Time,P_load,P_g1,P_g2,P_bess,Q_load,Q_g1,Q_g2,Q_bess,freq,volt,w_rotor,T_mech
0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,1.0,0.0
0.0032,0.0097935860572458,0.0048968209743258,0.0048968209743258,-2.5751191740408998e-12,0.0030266365852804,0.0015133184613461,0.0015133184613461,-2.5998720975643e-12,60.0,0.0077996146990958,1.0,0.0026214922304398
0.0064,0.10740435968136,0.053702400657024,0.053702400657024,-7.5183409319922e-12,0.068011942143682,0.034005971220172,0.034005971220172,-2.8329791869436e-11,60.0,0.022022295528885,1.0,0.01261398565458
0.0096,0.33227396130824,0.16613770676637,0.16613770676637,-2.3661243081861e-11,0.32568508950717,0.16284254488741,0.16284254488741,-6.3736285129811e-11,60.0,0.040558108565724,1.0,0.021768041943554
0.0128,0.63305331631799,0.31652833191086,0.31652833191086,-1.7643876631557e-11,0.79068638825952,0.39534319426002,0.39534319426002,-1.5695540450135e-10,60.0,0.062620373474286,1.0,0.029130777983537
0.016,1.0308143613636,0.51541036348866,0.51541036348866,-8.5537614366613e-11,1.3270026413936,0.66350132084139,0.66350132084139,-3.1810118331759003e-10,60.0,0.087820706885821,1.0,0.042120094045438
0.0192,1.5810271651009,0.79051894471238,0.79051894471238,-9.7023454716939e-11,1.8359558796453,0.91797793997379,0.91797793997379,-4.3598826282294e-10,60.0,0.11577912989977,1.0,0.057492823957857
0.0224,2.2412060329057,1.1206113196464,1.1206113196464,-9.2734052912917e-11,2.2591779245834,1.1295889624904,1.1295889624904,-8.045333501811401e-10,60.0,0.14606941567637,1.0,0.069289415391526
0.0256,2.9260502447867,1.4630372057419,1.4630372057419,-3.0091628425116004e-10,2.5418556616805,1.2709278310867,1.2709278310867,-1.082620503346e-09,60.0,0.1767278184893,1.0,0.076825192808092
0.0288,3.5685265427436,1.7842800406958,1.7842800406958,-1.2858355239706e-10,2.6760431383037,1.3380215694411,1.3380215694411,-1.462263602896e-09,60.0,0.20800210171255,1.0,0.079574417898875
0.032,4.1210448394772,2.0605448310048,2.0605448310048,-3.2389573018917005e-10,2.6788623605096,1.3394311806626,1.3394311806626,-2.1676029015802e-09,60.0,0.2396599573296,1.0,0.077309638844032
0.0352,4.5562784997768,2.2781682908457,2.2781682908457,-4.2813175658913003e-10,2.5725084287606,1.2862542148343,1.2862542148343,-2.4497506485575e-09,60.0,0.27149399510001,1.0,0.071546275897298
0.0384,4.8726932611733,2.4363833107185,2.4363833107185,-2.0314586694226002e-10,2.3776066316645,1.1888033164198,1.1888033164198,-3.3915943488005e-09,60.0,0.30336358592096,1.0,0.066307421871089
0.0416,5.0881134666849,2.5441020879939,2.5441020879939,-7.7851135694522e-10,2.1093609924384,1.054680496962,1.054680496962,-4.1670462303223e-09,60.0,0.33521350719767,1.0,0.065323099953009
0.0448,5.2292449909449,2.6146775932046,2.6146775932046,-4.4106988668393005e-10,1.811259489306,0.90562974545043,0.90562974545043,-4.6511105937708e-09,60.0,0.36768717190051,1.0,0.066923069429405
0.048,5.3154043126463,2.6577680956431,2.6577680956431,-6.100491042681401e-10,1.5124536813843,0.7562268417643,0.7562268417643,-6.3095775497211e-09,60.0,0.39950210206697,1.0,0.066875654476749
0.0512,5.3611924959588,2.6806741424147,2.6806741424147,-1.0987274514383e-09,1.2288730345835,0.61443651845792,0.61443651845792,-6.7235646934463e-09,60.0,0.43130945790742,1.0,0.062857508563388
0.0544,5.3810881453222,2.6906350427366,2.6906350427366,-3.2071291776383e-10,0.96544271544061,0.48272135903521,0.48272135903521,-7.857181908602e-09,60.0,0.46310885975864,1.0,0.055336217099154
0.0576,5.3961143407332,2.6981623394783,2.6981623394783,-1.0305969360182e-09,0.72103126948291,0.36051563635356,0.36051563635356,-9.2448118630202e-09,60.0,0.49489227145954,1.0,0.051602945728896
0.0608,5.4319311722832,2.7160860943404,2.7160860943404,-8.0469466324603e-10,0.47636242188865,0.23818121257349,0.23818121257349,-9.3074365190261e-09,60.0,0.52666415527899,1.0,0.056337368101292
0.064,5.5194551530124,2.7598645753949,2.7598645753949,-4.4006139062285006e-10,0.25697969496249,0.12848984942142,0.12848984942142,-1.0941062552597e-08,60.0,0.55907264520537,1.0,0.071087803179371
0.0672,5.6728244201609,2.8365668686311,2.8365668686311,-1.3341805644787e-09,0.092549813484512,0.046274908862715,0.046274908862715,-1.1413716347068e-08,60.0,0.59083967763335,1.0,0.084569920981994
0.0704,5.8907837533379,2.9455653697816,2.9455653697816,-4.4970120849277003e-10,-0.00855665855019,-0.0042783270826401,-0.0042783270826401,-1.1863167463608e-08,60.0,0.62261760343331,1.0,0.091105732022795
0.0736,6.1601216529487,3.0802543366164,3.0802543366164,-9.566368428293102e-10,-0.045684666634842,-0.022842330703804,-0.022842330703804,-1.3538073777351e-08,60.0,0.65440679690205,1.0,0.08757913752657
0.0768,6.4626454962091,3.2315374642057,3.2315374642057,-1.1907941229698e-09,-0.0383239569372,-0.019161975850138,-0.019161975850138,-1.3264259253232e-08,60.0,0.68620409073329,1.0,0.07987714172631
0.08,6.8002415461186,3.4003578818503,3.4003578818503,-3.5205432631650005e-10,-0.025461521470815,-0.012730757823765,-0.012730757823765,-1.4623379013246e-08,60.0,0.71800121594041,1.0,0.081324423257137
0.0832,7.1978594208978,3.5991903862725,3.5991903862725,-1.4461530765181e-09,-0.040143150387807,-0.020071571970181,-0.020071571970181,-1.5454782604761e-08,60.0,0.74978951295302,1.0,0.1037941961043
0.0864,7.6881144026143,3.8443426281385,3.8443426281385,-7.7669004548739e-10,-0.0088549003289766,-0.0044274469669121,-0.0044274469669121,-1.5275537274595e-08,60.0,0.78222642927921,1.0,0.13172914735967
0.0896,8.267980943924,4.1343018488881,4.1343018488881,-7.3508359770129e-10,0.090759087850124,0.045379547627083,0.045379547627083,-1.7190075904357e-08,60.0,0.81402840781064,1.0,0.15165471518668
0.0928,8.9105298152443,4.4556034533146,4.4556034533146,-1.6524610265356e-09,0.27006206208016,0.13503103482578,0.13503103482578,-1.7016965268921e-08,60.0,0.84584290058265,1.0,0.15444884524431
0.096,9.5735879858199,4.7871609402545,4.7871609402545,-3.9988812206729005e-10,0.50877613218859,0.25438807004195,0.25438807004195,-1.7753215817131e-08,60.0,0.87766584211313,1.0,0.13969477921982
0.0992,10.233829584988,5.1173113468285,5.1173113468285,-1.4398255691724e-09,0.75388715650471,0.37694358273331,0.37694358273331,-1.9358398766737e-08,60.0,0.909493083451,1.0,0.13086999669706
0.1024,10.829879343054,5.4153653823862,5.4153653823862,-1.1981514722132e-09,0.90072979093407,0.4503648998438,0.4503648998438,-1.8738121886697e-08,59.999781880673,0.93952899497673,1.0,0.1254500188002
0.1056,11.068729194889,5.5348153008502,5.5348153008502,-4.5145268345416006e-10,0.93189310985111,0.46594655972823,0.46594655972823,-2.0412121759767e-08,59.999595774937,0.96387054073522,1.0,0.13477005876214
0.1088,11.233445302961,5.6171946212772,5.6171946212772,-1.7556194992285e-09,0.99086394787133,0.49543197892508,0.49543197892508,-2.0613226290862e-08,60.000145382868,0.98155434459458,1.0,0.15830779363192
0.112,11.495189257158,5.7480847294262,5.7480847294262,-5.6714332067304e-10,1.1258093038837,0.56290465683958,0.56290465683958,-2.0399030057206e-08,60.000827568106,0.99327670241344,1.0,0.16713759506774
0.1152,11.741380697403,5.8711959361431,5.8711959361431,-1.0634501588877e-09,1.3002614520389,0.65013073140843,0.65013073140843,-2.2088690914054e-08,60.001133261741,0.99906266535657,1.0,0.1478877525921
0.1184,11.909191850397,5.9551147273374,5.9551147273374,-1.5489724708698e-09,1.4614487065749,0.73072435849031,0.73072435849031,-2.1091707777881e-08,60.000911623725,0.99970122648956,1.0,0.11927890944582
0.1216,12.006178367368,6.0036192307522,6.0036192307522,-3.0146123312738e-10,1.5711478341928,0.78557392246316,0.78557392246316,-2.1978868213093e-08,60.001011056368,0.99965812038034,1.0,0.10660697621129
0.1248,12.069519963954,6.0352995697696,6.0352995697696,-1.620678444112e-09,1.6067321779781,0.80336609461761,0.80336609461761,-2.2584105518837e-08,60.000803387258,0.99964516969307,1.0,0.1260827957764
0.128,12.158407925189,6.079751664538,6.079751664538,-8.385205183881701e-10,1.6581328595194,0.82906643511581,0.82906643511581,-2.1629836301363e-08,60.000250708667,0.99964497735884,1.0,0.13887948153134
0.1312,12.295164202665,6.1481367245795,6.1481367245795,-6.380484013238001e-10,1.7490713640957,0.87453568778697,0.87453568778697,-2.3152369012213e-08,59.999845563352,0.99963526644092,1.0,0.13890941429403
0.1344,12.446217149385,6.2236691179092,6.2236691179092,-1.6806589391283e-09,1.8903383172791,0.94516916427835,0.94516916427835,-2.241605502582e-08,60.000022471498,0.99962448932563,1.0,0.13895288682744
0.1376,12.547089738308,6.2741104831037,6.2741104831037,-3.4156463979362004e-10,2.0601556125837,1.0300778118626,1.0300778118626,-2.2457125053147e-08,60.000185550094,0.99961444922132,1.0,0.1390143535596
0.1408,12.569644943792,6.2853924069967,6.2853924069967,-1.3379843336846e-09,2.2019369944773,1.100968503163,1.100968503163,-2.3564270264865e-08,60.000183963574,0.99960517070064,1.0,0.13907785978054
0.144,12.554923123825,6.2780351538923,6.2780351538923,-1.1592752571032e-09,2.2492610466619,1.1246305289399,1.1246305289399,-2.231701148239e-08,60.00004066783,0.99959684953478,1.0,0.13913022104302
0.1472,12.579058249168,6.2901057984569,6.2901057984569,-4.1440021215795e-10,2.268823522092,1.134411766924,1.134411766924,-2.356504241398e-08,59.999894330988,0.99958975467966,1.0,0.13917606485996
0.1504,12.657970386896,6.3295644914138,6.3295644914138,-1.6888727388502e-09,2.324415487458,1.1622077496243,1.1622077496243,-2.3267586758788e-08,59.999917797073,0.99958156988384,1.0,0.13923052457044
0.1536,12.760449592256,6.3808063433336,6.3808063433336,-4.8005370808188e-10,2.4290869258293,1.2145434685961,1.2145434685961,-2.2715850904712e-08,59.999990838904,0.99957252706374,1.0,0.13930224691026
0.1568,12.841719404273,6.4214431888598,6.4214431888598,-9.365764707167901e-10,2.5744718567075,1.2872359343817,1.2872359343817,-2.3962215233752e-08,60.000028006185,0.99956443947607,1.0,0.1393873318263
0.16,12.867095021079,6.4341326708275,6.4341326708275,-1.4038863590765e-09,2.7210060960633,1.3605030538027,1.3605030538027,-2.2793123828527e-08,59.999978846068,0.99955738882574,1.0,0.13947664486862
0.1632,12.846254718787,6.4237139347028,6.4237139347028,-2.5269081565534004e-10,2.8120876135842,1.4060438126309,1.4060438126309,-2.3360374972978e-08,59.999905923253,0.99955057417772,1.0,0.13956484362194
0.1664,12.828554997967,6.4148652452107,6.4148652452107,-1.4955238385643e-09,2.8165215314458,1.408260771745,1.408260771745,-2.3749531860302e-08,59.999900116141,0.99954346023694,1.0,0.1396542974205
0.1696,12.859756076614,6.4304667634081,6.4304667634081,-8.4628040300139e-10,2.8396467460609,1.419823378742,1.419823378742,-2.2672891415058e-08,59.999929934196,0.99953594006388,1.0,0.13975120666212
0.1728,12.928609772165,6.4648944485761,6.4648944485761,-6.2358810414804e-10,2.903212466586,1.4516062393259,1.4516062393259,-2.4010506143163e-08,59.999956190748,0.9995290590084,1.0,0.13985827160521
0.176,13.006711913541,6.5039462503558,6.5039462503558,-1.7170381800175e-09,3.009801149905,1.5049005808549,1.5049005808549,-2.3187843372162e-08,59.999951137356,0.99952282583914,1.0,0.13997461327901
0.1792,13.05788586808,6.5295338775123,6.5295338775123,-3.4634872729929e-10,3.1442841922339,1.5721421019027,1.5721421019027,-2.3083237103034e-08,59.999920238814,0.9995167637972,1.0,0.14009896289696
0.1824,13.05635916588,6.528771089427,6.528771089427,-1.2303392433741e-09,3.2610773859376,1.6305386990569,1.6305386990569,-2.4050538705594e-08,59.99991412515,0.99951052614414,1.0,0.14022955985717
0.1856,13.023022673624,6.5121033039781,6.5121033039781,-1.19886188202e-09,3.298793148594,1.6493965800627,1.6493965800627,-2.2764715633793e-08,59.999925481262,0.99950427539446,1.0,0.14036327174149
0.1888,13.013127418019,6.5071560285419,6.5071560285419,-3.5970789513497005e-10,3.2930528026146,1.6465264072796,1.6465264072796,-2.3813431725769e-08,59.999939508302,0.99949838036868,1.0,0.14049790554975
0.192,13.0516408681,6.5264130480487,6.5264130480487,-1.6557922889956e-09,3.316804202796,1.6584021074061,1.6584021074061,-2.3605440383278e-08,59.999942670086,0.99949281347116,1.0,0.14063518533869
0.1952,13.12394670383,6.5625662279035,6.5625662279035,-5.3403482239775e-10,3.3820898578972,1.6910449347042,1.6910449347042,-2.2894307645095e-08,59.999928860526,0.99948754444102,1.0,0.14077914768341
0.1984,13.195618709074,6.5984024774547,6.5984024774547,-8.4295388922332e-10,3.4908328762647,1.7454164442159,1.7454164442159,-2.4121574402201e-08,59.999918958969,0.9994821651735,1.0,0.14093380316266
0.2016,13.224546481884,6.6128665990311,6.6128665990311,-1.4992777647847e-09,3.6153269647727,1.8076634882294,1.8076634882294,-2.2980287119861e-08,59.9999207047,0.99947679301592,1.0,0.14109832778358
0.2048,13.199365317671,6.6002762096138,6.6002762096138,-2.5973897939084003e-10,3.698768334233,1.8493841729826,1.8493841729826,-2.3403669697033e-08,59.999928471683,0.99947171128948,1.0,0.14126570717364
0.208,13.161456545363,6.5813219565527,6.5813219565527,-1.4882593774493e-09,3.6882969770377,1.8441484945959,1.8441484945959,-2.3916767968411e-08,59.999930894897,0.99946697506306,1.0,0.14142934381497
0.2112,13.169703726822,6.5854456358804,6.5854456358804,-9.7909104901898e-10,3.6783602315811,1.8391801215219,1.8391801215219,-2.2669654140205e-08,59.999924546975,0.99946231123558,1.0,0.14159042654171
0.2144,13.226808164179,6.613997932244,6.613997932244,-5.6634700980299e-10,3.7059750108186,1.8529875114464,1.8529875114464,-2.4003277865333e-08,59.999918947515,0.99945770543144,1.0,0.14175619853602
0.2176,13.304834149725,6.653011007447,6.653011007447,-1.7503488894265e-09,3.7818908069867,1.8909454094335,1.8909454094335,-2.3296051324189e-08,59.999917986753,0.9994531017816,1.0,0.1419324122356
0.2208,13.360219085675,6.6807035722881,6.6807035722881,-3.6107139115162004e-10,3.895362541645,1.9476812766276,1.9476812766276,-2.3128413498648e-08,59.999921510475,0.99944869715433,1.0,0.14211844312218
0.224,13.359237878046,6.6802130652329,6.6802130652329,-1.2759842737321e-09,3.9992676062188,1.999633809239,1.999633809239,-2.4179811347651e-08,59.99992539827,0.99944458289889,1.0,0.14230731803764
0.2272,13.319433796361,6.6603110916793,6.6603110916793,-1.2647259254419e-09,4.0308679257687,2.0154339686673,2.0154339686673,-2.2795873278675e-08,59.999923287858,0.99944062270663,1.0,0.14249190330636
0.2304,13.297937420491,6.6495629204651,6.6495629204651,-3.4659161284685005e-10,3.9964884533327,1.9982442326523,1.9982442326523,-2.3854215664698e-08,59.999920056393,0.99943667659215,1.0,0.14267185495285
0.2336,13.330104393602,6.6656464120327,6.6656464120327,-1.6741080073779e-09,3.9923037858243,1.9961518989434,1.9961518989434,-2.3678578028502e-08,59.999919367454,0.99943265958411,1.0,0.14285363063338
0.2368,13.399130844318,6.700159650523,6.700159650523,-5.4235387949926e-10,4.033199756557,2.0165998840518,2.0165998840518,-2.2950476676945e-08,59.999921221451,0.99942886389944,1.0,0.14304247231735
0.24,13.469554868188,6.7353716955847,6.7353716955847,-8.694122223378501e-10,4.1194337891736,2.0597169007018,2.0597169007018,-2.4230193522226e-08,59.999923489052,0.99942529238872,1.0,0.14323873987227
0.2432,13.501299722346,6.7512441766579,6.7512441766579,-1.4908549754466e-09,4.2251881051702,2.1125940584497,2.1125940584497,-2.3060230414267e-08,59.999923819527,0.99942186179431,1.0,0.14343875803904
0.2464,13.479626700294,6.7404077111009,6.7404077111009,-2.4953634907256e-10,4.2969793417526,2.1484896767633,2.1484896767633,-2.3482818298174e-08,59.999921315857,0.99941847253682,1.0,0.14363741602261
0.2496,13.440290880413,6.7207398130405,6.7207398130405,-1.4516782880773e-09,4.2777023854662,2.1388511988251,2.1388511988251,-2.397982408505e-08,59.999920028863,0.99941510665169,1.0,0.1438320417625
0.2528,13.786070503665,6.8936295447497,6.8936295447497,-9.112448952170901e-10,4.4612077743294,2.2306038929236,2.2306038929236,-2.2793273128637e-08,59.999605950737,0.99934510595839,1.0,0.14414801697732
0.256,14.048388485188,7.0247885158141,7.0247885158141,-5.468991659064401e-10,4.59099743389,2.2954987229979,2.2954987229979,-2.4068024897486e-08,59.99899679288,0.99933189031519,1.0,0.14471255129314
0.2592,14.216259396881,7.1087239772134,7.1087239772134,-1.7015401870106e-09,4.674069088084,2.3370345499951,2.3370345499951,-2.3358190587091e-08,59.998831634462,0.99932540131651,1.0,0.14537471527991
0.2624,14.311544181894,7.1563663980501,7.1563663980501,-3.5770678304428e-10,4.7704013319652,2.3852006717893,2.3852006717893,-2.3133067790418e-08,59.998821056718,0.99931672029343,1.0,0.14605547144902
0.2656,14.358521982993,7.1798553367465,7.1798553367465,-1.1254075975953e-09,4.8699479838143,2.4349739980129,2.4349739980129,-2.4123569974637e-08,59.998887091779,0.9993020712775,1.0,0.14673146610187
0.2688,14.354671735308,7.1779302316681,7.1779302316681,-1.3014244917092e-09,4.9120676238966,2.4560338177406,2.4560338177406,-2.2821578850565e-08,59.999002498113,0.99935191633063,1.0,0.14739755516685
0.272,14.350963169258,7.176075929648,7.176075929648,-2.9571803421223e-10,4.8688064800697,2.4344032459857,2.4344032459857,-2.3726139910064e-08,59.999811229728,0.99934920129792,1.0,0.14804529167505
0.2752,14.396877076637,7.1990328540288,7.1990328540288,-1.6404109672461e-09,4.8439964962314,2.421998254154,2.421998254154,-2.3715159840778e-08,60.000138901054,0.99934268559232,1.0,0.14867549953543
0.2784,14.480936635936,7.2410626175319,7.2410626175319,-6.309434426383501e-10,4.8589789584649,2.4294894849789,2.4294894849789,-2.2819112794869e-08,60.000173388753,0.99933746405642,1.0,0.14929488367444
0.2816,14.568098739578,7.2846436742807,7.2846436742807,-8.219935909827501e-10,4.9181297520712,2.4590648821321,2.4590648821321,-2.4168275067322e-08,60.000119097217,0.99933749072374,1.0,0.14990298977066
0.2848,14.617826678899,7.309507672288,7.309507672288,-1.5732842011768e-09,5.0049368291352,2.5024684204335,2.5024684204335,-2.3043014989187e-08,60.000019889208,0.99933733449161,1.0,0.15049530528472
0.288,14.611408373968,7.3062985501348,7.3062985501348,-2.364789056428e-10,5.0681086097563,2.5340543107695,2.5340543107695,-2.3503729242806e-08,59.999964028911,0.99933697819762,1.0,0.15106474484572
0.2912,14.57597501109,7.288581874626,7.288581874626,-1.4575249805377e-09,5.0428217884832,2.521410900346,2.521410900346,-2.4027799191379e-08,59.999950953901,0.99933676742068,1.0,0.15160618821824
0.2944,14.57134938684,7.2862690337408,7.2862690337408,-8.552057144808901e-10,4.9847408743809,2.4923704429576,2.4923704429576,-2.2840926207497e-08,59.999964064425,0.99933572974862,1.0,0.15212024689281
0.2976,14.614011917247,7.3076002715943,7.3076002715943,-4.9227185812223e-10,4.9600066186323,2.4800033153688,2.4800033153688,-2.4080877596606e-08,59.999973693862,0.99933481730521,1.0,0.15261217874248
0.3008,14.663655801125,7.3324217081113,7.3324217081113,-1.5614361859818e-09,4.9772776361722,2.4886388240397,2.4886388240397,-2.3399038382121e-08,59.999968090532,0.99882967813859,1.0,0.15321461413299
0.304,14.68424379687,7.3427157970866,7.3427157970866,-2.9575195192820003e-10,5.0217010465044,2.5108505290986,2.5108505290986,-2.3316723576529e-08,60.025699677416,0.99889911615386,1.0,0.15378623495036
0.3072,14.673063887228,7.3371263380327,7.3371263380327,-1.1922471891568e-09,5.0754512974138,2.5377256548392,2.5377256548392,-2.4229717522884e-08,60.065495399514,0.99935710068577,1.0,0.15426834565698
0.3104,14.65117612109,7.3261829857816,7.3261829857816,-1.195910733412e-09,5.0848295927274,2.5424148021588,2.5424148021588,-2.2877141821857e-08,60.083585302921,0.99988999790564,1.0,0.15462153002131
0.3136,14.630118707106,7.3156544246255,7.3156544246255,-2.8549110398058e-10,5.0071094397804,2.5035547258231,2.5035547258231,-2.3664709496203e-08,60.0931372835,1.0001114445627,1.0,0.15486705777433
0.3168,14.63755786508,7.3193736270503,7.3193736270503,-1.4333639669103e-09,4.9507878997571,2.4753939558868,2.4753939558868,-2.36701577632e-08,60.098342054167,0.99981643230536,1.0,0.15514820531685
0.32,14.660465092029,7.3308268102654,7.3308268102654,-6.126190041892801e-10,4.941344360071,2.4706721857814,2.4706721857814,-2.2856713511486e-08,60.087606898091,0.99972172522691,1.0,0.15553134935006
0.3232,14.688495155732,7.3448417686616,7.3448417686616,-8.963324433748001e-10,4.9800681045107,2.4900340583658,2.4900340583658,-2.424094740656e-08,60.042474306379,0.99985378806224,1.0,0.15596798950895
0.3264,14.702392891171,7.3517910351011,7.3517910351011,-1.7571879128618e-09,5.0494295577383,2.5247147847317,2.5247147847317,-2.3012651275859e-08,60.01739057372,1.0000183109849,1.0,0.15634123391119
0.3296,14.692423074182,7.3468067750158,7.3468067750158,-2.8835065966789e-10,5.1073818133853,2.5536909125117,2.5536909125117,-2.3229365343783e-08,59.999730935933,1.0001337654712,1.0,0.15653633109175
0.3328,14.663880156934,7.3325355934159,7.3325355934159,-1.3139365870936e-09,5.1016630852876,2.5508315487026,2.5508315487026,-2.3918185537492e-08,59.985214285512,1.0000178705159,1.0,0.15655437841968
0.336,14.632034164507,7.3166122004375,7.3166122004375,-8.797218381550501e-10,5.0426052938838,2.5213026526957,2.5213026526957,-2.2832318022045e-08,59.970510398343,0.99981520569585,1.0,0.15657151583626
0.3392,14.628005108966,7.3145971227047,7.3145971227047,-5.041457503449501e-10,5.023913715846,2.5119568639493,2.5119568639493,-2.4021972498122e-08,59.953206513141,0.99977317833079,1.0,0.1567368922683
0.3424,14.649259495486,7.3252240522376,7.3252240522376,-1.7675741338901e-09,5.0470422234047,2.5235211176405,2.5235211176405,-2.3333460556909e-08,59.942173719518,0.99986547459531,1.0,0.15702841756369
0.3456,14.681752404876,7.341470722247,7.341470722247,-4.2477742312471e-10,5.1113711398197,2.5556855756691,2.5556855756691,-2.297863740616e-08,59.937014935095,0.99995347362685,1.0,0.15733264138447
0.3488,14.699370473399,7.3502803575834,7.3502803575834,-1.1757585006842e-09,5.1900563092187,2.5950281607232,2.5950281607232,-2.419397722361e-08,59.936281429504,0.99992444551164,1.0,0.15750519921914
0.352,14.682087310674,7.3416391573532,7.3416391573532,-1.2997071250843e-09,5.2344659343597,2.617232972951,2.617232972951,-2.2788252776686e-08,59.94278424282,0.99983586293659,1.0,0.15748002444075
0.3552,14.644632456821,7.3229116975976,7.3229116975976,-2.6525608509963003e-10,5.192412564844,2.5962062883179,2.5962062883179,-2.355655323293e-08,59.954811699101,0.99979887324976,1.0,0.15737220111923
0.3584,14.620935086175,7.3110624054959,7.3110624054959,-1.3957227731999e-09,5.140704004171,2.5703520080845,2.5703520080845,-2.3678166140053e-08,59.968445034291,0.99982123832144,1.0,0.15739293036007
0.3616,14.633552239768,7.3173705360649,7.3173705360649,-6.078430233921501e-10,5.1257582515821,2.562879131516,2.562879131516,-2.2808400085665e-08,59.978930729285,0.99984821226854,1.0,0.15759633485453
0.3648,14.667959181449,7.3345739598549,7.3345739598549,-8.312936744571101e-10,5.1554526806092,2.577726346391,2.577726346391,-2.419319491751e-08,59.986149734617,0.99987505055743,1.0,0.15788641627092
0.368,14.697560388172,7.3493749990708,7.3493749990708,-1.7703534511645e-09,5.2213852698506,2.6106926407865,2.6106926407865,-2.3029108652419e-08,59.991053154367,0.99989758170374,1.0,0.15810210164335
0.3712,14.697180651686,7.3491857396092,7.3491857396092,-2.7023215794398004e-10,5.2829213632565,2.6414606874133,2.6414606874133,-2.3122340840896e-08,59.995051619828,0.99992271183157,1.0,0.15811702472806
0.3744,14.667669383695,7.3344303624308,7.3344303624308,-1.2124497984324e-09,5.2872227391756,2.6436113756204,2.6436113756204,-2.3863147157088e-08,59.996792366784,0.99995482914447,1.0,0.15797869428666
0.3776,14.630459954674,7.3158253154415,7.3158253154415,-9.509465763978201e-10,5.2169843458348,2.6084921786517,2.6084921786517,-2.274690935453e-08,59.997971600309,0.99999100701225,1.0,0.15786267921583
0.3808,14.624817149371,7.3130033625636,7.3130033625636,-4.5982360568035006e-10,5.1731559977147,2.5865780048511,2.5865780048511,-2.3911973824183e-08,59.998847409643,1.0000308777529,1.0,0.15794320103801
0.384,14.650182022802,7.3256855210386,7.3256855210386,-1.8617246150394e-09,5.1724932213429,2.5862466166182,2.5862466166182,-2.3357098173173e-08,59.999537728673,1.0000709681588,1.0,0.15817230496396
0.3872,14.685128617144,7.3431590123748,7.3431590123748,-4.4744041070539003e-10,5.2171771045917,2.6085885580575,2.6085885580575,-2.299279883556e-08,60.000115645929,1.0001137505992,1.0,0.15841177265776
0.3904,14.703097798073,7.3521442109984,7.3521442109984,-1.2155871937209e-09,5.2834677768809,2.6417338945749,2.6417338945749,-2.4276046737781e-08,60.000324823802,1.0001596302897,1.0,0.15850848651887
0.3936,14.687611583784,7.344401591732,7.344401591732,-1.3246547267296e-09,5.3234965857487,2.6617482986574,2.6617482986574,-2.2842103598743e-08,60.00045529082,1.0002078100343,1.0,0.15841198948363
0.3968,14.653116852031,7.3271543495854,7.3271543495854,-2.510377206139e-10,5.2824737978382,2.6412369048115,2.6412369048115,-2.3553850885705e-08,60.000582936157,1.0002581896966,1.0,0.15823988899916
0.4,14.626677731283,7.3139342348669,7.3139342348669,-1.3559526578438e-09,5.2171838797935,2.6085919458961,2.6085919458961,-2.3697128704049e-08,60.000711043013,1.0003107237593,1.0,0.15818749033495
0.4032,14.63573329426,7.3184615721435,7.3184615721435,-6.8291005407864e-10,5.1895583700458,2.5947791907441,2.5947791907441,-2.2779400484481e-08,60.000841152292,1.0003635534481,1.0,0.1583194557054
0.4064,14.667095156254,7.3341424245569,7.3341424245569,-8.272013503994801e-10,5.2069217282376,2.6034608702023,2.6034608702023,-2.4184669398931e-08,60.000889408869,1.0004186639225,1.0,0.15854169791116
0.4096,14.697335668758,7.349263089877,7.349263089877,-1.908796058137e-09,5.2631795027897,2.631589757267,2.631589757267,-2.304492253528e-08,60.000910850846,1.0004759305251,1.0,0.15871366876571
0.4128,14.702502676844,7.351847263809,7.351847263809,-3.0110613480453004e-10,5.3223884150073,2.6611942133135,2.6611942133135,-2.3219021489697e-08,60.000931576061,1.0005340750519,1.0,0.15871435738092
0.416,14.678015267293,7.3396039014751,7.3396039014751,-1.3170259013841e-09,5.3350458760507,2.6675229440915,2.6675229440915,-2.3968771508329e-08,60.000965339327,1.0005929874916,1.0,0.15856409262719
0.4192,14.641262728307,7.3212274476171,7.3212274476171,-9.1640391359206e-10,5.2667991835743,2.6333995975421,2.6333995975421,-2.2846285880216e-08,60.001011983959,1.0006521864189,1.0,0.15840312880036
0.4224,14.629410506212,7.3153008015376,7.3153008015376,-4.1460590446767e-10,5.2154604559614,2.6077302339635,2.6077302339635,-2.3882367405122e-08,60.00103402512,1.0007138216697,1.0,0.15841296596306
0.4256,14.649533435076,7.3253619603015,7.3253619603015,-1.6631661492873e-09,5.204757422063,2.602378716977,2.602378716977,-2.3400653365656e-08,60.001044477678,1.0007753677963,1.0,0.15857954083152
0.4288,14.68432225612,7.3427565128104,7.3427565128104,-4.5182051077846003e-10,5.2392658436484,2.6196329275634,2.6196329275634,-2.2904934881075e-08,60.001050391664,1.0008375499139,1.0,0.1587938045604
0.432,14.707975728536,7.3545838320099,7.3545838320099,-1.1143985578593e-09,5.3023230676885,2.6511615399575,2.6511615399575,-2.4217113944851e-08,60.001060236134,1.0009010935338,1.0,0.1589055491437
0.4352,14.699261364233,7.3502272285153,7.3502272285153,-1.4759875627478e-09,5.349096481444,2.6745482465105,2.6745482465105,-2.281213049819e-08,60.001079160318,1.0009643837578,1.0,0.15882353782858
0.4384,14.66687021284,7.3340318657667,7.3340318657667,-2.4499747631832004e-10,5.3243631349932,2.662181573374,2.662181573374,-2.3488609636025e-08,60.001088548337,1.0010271990785,1.0,0.15862981438142
0.4416,14.634790169999,7.3179913864281,7.3179913864281,-1.4141071081923e-09,5.2520297792975,2.6260148956742,2.6260148956742,-2.3772625331606e-08,60.001092539591,1.0010901849907,1.0,0.15851240845399
0.4448,14.638142948047,7.3196673120028,7.3196673120028,-6.1654831195346e-10,5.2153351805475,2.6076675960333,2.6076675960333,-2.2937051024887e-08,60.001093373557,1.0011544553128,1.0,0.15859366077161
0.448,14.668546326494,7.3348688679468,7.3348688679468,-7.856380427087101e-10,5.22341303977,2.6117065259921,2.6117065259921,-2.4281815303296e-08,60.001093167642,1.0012186531793,1.0,0.15880224675338
0.4512,14.702586421998,7.3518892716287,7.3518892716287,-1.754539770085e-09,5.2749046829918,2.6374523473877,2.6374523473877,-2.3148180348114e-08,60.001094600223,1.0012832216293,1.0,0.15899123455187
0.4544,14.713796108925,7.3574948116057,7.3574948116057,-2.982905304147e-10,5.3375190348351,2.6687595232185,2.6687595232185,-2.3166384723133e-08,60.001096379251,1.0013470956772,1.0,0.15901133470765
0.4576,14.691464619044,7.3463294705585,7.3463294705585,-1.1920712079084e-09,5.3611250417421,2.680562526931,2.680562526931,-2.3965299866156e-08,60.001093466746,1.0014107047696,1.0,0.15885188347389
0.4608,14.653913418017,7.327553814347,7.327553814347,-1.0440341779566e-09,5.2986322816296,2.6493161465685,2.6493161465685,-2.2783688770332e-08,60.001089113838,1.0014735862816,1.0,0.15865632164003
0.464,14.63706443249,7.3191287819349,7.3191287819349,-4.1448342135491004e-10,5.2398357110216,2.6199178615005,2.6199178615005,-2.3890087834826e-08,60.001084705629,1.0015379771526,1.0,0.15863082639079
0.4672,14.654852759144,7.3280225949709,7.3280225949709,-1.7936030100824e-09,5.221820575056,2.6109102935112,2.6109102935112,-2.3503580510962e-08,60.001078095952,1.0016010786862,1.0,0.15878381939989
0.4704,14.689891413199,7.3455419916951,7.3455419916951,-4.724219065512201e-10,5.2504091901511,2.6252046008432,2.6252046008432,-2.2993882111615e-08,60.001072974642,1.0016638434772,1.0,0.1589977519029
0.4736,14.716178947651,7.3586862932753,7.3586862932753,-1.1085725970302e-09,5.312083547242,2.6560417797569,2.6560417797569,-2.4294894889688e-08,60.001067621904,1.0017270163249,1.0,0.15911711973483
0.4768,14.71173721874,7.3564660621984,7.3564660621984,-1.4380425073501e-09,5.3636222317362,2.6818111216859,2.6818111216859,-2.2927389311005e-08,60.001060239523,1.0017893989284,1.0,0.15904460335929
0.48,14.682149068939,7.3416722563383,7.3416722563383,-2.3702807968287e-10,5.3524057234145,2.6762028675833,2.6762028675833,-2.3468934320075e-08,60.001051356822,1.0018507018096,1.0,0.15885427538194
0.4832,14.648548362761,7.3248715413789,7.3248715413789,-1.3367577098017e-09,5.2774767155725,2.6387383638111,2.6387383638111,-2.3781588423741e-08,60.001039802764,1.0019114208103,1.0,0.1587177908758
0.4864,14.647466504213,7.3243301196129,7.3243301196129,-7.678165483568901e-10,5.2353940452093,2.6176970283477,2.6176970283477,-2.2822028673842e-08,60.001030657638,1.0019725594555,1.0,0.15877366986127
0.4896,14.674383741296,7.3377885395168,7.3377885395168,-7.597832647320301e-10,5.2368812933609,2.6184406527722,2.6184406527722,-2.4213275197976e-08,60.001020773321,1.0020330559016,1.0,0.15895888765858
0.4928,14.708527031192,7.3548604647137,7.3548604647137,-1.9193316156022e-09,5.2820918711364,2.6410459414768,2.6410459414768,-2.317005410323e-08,60.001011455955,1.0020933822098,1.0,0.1591449556359
0.496,14.724735735414,7.3629654857767,7.3629654857767,-3.4115887619365005e-10,5.3447447132466,2.6723723624443,2.6723723624443,-2.3232004929906e-08,60.00100185447,1.0021526482742,1.0,0.15919258480575
0.4992,14.708009814773,7.3546029933197,7.3546029933197,-1.304030280311e-09,5.3771710427756,2.6885855274883,2.6885855274883,-2.4089512950841e-08,60.000986399707,1.0022113491337,1.0,0.15906188980047
0.5024,14.682079529763,7.3416376874914,7.3416376874914,-1.4308650059093e-06,5.3273198655774,2.6636609815344,2.6636609815344,-3.7306980889824e-06,60.000644343967,1.0021710279289,1.0,0.15892022296067
0.5056,14.708176647171,7.3546575159014,7.3546575159014,2.2641373178981e-06,5.2784541654646,2.6392720235024,2.6392720235024,-0.00013854711360304,59.999056444159,1.0020525885701,1.0,0.15913580147237
0.5088,14.798734917002,7.3998596153068,7.3998596153068,2.978710439252e-06,5.2711559095374,2.6356413692033,2.6356413692033,-0.00013129876232944,59.995552876887,1.0019471709842,1.0,0.15971262415474
0.512,14.918531246852,7.4596909996997,7.4596909996997,2.4069984316456e-06,5.3064363388633,2.653294178761,2.653294178761,-0.00011188768498931,59.991557911419,1.0019006394012,1.0,0.16044927797681
0.5152,15.0292944067,7.5150158362226,7.5150158362226,1.9152670619307e-06,5.3750124132504,2.6875930451945,2.6875930451945,-9.5336064151813e-05,59.986372510686,1.0018628428752,1.0,0.1611237084335
0.5184,15.105171103869,7.5529059872319,7.5529059872319,1.4847690279739e-06,5.4403266995081,2.72025957816,2.72025957816,-8.1231838144891e-05,59.983241577074,1.0018960194905,1.0,0.16159979052652
0.5216,15.144991417111,7.5727751241319,7.5727751241319,1.1143849506862e-06,5.4522520021941,2.7262304001387,2.7262304001387,-6.9223690944627e-05,59.982809039622,1.0020604692222,1.0,0.16190858290418
0.5248,15.168113474843,7.5843010389642,7.5843010389642,8.0773574013009e-07,5.3850086027596,2.6926155761011,2.6926155761011,-5.8998536961636e-05,59.984181096446,1.0022135725702,1.0,0.16220743008025
0.528,15.214031510137,7.6072298837162,7.6072298837162,5.5648715507682e-07,5.3394961207839,2.6698648923046,2.6698648923046,-5.0279869313827e-05,59.986168330935,1.0023129138773,1.0,0.1626780091593
0.5312,15.286057328826,7.6432171130568,7.6432171130568,3.4077981616151e-07,5.3351264595828,2.6676847850929,2.6676847850929,-4.2838998430378e-05,59.989168957132,1.0023843907712,1.0,0.16328534315764
0.5344,15.363028354515,7.681680859356,7.681680859356,1.4554996981623e-07,5.3758710354269,2.6880611381975,2.6880611381975,-3.6495605170852e-05,59.991166568846,1.002463504256,1.0,0.16388892654308
0.5376,15.416987323061,7.708641972408,7.708641972408,-2.7572772829145e-08,5.4406208251961,2.7204396327117,2.7204396327117,-3.1099496676866e-05,59.992522710001,1.0025528588687,1.0,0.16432030336924
0.5408,15.429241554259,7.7147535242043,7.7147535242043,-1.685279198131e-07,5.4816775292104,2.7409712027891,2.7409712027891,-2.6510625064752e-05,59.993625369788,1.0026428598234,1.0,0.1645086053533
0.544,15.41338209752,7.7068105964094,7.7068105964094,-2.7710021332824e-07,5.4433208701499,2.7217958135719,2.7217958135719,-2.259759285504e-05,59.994815444658,1.0027307651147,1.0,0.16456671585582
0.5472,15.395962514072,7.6980891672388,7.6980891672388,-3.6797592443734e-07,5.3703557856444,2.6853153612293,2.6853153612293,-1.9251775714858e-05,59.996832088792,1.0028151111616,1.0,0.16469493216382
0.5504,15.408650180208,7.704423027244,7.704423027244,-4.5556837359222e-07,5.3347536581961,2.6675159802849,2.6675159802849,-1.6395285199967e-05,59.998146430228,1.002898824915,1.0,0.1649789130303
0.5536,15.439678335241,7.7199286712581,7.7199286712581,-5.3906698801663e-07,5.344222043986,2.6722516126659,2.6722516126659,-1.3968628428349e-05,59.999198166978,1.0029788343521,1.0,0.16532441371254
0.5568,15.465856386564,7.7330106515845,7.7330106515845,-6.0667655172938e-07,5.3939867645384,2.6971352728346,2.6971352728346,-1.1911469032622e-05,60.000047683481,1.0030587475569,1.0,0.16558577368907
0.56,15.463256065843,7.7317046518566,7.7317046518566,-6.5307753024924e-07,5.4489312267465,2.7246087702886,2.7246087702886,-1.015862826349e-05,60.000865469146,1.0031357175568,1.0,0.16563795253259
0.5632,15.425852755172,7.7129980602195,7.7129980602195,-6.8806441870134e-07,5.4594668079607,2.7298777814039,2.7298777814039,-8.654369507905e-06,60.001927598518,1.0032078572232,1.0,0.16549937737122
0.5664,15.371958703184,7.6860467470152,7.6860467470152,-7.2582214503812e-07,5.3863284448695,2.6933096465976,2.6933096465976,-7.3647979254805e-06,60.002603852227,1.003273439518,1.0,0.16531527514668
0.5696,15.338385624825,7.6692562394979,7.6692562394979,-7.6822103020795e-07,5.3263792876542,2.6633355837424,2.6633355837424,-6.2710096954178e-06,60.00314216586,1.003336402636,1.0,0.16527392766848
0.5728,15.335382179985,7.6677511482289,7.6677511482289,-8.0335094798639e-07,5.3073643567268,2.6538285343275,2.6538285343275,-5.3502978764139e-06,60.003539769322,1.0033990443082,1.0,0.1653675108776
0.576,15.346624114568,7.6733693379558,7.6733693379558,-8.2262386947663e-07,5.3337868116527,2.667040143003,2.667040143003,-4.5686957773906e-06,60.003826797406,1.0034602658961,1.0,0.16549041383624
0.5792,15.347506664322,7.6738084084542,7.6738084084542,-8.3266756304836e-07,5.3903357611694,2.6953150549834,2.6953150549834,-3.8934418532838e-06,60.004107098848,1.0035145981383,1.0,0.16550129933394
0.5824,15.316883772994,7.6584951980958,7.6584951980958,-8.4740196598603e-07,5.4333957235086,2.7168455553818,2.7168455553818,-3.3084784842027e-06,60.004247036154,1.0035643337993,1.0,0.165311331183
0.5856,15.261879843582,7.630991787947,7.630991787947,-8.7062737113553e-07,5.4089440126672,2.7046203260029,2.7046203260029,-2.8123922064375e-06,60.004302277799,1.0036122828394,1.0,0.16499681028864
0.5888,15.20495470907,7.6025276790492,7.6025276790492,-8.9188870341984e-07,5.3305272580842,2.6654121850126,2.6654121850126,-2.400958258043e-06,60.004271012925,1.0036525691034,1.0,0.16473634444389
0.592,15.182938288403,7.5915180198932,7.5915180198932,-9.0014097462718e-07,5.287296924373,2.6437970427995,2.6437970427995,-2.0559893178885e-06,60.004169528077,1.0036962698448,1.0,0.16466420466651
0.5952,15.190090848614,7.5950931107527,7.5950931107527,-8.9862101825509e-07,5.2883183267099,2.6443077601934,2.6443077601934,-1.7547515976786e-06,60.003964754884,1.0037350613134,1.0,0.16472230578113
0.5984,15.204707676641,7.6024006417575,7.6024006417575,-9.0134797216111e-07,5.3335319989754,2.6669146648252,2.6669146648252,-1.4872547599137e-06,60.003750926282,1.003773746229,1.0,0.16477722365669
0.6016,15.200399205876,7.6002458345565,7.6002458345565,-9.1527323140992e-07,5.3933485101753,2.6968231349563,2.6968231349563,-1.2588729341347e-06,60.003515397894,1.0038094244876,1.0,0.16467997114587
0.6048,15.163544305443,7.5818179427838,7.5818179427838,-9.3131531025409e-07,5.4181944186698,2.7092464084717,2.7092464084717,-1.0747439083936e-06,60.00325022299,1.0038400986955,1.0,0.16440197742728
0.608,15.111256895272,7.5556738494109,7.5556738494109,-9.3633417708294e-07,5.3570075409647,2.6786533484626,2.6786533484626,-9.2576964594295e-07,60.00291887668,1.0038700449769,1.0,0.16407657056946
0.6112,15.078311843619,7.5392006179367,7.5392006179367,-9.3018564090432e-07,5.2937654303812,2.6470321899627,2.6470321899627,-7.9396493128633e-07,60.002481059937,1.0038993168378,1.0,0.16391612787311
0.6144,15.083072227225,7.5415802054345,7.5415802054345,-9.2593059259144e-07,5.270590417164,2.6354445572781,2.6354445572781,-6.7026521014166e-07,60.002159947411,1.0039280958461,1.0,0.1639521749636
0.6176,15.109396285274,7.5547418062088,7.5547418062088,-9.3353031396559e-07,5.2945937130333,2.6474461160067,2.6474461160067,-5.6160609314628e-07,60.001846039654,1.0039558144088,1.0,0.16407575021341
0.6208,15.130812996656,7.5654499575273,7.5654499575273,-9.4727351351701e-07,5.35455951452,2.6774290427767,2.6774290427767,-4.7806230483039e-07,60.00153900708,1.0039821039723,1.0,0.16412591527327
0.624,15.123525340836,7.5618060898569,7.5618060898569,-9.5304660797502e-07,5.4078720974044,2.7040855154512,2.7040855154512,-4.165743143727e-07,60.001212128843,1.004007788837,1.0,0.16399001958707
0.6272,15.090748214685,7.5454175387217,7.5454175387217,-9.4634471896681e-07,5.4013984742772,2.7008490312645,2.7008490312645,-3.6206358372984e-07,60.0007969877,1.0040332018687,1.0,0.16373237715302
0.6304,15.053520511669,7.5268034708285,7.5268034708285,-9.3825306587282e-07,5.3252673857962,2.6627835843922,2.6627835843922,-3.0436856958638e-07,60.000521191081,1.0040583915267,1.0,0.16352815828123
0.6336,15.049799647095,7.5249426534506,7.5249426534506,-9.4119505549078e-07,5.2799252796004,2.6401123582475,2.6401123582475,-2.4931498936509e-07,60.000246970405,1.0040835106444,1.0,0.16353323869244
0.6368,15.076876175703,7.5384806288752,7.5384806288752,-9.5285645666575e-07,5.2787110150077,2.6395050712284,2.6395050712284,-2.0945627246018e-07,60.000002831044,1.0041080651233,1.0,0.16368788694627
0.64,15.113620512604,7.5568526700621,7.5568526700621,-9.5976831393576e-07,5.3224415304243,2.6613702470449,2.6613702470449,-1.8637973706761e-07,59.999785316723,1.0041321609194,1.0,0.16385740448533
0.6432,15.134264309059,7.5671746327211,7.5671746327211,-9.5455072216641e-07,5.3859332254902,2.6931161700731,2.6931161700731,-1.6743652488337e-07,59.999539346889,1.0041565354722,1.0,0.16389744270495
0.6464,15.122657065131,7.5613711348505,7.5613711348505,-9.4517090533139e-07,5.4214084392468,2.710853983576,2.710853983576,-1.4092420159662e-07,59.99936761759,1.0041821676326,1.0,0.16376305413097
0.6496,15.092862821981,7.5464741708958,7.5464741708958,-9.446574599953e-07,5.3745221314797,2.6874111857268,2.6874111857268,-1.1019964271726e-07,59.999225985662,1.0042077472585,1.0,0.16356734176834
0.6528,15.072620964802,7.536352966246,7.536352966246,-9.5458515765654e-07,5.3095396585324,2.6549197958601,2.6549197958601,-8.8610646167839e-08,59.999110997166,1.0042340613589,1.0,0.16350150732821
0.656,15.08793848787,7.544011470862,7.544011470862,-9.6254869979695e-07,5.2823610868976,2.6413303298091,2.6413303298091,-8.1618866061192e-08,59.999019542045,1.0042588568657,1.0,0.16362280138052
0.6592,15.125840615179,7.5629623842378,7.5629623842378,-9.587680038485e-07,5.3001463129823,2.6502228032203,2.6502228032203,-7.9184685283878e-08,59.998927949303,1.0042836742507,1.0,0.16384177691268
0.6624,15.162585019716,7.5813346054383,7.5813346054383,-9.4874830003383e-07,5.3565759848318,2.6784376031242,2.6784376031242,-6.8238023744659e-08,59.998882959812,1.004309630081,1.0,0.16401691243806
0.6656,15.173260260912,7.586672399154,7.586672399154,-9.4605303998234e-07,5.4145869579664,2.7074432166404,2.7074432166404,-4.9058077972629e-08,59.998856979988,1.0043359060021,1.0,0.16402120652554
0.6688,15.15365418777,7.5768695569911,7.5768695569911,-9.5460421040936e-07,5.4232483423246,2.7117741745127,2.7117741745127,-3.4549210006312e-08,59.99884804702,1.004361960222,1.0,0.1638742110503
0.672,15.121720960924,7.56090297108,7.56090297108,-9.6378559383285e-07,5.3518086018185,2.676054470271,2.676054470271,-3.3363313337206e-08,59.998859708841,1.0043891472986,1.0,0.16372269528139
0.6752,15.116216360989,7.558150419618,7.558150419618,-9.6197507851903e-07,5.3003654074919,2.6503326888378,2.6503326888378,-3.8497426975771e-08,59.99889278992,1.0044154657595,1.0,0.16375246746604
0.6784,15.142973896953,7.5715289934825,7.5715289934825,-9.5145683057993e-07,5.2903369298649,2.6453182755178,2.6453182755178,-3.604401869043e-08,59.998928727725,1.0044417594509,1.0,0.1639456626062
0.6816,15.183486975378,7.5917854736758,7.5917854736758,-9.4594311937634e-07,5.3264166688343,2.6633580290993,2.6633580290993,-2.2981384792534e-08,59.998972847078,1.004467516811,1.0,0.16418344606067
0.6848,15.210749301136,7.6054167598895,7.6054167598895,-9.5288334259976e-07,5.3898869411753,2.6950931942592,2.6950931942592,-1.0841605843373e-08,59.99902989817,1.0044934694292,1.0,0.16430558631729
0.688,15.203877573424,7.601981100427,7.601981100427,-9.6367904224627e-07,5.433989839893,2.71714481986,2.71714481986,-1.0744601110714e-08,59.999090198362,1.00452007225,1.0,0.16422560463551
0.6912,15.173534812634,7.5868099545223,7.5868099545223,-9.6462901698345e-07,5.4025143920441,2.7014074438898,2.7014074438898,-1.899065525057e-08,59.999177248827,1.0045462351362,1.0,0.16403997537094
0.6944,15.145182222504,7.5726334886925,7.5726334886925,-9.5462665803842e-07,5.3293657722072,2.6648330514252,2.6648330514252,-2.1696099159776e-08,59.999242184656,1.0045720614194,1.0,0.16394723035327
0.6976,15.152794409859,7.5764393541958,7.5764393541958,-9.464663929053e-07,5.2934412481421,2.6468705961872,2.6468705961872,-1.2579465628761e-08,59.999314658992,1.0045976027392,1.0,0.16405597646179
0.7008,15.18599827943,7.5930411549011,7.5930411549011,-9.5050620884862e-07,5.3032773880519,2.651788503658,2.651788503658,-1.0144063980091e-09,59.999383863523,1.0046224410598,1.0,0.16428112548315
0.704,15.220682946169,7.6103835150311,7.6103835150311,-9.616907955304e-07,5.3556594817431,2.6779794822467,2.6779794822467,1.5051572260853e-10,59.999449703632,1.0046472860049,1.0,0.16447029044462
0.7072,15.231045383317,7.6155649276865,7.6155649276865,-9.6592460777479e-07,5.4162450244516,2.7082723591378,2.7082723591378,-8.8510199731401e-09,59.999536931477,1.0046719033655,1.0,0.16448283889411
0.7104,15.208466308614,7.6042755929617,7.6042755929617,-9.5791123079553e-07,5.4348524075246,2.7175762823092,2.7175762823092,-1.4966588155826e-08,59.999599297307,1.0046959636242,1.0,0.16432384502801
0.7136,15.171378770305,7.5857319370747,7.5857319370747,-9.4803756942934e-07,5.3679642199968,2.6841324273213,2.6841324273213,-9.0714385521426e-09,59.999655674473,1.0047196157389,1.0,0.16414002122136
0.7168,15.155907091084,7.5779958594405,7.5779958594405,-9.4908400240881e-07,5.3099205695923,2.6551104111902,2.6551104111902,2.3468203215368e-09,59.999706138198,1.0047429987859,1.0,0.16412745455946
0.72,15.17376990714,7.5869270757997,7.5869270757997,-9.5941629158131e-07,5.293113142113,2.6467065092493,2.6467065092493,5.4781778751678e-09,59.99975124803,1.0047656268247,1.0,0.16428117097837
0.7232,15.207714948331,7.6038995256055,7.6038995256055,-9.6570862975742e-07,5.3222827032214,2.6612911576718,2.6612911576718,-2.9016293824842e-09,59.999806737907,1.0047879150413,1.0,0.16448603528808
0.7264,15.232403422731,7.6162438629667,7.6162438629667,-9.6007489219267e-07,5.3828657703922,2.6915826910589,2.6915826910589,-1.1336532257852e-08,59.99984205509,1.0048098406456,1.0,0.1645942056674
0.7296,15.226229671341,7.6131571916898,7.6131571916898,-9.5001383092634e-07,5.4315468886296,2.7159234014117,2.7159234014117,-8.4044600168753e-09,59.999870317333,1.0048311764325,1.0,0.16451377726605
0.7328,15.195102376622,7.5975937731145,7.5975937731145,-9.4854505087772e-07,5.4152702502063,2.7077853902662,2.7077853902662,2.6132341764901e-09,59.99989441769,1.0048520309359,1.0,0.16431776902902
0.736,15.160089042726,7.5800870223611,7.5800870223611,-9.5767157503088e-07,5.3394233358692,2.6698619392482,2.6698619392482,7.9547012383539e-09,59.999913110201,1.0048723411927,1.0,0.16417594259573
0.7392,15.15787478096,7.5789796634832,7.5789796634832,-9.6551354658486e-07,5.2976669543165,2.6489835524134,2.6489835524134,1.0736911344219e-09,59.999929745624,1.004892511731,1.0,0.16422261100027
0.7424,15.183704823529,7.5918945322021,7.5918945322021,-9.6175602103461e-07,5.2993728493746,2.6498363302319,2.6498363302319,-8.855330629553e-09,59.999935869548,1.0049118775514,1.0,0.16439866684556
0.7456,15.216738078569,7.6084111538151,7.6084111538151,-9.5132412941289e-07,5.3448260634179,2.6725628455619,2.6725628455619,-8.8132322887931e-09,59.999938350023,1.0049310418301,1.0,0.16457628782391
0.7488,15.231087449752,7.6155860127101,7.6155860127101,-9.4789468988071e-07,5.4066563856439,2.7034780790873,2.7034780790873,1.3520423233149e-09,59.999937449583,1.0049498064598,1.0,0.16461040816996
0.752,15.211580710955,7.6058328473652,7.6058328473652,-9.5602728406206e-07,5.4362387602345,2.7182694662931,2.7182694662931,8.7412113796679e-09,59.999932888728,1.004968100161,1.0,0.16446047488403
0.7552,15.173534646788,7.5868100015496,7.5868100015496,-9.6534384539195e-07,5.3806027110393,2.6904517473525,2.6904517473525,4.00733002768e-09,59.999920877106,1.0049858490007,1.0,0.16424527924903
0.7584,15.149527969149,7.5748064309482,7.5748064309482,-9.6386896654698e-07,5.3169181814643,2.6586093069467,2.6586093069467,-6.6651098783141e-09,59.999908215997,1.005003493953,1.0,0.16417070298686
0.7616,15.161389620591,7.5807370466589,7.5807370466589,-9.5324192951049e-07,5.2918000632028,2.646050056154,2.646050056154,-9.3949283243032e-09,59.999894539768,1.0050205587358,1.0,0.16428356269185
0.7648,15.194689155139,7.5973867141975,7.5973867141975,-9.4703087545004e-07,5.3130004136109,2.6566500821283,2.6566500821283,-6.0416442943907e-10,59.999879209192,1.0050371670602,1.0,0.16448672479166
0.768,15.22360201012,7.6118432147197,7.6118432147197,-9.533670705242e-07,5.3717547124369,2.6860271977703,2.6860271977703,8.4654524450391e-09,59.999862305321,1.0050534859741,1.0,0.16462229815152
0.7712,15.223089187667,7.6115870105046,7.6115870105046,-9.6432786353769e-07,5.4270507044109,2.713675324672,2.713675324672,6.2090317229353e-09,59.999837015131,1.0050697071203,1.0,0.1645643239318
0.7744,15.193665634921,7.5968754552976,7.5968754552976,-9.6589622188085e-07,5.4256869355079,2.7129937214777,2.7129937214777,-4.418610023819e-09,59.999817407178,1.0050856541168,1.0,0.16436004315163
0.7776,15.155968283402,7.5780267684099,7.5780267684099,-9.5607957792247e-07,5.3495643877389,2.6749325483273,2.6749325483273,-9.7037761060415e-09,59.999797709846,1.0051011655842,1.0,0.16418158040833
