Time,P_load,P_g1,P_g2,P_bess,Q_load,Q_g1,Q_g2,Q_bess,freq,volt,w_rotor,T_mech
0.7808,15.149415590313,7.5747501826602,7.5747501826602,-9.4744488725508e-07,5.3006936617333,2.6504969870616,2.6504969870616,-2.7719090686503e-09,59.999777786236,1.0051165166607,1.0,0.16420355029059
0.784,15.174144874737,7.5871146547508,7.5871146547508,-9.5081870893279e-07,5.2955837399128,2.6479418437465,2.6479418437465,7.466978127522e-09,59.999757362392,1.0051313423448,1.0,0.16437923127749
0.7872,15.209200661053,7.6046425197667,7.6046425197667,-9.6185111670796e-07,5.3365177721265,2.6684087482085,2.6684087482085,7.8818302278408e-09,59.999734226804,1.0051462317998,1.0,0.16457191749276
0.7904,15.227982402425,7.6140335396311,7.6140335396311,-9.6655263374607e-07,5.3998475087611,2.7000736625446,2.7000736625446,-2.0225171196394e-09,59.999718065969,1.0051606663986,1.0,0.16462786434123
0.7936,15.213153707795,7.6066193957889,7.6066193957889,-9.5903760019833e-07,5.4374059861971,2.7188530868011,2.7188530868011,-9.4735055768087e-09,59.999701858395,1.0051750253674,1.0,0.16449263114046
0.7968,15.178720483875,7.589403019415,7.589403019415,-9.4899191703898e-07,5.3937077832413,2.6970043399663,2.6970043399663,-4.8730654261017e-09,59.999685608047,1.0051892943989,1.0,0.16428226042485
0.8,15.151448312706,7.5757667180015,7.5757667180015,-9.4943894280626e-07,5.3250915553002,2.6626960715904,2.6626960715904,5.9226138251757e-09,59.999671245009,1.0052032494331,1.0,0.16419253307473
0.8032,15.16006019577,7.5800724435137,7.5800724435137,-9.5953282871325e-07,5.2945317140951,2.6474159541834,2.6474159541834,8.9968948390461e-09,59.999654262776,1.0052171747456,1.0,0.16429209217318
0.8064,15.191727190538,7.5959058228642,7.5959058228642,-9.6612181952141e-07,5.3094105767659,2.6548552293806,2.6548552293806,4.3782479600509005e-10,59.999642591002,1.0052304347338,1.0,0.16448764750566
0.8096,15.222879572571,7.6114820557521,7.6114820557521,-9.6085563592134e-07,5.363866476095,2.6820831255759,2.6820831255759,-8.7179091805298e-09,59.999631893815,1.0052436252583,1.0,0.1646371831738
0.8128,15.229020322606,7.6145526256616,7.6145526256616,-9.5075846141856e-07,5.4217776423087,2.7110388213616,2.7110388213616,-6.6766507041452e-09,59.99962370786,1.005257071326,1.0,0.16461654655507
0.816,15.204779798788,7.6024325728171,7.6024325728171,-9.4891162033394e-07,5.433169604556,2.7167350478497,2.7167350478497,3.9486585257383e-09,59.999617153932,1.0052702741558,1.0,0.16444345541899
0.8192,15.167670366915,7.5838779258581,7.5838779258581,-9.5776072836873e-07,5.3626724170152,2.6814866372724,2.6814866372724,9.5101365698211e-09,59.999609332305,1.0052832541589,1.0,0.16425924471926
0.8224,15.155215980283,7.5776504955975,7.5776504955975,-9.6589293190433e-07,5.3089912693832,2.6546458704593,2.6546458704593,2.8183987084277e-09,59.999604252837,1.0052959971845,1.0,0.16424837468448
0.8256,15.17529497948,7.5876898083152,7.5876898083152,-9.6253294090979e-07,5.2962797842355,2.6482899451201,2.6482899451201,-7.4799003678548e-09,59.999600714771,1.0053082950732,1.0,0.16439838255504
0.8288,15.210545237375,7.6053148765321,7.6053148765321,-9.5199192980411e-07,5.3292320078208,2.6647659313532,2.6647659313532,-8.1438304787268e-09,59.999598390228,1.0053206786768,1.0,0.16459916135289
0.832,15.23490455638,7.6174946528785,7.6174946528785,-9.4802255109967e-07,5.3912416966905,2.6957707888035,2.6957707888035,1.6702137808396e-09,59.99959671763,1.0053327377528,1.0,0.16469865105957
0.8352,15.226673899466,7.6133795323501,7.6133795323501,-9.559329963739e-07,5.4371757044497,2.7187379538846,2.7187379538846,9.3300587138935e-09,59.999595817596,1.005344841479,1.0,0.16460346835833
0.8384,15.194226782169,7.5971562106018,7.5971562106018,-9.6561216351475e-07,5.4114872705739,2.7058940674011,2.7058940674011,4.9878228744602e-09,59.99959632045,1.0053569545242,1.0,0.1643953126496
0.8416,15.16141247822,7.5807489191755,7.5807489191755,-9.6463522547119e-07,5.3369445593413,2.6686226585932,2.6686226585932,-5.8081838156445e-09,59.999597769837,1.0053687945039,1.0,0.16426284710442
0.8448,15.164085999468,7.5820854493158,7.5820854493158,-9.5407721196413e-07,5.2984322387278,2.6493663025625,2.6493663025625,-9.1315420163778e-09,59.999599277258,1.0053805220941,1.0,0.16433114335718
0.848,15.194226847332,7.5971557294173,7.5971557294173,-9.4730612215863e-07,5.3049486823572,2.6526243556525,2.6526243556525,-7.299671184721201e-10,59.999600490086,1.0053916520703,1.0,0.16452911974303
0.8512,15.228483714843,7.6142841778202,7.6142841778202,-9.5309125861766e-07,5.3552099378231,2.6777549019875,2.6777549019875,8.5739725998458e-09,59.99960214114,1.0054026959481,1.0,0.16470953475727
0.8544,15.240210577621,7.6201478004987,7.6201478004987,-9.6421428509303e-07,5.4169952986523,2.7086476759629,2.7086476759629,6.8073395336488e-09,59.999604316632,1.0054140100984,1.0,0.16472179304059
0.8576,15.217899272141,7.6089923490824,7.6089923490824,-9.6646253611581e-07,5.4400272831314,2.7201638865734,2.7201638865734,-3.7602158036733e-09,59.999607140189,1.0054251245765,1.0,0.16455263627349
0.8608,15.179798795189,7.5899422471166,7.5899422471166,-9.5697975468705e-07,5.3762966670205,2.6882988425545,2.6882988425545,-9.5520195348849e-09,59.999609796264,1.0054360897395,1.0,0.16434524170889
0.864,15.161664913919,7.5808750647979,7.5808750647979,-9.4796193642999e-07,5.3157423353263,2.6580214880936,2.6580214880936,-3.0693750344977e-09,59.999612468481,1.0054468174694,1.0,0.16430713658671
0.8672,15.178501142413,7.5892929779995,7.5892929779995,-9.5072152636625e-07,5.2960791313976,2.6481896930321,2.6481896930321,7.3122904480872e-09,59.999616514725,1.0054570974852,1.0,0.1644494440431
0.8704,15.213160507677,7.6066225798001,7.6066225798001,-9.6159419150528e-07,5.3232090387714,2.6617545060366,2.6617545060366,8.2508677408875e-09,59.999619317697,1.005467418918,1.0,0.16465520283021
0.8736,15.239601473202,7.6198431537616,7.6198431537616,-9.6674029106578e-07,5.3839181902185,2.6921090702022,2.6921090702022,-1.4448961340071e-09,59.999621391936,1.0054774378134,1.0,0.1647682690847
0.8768,15.235356283348,7.6177207620871,7.6177207620871,-9.5975375303005e-07,5.4349663652638,2.7176333035648,2.7176333035648,-9.2901884972787e-09,59.99962307773,1.0054874665155,1.0,0.16468879485703
0.88,15.205303746051,7.6026947151731,7.6026947151731,-9.4967038152185e-07,5.4234861428082,2.7118934911348,2.7118934911348,-5.1926045337049e-09,59.999625049982,1.0054975525599,1.0,0.16448870830462
0.8832,15.170410738904,7.5852481494283,7.5852481494283,-9.4951993441854e-07,5.3469199398081,2.6736104263559,2.6736104263559,5.6107929776599e-09,59.999628121015,1.0055073928163,1.0,0.1643396528211
0.8864,15.167856357201,7.5839707257467,7.5839707257467,-9.5938850359617e-07,5.3031846629856,2.6517425885097,2.6517425885097,9.1927588569755e-09,59.99962936791,1.0055170880037,1.0,0.1643837239117
0.8896,15.193833219303,7.5969589981599,7.5969589981599,-9.6628706919805e-07,5.3031485967588,2.6517243813857,2.6517243813857,9.6363640296374e-10,59.999629935799,1.0055262966882,1.0,0.16455961973596
0.8928,15.227685858158,7.6138853018885,7.6138853018885,-9.6139142170881e-07,5.3471560959757,2.6737280340882,2.6737280340882,-8.4741227973984e-09,59.999630350372,1.0055353646175,1.0,0.16473888909367
0.896,15.24399314352,7.622039105396,7.622039105396,-9.5123241440019e-07,5.4092013931198,2.7047507464154,2.7047507464154,-6.9752688426303e-09,59.999630855837,1.0055446290086,1.0,0.16478066045644
0.8992,15.227034462115,7.6135599650062,7.6135599650062,-9.4902181484117e-07,5.4414001141159,2.7208503000791,2.7208503000791,3.5334711179801e-09,59.999630532462,1.0055537006144,1.0,0.16464182961527
0.9024,15.191128087327,7.5956069825478,7.5956069825478,-9.5764935808662e-07,5.3898765085806,2.6950888210184,2.6950888210184,9.5561791798388e-09,59.999629644014,1.0055627212797,1.0,0.16443463363034
0.9056,15.166256609946,7.58317101556,7.58317101556,-9.6607445958575e-07,5.3250114171435,2.6626561037657,2.6626561037657,3.2921668774066e-09,59.999628732472,1.0055714931332,1.0,0.16435584421857
0.9088,15.176793976033,7.5884394847075,7.5884394847075,-9.6314597308683e-07,5.2980387715639,2.6491695892556,2.6491695892556,-7.1624861476205e-09,59.999628025998,1.0055799136924,1.0,0.16446032195269
0.912,15.209541195094,7.6048129836769,7.6048129836769,-9.525217986625e-07,5.3165346944106,2.6584173999729,2.6584173999729,-8.3716001630735e-09,59.99962723941,1.0055882977133,1.0,0.16465944509446
0.9152,15.239870130685,7.6199775094697,7.6199775094697,-9.4800340828594e-07,5.373497139696,2.6868985801693,2.6868985801693,1.2025414683176e-09,59.999625394429,1.0055964277665,1.0,0.16480487951407
0.9184,15.242392857803,7.6212390749666,7.6212390749666,-9.5563188512584e-07,5.4300713688867,2.7151858167086,2.7151858167086,9.2310463513718e-09,59.999623866342,1.0056045912177,1.0,0.16476630516334
0.9216,15.214836165662,7.6074609466526,7.6074609466526,-9.6567213543395e-07,5.4338565939886,2.7170786972711,2.7170786972711,5.3829000725927e-09,59.999622935709,1.0056128932637,1.0,0.16457342035378
0.9248,15.176604824867,7.5883452924213,7.5883452924213,-9.6524587407591e-07,5.3593515274818,2.6798262956018,2.6798262956018,-5.4199642686966e-09,59.999622152322,1.0056209865244,1.0,0.16438691102766
0.928,15.167453819776,7.5837695470974,7.5837695470974,-9.5480752554192e-07,5.3082377624124,2.6542692175718,2.6542692175718,-9.2567321064532e-09,59.999620849639,1.0056289425924,1.0,0.16439273586461
0.9312,15.190706316463,7.5953956144958,7.5953956144958,-9.4751190890723e-07,5.299874626873,2.6500874658246,2.6500874658246,-1.2039111511105e-09,59.999618816904,1.0056364697686,1.0,0.16456134536898
0.9344,15.22637682404,7.6132308265005,7.6132308265005,-9.5271073011403e-07,5.3381276912079,2.6692138782388,2.6692138782388,8.3628378003275e-09,59.999617957445,1.0056438689525,1.0,0.16476248494152
0.9376,15.247174058312,7.6236295822852,7.6236295822852,-9.6389352240199e-07,5.4016893841537,2.7009947575991,2.7009947575991,7.1338812365486e-09,59.999616989913,1.0056514686108,1.0,0.16483472174773
0.9408,15.233853109596,7.6169693132853,7.6169693132853,-9.6683410114956e-07,5.4425842600273,2.7214423737642,2.7214423737642,-3.3091146004348e-09,59.999615768755,1.00565891203,1.0,0.16470676581169
0.944,15.199177797484,7.5996318928912,7.5996318928912,-9.5777851149142e-07,5.4046709054429,2.7024860472053,2.7024860472053,-9.553663163453e-09,59.99961374629,1.0056661086229,1.0,0.16448904840786
0.9472,15.169515209636,7.5848004022164,7.5848004022164,-9.4840559601618e-07,5.3329505385735,2.6666257412193,2.6666257412193,-3.5163320395187e-09,59.999611716728,1.0056735453344,1.0,0.16438235887628
0.9504,15.176346228062,7.5882156871411,7.5882156871411,-9.5056421907991e-07,5.2994026825253,2.6498516135936,2.6498516135936,7.0051995209712e-09,59.999610615673,1.0056805953513,1.0,0.16447473156544
0.9536,15.20756697096,7.6038259313991,7.6038259313991,-9.6125471860634e-07,5.3118298349422,2.6560650268432,2.6560650268432,8.4843176594091e-09,59.999609350887,1.0056874990563,1.0,0.16467253954752
0.9568,15.239168842773,7.6196269000459,7.6196269000459,-9.6680969655393e-07,5.3653562532168,2.6828281729756,2.6828281729756,-9.6190002846331e-10,59.999607709983,1.0056941439887,1.0,0.16482712069136
0.96,15.246248161706,7.6231667511836,7.6231667511836,-9.6031410388224e-07,5.4245118432337,2.7124060755475,2.7124060755475,-9.1684573043905e-09,59.999606156479,1.0057008812237,1.0,0.16480889808876
0.9632,15.222110078176,7.6110979115151,7.6110979115151,-9.5020832437367e-07,5.4394259137629,2.7198633467401,2.7198633467401,-5.5722637460893e-09,59.999605320911,1.0057077817263,1.0,0.16463261747207
0.9664,15.184622679679,7.5923543018933,7.5923543018933,-9.4952866165449e-07,5.3705186066447,2.6854099027615,2.6854099027615,5.2239622987866e-09,59.999604436609,1.0057145200596,1.0,0.16444156977416
0.9696,15.170285124734,7.5851852847266,7.5851852847266,-9.5916566028385e-07,5.3147490033667,2.6575249062135,2.6575249062135,9.313431829541e-09,59.99960321585,1.00572111886,1.0,0.16442274567133
0.9728,15.18873002086,7.5944075412391,7.5944075412391,-9.6637114085832e-07,5.3000744248198,2.650187430231,2.650187430231,1.4419159280883e-09,59.99960184706,1.0057273572131,1.0,0.16456530965108
0.976,15.222895219225,7.6114900708353,7.6114900708353,-9.6183772315952e-07,5.330944478088,2.6656223273815,2.6656223273815,-8.2476848157187e-09,59.999601327914,1.0057334620071,1.0,0.16475916405183
0.9792,15.247448653109,7.6237668916162,7.6237668916162,-9.5158111287828e-07,5.3920231966619,2.6961616914078,2.6961616914078,-7.289458339554e-09,59.99960067672,1.0057397306953,1.0,0.16485814352024
0.9824,15.240671302555,7.6203784193993,7.6203784193993,-9.4900559825716e-07,5.4394908590435,2.7198956761308,2.7198956761308,3.0815673048213e-09,59.999599677668,1.0057459215568,1.0,0.16476925092571
0.9856,15.209237571472,7.6046617850133,7.6046617850133,-9.5747428468037e-07,5.4191455114202,2.7097233190198,2.7097233190198,9.5381456044275e-09,59.999598891363,1.0057519188993,1.0,0.1645656534471
0.9888,15.175211808789,7.5876487918521,7.5876487918521,-9.6615695233225e-07,5.3439222313365,2.6721116567509,2.6721116567509,3.7374635647522e-09,59.999598634841,1.0057582209541,1.0,0.16442340683665
0.992,15.175236465283,7.5876608874671,7.5876608874671,-9.636854126577e-07,5.3035869115953,2.6519438011722,2.6519438011722,-6.8442805011297e-09,59.999598912566,1.0057641009852,1.0,0.16447488225134
0.9952,15.20336417074,7.6017245871349,7.6017245871349,-9.5301487595208e-07,5.3072634538001,2.6537819024005,2.6537819024005,-8.5921712156612e-09,59.999598718681,1.0057698541443,1.0,0.16465918825813
0.9984,15.237650592466,7.6188677980235,7.6188677980235,-9.4793155565333e-07,5.3549632141453,2.6776316937057,2.6776316937057,7.2016132731105e-10,59.999598212108,1.0057753731907,1.0,0.16484016860142
1.0016,15.251458705757,7.6257720358209,7.6257720358209,-9.5519789228001e-07,5.4171483588345,2.7087243474485,2.7087243474485,9.0996404398121e-09,59.999597956953,1.0057809165868,1.0,0.16486614906149
1.0048,15.230798517187,7.6154421424826,7.6154421424826,-9.655709118162e-07,5.4441075732706,2.7222041620119,2.7222041620119,5.7583366400224e-09,59.999598368599,1.0057867692747,1.0,0.16470556461171
1.008,15.192593194605,7.5963396423204,7.5963396423204,-9.6575834863072e-07,5.3844335608377,2.6923674433951,2.6923674433951,-5.0248794453253e-09,59.999598112693,1.0057923944985,1.0,0.16448989526648
1.0112,15.171437655445,7.5857616314457,7.5857616314458,-9.5548281738707e-07,5.3218483587096,2.6610746599088,2.6610746599088,-9.3645807390377e-09,59.999597325773,1.005797987896,1.0,0.1644307259517
1.0144,15.186164961616,7.5931250744976,7.5931250744976,-9.4769741641424e-07,5.2990404155554,2.649670494381,2.649670494381,-1.6792123956857e-09,59.999597105684,1.0058032245994,1.0,0.1645599404107
1.0176,15.220746549835,7.610415775416,7.610415775416,-9.5228155452712e-07,5.3232052558979,2.6617527673023,2.6617527673023,8.1272319768637e-09,59.999597357124,1.0058082982417,1.0,0.16476804047331
1.0208,15.248767087883,7.6244261251129,7.6244261251129,-9.6346018957532e-07,5.3833190289047,2.6918096296704,2.6918096296704,7.4402910907762e-09,59.999597612054,1.0058135281217,1.0,0.164893411402
1.024,15.24632122905,7.6232033994897,7.6232033994897,-9.6705667013844e-07,5.4368031741881,2.7185518408951,2.7185518408951,-2.8523159245364e-09,59.999597328023,1.0058186940921,1.0,0.16482194274093
1.0272,15.216406971306,7.6082464887999,7.6082464887999,-9.584970188691e-07,5.4304535659385,2.7153773267257,2.7153773267257,-9.5176085576808e-09,59.999597233417,1.005823724616,1.0,0.16461666977601
1.0304,15.180127449116,7.5901066887247,7.5901066887247,-9.488075312041e-07,5.353511495372,2.6769063611711,2.6769063611711,-3.9565303729078e-09,59.999597511135,1.0058290858355,1.0,0.16445269412795
1.0336,15.175818299432,7.5879518748391,7.5879518748391,-9.5037919488483e-07,5.3070144312768,2.6536576280759,2.6536576280759,6.6787788280339e-09,59.999598083895,1.0058340150765,1.0,0.16448797948668
1.0368,15.201243725189,7.6006644216476,7.6006644216476,-9.6087387367579e-07,5.3045690870512,2.6524347762073,2.6524347762073,8.6941996529827e-09,59.999598189942,1.005838834576,1.0,0.16466421327956
1.04,15.235455553128,7.61777031175,7.61777031175,-9.6679804203808e-07,5.3471361082861,2.6737181822687,2.6737181822687,-4.7848224505825e-10,59.99959800516,1.0058434537409,1.0,0.1648472969843
1.0432,15.252709964461,7.6263976692165,7.6263976692165,-9.6074056740463e-07,5.4097157570016,2.7050080613954,2.7050080613954,-9.0245317785139e-09,59.999598043835,1.005848050648,1.0,0.16489272462147
1.0464,15.236750443619,7.6184181072845,7.6184181072845,-9.5063921014203e-07,5.4444459557288,2.7223733490991,2.7223733490991,-5.9418313789342e-09,59.999598557513,1.0058529786598,1.0,0.16475475852162
1.0496,15.201719830752,7.6009030224405,7.6009030224405,-9.4949949036644e-07,5.3966951507877,2.698498288611,2.698498288611,4.8218321762555e-09,59.999598440114,1.0058576952409,1.0,0.1645470019903
1.0528,15.1754308954,7.5877583289685,7.5877583289685,-9.588905481446e-07,5.3301041280109,2.6652026094815,2.6652026094815,9.409449362136e-09,59.999597905087,1.0058624771769,1.0,0.16446206540705
1.056,15.184500296233,7.5922928128438,7.5922928128438,-9.6640177483081e-07,5.3013444514357,2.6508225766135,2.6508225766135,1.9148428936209e-09,59.99959784187,1.0058668623042,1.0,0.16455991722387
1.0592,15.216131236337,7.6081081654291,7.6081081654291,-9.6223694930176e-07,5.3177010357178,2.6590007155453,2.6590007155453,-8.0022600282834e-09,59.999598579085,1.0058711259026,1.0,0.16475208154756
1.0624,15.246637818666,7.6233615023099,7.6233615023099,-9.5188392428801e-07,5.3730130285235,2.6866566628667,2.6866566628667,-7.5869823689498e-09,59.999598655511,1.0058754613387,1.0,0.16489743284183
1.0656,15.251093213382,7.625589395417,7.625589395417,-9.4889712114583e-07,5.4302406442675,2.715270585844,2.715270585844,2.6206837700151e-09,59.999598167913,1.0058797726943,1.0,0.1648688681874
1.0688,15.225173426094,7.6126297139417,7.6126297139417,-9.5719692024505e-07,5.4383471668214,2.7193241012997,2.7193241012997,9.4914036226931e-09,59.999597871105,1.0058839984699,1.0,0.16468581361931
1.072,15.186958286036,7.5935221874928,7.5935221874928,-9.6616551198256e-07,5.3659079661392,2.6831046599478,2.6831046599478,4.1726468751367e-09,59.999598141533,1.005888576154,1.0,0.16449581098896
1.0752,15.175367017751,7.5877263109427,7.5877263109427,-9.6417595978664e-07,5.3132173845581,2.6567591751921,2.6567591751921,-6.5095083736896e-09,59.999598533144,1.0058927021951,1.0,0.16448657688511
1.0784,15.196524825184,7.59830502662,7.59830502662,-9.5349938209915e-07,5.3021279703362,2.6512142842075,2.6512142842075,-8.7909643232766e-09,59.999598392074,1.0058967778248,1.0,0.16464162924641
1.0816,15.2319740418,7.6160295798194,7.6160295798194,-9.4784040527901e-07,5.3373765823331,2.6688384653318,2.6688384653318,2.3626285951216004e-10,59.999598319222,1.0059006603691,1.0,0.1648426531421
1.0848,15.254677727072,7.6273815483233,7.6273815483233,-9.5465199803894e-07,5.400360451044,2.7003304200241,2.7003304200241,8.9439716638838e-09,59.999598943581,1.0059045103623,1.0,0.16492945369205
1.088,15.243645901363,7.6218658420036,7.6218658420036,-9.6534292102981e-07,5.4442741811249,2.7222874536384,2.7222874536384,6.1220009238385e-09,59.999599528745,1.0059086684887,1.0,0.16481499119537
1.0912,15.209444589223,7.6047654208644,7.6047654208644,-9.6620706105775e-07,5.4128388262516,2.706570116758,2.706570116758,-4.61377153241e-09,59.999599577737,1.0059126585122,1.0,0.16459560324812
1.0944,15.177524252437,7.5888050825792,7.5888050825792,-9.5612600911648e-07,5.3389750060302,2.6696381209205,2.6696381209205,-9.4485898143244e-09,59.999599255999,1.0059166946197,1.0,0.16447016163204
1.0976,15.182078577079,7.5910820137028,7.5910820137028,-9.4788846041328e-07,5.3024437768306,2.6513723070455,2.6513723070455,-2.1493876767033e-09,59.9995996714,1.0059204829811,1.0,0.16454902784691
1.1008,15.212836072631,7.6064606236164,7.6064606236164,-9.5185350330905e-07,5.3118087143362,2.6560546075379,2.6560546075379,7.8721831929268e-09,59.999600035843,1.0059240432463,1.0,0.1647476291192
1.104,15.24566308872,7.6228741543482,7.6228741543482,-9.6297486774427e-07,5.3639664924377,2.682133422727,2.682133422727,7.7288580296173e-09,59.999600109233,1.0059276985611,1.0,0.16491361183843
1.1072,15.254663957705,7.6273747795763,7.6273747795763,-9.6716163735459e-07,5.4246777198165,2.712489137139,2.712489137139,-2.3875141461826e-09,59.999599495699,1.0059313193134,1.0,0.16490571983697
1.1104,15.230958405926,7.6155222025372,7.6155222025372,-9.5910923105983e-07,5.4436782843848,2.7219896461927,2.7219896461927,-9.4601470195813e-09,59.999599299536,1.0059348940966,1.0,0.16472784380194
1.1136,15.192959427584,7.5965228250548,7.5965228250548,-9.4919180078649e-07,5.3769396235086,2.6886205536324,2.6886205536324,-4.3862279247547e-09,59.999599484033,1.0059388184964,1.0,0.16452640460671
1.1168,15.176736483285,7.5884111097451,7.5884111097451,-9.5018984270189e-07,5.3185829938899,2.6594420446647,2.6594420446647,6.3358809201286e-09,59.999599540118,1.0059423065174,1.0,0.16449826482696
1.12,15.194271045648,7.5971781936012,7.5971781936012,-9.6047782936872e-07,5.3015386998834,2.6509197061678,2.6509197061678,8.8818384522612e-09,59.999599475065,1.0059457835563,1.0,0.16463954642263
1.1232,15.228309128738,7.6141971586214,7.6141971586214,-9.6673666010392e-07,5.3305935250075,2.6654469834544,2.6654469834544,5.6103614382298e-12,59.99959942143,1.0059490735285,1.0,0.16483513062309
1.1264,15.253438195728,7.6267617869112,7.6267617869112,-9.610781014189e-07,5.3913221251484,2.6958112800841,2.6958112800841,-8.8585419280471e-09,59.999600269416,1.0059523216806,1.0,0.16493667510919
1.1296,15.247879922279,7.6239828504941,7.6239828504941,-9.5099209307412e-07,5.4404227100475,2.7203617211992,2.7203617211992,-6.2993584436948e-09,59.99960091947,1.0059558222754,1.0,0.16485103153958
1.1328,15.217330160283,7.6087081938754,7.6087081938754,-9.4949163326377e-07,5.4247877432922,2.7125445431115,2.7125445431115,4.4015599765891e-09,59.999600966646,1.0059592225681,1.0,0.16465023903419
1.136,15.182802803108,7.5914444293372,7.5914444293372,-9.5858313174868e-07,5.348870449219,2.6745859038412,2.6745859038412,9.4814089504063e-09,59.999600959169,1.0059626978748,1.0,0.16450387487194
1.1392,15.181138343755,7.590611966181,7.590611966181,-9.6639947845446e-07,5.3068876229297,2.65359429295,2.65359429295,2.3820328806376e-09,59.999601539157,1.0059659291817,1.0,0.164547662167
1.1424,15.207719220946,7.6039022465476,7.6039022465476,-9.6262384007495e-07,5.3084201287996,2.6543603743797,2.6543603743797,-7.737726632815e-09,59.999602104907,1.0059689399314,1.0,0.16472278814633
1.1456,15.241680917642,7.6208830834254,7.6208830834254,-9.5217246050928e-07,5.3538582651091,2.6770793488439,2.6770793488439,-7.8664330007286e-09,59.999602066429,1.0059720568704,1.0,0.16490116421247
1.1488,15.257052868445,7.6285692271433,7.6285692271433,-9.4871733573152e-07,5.415958381581,2.708129477286,2.708129477286,2.1519147306707e-09,59.999601654692,1.0059750340817,1.0,0.16493706476977
1.152,15.238473868075,7.6192799273024,7.6192799273024,-9.5682420147029e-07,5.4460033258764,2.7231521477214,2.7231521477214,9.4232557987565e-09,59.999601501805,1.0059781811958,1.0,0.16478863484183
1.1552,15.201169319536,7.6006278378178,7.6006278378178,-9.6612041159212e-07,5.3907348466583,2.6955182151539,2.6955182151539,4.5960820417067e-09,59.999602176268,1.0059815000531,1.0,0.16457415892417
1.1584,15.177576342954,7.5888311132015,7.5888311132015,-9.6463271405052e-07,5.3267750258063,2.6635381285513,2.6635381285513,-6.1586669528717e-09,59.999602171428,1.0059844744086,1.0,0.16449968022003
1.1616,15.189883053929,7.594984253413,7.594984253413,-9.5399229704312e-07,5.3013802281639,2.6508405367815,2.6508405367815,-8.9673442145295e-09,59.999602120142,1.0059874867553,1.0,0.16461335636139
1.1648,15.223714730808,7.6118999867574,7.6118999867574,-9.4775917016808e-07,5.3223348851356,2.6613177145441,2.6613177145441,-2.4756700061593004e-10,59.999602509308,1.0059902960103,1.0,0.16481821248352
1.168,15.253230589387,7.6266579840071,7.6266579840071,-9.5406923313655e-07,5.3810258276293,2.6906631500769,2.6906631500769,8.7676446291857e-09,59.999603162753,1.0059930279088,1.0,0.1649561298612
1.1712,15.253280335952,7.6266830605574,7.6266830605574,-9.6501201351481e-07,5.4365354829827,2.718418107083,2.718418107083,6.4731802687927e-09,59.999603813306,1.0059960624361,1.0,0.1649002091016
1.1744,15.224152892023,7.6121195558303,7.6121195558303,-9.6657279247944e-07,5.4356498739058,2.7179755816404,2.7179755816404,-4.1868830241691e-09,59.999603915536,1.0059989827386,1.0,0.16469660591309
1.1776,15.186451631566,7.5932689133907,7.5932689133906,-9.567488480715e-07,5.3594369483986,2.6798692219486,2.6798692219486,-9.5084087596716e-09,59.999604199483,1.0060018908819,1.0,0.16451708475455
1.1808,15.179684620798,7.5898851640255,7.5898851640255,-9.4809844375336e-07,5.3101550723136,2.6552280843855,2.6552280843855,-2.6133386467309e-09,59.999604921245,1.0060046632088,1.0,0.16453750559468
1.184,15.204247248627,7.6021663027167,7.6021663027167,-9.5144812343628e-07,5.3046483986683,2.6524745635817,2.6524745635817,7.5983156512438e-09,59.99960592814,1.0060072552121,1.0,0.16471201580642
1.1872,15.239235922081,7.6196606061494,7.6196606061494,-9.6245885917982e-07,5.345290951968,2.6727957266769,2.6727957266769,7.9990376623368e-09,59.999606334156,1.0060099319837,1.0,0.16490412941959
1.1904,15.25801184611,7.6290487126299,7.6290487126299,-9.6715048451715e-07,5.4085924076628,2.7044464982361,2.7044464982361,-1.9148644954041e-09,59.999606250582,1.006012484217,1.0,0.1649597352146
1.1936,15.243072303521,7.621579141508,7.621579141508,-9.5963446921663e-07,5.4463885504887,2.7233447532645,2.7233447532645,-9.3813445241168e-09,59.999606632704,1.0060151717192,1.0,0.16482314567431
1.1968,15.208290898096,7.604188671958,7.604188671958,-9.4958108638153e-07,5.4030933455714,2.7016975044368,2.7016975044368,-4.802027180113e-09,59.999607023671,1.0060180553348,1.0,0.16460972672847
1.2,15.180322039248,7.5902040242064,7.5902040242064,-9.5000726979473e-07,5.3340015998906,2.6671514782298,2.6671514782298,5.9772781571408e-09,59.999607016516,1.0060206989039,1.0,0.1645152989975
1.2032,15.188252860252,7.5941692139188,7.5941692139188,-9.600801189774e-07,5.3029806761568,2.6516408179002,2.6516408179002,9.0468647430102e-09,59.999606602245,1.0060230967153,1.0,0.16461041909805
1.2064,15.219368954752,7.609727138181,7.609727138181,-9.6665678245983e-07,5.3174198144485,2.6588602289926,2.6588602289926,4.886649389727501e-10,59.999606982149,1.0060255028275,1.0,0.16480221811096
1.2096,15.250102307769,7.6250938517315,7.6250938517315,-9.6138673771942e-07,5.3716290077489,2.685964769806,2.685964769806,-8.6719646455326e-09,59.999607949835,1.0060278798461,1.0,0.16494858391278
1.2128,15.255885523322,7.62798565074,7.62798565074,-9.5128471359508e-07,5.4296097648449,2.7149552589249,2.7149552589249,-6.6439382229173e-09,59.999608697686,1.0060304296659,1.0,0.16492465822261
1.216,15.231120861366,7.61560352518,7.61560352518,-9.4942449007138e-07,5.4413540866218,2.7208276625292,2.7208276625292,3.9691426419823e-09,59.999608507038,1.006032951916,1.0,0.16474707811109
1.2192,15.193310691997,7.5966985088514,7.5966985088514,-9.58254023837e-07,5.3708443907523,2.6855729994497,2.6855729994497,9.5289023936834e-09,59.999608977351,1.0060355971393,1.0,0.16455691240713
1.2224,15.179976503657,7.590031173502,7.590031173502,-9.6637391536452e-07,5.3166899208681,2.658495569962,2.658495569962,2.8424981600291e-09,59.999609682279,1.0060379777707,1.0,0.16453963947423
1.2256,15.199295610118,7.5996905351978,7.5996905351978,-9.6300979183586e-07,5.3035392785015,2.6519200641151,2.6519200641151,-7.4546824652955e-09,59.999610065016,1.0060401749628,1.0,0.16468388995729
1.2288,15.233958396835,7.6170218630369,7.6170218630369,-9.5246324621859e-07,5.3361456245639,2.6682231094511,2.6682231094511,-8.1271650484327e-09,59.999610017571,1.0060421893974,1.0,0.16487978849884
1.232,15.257889296965,7.6289874254793,7.6289874254793,-9.4848017688643e-07,5.398052852509,2.699176733873,2.699176733873,1.6761095861548e-09,59.99961023882,1.0060444205068,1.0,0.1649750982594
1.2352,15.249271122759,7.6246785432502,7.6246785432502,-9.563744877184e-07,5.4441652510466,2.7222330921763,2.7222330921763,9.3338290860823e-09,59.999611495862,1.0060467530982,1.0,0.16487552078185
1.2384,15.216299813013,7.6081931220079,7.6081931220079,-9.6604280818567e-07,5.4189395020646,2.7096205455188,2.7096205455188,4.9983335296819e-09,59.999612218511,1.0060493962276,1.0,0.16466198917575
1.2416,15.182747431674,7.5914167912435,7.5914167912435,-9.6506216976831e-07,5.3440464569884,2.6721739719438,2.6721739719438,-5.7924901564419e-09,59.999612564155,1.0060517109797,1.0,0.16452292037104
1.2448,15.184683688693,7.5923846851057,7.5923846851057,-9.5450171455819e-07,5.3051239863987,2.6527125392749,2.6527125392749,-9.1209244342795e-09,59.999612502723,1.0060538894487,1.0,0.16458502035661
1.248,15.2142577423,7.6071715636713,7.6071715636713,-9.4771869713678e-07,5.3112416719767,2.6557712114668,2.6557712114668,-7.2947933215219e-10,59.999612828243,1.0060559716749,1.0,0.16477777152752
1.2512,15.248142744796,7.6241140751748,7.6241140751748,-9.534844103972e-07,5.3612489127018,2.680774748187,2.680774748187,8.5709341001443e-09,59.999613451539,1.0060579812792,1.0,0.16495404296849
1.2544,15.259656334674,7.6298710579476,7.6298710579476,-9.6459344972902e-07,5.4230907722359,2.7116957693748,2.7116957693748,6.81090580419e-09,59.999613671152,1.0060597663628,1.0,0.16496282862235
1.2576,15.237061223222,7.6185737005028,7.6185737005028,-9.6684023121215e-07,5.446478222769,2.7233897105839,2.7233897105839,-3.7491772431415e-09,59.999613521183,1.0060619740914,1.0,0.1647896424238
1.2608,15.198569601593,7.5993280261066,7.5993280261066,-9.573588771214e-07,5.3829653229788,2.6916335261562,2.6916335261562,-9.5431737802482e-09,59.999614080336,1.0060646195157,1.0,0.1645771883237
1.264,15.179817789203,7.5899518748461,7.5899518748461,-9.4833362152892e-07,5.3220387152211,2.6611700325765,2.6611700325765,-3.0700686176844e-09,59.999615131947,1.0060667123711,1.0,0.16453342144235
1.2672,15.196154658011,7.5981201042363,7.5981201042363,-9.510753412612e-07,5.3020026808305,2.6511518206814,2.6511518206814,7.3062481112487e-09,59.999615903814,1.0060686062324,1.0,0.16467086503077
1.2704,15.230509370293,7.6152973753841,7.6152973753841,-9.6192988132532e-07,5.3288096131124,2.6645551443435,2.6645551443435,8.2500952788383e-09,59.999616014614,1.0060703500666,1.0,0.16487297340422
1.2736,15.25684561404,7.6284655845198,7.6284655845198,-9.6706941268528e-07,5.3894081114629,2.6948543797092,2.6948543797092,-1.4368201949102e-09,59.999616183176,1.0060722901517,1.0,0.16498354710705
1.2768,15.25257938404,7.6263326701893,7.6263326701893,-9.6008651354426e-07,5.4406485039143,2.7204747199281,2.7204747199281,-9.2813258619197e-09,59.999617157651,1.0060743445643,1.0,0.16490176138378
1.28,15.222359703534,7.6112230489363,7.6112230489363,-9.5000235285687e-07,5.4296796235137,2.7149905761546,2.7149905761546,-5.1922626262154e-09,59.999617869847,1.0060760614397,1.0,0.16469843606805
1.2832,15.187099141357,7.5935927058282,7.5935927058282,-9.4983687803632e-07,5.3529952287158,2.676648417791,2.676648417791,5.6037050033862e-09,59.999618010313,1.0060781057035,1.0,0.16454490613431
1.2864,15.184111834558,7.592098816205,7.592098816205,-9.5968791457767e-07,5.3088963940526,2.6545987997741,2.6545987997741,9.1889168417809e-09,59.999618247686,1.0060802470785,1.0,0.1645847660992
1.2896,15.209813865509,7.6049496693386,7.6049496693386,-9.6657702582616e-07,5.3084893666516,2.6543951105662,2.6543951105662,9.691637983990601e-10,59.999619114572,1.0060820817569,1.0,0.16475751659607
1.2928,15.243573863507,7.621829648835,7.621829648835,-9.6168105691177e-07,5.3522568297827,2.6762787433976,2.6762787433976,-8.4652451915723e-09,59.999619891643,1.0060837961127,1.0,0.16493476844812
1.296,15.259915221484,7.6300004852169,7.6300004852169,-9.5152110217316e-07,5.4143654155783,2.7073330978479,2.7073330978479,-6.9735752138744e-09,59.999620080552,1.006085370928,1.0,0.16497518089282
1.2992,15.242958295507,7.6215222204686,7.6215222204686,-9.4930215217128e-07,5.4468949106873,2.7235980368226,2.7235980368226,3.5263909137185e-09,59.999620325794,1.0060873441543,1.0,0.16483447517181
1.3024,15.206937118108,7.6035118370759,7.6035118370759,-9.5791408671278e-07,5.3957376131126,2.6980197130156,2.6980197130156,9.5500462018704e-09,59.999621008119,1.0060893430843,1.0,0.16462441555449
1.3056,15.18165805624,7.5908720753763,7.5908720753763,-9.6632922183751e-07,5.3305432729597,2.6654223708741,2.6654223708741,3.2952572960653e-09,59.99962180781,1.0060911538431,1.0,0.16454186452207
1.3088,15.19187042301,7.5959780415763,7.5959780415763,-9.6340018809911e-07,5.3032348871717,2.6517679849806,2.6517679849806,-7.1537502231808e-09,59.999621935922,1.0060927829277,1.0,0.16464324450887
1.312,15.224447098575,7.6122662652661,7.6122662652661,-9.5277525930332e-07,5.3214176546588,2.6608592165414,2.6608592165414,-8.3681155829802e-09,59.999621756026,1.0060945676996,1.0,0.16484024531343
1.3152,15.254770247485,7.6274278942721,7.6274278942721,-9.4824722903668e-07,5.3782328241806,2.6892667569207,2.6892667569207,1.1964386740765e-09,59.999622108607,1.0060962581985,1.0,0.16498450161042
1.3184,15.257380695547,7.6287333180245,7.6287333180245,-9.558612995876e-07,5.4349460959896,2.7176235131538,2.7176235131538,9.2232334375219e-09,59.999622629991,1.0060980326722,1.0,0.16494501075405
1.3216,15.229775521688,7.6149309465598,7.6149309465598,-9.6589261249166e-07,5.4391931323868,2.7197472971467,2.7197472971467,5.383334952696e-09,59.999623055156,1.0060994334178,1.0,0.16475039522957
1.3248,15.191321673409,7.5957040393746,7.5957040393746,-9.6546633008723e-07,5.3647387689364,2.6825202493152,2.6825202493152,-5.4116890437297e-09,59.999623112454,1.0061012519668,1.0,0.16456092397359
1.328,15.181796118074,7.5909410161946,7.5909410161946,-9.5503030616481e-07,5.3132886049322,2.656794970838,2.656794970838,-9.2513650653632e-09,59.999623564937,1.0061029483643,1.0,0.16456357566402
1.3312,15.204774405621,7.6024299758845,7.6024299758845,-9.4772760619009e-07,5.3045725292177,2.6524367477185,2.6524367477185,-1.2082890517993e-09,59.99962489902,1.0061045678334,1.0,0.16472968063163
1.3344,15.240325825247,7.6202056405617,7.6202056405617,-9.5290955515671e-07,5.342545768445,2.6714232459905,2.6714232459905,8.3543258159556e-09,59.999625950165,1.0061060603209,1.0,0.16492926724294
1.3376,15.261155913406,7.6306208201618,7.6306208201618,-9.6407868200263e-07,5.4060894601883,2.7031951227386,2.7031951227386,7.132226289853e-09,59.999626023889,1.0061076043814,1.0,0.16500078884444
1.3408,15.247893536385,7.6239898352923,7.6239898352923,-9.6702033105035e-07,5.447264814294,2.7237829763518,2.7237829763518,-3.3016214631567e-09,59.99962637959,1.0061093787652,1.0,0.16487193736042
1.344,15.213126488339,7.6066065450249,7.6066065450249,-9.5797172070349e-07,5.409936843101,2.7051193393788,2.7051193393788,-9.5461765304236e-09,59.999627019073,1.0061110119053,1.0,0.16465229457059
1.3472,15.183102046531,7.5915941281615,7.5915941281615,-9.4859535460653e-07,5.3378466291954,2.6690741127639,2.6690741127639,-3.5186125905891e-09,59.999627783044,1.0061125050862,1.0,0.16454227778525
1.3504,15.189558780538,7.5948222681008,7.5948222681008,-9.5073984051611e-07,5.3039664469217,2.6521338209036,2.6521338209036,6.9966062331938e-09,59.999627717257,1.0061139689424,1.0,0.16463167085975
1.3536,15.220552590479,7.6103190428033,7.6103190428033,-9.6141432160405e-07,5.3160500757643,2.6581754710251,2.6581754710251,8.4805305013675e-09,59.999627876416,1.0061153923102,1.0,0.16482744097774
1.3568,15.25211203624,7.6260987953292,7.6260987953292,-9.6696406634742e-07,5.369364759971,2.6848327483548,2.6848327483548,-9.558227774100902e-10,59.999628620134,1.0061168873637,1.0,0.16498107075295
1.36,15.259272565823,7.629679249772,7.629679249772,-9.6047420316956e-07,5.4286239618714,2.7144624553389,2.7144624553389,-9.1600994290476e-09,59.999629799895,1.0061184365576,1.0,0.16496232046387
1.3632,15.235083318254,7.6175848261127,7.6175848261127,-9.5037181335796e-07,5.443966361464,2.7221338889267,2.7221338889267,-5.5720629081606e-09,59.999630277139,1.006119862843,1.0,0.16478464874175
1.3664,15.197391261072,7.5987388882918,7.5987388882918,-9.4968175280695e-07,5.3752584696251,2.6877801546549,2.6877801546549,5.2158081405667e-09,59.999630370619,1.006121503641,1.0,0.16459091374657
1.3696,15.182637882171,7.5913619569478,7.5913619569478,-9.5930369724816e-07,5.3191484093616,2.6597249288444,2.6597249288444,9.3076730442776e-09,59.999630756396,1.0061228810743,1.0,0.16456888729756
1.3728,15.200773685203,7.6004296641948,7.6004296641948,-9.6650168075204e-07,5.3041166712312,2.6522088718852,2.6522088718852,1.4460223642411e-09,59.999631492783,1.0061242875665,1.0,0.16470898584342
1.376,15.234786268593,7.6174358833186,7.6174358833186,-9.6197024131125e-07,5.3346980470204,2.6674994288769,2.6674994288769,-8.2388702356269e-09,59.999631934965,1.006125592123,1.0,0.16490133151901
1.3792,15.259337604135,7.6297116520803,7.6297116520803,-9.51715861861e-07,5.3957202246338,2.6980105205023,2.6980105205023,-7.2872225188597e-09,59.999632307342,1.0061269133974,1.0,0.16499959680808
1.3824,15.252606606246,7.626346354665,7.626346354665,-9.4913495616731e-07,5.443413293042,2.7218572066642,2.7218572066642,3.0742734584361e-09,59.999633149673,1.0061285265404,1.0,0.16490990434527
1.3856,15.221079091837,7.6105828269543,7.6105828269543,-9.5759179794845e-07,5.4235969295195,2.7119493395252,2.7119493395252,9.5303301707142e-09,59.999634320241,1.006129989159,1.0,0.16470456176818
1.3888,15.186737550969,7.5934119459019,7.5934119459019,-9.66265550585e-07,5.3481724235057,2.67423706701,2.67423706701,3.7393441305273e-09,59.999635122336,1.0061314010623,1.0,0.16455928485725
1.392,15.186395640947,7.5932407559161,7.5932407559161,-9.6379600195514e-07,5.3075237867445,2.6539125519345,2.6539125519345,-6.8355642179882e-09,59.999635410785,1.0061326727838,1.0,0.16460795890469
1.3952,15.214286273734,7.6071859165686,7.6071859165686,-9.531283948191e-07,5.3108708901349,2.6555859325428,2.6555859325428,-8.5878533472249e-09,59.999635655361,1.0061338487448,1.0,0.16479027010813
1.3984,15.248501135982,7.6242933449132,7.6242933449132,-9.4803845985506e-07,5.3583369288565,2.679318861439,2.679318861439,7.143881063795701e-10,59.999636558599,1.0061351629268,1.0,0.16497020579202
1.4016,15.262357096323,7.6312215037835,7.6312215037835,-9.5529113141068e-07,5.4205881943918,2.7104445736102,2.7104445736102,9.0909642502288e-09,59.999637221467,1.0061364567092,1.0,0.16499571849963
1.4048,15.241705802495,7.6208960566358,7.6208960566358,-9.6565686632755e-07,5.4478944799437,2.7240979222116,2.7240979222116,5.7577103490956e-09,59.999637436493,1.0061377949163,1.0,0.16483410368175
1.408,15.203385563579,7.6017360995532,7.6017360995532,-9.6584693457344e-07,5.3885614646465,2.6944317037603,2.6944317037603,-5.0167420596124e-09,59.999637617259,1.0061393144709,1.0,0.16461636625108
1.4112,15.181847819571,7.5909669846795,7.5909669846795,-9.5557698865425e-07,5.3256707394055,2.6629861583723,2.6629861583723,-9.3583681586972e-09,59.999638730501,1.0061405827434,1.0,0.16455425697012
1.4144,15.196258348825,7.5981720369214,7.5981720369214,-9.4778824783221e-07,5.302539239366,2.6514202133349,2.6514202133349,-1.6829297690937e-09,59.999639711082,1.0061418369597,1.0,0.16468101069598
1.4176,15.230670542161,7.6153780377283,7.6153780377283,-9.5235780096259e-07,5.3264071595346,2.6633540248822,2.6633540248822,8.1182770778718e-09,59.999639934355,1.0061429512517,1.0,0.16488755726766
1.4208,15.258699729357,7.6293927093715,7.6293927093715,-9.6352364590407e-07,5.3864046822269,2.6933527603139,2.6933527603139,7.4375982404511e-09,59.999639898454,1.0061440261118,1.0,0.16501239674055
1.424,15.256366617362,7.6282263557754,7.6282263557754,-9.671213651593e-07,5.4400595635534,2.7201803381055,2.7201803381055,-2.8451876252055e-09,59.999640135049,1.0061454853288,1.0,0.1649406970477
1.4272,15.226428993235,7.6132577604434,7.6132577604434,-9.5857103296224e-07,5.4342113576466,2.7172565230997,2.7172565230997,-9.5094762471376e-09,59.99964089972,1.0061467887985,1.0,0.16473429384308
1.4304,15.189913833424,7.5950001430751,7.5950001430751,-9.4888225511306e-07,5.3572618205555,2.6787818268308,2.6787818268308,-3.9579759570607e-09,59.999641130057,1.0061480795072,1.0,0.16456775437935
1.4336,15.185247021117,7.5926664959179,7.5926664959179,-9.5044265924281e-07,5.3104694826217,2.6553854559868,2.6553854559868,6.6700372750565e-09,59.999641386511,1.0061492523804,1.0,0.1646003505218
1.4368,15.210443522035,7.6052645779621,7.6052645779621,-9.6092287582619e-07,5.3076850320044,2.6539930498358,2.6539930498358,8.6894403426861e-09,59.999642013481,1.0061503060081,1.0,0.16477474171877
1.44,15.24460472318,7.622345152125,7.622345152125,-9.6684226957193e-07,5.3499875093949,2.6751441825547,2.6751441825547,-4.729990458771e-10,59.99964305953,1.0061514716469,1.0,0.16495707438595
1.4432,15.261944114952,7.6310149974926,7.6310149974926,-9.6079086658096e-07,5.4125937029171,2.7064473322474,2.7064473322474,-9.015651076182e-09,59.999644018052,1.0061525735368,1.0,0.16500245878681
1.4464,15.246057903486,7.6230720892414,7.6230720892414,-9.506959404825e-07,5.4476547083402,2.7239780218363,2.7239780218363,-5.9407903564523e-09,59.999643816791,1.0061537423334,1.0,0.1648640058158
1.4496,15.210986629058,7.6055366747367,7.6055366747367,-9.4954965510415e-07,5.4003594162901,2.7003307187622,2.7003307187622,4.8137653834413e-09,59.999644085093,1.0061551298306,1.0,0.16465472143882
1.4528,15.184354173987,7.592220220519,7.592220220519,-9.5892697836254e-07,5.3334832667992,2.6668924765039,2.6668924765039,9.4028569707538e-09,59.999644882629,1.0061563240249,1.0,0.16456713876799
1.456,15.193139423862,7.5966126268921,7.5966126268921,-9.6643178136991e-07,5.3044090355916,2.6523551653722,2.6523551653722,1.9181893094259e-09,59.999645692114,1.0061574310047,1.0,0.16466288458986
1.4592,15.22462592715,7.6123557587048,7.6123557587048,-9.6227045394735e-07,5.3204798260278,2.6603904062248,2.6603904062248,-7.993207285248e-09,59.999646077908,1.0061584188605,1.0,0.16485383070391
1.4624,15.255153235422,7.6276194561602,7.6276194561602,-9.5192167274776e-07,5.3756440570071,2.6879724710342,2.6879724710342,-7.5838646815996e-09,59.999646400367,1.0061593888873,1.0,0.16499889463246
1.4656,15.259735574779,7.6299108202725,7.6299108202725,-9.4893087088262e-07,5.4329978921296,2.716649502344,2.716649502344,2.6137551760564e-09,59.999647388333,1.0061607153872,1.0,0.16497034898928
1.4688,15.233820339717,7.6169534136263,7.6169534136263,-9.5722024812455e-07,5.4415412290953,2.7209214230791,2.7209214230791,9.4830209154186e-09,59.999648040407,1.0061618786331,1.0,0.16478651943948
1.472,15.195456833773,7.5977717059485,7.5977717059485,-9.6618149496522e-07,5.3692384564491,2.6847701980519,2.6847701980519,4.1736786742491e-09,59.999648338208,1.0061630629805,1.0,0.16459456364805
1.4752,15.183551053899,7.5918185720274,7.5918185720274,-9.6419535699016e-07,5.316272031513,2.6582867909801,2.6582867909801,-6.500780505838e-09,59.999648536946,1.0061641242109,1.0,0.16458306501916
1.4784,15.204490633334,7.6022881716781,7.6022881716781,-9.5352420588917e-07,5.3048629748346,2.6525820778013,2.6525820778013,-8.7858078514583e-09,59.999649543621,1.0061650928595,1.0,0.16473649074746
1.4816,15.239867028889,7.619976312035,7.619976312035,-9.4786072451233e-07,5.3398461052573,2.670073516886,2.670073516886,2.3108435494578002e-10,59.999650457311,1.0061660940561,1.0,0.16493675746979
1.4848,15.262642416521,7.6313641295174,7.6313641295174,-9.5465932016001e-07,5.4027985858838,2.7015497758291,2.7015497758291,8.9349413418216e-09,59.99965066097,1.0061670846647,1.0,0.16502358193896
1.488,15.251722565061,7.6259044094016,7.6259044094016,-9.6534327346539e-07,5.4469812161129,2.7236412580969,2.7236412580969,6.1205733071858e-09,59.999650790712,1.0061681444383,1.0,0.16490906056784
1.4912,15.217510545518,7.6087986334935,7.6087986334935,-9.6621185910974e-07,5.416126741059,2.7082143592415,2.7082143592415,-4.6057241359674e-09,59.999651776541,1.0061694923694,1.0,0.16468875831311
1.4944,15.185343505814,7.5927149454937,7.5927149454937,-9.561381544682e-07,5.3419937626632,2.6711477872862,2.6711477872862,-9.4416642460811e-09,59.999652920769,1.0061705747267,1.0,0.16456110139674
1.4976,15.189606331172,7.5948461252409,7.5948461252409,-9.4790001097813e-07,5.3051833784289,2.6527423950648,2.6527423950648,-2.1523646944749e-09,59.999653595145,1.0061715857018,1.0,0.16463791384375
1.5008,15.220190589091,7.6101381142276,7.6101381142276,-9.5185248207324e-07,5.3142554971383,2.6572782851093,2.6572782851093,7.8630796776153e-09,59.999654046072,1.0061724727563,1.0,0.16483521612944
1.504,15.253025534889,7.6265556075847,7.6265556075847,-9.6296128200782e-07,5.3662126705566,2.6832567965031,2.6832567965031,7.7253499640242e-09,59.999654244596,1.0061733188626,1.0,0.165000976346
1.5072,15.262181604837,7.6311338320614,7.6311338320614,-9.6714872926907e-07,5.4269914166989,2.7136462690578,2.7136462690578,-2.3808070524923e-09,59.999655140402,1.0061745126848,1.0,0.16499346575935
1.5104,15.238520804402,7.6193036295083,7.6193036295083,-9.5910688394502e-07,5.4463959002177,2.7233487356977,2.7233487356977,-9.4515616458085e-09,59.999655527671,1.0061755402402,1.0,0.16481525787316
1.5136,15.200431085994,7.6002588837921,7.6002588837921,-9.4919325647495e-07,5.3799470721348,2.6901245615246,2.6901245615246,-4.3868526730674e-09,59.999655444071,1.0061766620447,1.0,0.16461225234571
1.5168,15.18388566398,7.591985928404,7.591985928404,-9.5018223346442e-07,5.3213277315236,2.6608146966365,2.6608146966365,6.3272046373403e-09,59.999655721325,1.0061776562749,1.0,0.16458184839303
1.52,15.201187170413,7.6006364825171,7.6006364825171,-9.6045695690221e-07,5.3039554675977,2.6521283723047,2.6521283723047,8.8763233502259e-09,59.999656626752,1.0061785594388,1.0,0.16472150108171
1.5232,15.235143781537,7.6176147094523,7.6176147094523,-9.6671110722177e-07,5.3327280890344,2.6665145466276,2.6665145466276,1.0472287593117e-11,59.999658017332,1.0061794384236,1.0,0.16491641381643
1.5264,15.260344989889,7.630215406347,7.630215406347,-9.6105913451939e-07,5.3934003130483,2.6968506535654,2.6968506535654,-8.8494035241527e-09,59.999658052096,1.0061802963963,1.0,0.16501814288294
1.5296,15.254922833763,7.6275045277111,7.6275045277111,-9.5098068160439e-07,5.4427238691287,2.7215125789503,2.7215125789503,-6.2975658624437e-09,59.999658345413,1.0061812385156,1.0,0.16493271089548
1.5328,15.22438344554,7.6122350570093,7.6122350570093,-9.4947682713334e-07,5.4276193742666,2.7139606349785,2.7139606349785,4.3936678731739e-09,59.999659210901,1.0061824531148,1.0,0.16473125054646
1.536,15.18966112995,7.5948738152037,7.5948738152037,-9.5855530064995e-07,5.3515863458402,2.6759441312994,2.6759441312994,9.4741910255685e-09,59.999659890278,1.0061834545217,1.0,0.16458294385013
1.5392,15.187719745753,7.5939028881331,7.5939028881331,-9.6636581425779e-07,5.3093358266784,2.6548186732309,2.6548186732309,2.3846423683098e-09,59.999660064892,1.0061843748589,1.0,0.16462486386691
1.5424,15.214137087759,7.6071113990469,7.6071113990469,-9.6259464488252e-07,5.3105772903783,2.6554392326337,2.6554392326337,-7.728610801972e-09,59.999660055854,1.0061852131863,1.0,0.16479886724342
1.5456,15.2480921234,7.6240889033536,7.6240889033536,-9.521488094174e-07,5.3557967276517,2.6780488562819,2.6780488562819,-7.8625641653159e-09,59.999660718685,1.0061860061953,1.0,0.16497703403933
1.5488,15.263574286945,7.6318301516598,7.6318301516598,-9.4869021507387e-07,5.4179442424223,2.7091226821729,2.7091226821729,2.145426772421e-09,59.999661853319,1.0061869591471,1.0,0.16501328579557
1.552,15.245079253902,7.6225828349273,7.6225828349273,-9.5678792460192e-07,5.4483149137451,2.724308214828,2.724308214828,9.4145082067595e-09,59.999662723981,1.006187989175,1.0,0.16486470985352
1.5552,15.207752846408,7.6039198176316,7.6039198176316,-9.6607789734627e-07,5.3934448257583,2.6968734793397,2.6968734793397,4.596296313436e-09,59.999662999494,1.0061890467097,1.0,0.16464915012942
1.5584,15.183874001288,7.5919801580171,7.5919801580171,-9.6459433282076e-07,5.3292328878669,2.6647673341999,2.6647673341999,-6.1500725149872e-09,59.999663857434,1.0061900037965,1.0,0.16457270047577
