Time,P_load,P_g1,P_g2,P_bess,Q_load,Q_g1,Q_g2,Q_bess,freq,volt,w_rotor,T_mech
1.5616,15.195949427093,7.5980176540861,7.5980176540861,-9.5396112169432e-07,5.3035480155584,2.6519247042946,2.6519247042946,-8.9615036397621e-09,59.999664787903,1.0061908196865,1.0,0.1646848360266
1.5648,15.229669606774,7.6148776369233,7.6148776369233,-9.4772541152095e-07,5.3242332912986,2.662267190416,2.662267190416,-2.5209856270363004e-10,59.999665147613,1.0061916159858,1.0,0.16488888544042
1.568,15.259225135309,7.6296554671761,7.6296554671761,-9.5402339683749e-07,5.3828146843989,2.691557849748,2.691557849748,8.7584355941813e-09,59.999665257375,1.0061924043579,1.0,0.16502685462115
1.5712,15.259430953334,7.6297585785694,7.6297585785694,-9.6495840304185e-07,5.4384785845691,2.7193899279205,2.7193899279205,6.4710418356602e-09,59.999665849118,1.0061932436625,1.0,0.16497138030678
1.5744,15.230356703518,7.6152216700169,7.6152216700169,-9.6652380049389e-07,5.4380584857977,2.7191801558497,2.7191801558497,-4.1791690782806e-09,59.999666716343,1.0061943695055,1.0,0.16476753715351
1.5776,15.192526746063,7.596306681126,7.596306681126,-9.5670912285288e-07,5.3619071992338,2.681104618141,2.681104618141,-9.5009297847822e-09,59.999667161213,1.0061952845832,1.0,0.16458647592677
1.5808,15.185480965903,7.5927835458124,7.5927835458124,-9.480602248581e-07,5.3123890592507,2.6563453480147,2.6563453480147,-2.6155846332347e-09,59.999667113921,1.0061961406529,1.0,0.16460504387909
1.584,15.209861457082,7.6049736145202,7.6049736145202,-9.5139903869045e-07,5.3065918699044,2.6534465685107,2.6534465685107,7.5892195803799e-09,59.99966718387,1.0061969187811,1.0,0.16477833711995
1.5872,15.244832324468,7.6224590130217,7.6224590130217,-9.6239729747627e-07,5.3469754623358,2.6736382500149,2.6736382500149,7.9948333975675e-09,59.999668186986,1.0061976532722,1.0,0.16497024299385
1.5904,15.263731503543,7.6319087452781,7.6319087452781,-9.6708818635665e-07,5.4102689479143,2.7052850349421,2.7052850349421,-1.9086312194701e-09,59.999669141769,1.0061984771503,1.0,0.16502641493398
1.5936,15.248915549725,7.6245009680347,7.6245009680347,-9.5958372337634e-07,5.4483646585718,2.724333072612,2.724333072612,-9.372470141166e-09,59.999669413682,1.006199425497,1.0,0.16489005349046
1.5968,15.214136107975,7.6071114804964,7.6071114804964,-9.4953743844413e-07,5.4056290137286,2.702965603103,2.702965603103,-4.8016850253141e-09,59.999670083353,1.0062002521612,1.0,0.16467588770556
1.6,15.185914678447,7.5930005484304,7.5930005484304,-9.4995534247761e-07,5.3362523281628,2.6682771089796,2.6682771089796,5.9687915871973e-09,59.99967107553,1.006201324681,1.0,0.16457952664784
1.6032,15.193606721656,7.5968463478747,7.5968463478747,-9.6001586471776e-07,5.3049418633033,2.6526216773535,2.6526216773535,9.040729516936e-09,59.999672289068,1.0062020857488,1.0,0.16467310273432
1.6064,15.224611179622,7.6123484521313,7.6123484521313,-9.6658799844148e-07,5.3191088559798,2.6597050146899,2.6597050146899,4.928640027206801e-10,59.999672470468,1.0062028031662,1.0,0.16486418717278
1.6096,15.255396201288,7.6277409981457,7.6277409981457,-9.6132452346098e-07,5.3731766919218,2.6867388754565,2.6867388754565,-8.6627149763717e-09,59.999672366932,1.0062035137348,1.0,0.16501078915255
1.6128,15.261349116222,7.6307176459415,7.6307176459415,-9.5123035657583e-07,5.4312773089078,2.7157892933435,2.7157892933435,-6.6414676553038e-09,59.999672805901,1.0062042751702,1.0,0.16498749411564
1.616,15.236638579415,7.6183625821665,7.6183625821665,-9.4936817078386e-07,5.4434304321088,2.7218660959674,2.7218660959674,3.9616273930633e-09,59.999673723423,1.006205329782,1.0,0.16480976138738
1.6192,15.198737901687,7.5994123137221,7.5994123137221,-9.5818630781753e-07,5.3731056582606,2.6867038960967,2.6867038960967,9.5211896749945e-09,59.999674470526,1.0062061622841,1.0,0.1646182694002
1.6224,15.185134574253,7.5926104078183,7.5926104078183,-9.6630058746449e-07,5.3187152644984,2.6595085042051,2.6595085042051,2.8443863977089e-09,59.999674623437,1.0062070057875,1.0,0.16459926681351
1.6256,15.204276753817,7.6021813046033,7.6021813046033,-9.6294147743677e-07,5.3052804415722,2.6527909073047,2.6527909073047,-7.4456333435301e-09,59.99967535703,1.0062077505779,1.0,0.16474241849099
1.6288,15.238904357756,7.6194950393044,7.6194950393044,-9.5240133658677e-07,5.337633043425,2.6689670795114,2.6689670795114,-8.1226466412311e-09,59.999676200931,1.0062084139459,1.0,0.1649380683831
1.632,15.26293057006,7.6315082561298,7.6315082561298,-9.4841558282954e-07,5.3995041080687,2.6999026207903,2.6999026207903,1.67015372034e-09,59.999676590378,1.0062091087107,1.0,0.16503382033327
1.6352,15.25445342572,7.6272698882884,7.6272698882884,-9.5630105841621e-07,5.4458591622327,2.7230803056846,2.7230803056846,9.3248561290087e-09,59.99967640285,1.0062099882823,1.0,0.16493463529249
1.6384,15.22151182221,7.6107993194789,7.6107993194789,-9.6596413554086e-07,5.4211832576935,2.7107426795412,2.7107426795412,4.9975710179192e-09,59.999676883865,1.0062107586973,1.0,0.16472072764611
1.6416,15.187782937437,7.5939347390823,7.5939347390823,-9.6498761502269e-07,5.3461015872,2.6732017961098,2.6732017961098,-5.7841312778472e-09,59.999677902643,1.0062117732961,1.0,0.16458009951853
1.6448,15.189481018119,7.5947835435856,7.5947835435856,-9.544356161536e-07,5.3069280165286,2.653614812737,2.653614812737,-9.1145201538448e-09,59.999678692812,1.0062124732344,1.0,0.16464071619633
1.648,15.218911870929,7.6094988201712,7.6094988201712,-9.4765171426767e-07,5.312788007697,2.6565446368552,2.6565446368552,-7.333433962623401e-10,59.999679008105,1.0062131487682,1.0,0.16483258374841
1.6512,15.252816466812,7.6264511265993,7.6264511265993,-9.534059374664e-07,5.3626124409058,2.681456768576,2.681456768576,8.5616717387591e-09,59.999679474976,1.0062138062696,1.0,0.1650089240454
1.6544,15.264496404127,7.6322912820072,7.6322912820072,-9.6450616163944e-07,5.4245136128061,2.7124074446952,2.7124074446952,6.8081106303669e-09,59.999680244763,1.0062144963869,1.0,0.16501845314919
1.6576,15.242001108474,7.6210438318578,7.6210438318578,-9.6675750385339e-07,5.4482475463035,2.7242746258857,2.7242746258857,-3.7418727127393e-09,59.999680696756,1.0062154705388,1.0,0.16484547535676
1.6608,15.203485829735,7.6017863308745,7.6017863308745,-9.5728679245195e-07,5.3850630004015,2.6926826201708,2.6926826201708,-9.5352385552899e-09,59.999680793477,1.0062162460043,1.0,0.16463212736246
1.664,15.184467072938,7.5922767067289,7.5922767067289,-9.4826462388435e-07,5.3239236568606,2.6621127585196,2.6621127585196,-3.0716062557466e-09,59.999681159196,1.0062171040965,1.0,0.16458663988828
1.6672,15.20059992448,7.6003429261875,7.6003429261875,-9.5099702441344e-07,5.3036060186267,2.6519537439968,2.6519537439968,7.2972670456603e-09,59.999682653608,1.006217756921,1.0,0.1647228209729
1.6704,15.234890607925,7.6174881812961,7.6174881812961,-9.6183923763632e-07,5.3301374588156,2.6652193206771,2.6652193206771,8.245277088485e-09,59.999683858046,1.0062183631224,1.0,0.16492454976417
1.6736,15.261316676077,7.6307013009767,7.6307013009767,-9.6697743127457e-07,5.3906572774448,2.6954792147631,2.6954792147631,-1.4311534977451e-09,59.999684127711,1.0062189840414,1.0,0.16503563293517
1.6768,15.257222606992,7.6286544665153,7.6286544665153,-9.6000541294148e-07,5.4421008721729,2.7212011549704,2.7212011549704,-9.2722793691149e-09,59.99968400847,1.0062197584469,1.0,0.16495453378687
1.68,15.227056838214,7.6135718004896,7.6135718004896,-9.4992972568274e-07,5.431634557487,2.7159682924034,2.7159682924034,-5.1911869330796e-09,59.999684541196,1.0062204645566,1.0,0.16475106607992
1.6832,15.191656580979,7.5958716120199,7.5958716120199,-9.4975784855947e-07,5.3549115663387,2.6776068384903,2.6776068384903,5.5954890961494e-09,59.999685139371,1.0062214456287,1.0,0.16459610920523
1.6864,15.188428460958,7.5942573147461,7.5942573147461,-9.5959727533875e-07,5.3105668787062,2.6554342933994,2.6554342933994,9.1822652353073e-09,59.999685149609,1.0062220848628,1.0,0.16463448214643
1.6896,15.213991620308,7.6070387306501,7.6070387306501,-9.6648184965869e-07,5.3098969672196,2.6550991613543,2.6550991613543,9.7269242751119e-10,59.999685405127,1.0062227915694,1.0,0.16480643739038
1.6928,15.247768576764,7.6239271877334,7.6239271877334,-9.6159223918144e-07,5.3534561663778,2.6768786610917,2.6768786610917,-8.4559950042993e-09,59.999686262921,1.0062233397463,1.0,0.16498382881214
1.696,15.264248640364,7.6321673754873,7.6321673754873,-9.5143983535181e-07,5.4155990704172,2.707950173173,2.707950173173,-6.9704563944385e-09,59.999687415849,1.00622395875,1.0,0.16502498330262
1.6992,15.247413135117,7.6237498208352,7.6237498208352,-9.4922020748897e-07,5.448430348612,2.72436600255,2.72436600255,3.5193089239637e-09,59.999688082249,1.0062248665218,1.0,0.16488457227811
1.7024,15.211411165373,7.6057490430763,7.6057490430763,-9.5782212573474e-07,5.3976828228476,2.6989925659992,2.6989925659992,9.541915441846e-09,59.99968828154,1.0062255956213,1.0,0.16467387501649
1.7056,15.185890194904,7.5929883267105,7.5929883267105,-9.6623161418268e-07,5.332284428522,2.6662931968447,2.6662931968447,3.2964500271653e-09,59.999688689948,1.0062263949494,1.0,0.1645897792767
1.7088,15.195912738163,7.5979993800114,7.5979993800114,-9.6330788608669e-07,5.3047094501085,2.6525055139913,2.6525055139913,-7.1448570073072e-09,59.999689606018,1.0062270537877,1.0,0.16469004971684
1.712,15.228409183538,7.6142474871193,7.6142474871193,-9.5269025858285e-07,5.3226427811995,2.6614720264907,2.6614720264907,-8.3630130004711e-09,59.999689991869,1.0062276108104,1.0,0.16488662000543
1.7152,15.258784485495,7.6294351910505,7.6294351910505,-9.4816042213145e-07,5.3793498191217,2.6898254997666,2.6898254997666,1.1910669810346e-09,59.999690311725,1.0062282362316,1.0,0.16503118399297
1.7184,15.261550715554,7.6308185051466,7.6308185051466,-9.5576530512874e-07,5.4362014484182,2.7182514336495,2.7182514336495,9.2141352743608e-09,59.999690746062,1.0062288290344,1.0,0.1649923297936
1.7216,15.234016204179,7.6170514643027,7.6170514643027,-9.6579121672863e-07,5.4408720387798,2.7205869930122,2.7205869930122,5.3819548215221e-09,59.999691809694,1.0062294779866,1.0,0.16479777727977
1.7248,15.195485623305,7.5977861930011,7.5977861930011,-9.6536959949947e-07,5.3665191757947,2.6834106977515,2.6834106977515,-5.4036321725099e-09,59.999692514777,1.006230483255,1.0,0.16460725645788
1.728,15.185721353419,7.592903811681,7.592903811681,-9.5494285008546e-07,5.3148570242688,2.6575794250313,2.6575794250313,-9.2444902204909e-09,59.999692756276,1.006231070217,1.0,0.16460846446897
1.7312,15.208538267162,7.6043120831799,7.6043120831799,-9.4764073323943e-07,5.3058914525295,2.6530964531771,2.6530964531771,-1.211484602961e-09,59.999693085762,1.0062317432487,1.0,0.16477362810097
1.7344,15.244073252894,7.6220795293657,7.6220795293657,-9.5281182831745e-07,5.343629534641,2.6719653719062,2.6719653719062,8.3451054920946e-09,59.999694112875,1.0062322724848,1.0,0.1649731448593
1.7376,15.265025240048,7.632555657012,7.632555657012,-9.6397100203363e-07,5.4071424091597,2.7037218386537,2.7037218386537,7.1288244836096e-09,59.999694915809,1.006232836542,1.0,0.16504536503675
1.7408,15.251913433987,7.6259999573263,7.6259999573263,-9.669168767091e-07,5.4485758720498,2.7244387455178,2.7244387455178,-3.2947735443298e-09,59.999695124086,1.0062334429938,1.0,0.16491708435336
1.744,15.217180173698,7.6086335604527,7.6086335604527,-9.5788043315422e-07,5.4118229009621,2.7060626070091,2.7060626070091,-9.5375473094939e-09,59.999694909126,1.0062341258073,1.0,0.16469716739182
1.7472,15.186969697888,7.5935281286464,7.5935281286464,-9.4850777777656e-07,5.3394875810681,2.6698948302512,2.6698948302512,-3.5194673650353e-09,59.999695833322,1.0062348881187,1.0,0.16458567537329
1.7504,15.193216570259,7.5966513367521,7.5966513367521,-9.5064430900467e-07,5.305353889358,2.6528277830804,2.6528277830804,6.9878166967863e-09,59.999696496082,1.0062356341452,1.0,0.16467381059652
1.7536,15.224109959901,7.6120978999217,7.6120978999217,-9.6130682619189e-07,5.3171786501894,2.6587399983893,2.6587399983893,8.4751599096797e-09,59.999696688122,1.0062361398825,1.0,0.16486904216122
1.7568,15.255723374289,7.6279046352209,7.6279046352209,-9.6685443390546e-07,5.3703450698929,2.6853231422743,2.6853231422743,-9.5074866661651e-10,59.999696857,1.0062367534609,1.0,0.16502305861485
1.76,15.263063054053,7.6315746640607,7.6315746640607,-9.6037454716676e-07,5.4297041389244,2.7150027817952,2.7150027817952,-9.1509677260489e-09,59.999697824009,1.0062373845174,1.0,0.16500517492266
1.7632,15.238954921751,7.6195207974455,7.6195207974455,-9.5028136291972e-07,5.4454258812723,2.7228638852107,2.7228638852107,-5.5703883561655e-09,59.999699289971,1.0062379848183,1.0,0.16482769575638
1.7664,15.201216339571,7.6006515992437,7.6006515992437,-9.4958680506403e-07,5.3769441840111,2.6886232502399,2.6886232502399,5.2079193583892e-09,59.999699580841,1.0062387025524,1.0,0.16463303346428
1.7696,15.186223863455,7.5931551186111,7.5931551186111,-9.5919764037127e-07,5.3206243039296,2.6604631141866,2.6604631141866,9.300592917675e-09,59.9996994724,1.0062392403325,1.0,0.16460954938218
1.7728,15.20420187745,7.6021439301887,7.6021439301887,-9.6639102050348e-07,5.3053339768708,2.652817762105,2.652817762105,1.4488862715958e-09,59.999699876267,1.0062399072095,1.0,0.16474877134239
1.776,15.238189628434,7.6191377316751,7.6191377316751,-9.6186563200504e-07,5.3356755635002,2.6679884236419,2.6679884236419,-8.2296965935723e-09,59.999700714466,1.0062405582338,1.0,0.16494106364183
1.7792,15.262841839055,7.6314639365539,7.6314639365539,-9.5161900303011e-07,5.396651257588,2.6984762721679,2.6984762721679,-7.2835326759397e-09,59.999701382029,1.00624105831,1.0,0.16503994984574
1.7824,15.256264379862,7.628175408107,7.628175408107,-9.4903775925728e-07,5.4445630140348,2.7224323012721,2.7224323012721,3.0676672297162e-09,59.999701429332,1.0062415942733,1.0,0.16495086874137
1.7856,15.224786614553,7.6124367544511,7.6124367544511,-9.5748618435244e-07,5.4252522311228,2.712777222886,2.712777222886,9.521613509229e-09,59.99970191356,1.0062422753927,1.0,0.16474541172769
1.7888,15.190312185793,7.5951994315856,7.5951994315856,-9.6615368808934e-07,5.3497114187363,2.6750067998175,2.6750067998175,3.7398648225086e-09,59.99970281521,1.0062430090461,1.0,0.1645989280798
1.792,15.189769939756,7.594928072703,7.594928072703,-9.636895098083e-07,5.3088296146512,2.6545657005399,2.6545657005399,-6.8268916739392e-09,59.999703392539,1.0062435459423,1.0,0.1646464579336
1.7952,15.21754808,7.6088169858195,7.6088169858195,-9.5302992331244e-07,5.3119406375973,2.6561210401846,2.6561210401846,-8.5822294771125e-09,59.999703371967,1.0062439982368,1.0,0.16482818801896
1.7984,15.251785410019,7.6259356465756,7.6259356465756,-9.4793885479581e-07,5.3592383284311,2.6797697940617,2.6797697940617,7.096172973259001e-10,59.999704066823,1.0062446390093,1.0,0.16500832125524
1.8016,15.265782241255,7.632934239663,7.632934239663,-9.5518171157135e-07,5.4215473789337,2.7109243972855,2.7109243972855,9.0817613484432e-09,59.999705311751,1.0062452679141,1.0,0.16503462248908
1.8048,15.245254466124,7.6226705517419,7.6226705517419,-9.6554207848921e-07,5.4491506153079,2.7247262202524,2.7247262202524,5.7557506105791e-09,59.999706259603,1.0062458702751,1.0,0.16487340371028
1.808,15.206952809299,7.6035198876089,7.6035198876089,-9.6573708975963e-07,5.3901558245076,2.6952291155514,2.6952291155514,-5.0090239645894e-09,59.999706271669,1.0062464147617,1.0,0.16465517184155
1.8112,15.185197882001,7.5926421807382,7.5926421807382,-9.554768735334e-07,5.3270807614733,2.663691401271,2.663691401271,-9.3510997603854e-09,59.999706582197,1.0062469601542,1.0,0.1645917447589
1.8144,15.199435909013,7.5997609808414,7.5997609808414,-9.4769005671252e-07,5.3037073697784,2.6520045098166,2.6520045098166,-1.6854642571201e-09,59.999707267059,1.0062476212625,1.0,0.16471752178505
1.8176,15.233786995085,7.6169364266769,7.6169364266769,-9.52249566032e-07,5.3273286465035,2.6638149988344,2.6638149988344,8.1091629019442e-09,59.999707930906,1.0062481137963,1.0,0.16492378695366
1.8208,15.261895627275,7.6309908194153,7.6309908194153,-9.6340515706664e-07,5.3872288451856,2.6937650710096,2.6937650710096,7.4336329986793e-09,59.999708162638,1.0062485643879,1.0,0.16504916320386
1.824,15.259730348345,7.6299083819033,7.6299083819033,-9.6700563070688e-07,5.4410446962918,2.7206731326665,2.7206731326665,-2.8388287240591e-09,59.999708342045,1.0062493077272,1.0,0.16497826185686
1.8272,15.22986232893,7.6149745884393,7.6149745884393,-9.5846739073696e-07,5.4356530398864,2.7179775908968,2.7179775908968,-9.5006883315453e-09,59.999709501363,1.0062499702947,1.0,0.16477197334827
1.8304,15.193249903809,7.5966683405737,7.5966683405737,-9.4878400979802e-07,5.3587340211873,2.6795181562201,2.6795181562201,-3.9581674674275e-09,59.999710109544,1.0062506105588,1.0,0.16460436601477
1.8336,15.18836614003,7.5942262169029,7.5942262169029,-9.5033763777769e-07,5.3117266007011,2.6560142436256,2.6560142436256,6.6614936139073e-09,59.999710098107,1.0062509974207,1.0,0.16463568174654
1.8368,15.213430526118,7.606758240373,7.606758240373,-9.6080624544517e-07,5.3086936105318,2.6544975670157,2.6544975670157,8.6835793533534e-09,59.999710104303,1.0062514320169,1.0,0.16480937337481
1.84,15.247603354675,7.6238446268428,7.6238446268428,-9.667227416318e-07,5.350792864495,2.6755470870513,2.6755470870513,-4.685304867841301e-10,59.99971084519,1.0062520369823,1.0,0.16499189388815
1.8432,15.265077867148,7.632582031311,7.632582031311,-9.6067998381923e-07,5.4134148508035,2.7068581318019,2.7068581318019,-9.0064524167104e-09,59.999712124363,1.0062525527275,1.0,0.16503811381744
1.8464,15.249322882055,7.6247047360926,7.6247047360926,-9.5059504223008e-07,5.4487493345544,2.724525559512,2.724525559512,-5.9385511967372e-09,59.999712499952,1.0062531277771,1.0,0.16490014475894
1.8496,15.214290460069,7.6071887493233,7.6071887493233,-9.4944617404928e-07,5.4018817874896,2.7010921297571,2.7010921297571,4.8062242226228e-09,59.999712675077,1.0062537619391,1.0,0.1646904754703
1.8528,15.187446474922,7.5937665301592,7.5937665301592,-9.5881250965728e-07,5.3348222891845,2.6675622135903,2.6675622135903,9.3954170665241e-09,59.999713112757,1.0062543284158,1.0,0.16460154233071
1.856,15.196059301509,7.5980727239736,7.5980727239736,-9.6631261485143e-07,5.3055066680125,2.6529042069262,2.6529042069262,1.920397592572e-09,59.999713844728,1.0062548977176,1.0,0.16469633672043
1.8592,15.227483177207,7.6137845407503,7.6137845407503,-9.6215722276407e-07,5.3213401244226,2.6608207800132,2.6608207800132,-7.9841640875547e-09,59.999714119473,1.0062552283523,1.0,0.16488703495741
1.8624,15.258075868448,7.6290809283258,7.6290809283258,-9.5181632530366e-07,5.3763954939861,2.6883484129677,2.6883484129677,-7.5796347902306e-09,59.999713930355,1.0062556404057,1.0,0.16503257265005
1.8656,15.262816037717,7.6314512068619,7.6314512068619,-9.488251517413e-07,5.4338712492877,2.7170864033919,2.7170864033919,2.6076493829139e-09,59.999714522895,1.0062563712415,1.0,0.16500477383844
1.8688,15.236971513756,7.6185291552835,7.6185291552835,-9.5710646847376e-07,5.4427977388616,2.7215498989705,2.7215498989705,9.4741764747948e-09,59.999715831843,1.0062570010821,1.0,0.16482109909143
1.872,15.198555186614,7.5993210391313,7.5993210391313,-9.6606187651229e-07,5.370630863622,2.6854666247611,2.6854666247611,4.1735438833553e-09,59.999716658025,1.0062576135337,1.0,0.16462831461503
1.8752,15.186443272817,7.5932648376062,7.5932648376062,-9.6408095366677e-07,5.317464857971,2.6588834269461,2.6588834269461,-6.4923764309784e-09,59.999717069674,1.0062580519557,1.0,0.1646156366017
1.8784,15.207243403377,7.6036647117717,7.6036647117717,-9.5341843340934e-07,5.3058302713923,2.6530659481915,2.6530659481915,-8.7797223936626e-09,59.999717706763,1.0062584893232,1.0,0.1647683281182
1.8816,15.242597564124,7.6213417334061,7.6213417334061,-9.4775453186559e-07,5.340601640492,2.6704515057541,2.6704515057541,2.2692226731707e-10,59.99971862755,1.0062590290788,1.0,0.16496855685828
1.8848,15.265477360342,7.6327817539065,7.6327817539065,-9.5454319584126e-07,5.4035216945815,2.701911550171,2.701911550171,8.9257603661592e-09,59.99971912045,1.0062594024782,1.0,0.16505602931274
1.888,15.254712017383,7.627399287817,7.627399287817,-9.6522118893068e-07,5.4479229394068,2.7241123387111,2.7241123387111,6.1180638608923e-09,59.999719081593,1.0062599052221,1.0,0.16494217894191
1.8912,15.220558867877,7.610322946563,7.610322946563,-9.6609496944164e-07,5.4175814158905,2.7089419141772,2.7089419141772,-4.5983056389644e-09,59.999719001228,1.0062606165547,1.0,0.16472186861552
1.8944,15.18825228462,7.5941694888256,7.5941694888256,-9.5603108125735e-07,5.3432790429566,2.6717906475613,2.6717906475613,-9.4340666164788e-09,59.999719600313,1.0062611935905,1.0,0.16459308204076
1.8976,15.192330534489,7.5962083800157,7.5962083800157,-9.4779604349554e-07,5.3062537985048,2.653277824729,2.653277824729,-2.1542481397516e-09,59.999719975573,1.0062617004659,1.0,0.16466884830324
1.9008,15.222822754756,7.6114543490166,7.6114543490166,-9.5173940708947e-07,5.3150912761897,2.6576963935644,2.6576963935644,7.8541209205113e-09,59.999719943285,1.0062620159133,1.0,0.1648656977939
1.904,15.255702920731,7.6278944511341,7.6278944511341,-9.6283749610572e-07,5.3668920275682,2.6835966928905,2.6835966928905,7.7208673246836e-09,59.999720033258,1.0062624139696,1.0,0.16503183430099
1.9072,15.265034404256,7.6325603818107,7.6325603818107,-9.6702623479493e-07,5.4277446640982,2.7140231097313,2.7140231097313,-2.3749588051059e-09,59.999721286734,1.0062630347621,1.0,0.16502525679226
1.9104,15.241472939354,7.6207798465315,7.6207798465315,-9.5899628023662e-07,5.4474906833523,2.7238963428101,2.7238963428101,-9.4426737212981e-09,59.99972213416,1.0062635866888,1.0,0.16484746374235
1.9136,15.203369956588,7.6017284706605,7.6017284706605,-9.4908949745115e-07,5.381301313091,2.6908018993235,2.6908018993235,-4.3863913400302e-09,59.99972245708,1.0062641968383,1.0,0.16464383086251
1.9168,15.186609355964,7.5933479255041,7.5933479255041,-9.5007267026754e-07,5.3224948825793,2.6613984892738,2.6613984892738,6.3189497799973e-09,59.999722826823,1.0062646627851,1.0,0.16461215078419
1.92,15.20375965724,7.601922876083,7.601922876083,-9.6033615318051e-07,5.3048876335736,2.6525946718258,2.6525946718258,8.8700272644177e-09,59.999723519364,1.0062651031462,1.0,0.16475099602132
1.9232,15.23769267275,7.6188893039691,7.6188893039691,-9.6658674006663e-07,5.3334335170191,2.6668674763835,2.6668674763835,1.4328471827107e-11,59.999724827615,1.0062655670572,1.0,0.16494591120785
1.9264,15.262998842819,7.6315424804797,7.6315424804797,-9.6094280674195e-07,5.3940487024639,2.6971750628382,2.6971750628382,-8.8402485983422e-09,59.999724973341,1.0062659072121,1.0,0.16504836300039
1.9296,15.257733335061,7.6289099257342,7.6289099257342,-9.5087411266686e-07,5.4435600884344,2.7219309022074,2.7219309022074,-6.294791908109e-09,59.999725185612,1.0062663829738,1.0,0.16496366581656
1.9328,15.227239982248,7.6136634723538,7.6136634723538,-9.4936942439103e-07,5.4289120096997,2.7146071648818,2.7146071648818,4.3864677064923e-09,59.999725976858,1.0062670501487,1.0,0.16476216818985
1.936,15.192397704323,7.5962422514316,7.5962422514316,-9.5843701003704e-07,5.3528224247389,2.6765623853097,2.6765623853097,9.4664484557013e-09,59.999726964965,1.0062676212267,1.0,0.16461276717601
1.9392,15.190269246825,7.5951777869875,7.5951777869875,-9.6624264816713e-07,5.3103575232783,2.655329735633,2.655329735633,2.3862058457687e-09,59.999727381236,1.0062680957775,1.0,0.16465365231992
1.9424,15.21659234803,7.6083391764351,7.6083391764351,-9.6247723003023e-07,5.3113738628996,2.6558377323477,2.6558377323477,-7.7197464097173e-09,59.999727252169,1.0062684458071,1.0,0.16482723027595
1.9456,15.250579635419,7.6253328053406,7.6253328053406,-9.520393310619e-07,5.3564323541843,2.6783668820582,2.6783668820582,-7.857838214261e-09,59.999727577436,1.0062688147175,1.0,0.16500570945424
1.9488,15.266195973968,7.6331411400559,7.6331411400559,-9.4858007539867e-07,5.4186296176682,2.709465581027,2.709465581027,2.1398253811432e-09,59.99972830328,1.006269360437,1.0,0.16504276522928
1.952,15.247817765413,7.6239522354965,7.6239522354965,-9.5667025563496e-07,5.4492709989886,2.7247864677214,2.7247864677214,9.4055883071214e-09,59.999728824305,1.00626986342,1.0,0.16489460809726
1.9552,15.210521251669,7.6053041668613,7.6053041668613,-9.6595469040974e-07,5.3947365510032,2.6975195535327,2.6975195535327,4.5955028047772e-09,59.999728717436,1.0062704871712,1.0,0.16467869129166
1.9584,15.186451294153,7.5932689508718,7.5932689508718,-9.6447599022385e-07,5.3303501418968,2.665326172865,2.665326172865,-6.1419755521893e-09,59.999729539696,1.006270937726,1.0,0.16460112317666
1.9616,15.198376541498,7.5992313568562,7.5992313568562,-9.5385189704732e-07,5.3044555506531,2.6523786829659,2.6523786829659,-8.9550083981832e-09,59.999730448584,1.0062713704816,1.0,0.16471246589451
1.9648,15.232046566782,7.6160662613351,7.6160662613351,-9.4761663669223e-07,5.3249276563054,2.6626145833321,2.6626145833321,-2.5564139532235003e-10,59.999730787876,1.0062717651433,1.0,0.16491633148684
1.968,15.261678975093,7.6308825302413,7.6308825302413,-9.539050195798e-07,5.3834122046742,2.6918568191923,2.6918568191923,8.7493193149673e-09,59.999730653833,1.0062720816823,1.0,0.16505484098445
1.9712,15.262046288786,7.6310663890938,7.6310663890938,-9.6483292330727e-07,5.4392012256331,2.7197514568496,2.7197514568496,6.4680110639023e-09,59.999731017884,1.0062725412192,1.0,0.16500017861313
1.9744,15.233047885434,7.6165674033702,7.6165674033702,-9.6640287652997e-07,5.4391794079543,2.7197408239373,2.7197408239373,-4.1721901037813e-09,59.999731908296,1.0062731612202,1.0,0.16479657942814
1.9776,15.19515358505,7.5976202450649,7.5976202450649,-9.5659868510073e-07,5.3631075671581,2.6817050112566,2.6817050112566,-9.4930513305693e-09,59.999732477809,1.0062736940106,1.0,0.16461472344943
1.9808,15.187912221737,7.5939993175689,7.5939993175689,-9.4795391883145e-07,5.3134018463806,2.6568519503512,2.6568519503512,-2.6168302716566e-09,59.999732702041,1.0062741853926,1.0,0.16463218043738
1.984,15.212167885983,7.606126971826,7.606126971826,-9.5128457768851e-07,5.3073780827317,2.6538398830961,2.6538398830961,7.5804601226624e-09,59.999733054045,1.0062745298495,1.0,0.16480483284997
1.9872,15.247143362433,7.623614673636,7.623614673636,-9.6227179254271e-07,5.3475645658018,2.6739330090706,2.6739330090706,7.9898735608773e-09,59.999733968166,1.0062749079009,1.0,0.16499689769868
1.9904,15.266167689201,7.6331269786037,7.6331269786037,-9.6696225151884e-07,5.4108553241436,2.7055784291807,2.7055784291807,-1.9032981105944e-09,59.999734841127,1.0062753688558,1.0,0.16505389576253
1.9936,15.251494849306,7.6257907582065,7.6257907582065,-9.5946962887682e-07,5.4491962912572,2.724749094116,2.724749094116,-9.3635291419116e-09,59.999734917299,1.0062758333956,1.0,0.16491817955477
1.9968,15.216758709428,7.6084229219273,7.6084229219273,-9.4943218501712e-07,5.4069376747634,2.7036201381017,2.7036201381017,-4.8004216431439e-09,59.9997353888,1.0062762841028,1.0,0.16470385925386
2.0,15.188364610856,7.5942256566616,7.5942256566616,-9.498443884354e-07,5.3373508578475,2.6688265801979,2.6688265801979,5.9608603228929e-09,59.999736334533,1.0062769005722,0.9999999999994,0.16482760948846
2.0032,15.19588760758,7.5979869320893,7.5979869320893,-9.5989406194508e-07,5.3058251707456,2.6530635369639,2.6530635369639,9.0340471184996e-09,59.999737556913,1.0062773231858,0.9999999999994,0.16481388856319
2.0064,15.226829619319,7.6134578121458,7.6134578121458,-9.6646227522929e-07,5.3197696333622,2.6600356085997,2.6600356085997,4.9609563576963e-10,59.999737451864,1.0062776743367,0.9999999999994,0.16480101826089
2.0096,15.257681611879,7.6288838424062,7.6288838424062,-9.6120614194885e-07,5.3737166787323,2.6870090730623,2.6870090730623,-8.6536468504849e-09,59.999737207727,1.0062780113128,0.9999999999994,0.16478894580238
2.0128,15.263792195605,7.6319393241249,7.6319393241249,-9.511212655311e-07,5.4319197447223,2.7161107145682,2.7161107145682,-6.6381835029766e-09,59.999738043136,1.0062784497313,0.9999999999994,0.16477762156848
2.016,15.239152105589,7.6196194833444,7.6196194833444,-9.4925885969772e-07,5.4444235345746,2.7223628491923,2.7223628491923,3.9548766574013e-09,59.999738897546,1.0062790280145,0.9999999999994,0.16476699880875
2.0192,15.201215435344,7.6006512206199,7.6006512206199,-9.5806708615852e-07,5.3742702569338,2.6872863992916,2.6872863992916,9.5131835336275e-09,59.999739447848,1.0062794885912,0.9999999999994,0.16475703336038
2.0224,15.18742812329,7.5937573219194,7.5937573219194,-9.6617623910364e-07,5.3196904900593,2.6599963205596,2.6599963205596,2.8453211656285e-09,59.999739525774,1.0062800036256,0.9999999999994,0.16474768338687
2.0256,15.206453546966,7.6032698398754,7.6032698398754,-9.6282269604586e-07,5.3060392626269,2.653170520856,2.653170520856,-7.4369852854057e-09,59.999740115953,1.0062803542768,0.9999999999994,0.16473890914162
2.0288,15.241068784548,7.6205773902384,7.6205773902384,-9.5229058437452e-07,5.3382037829182,2.6692526515268,2.6692526515268,-8.1174613820545e-09,59.999740678242,1.0062807067004,0.9999999999994,0.16473067275851
2.032,15.265191365658,7.6326387903309,7.6326387903309,-9.4830442111562e-07,5.4000455549337,2.7001735453532,2.7001735453532,1.665100103973e-09,59.999740654742,1.0062810780161,0.9999999999994,0.16472293806977
2.0352,15.256851039152,7.6284688312131,7.6284688312131,-9.5618231483694e-07,5.4465872545519,2.7234445520494,2.7234445520494,9.3159048324738e-09,59.999740571309,1.0062815293131,0.9999999999994,0.16471567045008
2.0384,15.223959956482,7.6120235225202,7.6120235225202,-9.6584023652474e-07,5.4223583496366,2.7113304243894,2.7113304243894,4.9959815240603e-09,59.999741328421,1.0062819809448,0.9999999999994,0.16470883668495
2.0416,15.190117550367,7.595102183392,7.595102183392,-9.6486796108119e-07,5.3471587466039,2.6737305770355,2.6737305770355,-5.7763696595565e-09,59.999742443486,1.0062825841527,0.9999999999994,0.16470240486132
2.0448,15.191653101359,7.5958697223685,7.5958697223685,-9.543254645837e-07,5.3078014320207,2.654051721272,2.654051721272,-9.1076600783362e-09,59.999743031798,1.0062829414249,0.9999999999994,0.16469634427766
2.048,15.22100113456,7.6105435881528,7.6105435881528,-9.4754299852841e-07,5.3134496795326,2.6568756729519,2.6568756729519,-7.362641873184501e-10,59.99974282978,1.0062833353818,0.9999999999994,0.16469062537126
2.0512,15.254937865573,7.6275119609772,7.6275119609772,-9.5328789007093e-07,5.3631211470958,2.6817113209258,2.6817113209258,8.5526629604859e-09,59.999743186704,1.0062836637882,0.9999999999994,0.16468521966023
2.0544,15.266759493946,7.633422961208,7.633422961208,-9.643797927969e-07,5.4250743023479,2.7126879877315,2.7126879877315,6.8045708138785e-09,59.999743906155,1.0062840804058,0.9999999999994,0.16468009969783
2.0576,15.244366250922,7.6222265370971,7.6222265370971,-9.6663512444283e-07,5.4491029486781,2.7247025241869,2.7247025241869,-3.7353530204593e-09,59.999744388647,1.0062845565489,0.9999999999994,0.16467523903713
2.0608,15.205863868934,7.6029754863416,7.6029754863416,-9.5717540991607e-07,5.3861963809136,2.6932495090533,2.6932495090533,-9.5271037412589e-09,59.999744562781,1.0062850135222,0.9999999999994,0.16467061220397
2.064,15.186656551586,7.59337158163,7.59337158163,-9.4815819160399e-07,5.3248888938154,2.6625955755361,2.6625955755361,-3.0722315168907e-09,59.999745346579,1.0062855862241,0.9999999999994,0.16466619467666
2.0672,15.202646025753,7.6013661115797,7.6013661115797,-9.5088338448082e-07,5.3043639430337,2.6523329042254,2.6523329042254,7.2887403480874e-09,59.999746778699,1.006285909152,0.9999999999994,0.16466196287068
2.0704,15.236903413331,7.6184947176532,7.6184947176532,-9.6171441070129e-07,5.330687720387,2.665494648799,2.665494648799,8.2398708174205e-09,59.999747270082,1.0062862174001,0.9999999999994,0.16465789412726
2.0736,15.263426136754,7.631756163843,7.631756163843,-9.6685133701346e-07,5.3911384489042,2.6957199967513,2.6957199967513,-1.426383787783e-09,59.999746808653,1.0062865755751,0.9999999999994,0.16465396670469
2.0768,15.259491229264,7.6297889099237,7.6297889099237,-9.5989012770519e-07,5.4427341904291,2.7215180094934,2.7215180094934,-9.2633264162824e-09,59.999746716168,1.0062870358287,0.9999999999994,0.16465015977123
2.08,15.229383429107,7.6147352278846,7.6147352278846,-9.4982382150163e-07,5.4326789021239,2.7164906588188,2.7164906588188,-5.1893354129258e-09,59.999747546536,1.0062874429683,0.9999999999994,0.16464645339908
2.0832,15.193885444437,7.5969861776271,7.5969861776271,-9.4964752186186e-07,5.3559604160661,2.6781314595828,2.6781314595828,5.587906673267e-09,59.999748166622,1.006287969781,0.9999999999994,0.16464282855849
2.0864,15.190476209207,7.5952813221493,7.5952813221493,-9.594764621791e-07,5.311422695356,2.6558623975659,2.6558623975659,9.1752405171807e-09,59.999748377178,1.0062883210748,0.9999999999994,0.1646392671117
2.0896,15.215946961188,7.6080165334429,7.6080165334429,-9.6635679944551e-07,5.3105313623433,2.6554165541818,2.6554165541818,9.753056988332902e-10,59.999748834719,1.0062887879284,0.9999999999994,0.1646357518061
2.0928,15.249752724353,7.6249193927522,7.6249193927522,-9.614738588155e-07,5.3539266185605,2.6771140816112,2.6771140816112,-8.4470509637534e-09,59.999749817362,1.006289090499,0.9999999999994,0.16463226626644
2.096,15.266356121565,7.6332212463052,7.6332212463052,-9.5133003900195e-07,5.4161114659395,2.7082065642036,2.7082065642036,-6.9666581390986e-09,59.999750729963,1.0062894404895,0.9999999999994,0.16462879498573
2.0992,15.249635311831,7.6248610393471,7.6248610393471,-9.4911096647975e-07,5.4491946779672,2.7247483596093,2.7247483596093,3.5130260578489e-09,59.999750571057,1.0062898805393,0.9999999999994,0.16462532331476
2.1024,15.213674651491,7.6068809179738,7.6068809179738,-9.5770391402054e-07,5.3987767691121,2.6995397326835,2.6995397326835,9.5336654866005e-09,59.999750633873,1.0062903282623,0.9999999999994,0.16462183745007
2.1056,15.187980395701,7.5940335588455,7.5940335588455,-9.6610795460139e-07,5.333218326838,2.6667603396373,2.6667603396373,3.2967710386274e-09,59.999751097546,1.0062908463941,0.9999999999994,0.16461832442043
2.1088,15.197866679386,7.5989764816215,7.5989764816215,-9.6318953678034e-07,5.3054524229031,2.6528771935494,2.6528771935494,-7.1364576872064e-09,59.99975166577,1.0062911461626,0.9999999999994,0.16461477207163
2.112,15.230317582007,7.6152018163227,7.6152018163227,-9.5258022345103e-07,5.3231966566742,2.6617491567491,2.6617491567491,-8.3573907438422e-09,59.999751499667,1.0062914149463,0.9999999999994,0.16461116904988
2.1152,15.260763774613,7.6304249644759,7.6304249644759,-9.4805044934104e-07,5.3798056896004,2.6900536265418,2.6900536265418,1.186582378856e-09,59.99975139791,1.0062918542673,0.9999999999994,0.16460750478365
2.1184,15.263680713848,7.6318836328178,7.6318836328178,-9.5564730723079e-07,5.4367610564368,2.7185314283793,2.7185314283793,9.2051892195564e-09,59.99975233437,1.0062923049678,0.9999999999994,0.1646037694642
2.1216,15.236215975166,7.6181514779665,7.6181514779665,-9.6566764422119e-07,5.4417796936302,2.7210410098885,2.7210410098885,5.3798480561649e-09,59.999753333042,1.0062926949374,0.9999999999994,0.16459995402481
2.1248,15.197640436332,7.5988637295862,7.5988637295862,-9.652502685627e-07,5.367535385253,2.6839189938321,2.6839189938321,-5.3962309070366e-09,59.99975386444,1.006293165612,0.9999999999994,0.16459605011889
2.128,15.187709865042,7.593898197075,7.593898197075,-9.5483330750899e-07,5.3157026774307,2.6580024426551,2.6580024426551,-9.2373106044037e-09,59.999754058798,1.0062934902084,0.9999999999994,0.1645920500971
2.1312,15.210418183679,7.6052521701822,7.6052521701822,-9.4753359694542e-07,5.3065342828113,2.6534180588355,2.6534180588355,-1.2137918085331e-09,59.9997550364,1.0062939556965,0.9999999999994,0.16458794698356
2.1344,15.245946248494,7.6230161548154,7.6230161548154,-9.52695666207e-07,5.3440951740793,2.672198381392,2.672198381392,8.3362372881248e-09,59.999755873904,1.0062942274627,0.9999999999994,0.16458373445134
2.1376,15.267004630444,7.6335454788081,7.6335454788081,-9.6384539425976e-07,5.4075924243547,2.7039470349347,2.7039470349347,7.1247983429964e-09,59.999756125393,1.0062945226187,0.9999999999994,0.1645794067974
2.1408,15.254035131728,7.6270609326898,7.6270609326898,-9.6679464770064e-07,5.4492320962739,2.7247670454266,2.7247670454266,-3.2887288406534e-09,59.999755784602,1.0062949920222,0.9999999999994,0.16457495891704
2.144,15.219350462738,7.6097188312429,7.6097188312429,-9.577700750006e-07,5.4129365599688,2.7066196230744,2.7066196230744,-9.5289262249446e-09,59.999756093342,1.0062954713655,0.9999999999994,0.164570386278
2.1472,15.189003341335,7.5945450784545,7.5945450784545,-9.4840259360389e-07,5.3404235351744,2.6703629961774,2.6703629961774,-3.5194862784825e-09,59.999757237605,1.006295934844,0.9999999999994,0.16456568489448
2.1504,15.195086099061,7.5975862285689,7.5975862285689,-9.505328114304e-07,5.3061070064286,2.6532045300641,2.6532045300641,6.9795526624396e-09,59.999757410542,1.0062962117212,0.9999999999994,0.16456085130096
2.1536,15.225912267973,7.6129991804142,7.6129991804142,-9.6118430453739e-07,5.3177200839146,2.6590109031057,2.6590109031057,8.4693314180855e-09,59.999757375348,1.0062964748488,0.9999999999994,0.1645558825262
2.1568,15.257587743558,7.6288369452346,7.6288369452346,-9.6672975917318e-07,5.370753922076,2.6855277553134,2.6855277553134,-9.465506063964501e-10,59.999757818216,1.006296928103,0.9999999999994,0.16455077606729
2.16,15.265081869991,7.6325841969869,7.6325841969869,-9.6025953513196e-07,5.4301936591774,2.7152477280886,2.7152477280886,-9.1420376222766e-09,59.999759022035,1.0062973362657,0.9999999999994,0.16454552986404
2.1632,15.241048683233,7.620567802761,7.620567802761,-9.501759606444e-07,5.4462367115696,2.7232694852897,2.7232694852897,-5.5680298573932e-09,59.999759829065,1.0062976847592,0.9999999999994,0.16454014227364
2.1664,15.203288151273,7.6016876315103,7.6016876315103,-9.4947832332571e-07,5.3779544065044,2.6891285480763,2.6891285480763,5.2007060726602e-09,59.999759879322,1.006298131479,0.9999999999994,0.16453461204587
2.1696,15.188120296855,7.594103461353,7.594103461353,-9.5907902244675e-07,5.3214546152144,2.6608784562012,2.6608784562012,9.2932690657783e-09,59.99976015793,1.0062984787504,0.9999999999994,0.16452893829869
2.1728,15.205981797671,7.603034015559,7.603034015559,-9.6626789158724e-07,5.3059609221774,2.6531314206279,2.6531314206279,1.4508888070994e-09,59.999761015094,1.0062988983095,0.9999999999994,0.16452312049446
2.176,15.239957696736,7.6200218900407,7.6200218900407,-9.6174852462191e-07,5.3361267497019,2.6682142019396,2.6682142019396,-8.2209115116543e-09,59.999761324771,1.0062991205031,0.9999999999994,0.16451715841683
2.1792,15.264705012437,7.6323956464263,7.6323956464263,-9.5151038219349e-07,5.3970713376464,2.6986864963567,2.6986864963567,-7.279270080956e-09,59.999761175042,1.0062993933919,0.9999999999994,0.16451105214823
2.1824,15.258261349812,7.6291740160935,7.6291740160935,-9.4892989178919e-07,5.445144270592,2.7227231128826,2.7227231128826,3.0618673832545e-09,59.999761776958,1.0062999014376,0.9999999999994,0.16450480204813
2.1856,15.226824170032,7.6134556549414,7.6134556549414,-9.5737057167586e-07,5.4262291186451,2.7132658487636,2.7132658487636,9.5129561524165e-09,59.999762795606,1.006300387681,0.9999999999994,0.16449840873205
2.1888,15.192247360221,7.5961671433486,7.5961671433486,-9.6603186702208e-07,5.350619125032,2.6754608371752,2.6754608371752,3.7395876707602e-09,59.999763442752,1.0063008212189,0.9999999999994,0.16449187305134
2.192,15.191556374783,7.5958214141826,7.5958214141826,-9.6357267204383e-07,5.3095635702081,2.6549328621536,2.6549328621536,-6.8187693226639e-09,59.999763486708,1.0063010766078,0.9999999999994,0.16448519607376
2.1952,15.219263397392,7.6096747676119,7.6096747676119,-9.5292178649827e-07,5.3124782599453,2.6563900346497,2.6563900346497,-8.5762046406158e-09,59.999763559524,1.0063013446926,0.9999999999994,0.16447837906491
2.1984,15.253528903126,7.6268075151795,7.6268075151795,-9.4783122898235e-07,5.3596332700749,2.6799674473541,2.6799674473541,7.057054284336301e-10,59.999764517032,1.006301781012,0.9999999999994,0.16447142347044
2.2016,15.267641622796,7.6338640515804,7.6338640515804,-9.5506540895266e-07,5.4219977271888,2.7111497527597,2.7111497527597,9.0728088965473e-09,59.999765121058,1.0063020456666,0.9999999999994,0.16446433089914
2.2048,15.247221303663,7.6236540916326,7.6236540916326,-9.6542000597518e-07,5.4498513565074,2.72507677137,2.72507677137,5.7531461571727e-09,59.999764996769,1.0063024227491,0.9999999999994,0.16445710310682
2.208,15.208952029728,7.6045196206165,7.6045196206165,-9.6561922911043e-07,5.3911297146509,2.6957162424043,2.6957162424043,-5.0019964947114e-09,59.999765116495,1.0063029317497,0.9999999999994,0.16444974198103
2.2112,15.187034798539,7.5935607616481,7.5935607616481,-9.5536896443518e-07,5.3279004908106,2.6641014477431,2.6641014477431,-9.3436398639559e-09,59.999766102823,1.0063033269368,0.9999999999994,0.16444224952663
2.2144,15.201134822102,7.6006105593073,7.6006105593073,-9.4758543007631e-07,5.3043534331661,2.6523277228503,2.6523277228503,-1.6871647844818e-09,59.999766687366,1.0063036824397,0.9999999999994,0.16443462785211
2.2176,15.235441120061,7.617763610093,7.617763610093,-9.521364332215e-07,5.3277907019535,2.6640462072787,2.6640462072787,8.1004667210739e-09,59.999766695014,1.0063038708241,0.9999999999994,0.16442687915674
2.2208,15.263630354603,7.6318583029824,7.6318583029824,-9.6328226278669e-07,5.3876048018595,2.6939532290988,2.6939532290988,7.4291415215479e-09,59.999766664831,1.0063041337959,0.9999999999994,0.16441900571848
2.224,15.261620387411,7.6308535210977,7.6308535210977,-9.6688471848994e-07,5.4415371093247,2.7209195181584,2.7209195181584,-2.8332738093385e-09,59.999767518812,1.0063046257698,0.9999999999994,0.16441100988266
2.2272,15.231818614781,7.6159528507283,7.6159528507283,-9.5835797022741e-07,5.4365158639344,2.7184091807011,2.7184091807011,-9.4920006193486e-09,59.999768445054,1.006305046054,0.9999999999994,0.16440289405135
2.2304,15.195135141506,7.5976110805774,7.5976110805774,-9.4868087294537e-07,5.3596498994434,2.6799762750299,2.6799762750299,-3.957598539496e-09,59.999768367014,1.0063054465948,0.9999999999994,0.1643946606735
2.2336,15.190087215147,7.5950868751248,7.5950868751248,-9.5022907989265e-07,5.3124685346778,2.656385389983,2.656385389983,6.6535194912497e-09,59.999768354905,1.0063057406113,0.9999999999994,0.16438631223573
2.2368,15.215059859662,7.6075730270011,7.6075730270011,-9.6068693775409e-07,5.3092245469568,2.654763214085,2.654763214085,8.6773666615064e-09,59.999769077132,1.0063060449324,0.9999999999994,0.16437785125377
2.24,15.249252490007,7.6246693133364,7.6246693133364,-9.6660042045137e-07,5.3511668084405,2.6757342371319,2.6757342371319,-4.6490413832412004e-10,59.999769849001,1.0063063875584,0.9999999999994,0.16436928026453
2.2432,15.266847022061,7.6334667266513,7.6334667266513,-9.6056592134319e-07,5.4138154729043,2.7070586199117,2.7070586199117,-8.9975367770879e-09,59.999770119982,1.0063066007896,0.9999999999994,0.16436060181886
2.2464,15.251215709741,7.6256512677707,7.6256512677707,-9.5049105634712e-07,5.4493758187142,2.7248389778345,2.7248389778345,-5.9357050929883e-09,59.999770264663,1.0063069705123,0.9999999999994,0.16435181847473
2.2496,15.216225863129,7.6081565700027,7.6081565700027,-9.4934070065327e-07,5.4028433442374,2.7015730850384,2.7015730850384,4.7993816645563e-09,59.999771040345,1.0063074998482,0.9999999999994,0.16434293279114
2.2528,15.189214961185,7.5946508926447,7.5946508926447,-9.5869692177479e-07,5.3356339835211,2.6679682381168,2.6679682381168,9.3878289075362e-09,59.99977191525,1.0063079182264,0.9999999999994,0.1643339473224
2.256,15.197688697585,7.5988875407057,7.5988875407057,-9.6619217071864e-07,5.3061437729487,2.6532229363261,2.6532229363261,1.921799287877e-09,59.999772312603,1.0063082202789,0.9999999999994,0.16432486461305
2.2592,15.229067828045,7.6145769839556,7.6145769839556,-9.6204248253856e-07,5.3217877603701,2.661044774347,2.661044774347,-7.9755639354743e-09,59.999772296296,1.0063084578705,0.9999999999994,0.16431568719309
2.2624,15.259721652183,7.6299039369851,7.6299039369851,-9.5171006326391e-07,5.3767436797147,2.6885226813048,2.6885226813048,-7.5749218276537e-09,59.999773109753,1.0063087365018,0.9999999999994,0.16430641757384
2.2656,15.264595897672,7.6323412532865,7.6323412532865,-9.4871948989993e-07,5.4343137879209,2.7173078474303,2.7173078474303,2.6023422084816e-09,59.999773989574,1.0063091435414,0.9999999999994,0.16429705824405
2.2688,15.238817714828,7.6194523719284,7.6194523719284,-9.5699318185949e-07,5.4435600574977,2.7219312318473,2.7219312318473,9.4654659189964e-09,59.999774158375,1.0063094771049,0.9999999999994,0.16428761166651
2.272,15.200377769099,7.6002324482543,7.6002324482543,-9.6594250979116e-07,5.3715199661916,2.6859113513177,2.6859113513177,4.1726891025966e-09,59.999773724678,1.0063099439495,0.9999999999994,0.16427808027499
2.2752,15.188120052826,7.5941033450995,7.5941033450995,-9.6396631964298e-07,5.3181841460012,2.6592432459742,2.6592432459742,-6.4845551102878e-09,59.999774127338,1.0063102659181,0.9999999999994,0.16426846647154
2.2784,15.20881873847,7.6044524960595,7.6044524960595,-9.5331283276591e-07,5.3063711484566,2.6533365612518,2.6533365612518,-8.7733294830994e-09,59.999774850699,1.0063105795688,0.9999999999994,0.1642587726241
2.2816,15.244159559,7.6221228465891,7.6221228465891,-9.4764985268388e-07,5.3409902911393,2.6706460049371,2.6706460049371,2.2358239034952e-10,59.999775169248,1.0063108376082,0.9999999999994,0.16424900106441
2.2848,15.267131300557,7.6336088387908,7.6336088387908,-9.5442971096125e-07,5.4038899505784,2.7020958510427,2.7020958510427,8.9168879832967e-09,59.999775260639,1.0063110634238,0.9999999999994,0.16423915408622
2.288,15.256500274105,7.6282935308582,7.6282935308582,-9.6510141951012e-07,5.4484548985561,2.7243784903648,2.7243784903648,6.1149814520348e-09,59.999775636533,1.0063114162272,0.9999999999994,0.16422923394377
2.2912,15.222399090957,7.6112431725828,7.6112431725828,-9.6597945197226e-07,5.4185112881631,2.7094070212561,2.7094070212561,-4.5916067346513e-09,59.999776742005,1.0063118961358,0.9999999999994,0.16421924285043
2.2944,15.189980229724,7.5950335775397,7.5950335775397,-9.559253360234e-07,5.3440953024885,2.6721989503344,2.6721989503344,-9.4263593816152e-09,59.999776950148,1.0063122554225,0.9999999999994,0.16420918297769
2.2976,15.193906979567,7.5969967181452,7.5969967181452,-9.4769437583862e-07,5.306908772485,2.6536054843617,2.6536054843617,-2.1553553606618e-09,59.999776799312,1.0063126034163,0.9999999999994,0.16419905645421
2.3008,15.224327336288,7.6122067545324,7.6122067545324,-9.5163005880749e-07,5.3155468502677,2.6579243527174,2.6579243527174,7.8456229270906e-09,59.999777073925,1.0063128562751,0.9999999999994,0.16418886536521
2.304,15.257251480888,7.6286688449818,7.6286688449818,-9.6271800466106e-07,5.3672126509736,2.6837571758945,2.6837571758945,7.715940159546e-09,59.99977783861,1.006313142011,0.9999999999994,0.16417861175191
2.3072,15.266723614611,7.6334051003305,7.6334051003305,-9.6690730300819e-07,5.4281299516722,2.714215924103,2.714215924103,-2.3699013537569e-09,59.99977852192,1.0063134488991,0.9999999999994,0.16416829761116
2.3104,15.243248160829,7.6216675702511,7.6216675702511,-9.5888840426204e-07,5.4481639142818,2.7242331277204,2.7242331277204,-9.433948375882e-09,59.999778382323,1.0063137640016,0.9999999999994,0.16415792489528
2.3136,15.205148334445,7.6026177742961,7.6026177742961,-9.4898896019325e-07,5.3821837127138,2.6912432700568,2.6912432700568,-4.3852480260819e-09,59.999778623544,1.0063142789223,0.9999999999994,0.16414749551192
2.3168,15.188221354537,7.5941540392052,7.5941540392052,-9.4996759150901e-07,5.323218368395,2.6617604029367,2.6617604029367,6.3112874676505e-09,59.999779520685,1.0063145800355,0.9999999999994,0.16413701132411
2.32,15.205250582923,7.6026684526334,7.6026684526334,-9.6022055066605e-07,5.3054327884413,2.6528674195579,2.6528674195579,8.863462407912e-09,59.999780222513,1.0063148733562,0.9999999999994,0.16412647415044
