Time,P_load,P_g1,P_g2,P_bess,Q_load,Q_g1,Q_g2,Q_bess,freq,volt,w_rotor,T_mech
2.3232,15.239165936585,7.6196260486467,7.6196260486467,-9.6646738133903e-07,5.3338084952283,2.6670551351844,2.6670551351844,1.738092443342e-11,59.999780283113,1.006315118607,0.9999999999994,0.16411588576524
2.3264,15.264566313647,7.6323263277192,7.6323263277192,-9.6083108985951e-07,5.3943714625732,2.6973366116519,2.6973366116519,-8.8314260348585e-09,59.999780591489,1.0063153956415,0.9999999999994,0.16410524789891
2.3296,15.259435376254,7.6297610579997,7.6297610579997,-9.5077223122439e-07,5.4440224828573,2.7221622674376,2.7221622674376,-6.291478223137e-09,59.999781939592,1.0063157389392,0.9999999999994,0.16409456223837
2.3328,15.228982845701,7.6145350154931,7.6145350154931,-9.4926734216416e-07,5.4297422819903,2.7150224679228,2.7150224679228,4.3799843800936e-09,59.999782387769,1.0063161214112,0.9999999999994,0.16408383042745
2.336,15.194052603511,7.5970698141012,7.5970698141012,-9.5832478639364e-07,5.353632356853,2.6769675201416,2.6769675201416,9.4586329764551e-09,59.99978235748,1.006316432258,0.9999999999994,0.16407305406746
2.3392,15.191788183497,7.5959373679114,7.5959373679114,-9.6612529830772e-07,5.3109923515602,2.6556473182354,2.6556473182354,2.3870224447715e-09,59.999782319756,1.0063168378456,0.9999999999994,0.16406223471776
2.3424,15.218046318879,7.6090662736779,7.6090662736779,-9.6236533309695e-07,5.3118197165297,2.6560608271285,2.6560608271285,-7.7113573810029e-09,59.999782941411,1.0063170657096,0.9999999999994,0.16405137389637
2.3456,15.252060151477,7.6260731742229,7.6260731742229,-9.519358141954e-07,5.3567565223406,2.6785291333636,2.6785291333636,-7.8527041206296e-09,59.999783214458,1.0063172929823,0.9999999999994,0.16404047308064
2.3488,15.267782626913,7.6339345765301,7.6339345765301,-9.4847685026609e-07,5.4190049985091,2.7096534376592,2.7096534376592,2.1350081923935e-09,59.999782638189,1.0063175656543,0.9999999999994,0.16402953370792
2.352,15.249508694779,7.6247978101619,7.6247978101619,-9.5655983811588e-07,5.4498644887637,2.7250833780619,2.7250833780619,9.3968575417582e-09,59.999782500959,1.0063179417454,0.9999999999994,0.16401855717631
2.3552,15.212250635424,7.606168970241,7.606168970241,-9.6583840234687e-07,5.3955882139129,2.6979455515234,2.6979455515234,4.5940654418274e-09,59.999783493946,1.0063184000461,0.9999999999994,0.16400754484538
2.3584,15.18803690424,7.5940618673237,7.5940618673237,-9.6436399277822e-07,5.3310698115002,2.665686174252,2.665686174252,-6.1344758304251e-09,59.999784245103,1.0063186844949,0.9999999999994,0.16399649803696
2.3616,15.199838651198,7.5999625224856,7.5999625224856,-9.5374912656748e-07,5.3050226516474,2.6526623996465,2.6526623996465,-8.948282107066e-09,59.999784625183,1.0063189278842,0.9999999999994,0.16398541803586
2.3648,15.233461009091,7.6167735923984,7.6167735923984,-9.4751550863954e-07,5.3253196598448,2.6628107507336,2.6628107507336,-2.5840385661109003e-10,59.99978509513,1.006319274914,0.9999999999994,0.16397430609072
2.368,15.263152584939,7.6316194441452,7.6316194441452,-9.5379543984575e-07,5.3837106436185,2.6920062034273,2.6920062034273,8.7405530001618e-09,59.999785893934,1.0063195171893,0.9999999999994,0.16396316341476
2.3712,15.263651855537,7.631869281198,7.631869281198,-9.6471603728298e-07,5.4395961113144,2.719949063743,2.719949063743,6.4644699625624e-09,59.999786973829,1.0063198426485,0.9999999999994,0.16395199118658
2.3744,15.234716212052,7.6174016751075,7.6174016751075,-9.6628946477189e-07,5.4399054517095,2.7201040087571,2.7201040087571,-4.1659253448579e-09,59.999787276543,1.0063201898389,0.9999999999994,0.163940790551
2.3776,15.196775143776,7.5984311345478,7.5984311345478,-9.5649537960378e-07,5.3639048774025,2.6821038310521,2.6821038310521,-9.4851395867353e-09,59.999787328825,1.0063204986809,0.9999999999994,0.1639295626198
2.3808,15.189388437926,7.5947375353676,7.5947375353676,-9.4785553371838e-07,5.3140397912583,2.6571710871784,2.6571710871784,-2.6173588353017e-09,59.999787657751,1.0063209005788,0.9999999999994,0.16391830847255
2.384,15.213549481333,7.6068178784808,7.6068178784808,-9.511793388351e-07,5.3078386153945,2.654070313348,2.654070313348,7.5721861687997e-09,59.999788179296,1.0063211175892,0.9999999999994,0.1639070291574
2.3872,15.248526068424,7.6243061346564,7.6243061346564,-9.6215601593427e-07,5.3478816556121,2.6740917172232,2.6740917172232,7.9845385970917e-09,59.999788064859,1.0063213190684,0.9999999999994,0.16389572569185
2.3904,15.267660118425,7.6338733003575,7.6338733003575,-9.6684548531213e-07,5.4111711078749,2.7057364833473,2.7057364833473,-1.8987366184128e-09,59.999787680078,1.0063216382067,0.9999999999994,0.16388439906354
2.3936,15.253119511526,7.6266031964277,7.6266031964277,-9.5936380420166e-07,5.4496990721576,2.7250006461215,2.7250006461215,-9.3547992774275e-09,59.999788075163,1.0063220302721,0.9999999999994,0.16387305023102
2.3968,15.218421387371,7.6092543682285,7.6092543682285,-9.4933533024592e-07,5.4078245146782,2.7040637189732,2.7040637189732,-4.7985667658756e-09,59.999789194027,1.0063223514393,0.9999999999994,0.16386168012449
2.4,15.189885652466,7.5949862859722,7.5949862859722,-9.4974300933876e-07,5.3380836181946,2.6691931228878,2.6691931228878,5.9535291338508e-09,59.99978987608,1.0063227083969,0.9999999999994,0.16385028964656
2.4032,15.197272234054,7.5986793532585,7.5986793532585,-9.5978235365442e-07,5.3063897876867,2.6533460075921,2.6533460075921,9.0271662762354e-09,59.999790190243,1.0063229100336,0.9999999999994,0.163838879673
2.4064,15.22817125574,7.6141287374897,7.6141287374897,-9.6634648761825e-07,5.3201394056782,2.6602206564054,2.6602206564054,4.985687514828201e-10,59.99979087476,1.0063232689445,0.9999999999994,0.16382745105341
2.4096,15.259082287728,7.6295842865503,7.6295842865503,-9.6109731257983e-07,5.3739902595895,2.6871460243391,2.6871460243391,-8.6449452665634e-09,59.999791888586,1.0063234856544,0.9999999999994,0.16381600461198
2.4128,15.26532075945,7.632703711905,7.632703711905,-9.5102173535457e-07,5.4322867464516,2.7162943755815,2.7162943755815,-6.6344184088607e-09,59.999792069991,1.0063237440933,0.9999999999994,0.16380454114817
2.416,15.240746364065,7.6204167181357,7.6204167181357,-9.4915959539452e-07,5.4450808929126,2.7226916874547,2.7226916874547,3.948833748515e-09,59.999791686857,1.0063240900262,0.9999999999994,0.16379306143739
2.4192,15.202789792853,7.6014385066053,7.6014385066053,-9.5795850108963e-07,5.3750554087429,2.6876791358457,2.6876791358457,9.5051797370564e-09,59.999792126151,1.0063244574832,0.9999999999994,0.16378156623165
2.4224,15.188859626348,7.5944731803278,7.5944731803278,-9.6606234583404e-07,5.3203169034247,2.6603096876386,2.6603096876386,2.845561791477e-09,59.999792909666,1.0063248091751,0.9999999999994,0.16377005626024
2.4256,15.20778913778,7.6039377414726,7.6039377414726,-9.6271387439181e-07,5.3065121656338,2.6534071323111,2.6534071323111,-7.4288326780544e-09,59.999793047372,1.0063249769012,0.9999999999994,0.16375853223036
2.4288,15.242395503377,7.6212408549501,7.6212408549501,-9.5219008717124e-07,5.3385304676949,2.6694161532802,2.6694161532802,-8.1119324713328e-09,59.999792805207,1.0063251620182,0.9999999999994,0.16374699482771
2.432,15.266602780728,7.6333446022973,7.6333446022973,-9.4820450273677e-07,5.4003404668669,2.7003211597914,2.7003211597914,1.6608051730356e-09,59.999793101666,1.0063255328956,0.9999999999994,0.16373544471716
2.4352,15.258383041176,7.62923493656,7.62923493656,-9.5607523044186e-07,5.4470188395037,2.7236605022867,2.7236605022867,9.3071840355015e-09,59.999794066206,1.0063258861609,0.9999999999994,0.16372388254328
2.4384,15.225539540161,7.6128134184751,7.6128134184751,-9.6572746993303e-07,5.4231530577219,2.7117279351351,2.7117279351351,4.9938470658406e-09,59.999794288274,1.0063261518114,0.9999999999994,0.16371230893098
2.4416,15.19161370159,7.595850364687,7.595850364687,-9.647587345173e-07,5.3478809354917,2.6740918300563,2.6740918300563,-5.7692118007709e-09,59.999794134639,1.006326497371,0.9999999999994,0.16370072448603
2.4448,15.193023185485,7.5965548696402,7.5965548696402,-9.542257140145e-07,5.308363127861,2.6543327274526,2.6543327274526,-9.1006358680366e-09,59.99979443214,1.0063267430448,0.9999999999994,0.1636891297956
2.448,15.222299032701,7.6111926416897,7.6111926416897,-9.474457549015e-07,5.3138366317212,2.6570693068243,2.6570693068243,-7.3844872658056e-10,59.999795349959,1.0063270779206,0.9999999999994,0.16367752542886
2.4512,15.256254425355,7.6281703444151,7.6281703444151,-9.5318238893268e-07,5.3633921924439,2.6818470006401,2.6818470006401,8.5440317128693e-09,59.999796218498,1.0063272363869,0.9999999999994,0.16366591193744
2.4544,15.268193082535,7.634139858455,7.634139858455,-9.6426585263088e-07,5.4254025447411,2.7128522651539,2.7128522651539,6.8005754316108e-09,59.999796128109,1.0063274657407,0.9999999999994,0.16365428985596
2.4576,15.245898883279,7.6229929560699,7.6229929560699,-9.6652411498367e-07,5.4496608015794,2.7249816059848,2.7249816059848,-3.729536014922e-09,59.999796648985,1.0063278992762,0.9999999999994,0.16364265970253
2.4608,15.20741927065,7.6037532915427,7.6037532915427,-9.5707489859225e-07,5.3869648890779,2.6936339197089,2.6936339197089,-9.5189970252515e-09,59.999797560181,1.0063282873062,0.9999999999994,0.16363102197923
2.464,15.188061039606,7.5940739297729,7.5940739297729,-9.4806324059263e-07,5.3255374091719,2.6629199897101,2.6629199897101,-3.0721885541544e-09,59.999798044492,1.0063285852149,0.9999999999994,0.16361937717257
2.4672,15.203933088045,7.6020097462305,7.6020097462305,-9.5078227544246e-07,5.3048606850992,2.6525814313606,2.6525814313606,7.2807147029484e-09,59.999797801278,1.0063287466653,0.9999999999994,0.16360772575395
2.4704,15.238166004701,7.6191261160042,7.6191261160042,-9.616026700397e-07,5.3310097834351,2.6656558358942,2.6656558358942,8.2341512490282e-09,59.99979785237,1.0063289363068,0.9999999999994,0.1635960681801
2.4736,15.264769769912,7.6324280822416,7.6324280822416,-9.6673792771606e-07,5.3913856976026,2.6958437758284,2.6958437758284,-1.4223576160621e-09,59.999798692305,1.0063292936925,0.9999999999994,0.16358440489353
2.4768,15.260962497053,7.630524645454,7.630524645454,-9.597866537829e-07,5.4431090106994,2.7217055736755,2.7217055736755,-9.2546210715332e-09,59.999799206967,1.0063295554,0.9999999999994,0.16357273632292
2.48,15.230901882114,7.615494555761,7.615494555761,-9.4972957226654e-07,5.4333996136224,2.7168511675723,2.7168511675723,-5.1869642545428e-09,59.999798979314,1.0063298089563,0.9999999999994,0.16356106288356
2.4832,15.195334899552,7.5977110081449,7.5977110081449,-9.4954980219872e-07,5.3566861753582,2.6784944939603,2.6784944939603,5.5809278572139e-09,59.999799303408,1.0063302228806,0.9999999999994,0.16354938497769
2.4864,15.191793201464,7.5959399208151,7.5959399208151,-9.5936881685411e-07,5.3119790023111,2.6561407054831,2.6561407054831,9.1680806517052e-09,59.999800082874,1.0063305091079,0.9999999999994,0.16353770299495
2.4896,15.217192772104,7.6086395407336,7.6086395407336,-9.6624473382579e-07,5.3109185488399,2.6556103014107,2.6556103014107,9.772051764326602e-10,59.999800748047,1.0063307630618,0.9999999999994,0.16352601731272
2.4928,15.251019228906,7.6255527459601,7.6255527459601,-9.6136799710442e-07,5.3542012411636,2.6772515462256,2.6772515462256,-8.4384967351593e-09,59.999800874928,1.006330900566,0.9999999999994,0.16351432829649
2.496,15.267727867715,7.6339072195349,7.6339072195349,-9.5123291058673e-07,5.4164133117985,2.708357639534,2.708357639534,-6.9624378633466e-09,59.999800902117,1.0063311213887,0.9999999999994,0.1635026363002
2.4992,15.25110506018,7.6255960136784,7.6255960136784,-9.4901485351719e-07,5.4496840492135,2.7249931969438,2.7249931969438,3.5074392112803e-09,59.999802120556,1.0063315483581,0.9999999999994,0.16349094166661
2.5024,15.215175146851,7.607631267163,7.607631267163,-9.5759930326681e-07,5.399526939514,2.6999149704988,2.6999149704988,9.5254701888742e-09,59.999802626295,1.0063318902311,0.9999999999994,0.1634792447276
2.5056,15.189338699828,7.594712812354,7.594712812354,-9.6599756217951e-07,5.3338609910447,2.6670818244267,2.6670818244267,3.2964502843716e-09,59.999802528623,1.0063321862855,0.9999999999994,0.16346754580453
2.5088,15.199118222005,7.5996023538311,7.5996023538311,-9.6308386389587e-07,5.3059383962527,2.6531203325671,2.6531203325671,-7.1285639880328e-09,59.999802347542,1.0063323895616,0.9999999999994,0.16345584520851
2.512,15.231533920431,7.6158100856794,7.6158100856794,-9.5248316506771e-07,5.3235120203947,2.6619069904607,2.6619069904607,-8.3514848723104e-09,59.999803014008,1.0063326229464,0.9999999999994,0.16344414324074
2.5152,15.26202528897,7.6310558209389,7.6310558209389,-9.479543953343e-07,5.3800478205732,2.6901748430929,2.6901748430929,1.182826069993e-09,59.999803940113,1.0063328857548,0.9999999999994,0.16343244019282
2.5184,15.265055706251,7.6325712280129,7.6325712280129,-9.5554367271836e-07,5.4370974859629,2.7186997935443,2.7186997935443,9.1965043134782e-09,59.999803779637,1.0063330811532,0.9999999999994,0.16342073634698
2.5216,15.237657387218,7.6188722827052,7.6188722827052,-9.655578899302e-07,5.4424032869387,2.7213529559338,2.7213529559338,5.377244448669e-09,59.999803696443,1.006333344156,0.9999999999994,0.1634090319764
2.5248,15.199063240853,7.5995752321622,7.5995752321622,-9.6514398505095e-07,5.3682314979858,2.6842672011664,2.6842672011664,-5.3894327968535e-09,59.99980417782,1.0063337873144,0.9999999999994,0.1633973273455
2.528,15.189002721005,7.5945447250018,7.5945447250018,-9.5473670360064e-07,5.3162667076083,2.6582846084361,2.6582846084361,-9.2300190514354e-09,59.999804679275,1.0063340603475,0.9999999999994,0.16338562271015
2.5312,15.211613526127,7.6058499406826,7.6058499406826,-9.47440188862e-07,5.3069573081641,2.6536297217793,2.6536297217793,-1.215405827863e-09,59.999804475427,1.0063342559953,0.9999999999994,0.16337391831797
2.5344,15.247133503898,7.6236098809356,7.6236098809356,-9.5259428484934e-07,5.3443750411953,2.6723384646286,2.6723384646286,8.3277674540812e-09,59.999804511052,1.0063344522122,0.9999999999994,0.16336221440856
2.5376,15.26828333546,7.6341849289351,7.6341849289351,-9.6373478991585e-07,5.4078429775383,2.7040724603558,2.7040724603558,7.1203727521703e-09,59.999805598088,1.0063346737208,0.9999999999994,0.16335051121376
2.5408,15.255432263989,7.6277595963975,7.6277595963975,-9.6668637544271e-07,5.4496368072038,2.7249695490349,2.7249695490349,-3.2833723074358e-09,59.999806517032,1.0063350191281,0.9999999999994,0.16333880895783
2.544,15.220785755179,7.6104365748589,7.6104365748589,-9.5767278537762e-07,5.4137197423055,2.707011361391,2.707011361391,-9.5204458261968e-09,59.999806861295,1.0063352812984,0.9999999999994,0.16332710785777
2.5472,15.190331257915,7.595209135598,7.595209135598,-9.483109846408e-07,5.3410813940003,2.6706920745833,2.6706920745833,-3.5188912221761e-09,59.999806780574,1.0063356574179,0.9999999999994,0.16331540812344
2.5504,15.196290120044,7.5981883374341,7.5981883374341,-9.5043589632199e-07,5.3066014050528,2.6534518780527,2.6534518780527,6.9717988279778e-09,59.999807289952,1.0063358826566,0.9999999999994,0.16330370995786
2.5536,15.227064702463,7.6135754953082,7.6135754953082,-9.6107695789829e-07,5.318040097278,2.6591710579952,2.6591710579952,8.4632475918767e-09,59.999807745303,1.0063361118767,0.9999999999994,0.16329201355735
2.5568,15.258783505108,7.6294349227948,7.6294349227948,-9.6661983124373e-07,5.3709824101343,2.6856421468233,2.6856421468233,-9.430620441480602e-10,59.999807963163,1.0063363199796,0.9999999999994,0.16328031911178
2.56,15.266405809557,7.6332462632013,7.6332462632013,-9.6015846981504e-07,5.4304952467486,2.71539866872,2.71539866872,-9.1333787472793e-09,59.999807901548,1.0063365642289,0.9999999999994,0.16326862680475
2.5632,15.242444611293,7.6212658629672,7.6212658629672,-9.5008438556341e-07,5.4467859783628,2.7235442645721,2.7235442645721,-5.5651963368606e-09,59.999808993151,1.0063368343877,0.9999999999994,0.16325693681379
2.5664,15.204670327023,7.6023788170847,7.6023788170847,-9.4938451083213e-07,5.3786498176799,2.6894764008873,2.6894764008873,5.1940929969012e-09,59.999809897218,1.0063372330705,0.9999999999994,0.16324524931049
2.5696,15.189358240813,7.5947225307243,7.5947225307243,-9.5897552844922e-07,5.3220255636164,2.6611640774279,2.6611640774279,9.2858551814876e-09,59.999810142923,1.0063374565358,0.9999999999994,0.16323356446079
2.5728,15.207128230131,7.6036073285727,7.6036073285727,-9.6615954051565e-07,5.3063780300474,2.6533401212093,2.6533401212093,1.4522222004126e-09,59.9998097544,1.0063377245639,0.9999999999994,0.16322188242502
2.576,15.24110496025,7.620595617793,7.620595617793,-9.6164584171218e-07,5.3363879084551,2.6683449274474,2.6683449274474,-8.2125313883186e-09,59.999809951015,1.006337914302,0.9999999999994,0.16321020335819
2.5792,15.265930472697,7.6330084717716,7.6330084717716,-9.5141639745161e-07,5.397298367712,2.6988001567086,2.6988001567086,-7.2746342596947e-09,59.999810873569,1.0063381458823,0.9999999999994,0.16319852741008
2.5824,15.259587188899,7.6298370307197,7.6298370307197,-9.4883705278231e-07,5.4455092395944,2.7229057420472,2.7229057420472,3.056744419308e-09,59.999810917297,1.0063383966407,0.9999999999994,0.16318685472541
2.5856,15.228184073319,7.6141357014324,7.6141357014324,-9.5727010370517e-07,5.426926988034,2.7136149271364,2.7136149271364,9.5044517942819e-09,59.999810929167,1.0063386727314,0.9999999999994,0.16317518544403
2.5888,15.193537600915,7.5968123600401,7.5968123600401,-9.6592495744486e-07,5.3512511497035,2.6757769949118,2.6757769949118,3.7387251941185e-09,59.999811434484,1.0063390682302,0.9999999999994,0.16316351970103
2.592,15.192735476752,7.596411061083,7.596411061083,-9.6347026112709e-07,5.3100470014798,2.6551747228775,2.6551747228775,-6.811158475571e-09,59.999812307513,1.0063392788172,0.9999999999994,0.1631518576269
2.5952,15.220374836077,7.6102305821824,7.6102305821824,-9.5282817341561e-07,5.3128211722361,2.6565616354378,2.6565616354378,-8.5699489315381e-09,59.999812716396,1.0063394480069,0.9999999999994,0.16314019934768
2.5984,15.254656582476,7.6273714492291,7.6273714492291,-9.4773892789918e-07,5.3598782670255,2.6800900898129,2.6800900898129,7.024863185766401e-10,59.999812397739,1.0063396685998,0.9999999999994,0.16312854498507
2.6016,15.26886948984,7.6344780787741,7.6344780787741,-9.5496511773612e-07,5.4222768042143,2.7112894343702,2.7112894343702,9.0641500683381e-09,59.999812637578,1.0063398860564,0.9999999999994,0.16311689465661
2.6048,15.248545516864,7.6243162919428,7.6243162919428,-9.6531352605535e-07,5.4503091765481,2.7253058238546,2.7253058238546,5.7500882903588e-09,59.999813350205,1.0063401956465,0.9999999999994,0.16310524847576
2.608,15.210298189981,7.6051927957483,7.6051927957483,-9.6551609762633e-07,5.3918134017251,2.6960582293394,2.6960582293394,-4.995566071247e-09,59.999813691432,1.0063404936809,0.9999999999994,0.16309360655205
2.6112,15.188247870162,7.5941673923705,7.5941673923705,-9.5527540657993e-07,5.3284832387848,2.6643929651866,2.6643929651866,-9.3361145864257e-09,59.99981343702,1.006340691372,0.9999999999994,0.1630819689912
2.6144,15.202244730836,7.6011656080529,7.6011656080529,-9.4749581117211e-07,5.3047868375204,2.6525445681465,2.6525445681465,-1.6882187592157e-09,59.999814036069,1.0063410472142,0.9999999999994,0.16307033589524
2.6176,15.236520854484,7.6183035709456,7.6183035709456,-9.5203944942111e-07,5.3280587952554,2.6641803965711,2.6641803965711,8.0921828012222e-09,59.999814944611,1.0063412176938,0.9999999999994,0.16305870736262
2.6208,15.264770289639,7.6324283633354,7.6324283633354,-9.6317575494646e-07,5.3878092844362,2.6940556122601,2.6940556122601,7.4243013711748e-09,59.999815464271,1.0063413915234,0.9999999999994,0.16304708348831
2.624,15.262881845971,7.6314843429877,7.6314843429877,-9.6677920092957e-07,5.4418533955354,2.7210778025003,2.7210778025003,-2.8283858960089e-09,59.999815033384,1.0063416234803,0.9999999999994,0.16303546436392
2.6272,15.233144450086,7.6166158607711,7.6166158607711,-9.5826306803955e-07,5.4371286882503,2.718715733154,2.718715733154,-9.4834807609779e-09,59.999815138141,1.0063419589267,0.9999999999994,0.16302385007782
2.6304,15.196410929703,7.5982490685802,7.5982490685802,-9.4859264950078e-07,5.3602836481905,2.6802932912702,2.6802932912702,-3.9564674479259e-09,59.99981585333,1.0063422880446,0.9999999999994,0.1630122407152
2.6336,15.191228775722,7.5956577489196,7.5956577489196,-9.5013636953044e-07,5.3129713272066,2.6566369278255,2.6566369278255,6.6460571139922e-09,59.999815878402,1.0063424618392,0.9999999999994,0.1630006363582
2.6368,15.216123159124,7.6081047695811,7.6081047695811,-9.605838703489e-07,5.3095814480106,2.6549418057782,2.6549418057782,8.6709467852537e-09,59.999815732529,1.0063426004111,0.9999999999994,0.16298903708601
2.64,15.250337346417,7.6252118335896,7.6252118335896,-9.6649401431469e-07,5.3513912596592,2.6758466033255,2.6758466033255,-4.6195411682232006e-10,59.999815967576,1.006342928963,0.9999999999994,0.16297744297493
2.6432,15.268033079154,7.6340598465402,7.6340598465402,-9.6046729800696e-07,5.4140407397166,2.7071713930833,2.7071713930833,-8.9889246777271e-09,59.999817291927,1.0063431146046,0.9999999999994,0.16296585409849
2.6464,15.252495731847,7.6262913701524,7.6262913701524,-9.5040227120539e-07,5.4497792407438,2.7250408279761,2.7250408279761,-5.9324261152996e-09,59.999817584754,1.0063433787566,0.9999999999994,0.16295427052753
2.6496,15.217537265249,7.6088123633245,7.6088123633245,-9.4925091887063e-07,5.4035390133597,2.7019210591292,2.7019210591292,4.793132363722e-09,59.999817493892,1.0063436359865,0.9999999999994,0.16294269233026
2.6528,15.190405598189,7.5952463036599,7.5952463036599,-9.5859737720619e-07,5.3362180654124,2.6682604190706,2.6682604190706,9.3802014919808e-09,59.999817646349,1.0063438918453,0.9999999999994,0.16293111957238
2.656,15.198783916658,7.5994352422849,7.5994352422849,-9.6608755129913e-07,5.3065640063416,2.6534331927167,2.6534331927167,1.9225778981078e-09,59.999818264502,1.0063441925464,0.9999999999994,0.16291955231714
2.6592,15.230131784249,7.6151090534002,7.6151090534002,-9.6194320248366e-07,5.3220632720236,2.6611826694118,2.6611826694118,-7.9673794951642e-09,59.999818872033,1.0063443294746,0.9999999999994,0.1629079906254
2.6624,15.260831388546,7.6304588957003,7.6304588957003,-9.5161932407279e-07,5.3769601150956,2.6886310375235,2.6886310375235,-7.5698823511537e-09,59.999818821035,1.0063444771798,0.9999999999994,0.16289643455573
2.6656,15.265814976699,7.6329508830463,7.6329508830463,-9.4862983284719e-07,5.4346095839417,2.7174558833603,2.7174558833603,2.5976919689271e-09,59.999819104391,1.0063448190609,0.9999999999994,0.16288488416448
2.6688,15.240093897829,7.6200905534604,7.6200905534604,-9.5689618687601e-07,5.4440921953291,2.7221974377854,2.7221974377854,9.4569366973204e-09,59.999820038544,1.0063451435879,0.9999999999994,0.16287333950584
2.672,15.201629469883,7.6008583901154,7.6008583901154,-9.6583923517849e-07,5.3721395569602,2.6862212850706,2.6862212850706,4.1712879304453e-09,59.999820698748,1.0063454241946,0.9999999999994,0.1628618006319
2.6752,15.189246864522,7.594666842086,7.594666842086,-9.6386706844838e-07,5.3186936553417,2.6594981387911,2.6594981387911,-6.4772452373649e-09,59.999820726474,1.0063455984283,0.9999999999994,0.16285026759274
2.6784,15.20986944487,7.6049779398175,7.6049779398175,-9.5322251095568e-07,5.3067416996107,2.6535219746148,2.6535219746148,-8.7667535991279e-09,59.999820843637,1.0063457511876,0.9999999999994,0.16283874043646
2.6816,15.245208062951,7.6226471883771,7.6226471883771,-9.4756136827024e-07,5.3412202846662,2.6707611389756,2.6707611389756,2.2090213030238002e-10,59.999821557285,1.0063460574439,0.9999999999994,0.16282721920928
2.6848,15.268250819942,7.6341686875635,7.6341686875635,-9.5433328425726e-07,5.404092759573,2.702197392042,2.702197392042,8.9083281543596e-09,59.999822211619,1.0063462035631,0.9999999999994,0.16281570395558
2.688,15.257716273947,7.6289016197631,7.6289016197631,-9.6499823411397e-07,5.4487994142591,2.7245508840755,2.7245508840755,6.1114851476513e-09,59.999821998402,1.0063464231101,0.9999999999994,0.16280419471793
2.6912,15.223655795722,7.6118716137641,7.6118716137641,-9.6587942176524e-07,5.4191901152592,2.7097465697447,2.7097465697447,-4.5855135911293e-09,59.999821961439,1.0063467565119,0.9999999999994,0.16279269153722
2.6944,15.191158301898,7.5956227038344,7.5956227038344,-9.5583475058872e-07,5.3446645872396,2.6724837293482,2.6724837293482,-9.4186384446693e-09,59.999822619194,1.0063470742872,0.9999999999994,0.16278119445264
2.6976,15.194970891946,7.5975287641047,7.5975287641047,-9.4760851979466e-07,5.3073464409471,2.6538244549199,2.6538244549199,-2.1558584028312e-09,59.999823115557,1.0063472830089,0.9999999999994,0.16276970350176
2.7008,15.225326136189,7.6127062435753,7.6127062435753,-9.5153747155371e-07,5.3158463412435,2.6580742341024,2.6580742341024,7.8375450613504e-09,59.999823014165,1.0063473917618,0.9999999999994,0.16275821872059
2.704,15.25827997704,7.62918318135,7.62918318135,-9.6261549438145e-07,5.3674137185525,2.6838578449309,2.6838578449309,7.7107087279122e-09,59.999823009504,1.0063475295511,0.9999999999994,0.16274674014363
2.7072,15.267877331156,7.6339820465828,7.6339820465828,-9.6680466529195e-07,5.428365783448,2.7143339746791,2.7143339746791,-2.365491664333e-09,59.999823875175,1.0063478700267,0.9999999999994,0.16273526780389
2.7104,15.244472102147,7.6222796286572,7.6222796286572,-9.5879605068715e-07,5.4486108651587,2.7244567369633,2.7244567369633,-9.4254178600337e-09,59.999824391997,1.0063481327861,0.9999999999994,0.16272380173298
2.7136,15.20636888167,7.6032281369626,7.6032281369626,-9.4890410788658e-07,5.3828163518011,2.6915597244939,2.6915597244939,-4.3835793762083e-09,59.99982424416,1.0063484133337,0.9999999999994,0.16271234196112
2.7168,15.189311578442,7.5946992400073,7.5946992400073,-9.4987885989982e-07,5.3237453525031,2.6620240298042,2.6620240298042,6.3041356300727e-09,59.999824114607,1.0063486122562,0.9999999999994,0.16270088851719
2.72,15.206254390655,7.6031704448278,7.6031704448278,-9.6012171220026e-07,5.3057984435384,2.6530503815897,2.6530503815897,8.8567389336532e-09,59.999824648024,1.006348822541,0.9999999999994,0.16268944142879
2.7232,15.240161941505,7.620124138725,7.620124138725,-9.663646442173e-07,5.334023770422,2.6671629067978,2.6671629067978,1.9791370793856e-11,59.99982573743,1.0063490257006,0.9999999999994,0.16267800072226
2.7264,15.265631913902,7.6328592147085,7.6328592147085,-9.6073544480718e-07,5.3945616414082,2.6974318343339,2.6974318343339,-8.8229219808215e-09,59.999825678833,1.0063491252392,0.9999999999994,0.16266656642273
2.7296,15.260609976912,7.6303484450302,7.6303484450302,-9.5068612546438e-07,5.4443418721259,2.7223220947309,2.7223220947309,-6.2877683634192e-09,59.999825484794,1.0063493455633,0.9999999999994,0.16265513855417
2.7328,15.230199582809,7.6151434705696,7.6151434705696,-9.4918138042681e-07,5.4303508565714,2.7153268869935,2.7153268869935,4.3741006611914e-09,59.999826470801,1.006349733266,0.9999999999994,0.1626437171394
2.736,15.195199971745,7.5976435861442,7.5976435861442,-9.5822928439505e-07,5.3541980185502,2.6772504843123,2.6772504843123,9.4508213375199e-09,59.999827375003,1.0063500471563,0.9999999999994,0.16263230220014
2.7392,15.192814014146,7.5964503707566,7.5964503707566,-9.6602444223904e-07,5.3114312340412,2.6558668925031,2.6558668925031,2.3872517173814e-09,59.999827670757,1.0063502539702,0.9999999999994,0.16262089375706
2.7424,15.219008257734,7.6095473299994,7.6095473299994,-9.6226939048251e-07,5.3121218507034,2.6562120268454,2.6562120268454,-7.7033916890549e-09,59.999827761716,1.0063503932585,0.9999999999994,0.16260949182979
2.7456,15.253040668684,7.6265635189751,7.6265635189751,-9.5184840146945e-07,5.3569473035075,2.6786246559974,2.6786246559974,-7.8472862582365e-09,59.999828526243,1.0063505723688,0.9999999999994,0.16259809643696
2.7488,15.268846312166,7.6344665046582,7.6344665046582,-9.4839044026217e-07,5.419219966322,2.7097610528155,2.7097610528155,2.1308310092909e-09,59.99982925302,1.0063507832401,0.9999999999994,0.16258670759623
2.752,15.250651106572,7.625369101553,7.625369101553,-9.564664158186e-07,5.4502529811771,2.7252777549197,2.7252777549197,9.3883297210531e-09,59.999828853023,1.0063509700961,0.9999999999994,0.16257532532436
2.7552,15.213422631358,7.6067550548632,7.6067550548632,-9.6573866913586e-07,5.3962060759644,2.6982546140141,2.6982546140141,4.5921304254275e-09,59.999828115843,1.0063513165298,0.9999999999994,0.16256394963716
2.7584,15.189098549442,7.5945927765565,7.5945927765565,-9.6426783391366e-07,5.3315745842833,2.6659386922057,2.6659386922057,-6.1274867393871e-09,59.999828459896,1.0063515300719,0.9999999999994,0.16255258054959
2.7616,15.200810648577,7.6004486073365,7.6004486073365,-9.5366215849487e-07,5.3053908791977,2.6528466446615,2.6528466446615,-8.9414174657905e-09,59.999828950638,1.0063517496405,0.9999999999994,0.16254121807576
2.7648,15.234399965261,7.6172431559505,7.6172431559505,-9.474309545285e-07,5.3255639605812,2.662933031898,2.662933031898,-2.6054221060280005e-10,59.999828935388,1.0063518887247,0.9999999999994,0.16252986222896
2.768,15.264140010565,7.632113241669,7.632113241669,-9.5370314790735e-07,5.3838990728552,2.6921005481516,2.6921005481516,8.7321113771171e-09,59.999828894751,1.0063520335238,0.9999999999994,0.16251851302167
2.7712,15.264755063752,7.6324209698082,7.6324209698082,-9.6461615004333e-07,5.4398600752037,2.7200811752276,2.7200811752276,6.4605523945709e-09,59.999829745398,1.0063522516115,0.9999999999994,0.16250717046564
2.7744,15.235885395004,7.6179863508993,7.6179863508993,-9.6619215503618e-07,5.4404142581736,2.7203585406745,2.7203585406745,-4.1602524980203e-09,59.999830469953,1.0063525649543,0.9999999999994,0.16249583457183
2.7776,15.197908805974,7.5989980513056,7.5989980513056,-9.5640777868655e-07,5.3644754769263,2.6823892608419,2.6823892608419,-9.4772403105274e-09,59.999830660976,1.0063527819927,0.9999999999994,0.16248450535051
2.7808,15.190396093346,7.5952414484042,7.5952414484042,-9.4777325192052e-07,5.3145078675039,2.6574052551105,2.6574052551105,-2.6173204961532e-09,59.999830512133,1.0063530639521,0.9999999999994,0.16247318281125
2.784,15.214475788089,7.6072811166205,7.6072811166205,-9.5109101973584e-07,5.3081578855897,2.6542300779003,2.6542300779003,7.5643374321381e-09,59.999831222171,1.006353244866,0.9999999999994,0.16246186696294
2.7872,15.249458713293,7.6247725411312,7.6247725411312,-9.6205759668927e-07,5.3480635105715,2.6741827736375,2.6741827736375,7.9789423567739e-09,59.999832337225,1.0063534241585,0.9999999999994,0.16245055781383
2.7904,15.268678352197,7.6343825006017,7.6343825006017,-9.6674562702822e-07,5.4113505497368,2.7058263324667,2.7058263324667,-1.8948024799183e-09,59.99983247867,1.0063535827201,0.9999999999994,0.16243925537152
2.7936,15.254229954481,7.6271585012141,7.6271585012141,-9.5927392537862e-07,5.450041638129,2.7251720566856,2.7251720566856,-9.3462809955895e-09,59.999832256676,1.0063538032019,0.9999999999994,0.16242795964301
2.7968,15.219562569068,7.6098250424919,7.6098250424919,-9.4925423911002e-07,5.4084856268013,2.7043944020332,2.7043944020332,-4.796264576608e-09,59.999832891768,1.0063540351329,0.9999999999994,0.16241667063472
2.8,15.190927898085,7.5955074932466,7.5955074932466,-9.4965819756403e-07,5.3385972120718,2.6694500482122,2.6694500482122,5.9467060233242e-09,59.999833761299,1.0063543716246,0.9999999999994,0.16240538835247
2.8032,15.198213772476,7.5991502064909,7.5991502064909,-9.5968772028262e-07,5.3067713271981,2.6535369054285,2.6535369054285,9.0201683745045e-09,59.99983387959,1.0063545250996,0.9999999999994,0.16239411280156
2.8064,15.2290769917,7.6145816888379,7.6145816888379,-9.6624747651927e-07,5.3203871290724,2.6603446457706,2.6603446457706,5.0043835016184e-10,59.999833667186,1.006354723204,0.9999999999994,0.16238284398674
2.8096,15.260038683792,7.6300625672265,7.6300625672265,-9.6100476890193e-07,5.3741592509274,2.6872306470464,2.6872306470464,-8.6365723624221e-09,59.999833986808,1.0063548930415,0.9999999999994,0.16237158191222
2.8128,15.26638600797,7.6332364185555,7.6332364185555,-9.5093844608087e-07,5.4325163658395,2.716409311773,2.716409311773,-6.6302966540098e-09,59.999834742907,1.0063551137141,0.9999999999994,0.16236032658175
2.816,15.241861096882,7.6209741667213,7.6209741667213,-9.4907692307753e-07,5.4455302866527,2.7229165099932,2.7229165099932,3.9433747647983e-09,59.999834805716,1.0063553247573,0.9999999999994,0.16234907799857
2.8192,15.203885441645,7.6019864144452,7.6019864144452,-9.5786689574263e-07,5.3756294700602,2.6879662933325,2.6879662933325,9.4972032912505e-09,59.999834440643,1.0063555254579,0.9999999999994,0.16233783616546
2.8224,15.189845086047,7.5949659933795,7.5949659933795,-9.6596501339476e-07,5.3207698881821,2.6605363067087,2.6605363067087,2.8452626979113e-09,59.999835001807,1.0063558395334,0.9999999999994,0.16232660108473
2.8256,15.208704690305,7.6043956004348,7.6043956004348,-9.6262119230024e-07,5.3068215420189,2.6535619468615,2.6535619468615,-7.4211056571365e-09,59.999835824661,1.0063559859758,0.9999999999994,0.16231537275827
2.8288,15.243304861097,7.6216956158133,7.6216956158133,-9.5210589215636e-07,5.3387246718965,2.6695133812699,2.6695133812699,-8.1061629202781e-09,59.999835898596,1.0063561131901,0.9999999999994,0.16230415118754
2.832,15.267574037345,7.6338303119077,7.6338303119077,-9.4812152097274e-07,5.4005235243861,2.7004128137256,2.7004128137256,1.6571215026795e-09,59.999835608298,1.006356291287,0.9999999999994,0.16229293637358
2.8352,15.259446968602,7.6297669814687,7.6297669814687,-9.5598525338887e-07,5.4473240564843,2.7238132353725,2.7238132353725,9.2986822677156e-09,59.999836070674,1.0063565742038,0.9999999999994,0.16228172831706
2.8384,15.226643049231,7.6133652540613,7.6133652540613,-9.6563138106908e-07,5.4237308027734,2.7120169314294,2.7120169314294,4.991298655981e-09,59.999836781121,1.0063567865844,0.9999999999994,0.16227052701822
2.8416,15.192651808056,7.5963695002471,7.5963695002471,-9.6466564190635e-07,5.3483882225197,2.6743455988242,2.6743455988242,-5.7625574287666e-09,59.999837006229,1.0063570108658,0.9999999999994,0.16225933247698
2.8448,15.19395887328,7.5970227954742,7.5970227954742,-9.5414187042856e-07,5.3087646738971,2.6545336254639,2.6545336254639,-9.0935119007446e-09,59.999836687936,1.0063571424882,0.9999999999994,0.16224814469285
2.848,15.223178265129,7.6116323392446,7.6116323392446,-9.4736501150188e-07,5.3141079820426,2.6572051066037,2.6572051066037,-7.4004968470747e-10,59.999837269789,1.0063574413442,0.9999999999994,0.16223696366504
2.8512,15.257158131642,7.628622278195,7.628622278195,-9.5309422480889e-07,5.363559076366,2.6819305666501,2.6819305666501,8.5357346749312e-09,59.999838355759,1.0063575793191,0.9999999999994,0.16222578939239
2.8544,15.269193290483,7.6346400426232,7.6346400426232,-9.6416927888315e-07,5.4255951211608,2.7129486767739,2.7129486767739,6.7962451874194e-09,59.999838716097,1.0063577395954,0.9999999999994,0.16221462187344
2.8576,15.246974883421,7.6235310362106,7.6235310362106,-9.6642950977563e-07,5.4500451821178,2.725173918969,2.725173918969,-3.7242932848168e-09,59.999838469102,1.0063579723338,0.9999999999994,0.16220346110639
2.8608,15.208511007555,7.6042992412728,7.6042992412728,-9.5699012441828e-07,5.3875352875612,2.6939192426264,2.6939192426264,-9.510947144966e-09,59.99983884888,1.0063582520952,0.9999999999994,0.16219230708915
2.864,15.189034490256,7.5945607362507,7.5945607362507,-9.4798439640278e-07,5.3259995610365,2.6631511892855,2.6631511892855,-3.0716278479018e-09,59.999839685229,1.006358530804,0.9999999999994,0.16218115981935
2.8672,15.204807184413,7.602446875093,7.602446875093,-9.5069816787865e-07,5.3051875671716,2.6527449957213,2.6527449957213,7.2731156741075e-09,59.999840193701,1.0063586431115,0.9999999999994,0.16217001929431
2.8704,15.239009483119,7.6195479352167,7.6195479352167,-9.6150834475565e-07,5.3312066814114,2.6657544077711,2.6657544077711,8.228211140879e-09,59.999840260612,1.0063587474241,0.9999999999994,0.1621588855111
2.8736,15.265673083726,7.6328798184487,7.6328798184487,-9.6664141459743e-07,5.3915392406233,2.6959206695463,2.6959206695463,-1.4189281711577e-09,59.999840673159,1.0063590261044,0.9999999999994,0.1621477584665
2.8768,15.261975886723,7.6310314194518,7.6310314194518,-9.5969929201584e-07,5.4433558074338,2.7218290937111,2.7218290937111,-9.2461430978428e-09,59.999841589544,1.0063592561765,0.9999999999994,0.16213663815706
2.88,15.231958915569,7.6160231514805,7.6160231514805,-9.4965130861047e-07,5.4339082611204,2.7171056121777,2.7171056121777,-5.1841967111693e-09,59.999841716535,1.0063594017454,0.9999999999994,0.16212552457906
2.8832,15.196333505401,7.5982103913102,7.5982103913102,-9.4946880428126e-07,5.3572085821782,2.6787558195703,2.6787558195703,5.5744470144124e-09,59.999840695861,1.0063596162157,0.9999999999994,0.16211441772855
2.8864,15.192682778474,7.5963847892185,7.5963847892185,-9.5927818905933e-07,5.3123831462944,2.6563428994502,2.6563428994502,9.1608381040454e-09,59.99984052831,1.0063597685406,0.9999999999994,0.16210331760135
2.8896,15.218031073232,7.6090587706532,7.6090587706532,-9.6614940466744e-07,5.3111774223567,2.6557398597986,2.6557398597986,9.7853891124063e-10,59.999841079001,1.00636003096,0.9999999999994,0.16209222419307
2.8928,15.251884499778,7.6259854600695,7.6259854600695,-9.6127853919723e-07,5.3543559009149,2.6773289972137,2.6773289972137,-8.4302811748519e-09,59.999841443665,1.0063601053442,0.9999999999994,0.16208113749907
2.896,15.268675037446,7.6343808824564,7.6343808824564,-9.5115219670346e-07,5.4165994328626,2.7084508204547,2.7084508204547,-6.9579044695315e-09,59.999841298072,1.006360238737,0.9999999999994,0.16207005751454
2.8992,15.252126706773,7.6261069150091,7.6261069150091,-9.4893533691427e-07,5.4500318852079,2.725167234772,2.725167234772,3.5024148456963e-09,59.999842043716,1.0063605725042,0.9999999999994,0.16205898423443
2.9024,15.216226613868,7.6081570798041,7.6081570798041,-9.5751153091463e-07,5.4000827856216,2.7001930141281,2.7001930141281,9.5173510280117e-09,59.999842893969,1.0063608646807,0.9999999999994,0.16204791765354
2.9056,15.190284108372,7.5951855957359,7.5951855957359,-9.659037794016e-07,5.3343138254553,2.6673083622718,2.6673083622718,3.2956295936856e-09,59.999843305179,1.0063610561933,0.9999999999994,0.16203685776645
2.9088,15.199977336162,7.6000319895831,7.6000319895831,-9.6299433799633e-07,5.3062740474182,2.6532882784951,2.6532882784951,-7.1210969570044e-09,59.999843137958,1.006361180827,0.9999999999994,0.16202580456757
2.912,15.232363465331,7.6162249361812,7.6162249361812,-9.524022373988e-07,5.3237315559579,2.6620168781918,2.6620168781918,-8.345378755466e-09,59.99984344761,1.0063613066705,0.9999999999994,0.16201475805114
2.9152,15.262897618912,7.6314920632874,7.6314920632874,-9.478751158367e-07,5.3802024909959,2.6902522976387,2.6902522976387,1.1796502470036e-09,59.999844447935,1.0063615659989,0.9999999999994,0.16200371821122
2.9184,15.266023497775,7.6330552009565,7.6330552009565,-9.5545724493289e-07,5.4373131019308,2.7188077203549,2.7188077203549,9.188054335579e-09,59.999844718591,1.0063617102637,0.9999999999994,0.16199268504172
2.9216,15.238673546264,7.6193804391999,7.6193804391999,-9.6546495638594e-07,5.4428396150492,2.7215712380147,2.7215712380147,5.374260212396e-09,59.999844335275,1.0063618742307,0.9999999999994,0.16198165853638
2.9248,15.200057564047,7.6000724719707,7.6000724719707,-9.6505381092843e-07,5.3687418437825,2.6845224933006,2.6845224933006,-5.3831306624273e-09,59.999844289695,1.006362193241,0.9999999999994,0.1619706386888
2.928,15.18989274589,7.5949898153838,7.5949898153838,-9.5465589034104e-07,5.316670375926,2.6584865616426,2.6584865616426,-9.2226680228009e-09,59.999844838329,1.0063624060187,0.9999999999994,0.16195962549243
2.9312,15.212429431373,7.606257970745,7.606257970745,-9.4736320087033e-07,5.3072332632761,2.6537678180552,2.6537678180552,-1.2164746844712e-09,59.999845355865,1.0063625485656,0.9999999999994,0.16194861894059
2.9344,15.247941657732,7.6240140346128,7.6240140346128,-9.5251017257575e-07,5.3445423502047,2.6724222373821,2.6724222373821,8.3196376760316e-09,59.999845386214,1.0063626363845,0.9999999999994,0.16193761902644
2.9376,15.269161727008,7.6346242008233,7.6346242008233,-9.6364153939255e-07,5.4079976629768,2.7041499206481,2.7041499206481,7.1156493820247e-09,59.999845493349,1.0063627741452,0.9999999999994,0.16192662574304
2.9408,15.25640452235,7.6282458016509,7.6282458016509,-9.6659452162219e-07,5.4499144503546,2.7251084876299,2.7251084876299,-3.2785715244418e-09,59.999846433993,1.006363098802,0.9999999999994,0.16191563908329
2.944,15.221790341712,7.6109389440782,7.6109389440782,-9.5759118732582e-07,5.4142891277855,2.7072961703697,2.7072961703697,-9.512103052522e-09,59.999847169331,1.0063633044906,0.9999999999994,0.16190465903999
2.9472,15.191250210002,7.5956686887649,7.5956686887649,-9.4823546979711e-07,5.3415502369155,2.6709266137379,2.6709266137379,-3.5178154687315e-09,59.999846689196,1.0063635216212,0.9999999999994,0.16189368560582
2.9504,15.197106729387,7.5985967188346,7.5985967188346,-9.5035576174057e-07,5.306958103622,2.6536303447771,2.6536303447771,6.9644683239127e-09,59.999846654857,1.0063636737215,0.9999999999994,0.16188271877335
2.9536,15.227841026003,7.6139637332324,7.6139637332324,-9.6098671692576e-07,5.3182561073561,2.6592791801109,2.6592791801109,8.4569821170461e-09,59.999847223772,1.0063638345221,0.9999999999994,0.16187175853503
2.9568,15.259602115763,7.6298443036163,7.6298443036163,-9.6652671599248e-07,5.3711113387119,2.6857067276237,2.6857067276237,-9.401410641066302e-10,59.999847690056,1.0063639747589,0.9999999999994,0.16186080488321
2.96,15.267328777765,7.6337078225395,7.6337078225395,-9.600735946195e-07,5.4306820865178,2.7154922046274,2.7154922046274,-9.1249641264151e-09,59.999847432939,1.0063640930916,0.9999999999994,0.16184985781015
2.9632,15.243422569131,7.6217549168964,7.6217549168964,-9.500087468236e-07,5.4471789229482,2.7237408521098,2.7237408521098,-5.562000079206e-09,59.999847597273,1.0063642937115,0.9999999999994,0.16183891730799
2.9664,15.205635904573,7.6028616820732,7.6028616820732,-9.4930714541529e-07,5.3791697413641,2.6897364790338,2.6897364790338,5.1879710983937e-09,59.999848575277,1.0063646527099,0.9999999999994,0.1618279833688
2.9696,15.190211235705,7.5951491041714,7.5951491041714,-9.5888883110289e-07,5.3224292760672,2.6613660498226,2.6613660498226,9.2783999842408e-09,59.999849307349,1.0063648421015,0.9999999999994,0.16181705598454
2.9728,15.207910618874,7.6039985984689,7.6039985984689,-9.6606780513095e-07,5.3066575340452,2.6534799890642,2.6534799890642,1.4530273949144e-09,59.999849103784,1.0063649606883,0.9999999999994,0.16180613514709
2.976,15.241887831847,7.6209871284772,7.6209871284772,-9.615593716408e-07,5.3365576358393,2.668429906582,2.668429906582,-8.2044935080047e-09,59.999848860683,1.0063650813473,0.9999999999994,0.16179522084825
2.9792,15.266779589389,7.6334331043823,7.6334331043823,-9.5133863334356e-07,5.3974438794665,2.6988730273857,2.6988730273857,-7.2697189054259e-09,59.999849642702,1.0063652635647,0.9999999999994,0.16178431307975
2.9824,15.260519891809,7.6303034563494,7.6303034563494,-9.4876073981773e-07,5.4457583055855,2.7230303893287,2.7230303893287,3.0521679980245e-09,59.999850016708,1.0063654639971,0.9999999999994,0.16177341183321
2.9856,15.229145007703,7.6146162426361,7.6146162426361,-9.5718634350132e-07,5.4274270146657,2.7138650539664,2.7138650539664,9.4960944007903e-09,59.999849883816,1.0063656301623,0.9999999999994,0.1617625171002
2.9888,15.194443520965,7.5972653952414,7.5972653952414,-9.6583457092478e-07,5.3517137930428,2.6760084314271,2.6760084314271,3.737397903978e-09,59.999849982982,1.0063659275098,0.9999999999994,0.16175162887222
2.992,15.193556331621,7.5968215633629,7.5968215633629,-9.6338374702607e-07,5.3103967973427,2.6553497354331,2.6553497354331,-6.8039697623434e-09,59.999850613957,1.0063660907725,0.9999999999994,0.1617407471407
2.9952,15.221152840107,7.6106196585194,7.6106196585194,-9.5275046285238e-07,5.3130506298624,2.6566764785369,2.6566764785369,-8.5635313307875e-09,59.99985129695,1.006366229399,0.9999999999994,0.16172987189698
2.9984,15.255449025224,7.6277677442711,7.6277677442711,-9.476632416871e-07,5.3600258547029,2.6801639974236,2.6801639974236,6.998191403222401e-10,59.999850712015,1.0063663067962,0.9999999999994,0.16171900313237
3.0016,15.269734440306,7.6349106271173,7.6349106271173,-9.5488197770455e-07,5.4224538824742,2.711378086569,2.711378086569,9.0557462026925e-09,59.999850349075,1.0063664599762,0.9999999999994,0.1617081408381
3.0048,15.249483679158,7.6247854462004,7.6247854462004,-9.6522370034785e-07,5.4506380497586,2.7254703730098,2.7254703730098,5.7466828440874e-09,59.999851142352,1.0063666818382,0.9999999999994,0.16169728500535
3.008,15.211265412063,7.6056764809729,7.6056764809729,-9.6542882624577e-07,5.3923168822622,2.6963100829474,2.6963100829474,-4.9896234413907e-09,59.999851716244,1.0063669389009,0.9999999999994,0.16168643562524
3.0112,15.189116856839,7.5946019598212,7.5946019598212,-9.5519747851503e-07,5.3288996929178,2.6646013056153,2.6646013056153,-9.3285620430339e-09,59.999851727786,1.0063670710154,0.9999999999994,0.16167559268882
3.0144,15.20302677116,7.6015567019048,7.6015567019048,-9.4742232846259e-07,5.3050946379343,2.6526985814419,2.6526985814419,-1.6887637369715e-09,59.999851971235,1.0063673359575,0.9999999999994,0.16166475618713
3.0176,15.237270874608,7.618678654103,7.618678654103,-9.519593645121e-07,5.3282406353396,2.6642714293203,2.6642714293203,8.0842414212966e-09,59.999852939071,1.0063674787805,0.9999999999994,0.16165392611111
3.0208,15.265566340834,7.6328264613945,7.6328264613945,-9.6308632038077e-07,5.3879328249897,2.6941174946361,2.6941174946361,7.4191995905e-09,59.999853771478,1.0063676249305,0.9999999999994,0.1616431024517
3.024,15.263775682726,7.6319313336715,7.6319313336715,-9.66690059348e-07,5.4420534444612,2.7211779385679,2.7211779385679,-2.8240342570602e-09,59.999853854734,1.0063677505981,0.9999999999994,0.16163228519975
3.0272,15.234086269365,7.6170868425345,7.6170868425345,-9.5818377944671e-07,5.4375674199379,2.7189352098457,2.7189352098457,-9.4751148453186e-09,59.99985367185,1.0063679601807,0.9999999999994,0.16162147434611
3.0304,15.197314123743,7.5987007389056,7.5987007389056,-9.4852021642849e-07,5.3607571690459,2.6805301637752,2.6805301637752,-3.954893264645e-09,59.999854084913,1.0063682243936,0.9999999999994,0.16161066988156
3.0336,15.192023797003,7.5960553325762,7.5960553325762,-9.5006008278763e-07,5.313334472703,2.6568186124448,2.6568186124448,6.6390153567112e-09,59.999854286702,1.0063683638471,0.9999999999994,0.16159987179684
3.0368,15.216850626405,7.608468575735,7.608468575735,-9.6049765546189e-07,5.3098168300789,2.655059608357,2.655059608357,8.6643830558751e-09,59.999854052243,1.006368460406,0.9999999999994,0.16158908008267
3.04,15.251076487588,7.6255814760457,7.6255814760457,-9.6640419893659e-07,5.3515235167687,2.6759128429548,2.6759128429548,-4.5954089770670004e-10,59.999853840891,1.0063686869459,0.9999999999994,0.16157829472971
3.0432,15.268852974982,7.634469865749,7.634469865749,-9.6038472619963e-07,5.4141831185574,2.7072426929228,2.7072426929228,-8.9805713592112e-09,59.999854954584,1.0063688280432,0.9999999999994,0.16156751572862
3.0464,15.253396007272,7.6267415791466,7.6267415791466,-9.5032925184854e-07,5.450064136543,2.7251833857859,2.7251833857859,-5.9288160936847e-09,59.999855565612,1.0063690220988,0.9999999999994,0.16155674306999
3.0496,15.218465389377,7.609276497438,7.609276497438,-9.4917734063305e-07,5.4040488249588,2.7021760751624,2.7021760751624,4.7873672966596e-09,59.99985536286,1.0063691757296,0.9999999999994,0.1615459767444
3.0528,15.191232244261,7.5956596989539,7.5956596989539,-9.5851443989417e-07,5.3366365172982,2.6684697556268,2.6684697556268,9.3725594815588e-09,59.999854974349,1.0063693102009,0.9999999999994,0.16153521674239
3.056,15.199532367737,7.5998095397,7.5998095397,-9.6599925142131e-07,5.3068613934481,2.6535819966328,2.6535819966328,1.9228641150287e-09,59.999855092905,1.0063695698188,0.9999999999994,0.16152446305449
