Time,P_load,P_g1,P_g2,P_bess,Q_load,Q_g1,Q_g2,Q_bess,freq,volt,w_rotor,T_mech
3.0592,15.230860680425,7.6154735728147,7.6154735728147,-9.6185983837186e-07,5.3222434838867,2.6612728853515,2.6612728853515,-7.9595403038166e-09,59.999855650557,1.0063696782235,0.9999999999994,0.16151371567117
3.0624,15.261600652518,7.6308435983904,7.6308435983904,-9.515445958525e-07,5.3770869954782,2.6886945871677,2.6886945871677,-7.564600430834e-09,59.999855617078,1.0063697791966,0.9999999999994,0.1615029745829
3.0656,15.266670016738,7.6333784735509,7.6333784735509,-9.4855657337227e-07,5.434799550516,2.7175509756243,2.7175509756243,2.5935675488034e-09,59.999855764332,1.0063700036386,0.9999999999994,0.16149223978013
3.0688,15.240992297055,7.620539823369,7.620539823369,-9.5681569148733e-07,5.4444764808271,2.7223896887887,2.7223896887887,9.4485694318244e-09,59.999856410406,1.0063702566533,0.9999999999994,0.16148151125327
3.072,15.202514116469,7.6013007848556,7.6013007848556,-9.6575215668941e-07,5.3725967501377,2.6864499909973,2.6864499909973,4.1694672520575e-09,59.999857380924,1.0063704742387,0.9999999999994,0.1614707889927
3.0752,15.190039123172,7.595063042615,7.595063042615,-9.6378350318541e-07,5.3190546156164,2.6596787280942,2.6596787280942,-6.4703540435358e-09,59.999857715343,1.0063705900981,0.9999999999994,0.16146007298881
3.0784,15.210595638086,7.6053411071754,7.6053411071754,-9.5314786074246e-07,5.3069944415935,2.6536484544776,2.6536484544776,-8.7600513713697e-09,59.999857714439,1.006370672806,0.9999999999994,0.16144936323195
3.0816,15.245927869689,7.6230071618891,7.6230071618891,-9.4748915262596e-07,5.341371834413,2.6708370223085,2.6708370223085,2.1874341946745003e-10,59.999858366234,1.0063709206479,0.9999999999994,0.16143865971245
3.0848,15.269026384195,7.6345565392466,7.6345565392466,-9.5425369718251e-07,5.4042231582642,2.7022626992333,2.7022626992333,8.9000311656515e-09,59.999859321455,1.0063710369258,0.9999999999994,0.16142796242064
3.088,15.258573715045,7.6293304098077,7.6293304098077,-9.6491156317404e-07,5.4490323442951,2.7246674564371,2.7246674564371,6.1076736225581e-09,59.999859407222,1.0063711841743,0.9999999999994,0.1614172713468
3.0912,15.224548763754,7.6123181671418,7.6123181671418,-9.6579510174191e-07,5.4196828198817,2.7099930286739,2.7099930286739,-4.5799078911e-09,59.999858841212,1.0063714075794,0.9999999999994,0.16140658648123
3.0944,15.191988944558,7.5960380956277,7.5960380956277,-9.557595540114e-07,5.3450844982722,2.6726937928097,2.6726937928097,-9.4109159345807e-09,59.999859268924,1.0063716255969,0.9999999999994,0.1613959078142
3.0976,15.195711608314,7.5978991924148,7.5978991924148,-9.4753840904476e-07,5.3076649584321,2.6539838213759,2.6539838213759,-2.1558874829422e-09,59.9998598492,1.0063717960746,0.9999999999994,0.16138523533597
3.1008,15.226019065306,7.613052777743,7.613052777743,-9.5146139432204e-07,5.3160446595857,2.658173500657,2.658173500657,7.8298132857879e-09,59.99985968449,1.0063718573383,0.9999999999994,0.16137456903677
3.104,15.25899656821,7.6295415459228,7.6295415459228,-9.6252977563019e-07,5.3675290910107,2.6839156380318,2.6839156380318,7.705250980856e-09,59.999859489881,1.0063719334946,0.9999999999994,0.16136390890684
3.1072,15.268688413915,7.6343876566843,7.6343876566843,-9.6671819229342e-07,5.4285155249773,2.714408951862,2.714408951862,-2.3615970512737e-09,59.999860120862,1.0063721981534,0.9999999999994,0.16135325493641
3.1104,15.24534421028,7.6227157512526,7.6227157512526,-9.5871908575159e-07,5.4489356406774,2.7246192304378,2.7246192304378,-9.4170550829e-09,59.999860636725,1.006372409124,0.9999999999994,0.16134260711568
3.1136,15.207241675645,7.6036646035554,7.6036646035554,-9.4883474155603e-07,5.3832839533396,2.6917936318725,2.6917936318725,-4.3815108658894e-09,59.999860555239,1.0063725983148,0.9999999999994,0.16133196543486
3.1168,15.190074807173,7.5950809238145,7.5950809238145,-9.4980624631359e-07,5.3241223431863,2.6622126316742,2.6622126316742,6.2973999530248e-09,59.999860399606,1.0063727274425,0.9999999999994,0.16132132988414
3.12,15.206942617621,7.6035146273308,7.6035146273308,-9.6003933406947e-07,5.3060560053054,2.6531792687294,2.6531792687294,8.8499054570947e-09,59.999860774859,1.0063728663694,0.9999999999994,0.1613107004537
3.1232,15.240846960978,7.6204667169049,7.6204667169049,-9.6627809427361e-07,5.3341651201608,2.6672336875521,2.6672336875521,2.1696757945122e-11,59.999861666633,1.0063730075621,0.9999999999994,0.16130007713373
3.1264,15.266379845874,7.6332332485624,7.6332332485624,-9.6065559745482e-07,5.3946745427404,2.6974883903004,2.6974883903004,-8.8146850948756e-09,59.999861453361,1.0063730784909,0.9999999999994,0.16128945991439
3.1296,15.261438045488,7.6307625470808,7.6307625470808,-9.5061566731242e-07,5.4445509995669,2.7224267632789,2.7224267632789,-6.2837594137325e-09,59.999861264025,1.0063732379242,0.9999999999994,0.16127884878586
3.1328,15.23105200299,7.6155697482658,7.6155697482658,-9.4911126567972e-07,5.4307917742031,2.7155474499273,2.7155474499273,4.3686969290117e-09,59.999862151717,1.00637353774,0.9999999999994,0.1612682437383
3.136,15.196000018542,7.598043678241,7.598043678241,-9.5814997359198e-07,5.354616689648,2.6774599251867,2.6774599251867,9.4430244204592e-09,59.999863117107,1.006373782183,0.9999999999994,0.16125764476187
3.1392,15.193531725026,7.5968092945893,7.5968092945893,-9.6593948942012e-07,5.3117445362224,2.6560236487075,2.6560236487075,2.3870282084413e-09,59.999863549154,1.0063739166376,0.9999999999994,0.16124705184672
3.1424,15.219687126857,7.6098868324768,7.6098868324768,-9.6218900495779e-07,5.3123241119052,2.6563132622544,2.6563132622544,-7.6957711008874e-09,59.999863519174,1.0063739988979,0.9999999999994,0.16123646498301
3.1456,15.253737194237,7.6269118490762,7.6269118490762,-9.5177659828012e-07,5.3570701435863,2.678686180387,2.678686180387,-7.8416591483971e-09,59.999863864955,1.0063741082826,0.9999999999994,0.16122588416089
3.1488,15.269605670053,7.6348462504138,7.6348462504138,-9.4832011857392e-07,5.4193656873705,2.7098340170573,2.7098340170573,2.1271612398195e-09,59.999864509367,1.006374294779,0.9999999999994,0.16121530937051
3.152,15.251463682361,7.6257754562581,7.6257754562581,-9.5638923391011e-07,5.4505299512239,2.7254163431812,2.7254163431812,9.379978205259e-09,59.999864550212,1.0063744307557,0.9999999999994,0.16120474060202
3.1552,15.214252331738,7.6071699727998,7.6071699727998,-9.6565489046379e-07,5.3966547659797,2.69847906291,2.69847906291,4.5898155967941e-09,59.999864181419,1.0063747119448,0.9999999999994,0.16119417784557
3.1584,15.189837700378,7.594962419738,7.594962419738,-9.6418709096556e-07,5.3319392900932,2.6661211490525,2.6661211490525,-6.1209094907943e-09,59.999864808063,1.0063748573038,0.9999999999994,0.16118362109131
3.1616,15.201480369945,7.6007835353567,7.6007835353567,-9.5359043219426e-07,5.3056563585541,2.6529794880308,2.6529794880308,-8.9344582309141e-09,59.999865352481,1.0063750034626,0.9999999999994,0.1611730703294
3.1648,15.235039866599,7.6175631734289,7.6175631734289,-9.4736226377159e-07,5.3257240230365,2.6630131664757,2.6630131664757,-2.6218953496914e-10,59.999865162954,1.0063750972426,0.9999999999994,0.16116252554998
3.168,15.264810583961,7.6324485945844,7.6324485945844,-9.5362737600142e-07,5.3840060447358,2.6921541368923,2.6921541368923,8.7239415233861e-09,59.999864796954,1.0063751708459,0.9999999999994,0.16115198674321
3.1712,15.26550999054,7.6327984992522,7.6327984992522,-9.6453259605015e-07,5.4400255087509,2.7201639943489,2.7201639943489,6.456349935464e-09,59.999865018811,1.0063753202596,0.9999999999994,0.16114145389925
3.1744,15.236691604708,7.6183895216277,7.6183895216277,-9.6611032498188e-07,5.4407809559198,2.7205419912017,2.7205419912017,-4.1550526950148e-09,59.999865522668,1.0063755474473,0.9999999999994,0.16113092700827
3.1776,15.19869811611,7.5993927733383,7.5993927733383,-9.5633521916968e-07,5.3648947623766,2.6825990063117,2.6825990063117,-9.4693748534051e-09,59.999865470427,1.0063757115868,0.9999999999994,0.16112040606042
3.1808,15.191092244382,7.5955895906358,7.5955895906358,-9.4770635887149e-07,5.3148394655379,2.6575711566974,2.6575711566974,-2.6168453327788e-09,59.999865129868,1.0063758990807,0.9999999999994,0.16110989104587
3.184,15.215109084528,7.6075978311074,7.6075978311074,-9.5101879235251e-07,5.3083763207663,2.654339397774,2.654339397774,7.5568349516935e-09,59.999865426908,1.0063760316677,0.9999999999994,0.16109938195481
3.1872,15.250097143453,7.6250918218997,7.6250918218997,-9.6197553075972e-07,5.3481789121576,2.6742405763037,2.6742405763037,7.9731516169401e-09,59.999866291346,1.0063761683766,0.9999999999994,0.1610888787774
3.1904,15.269388422272,7.6347376007828,7.6347376007828,-9.6666169169011e-07,5.4114608533319,2.7058815855451,2.7058815855451,-1.8913658473609e-09,59.999866433555,1.0063762682989,0.9999999999994,0.16107838150385
3.1936,15.255026553754,7.6275568659693,7.6275568659693,-9.5919922820892e-07,5.4502781670358,2.7252904219467,2.7252904219467,-9.3379455265009e-09,59.999866142411,1.0063764173028,0.9999999999994,0.16106789012433
3.1968,15.220388427947,7.6102380370987,7.6102380370987,-9.4918819853519e-07,5.4089784866395,2.704640932255,2.704640932255,-4.7936201870875e-09,59.999866778136,1.0063765756509,0.9999999999994,0.16105740462904
3.2,15.191676090113,7.5958816552972,7.5958816552972,-9.4958907436345e-07,5.3389833588687,2.6696432230528,2.6696432230528,5.940291478151e-09,59.999867503625,1.0063768360662,0.9999999999994,0.1610469250082
3.2032,15.198880406089,7.5994835889922,7.5994835889922,-9.5960905555732e-07,5.3070474998929,2.6536750929903,2.6536750929903,9.0130910264266e-09,59.999867530764,1.0063769373887,0.9999999999994,0.161036451252
3.2064,15.229718405637,7.6149024609975,7.6149024609975,-9.6616426651197e-07,5.3205479835072,2.6604251738805,2.6604251738805,5.0183150350207e-10,59.999867107835,1.0063770795976,0.9999999999994,0.16102598335068
3.2096,15.260721647853,7.6304041138768,7.6304041138768,-9.6092764833913e-07,5.3742606012891,2.6872814226205,2.6872814226205,-8.6284734457847e-09,59.999867580743,1.0063772239522,0.9999999999994,0.16101552129444
3.2128,15.267152672488,7.6336198152242,7.6336198152242,-9.5087043793245e-07,5.4326726606215,2.7164875591241,2.7164875591241,-6.6259029679395e-09,59.999868593063,1.0063774032105,0.9999999999994,0.16100506507354
3.216,15.242663303844,7.6213753344409,7.6213753344409,-9.4900974275096e-07,5.4458625154064,2.7230827236707,2.7230827236707,3.9383828588072e-09,59.999868976672,1.0063775472238,0.9999999999994,0.16099461467821
3.2192,15.204671574323,7.6023795460619,7.6023795460619,-9.5779110768869e-07,5.3760491680688,2.6881762425823,2.6881762425823,9.4892728672221e-09,59.999868987914,1.0063776706584,0.9999999999994,0.1609841700987
3.2224,15.190540222651,7.5953136267584,7.5953136267584,-9.6588329900875e-07,5.3210930744326,2.6606979999469,2.6606979999469,2.8445381859779e-09,59.999869673888,1.0063779305058,0.9999999999994,0.16097373132526
3.2256,15.209344611367,7.6047156256342,7.6047156256342,-9.6254367902899e-07,5.3070404310144,2.6536714912043,2.6536714912043,-7.4137251765675e-09,59.999870456757,1.0063780355062,0.9999999999994,0.16096329834816
3.2288,15.24393957279,7.6220130357804,7.6220130357804,-9.520369224614e-07,5.3388520270058,2.6695771583023,2.6695771583023,-8.1002127937739e-09,59.999870363081,1.006378101344,0.9999999999994,0.16095287115768
3.232,15.268254633387,7.6341706735079,7.6341706735079,-9.4805431650974e-07,5.4006341196079,2.7004682102514,2.7004682102514,1.6539263373211e-09,59.999869843486,1.0063782282291,0.9999999999994,0.16094244974409
3.2352,15.260196615159,7.6301418682488,7.6301418682488,-9.5591125395535e-07,5.447524583963,2.7239135975694,2.7239135975694,9.2903687208132e-09,59.999870269158,1.0063784545064,0.9999999999994,0.16093203409767
3.2384,15.227425898787,7.6137567422089,7.6137567422089,-9.6555084468392e-07,5.4241566437788,2.7122299497246,2.7122299497246,4.9884281471543e-09,59.999870723494,1.0063785931241,0.9999999999994,0.16092162420874
3.2416,15.193386588314,7.596736954769,7.596736954769,-9.6458755958109e-07,5.3487618312069,2.6745325021509,2.6745325021509,-5.7563106852705e-09,59.999870624533,1.0063787445838,0.9999999999994,0.16091122006759
3.2448,15.194613690765,7.5973502683129,7.5973502683129,-9.5407289475199e-07,5.3090472373029,2.6546750059424,2.6546750059424,-9.0863230359125e-09,59.999870252456,1.00637882475,0.9999999999994,0.16090082166453
3.248,15.223786507697,7.6119365241598,7.6119365241598,-9.4729967761551e-07,5.314287212513,2.6572948203152,2.6572948203152,-7.411875720805301e-10,59.999870862202,1.006379064051,0.9999999999994,0.16089042898989
3.2512,15.257779956864,7.6289332538668,7.6289332538668,-9.5302208619587e-07,5.3636621331826,2.6819821930777,2.6819821930777,8.527713785247e-09,59.999871862371,1.0063791512678,0.9999999999994,0.160880042034
3.2544,15.269891447411,7.634989183777,7.634989183777,-9.6408865687149e-07,5.4257226299808,2.7130125286837,2.7130125286837,6.7916565610513e-09,59.999872072059,1.0063792647374,0.9999999999994,0.1608696607872
3.2576,15.247735465336,7.6239113897809,7.6239113897809,-9.6635012138769e-07,5.4503143656523,2.7253086076975,2.7253086076975,-3.7195113320342e-09,59.999871908267,1.006379439194,0.9999999999994,0.16085928523982
3.2608,15.209287719229,7.6046876606797,7.6046876606797,-9.5692009760351e-07,5.3879517559965,2.6941275745524,2.6941275745524,-9.5029523231634e-09,59.999872239925,1.0063796532355,0.9999999999994,0.16084891538223
3.264,15.189719327234,7.5949032182093,7.5949032182093,-9.4792052144065e-07,5.3263419628333,2.6633224878718,2.6633224878718,-3.0706571040554e-09,59.999872840464,1.0063798482825,0.9999999999994,0.1608385512048
3.2672,15.205418134592,7.6027524132758,7.6027524132758,-9.50629599129e-07,5.305427762826,2.6528651909937,2.6528651909937,7.2658630852635e-09,59.999872982726,1.0063799095572,0.9999999999994,0.16082819269789
3.2704,15.23960472244,7.6198456174517,7.6198456174517,-9.6142988153605e-07,5.3313346403313,2.6658184843434,2.6658184843434,8.2221068426358e-09,59.999872896381,1.0063799735709,0.9999999999994,0.1608178398519
3.2736,15.266321650247,7.6332041637439,7.6332041637439,-9.6656046160846e-07,5.3916261922016,2.6959642419163,2.6959642419163,-1.4159740973927e-09,59.9998734116,1.0063801970823,0.9999999999994,0.16080749265721
3.2768,15.262709409384,7.6313982427024,7.6313982427024,-9.5962683023845e-07,5.4435239207355,2.7219132465136,2.7219132465136,-9.2378579435891e-09,59.999874336512,1.0063803702371,0.9999999999994,0.16079715110423
3.28,15.23272397249,7.6164057417188,7.6164057417188,-9.495877463226e-07,5.4342898581425,2.717296506191,2.717296506191,-5.1811199391772e-09,59.999874492145,1.0063804726429,0.9999999999994,0.16078681518337
3.2832,15.197047454889,7.5985674288466,7.5985674288466,-9.4940305625336e-07,5.3575935878103,2.6789484189714,2.6789484189714,5.5683718762341e-09,59.999873906163,1.0063806295329,0.9999999999994,0.16077648488505
3.2864,15.193306242936,7.5966965839722,7.5966965839722,-9.5920314028308e-07,5.3126664912905,2.6564846683433,2.6564846683433,9.1535462688717e-09,59.999873997612,1.0063807384308,0.9999999999994,0.16076616019971
3.2896,15.218613561141,7.6093500766914,7.6093500766914,-9.6606944840888e-07,5.3113535621684,2.6558280258173,2.6558280258173,9.794259922236901e-10,59.999874426802,1.0063809128484,0.9999999999994,0.16075584111779
3.2928,15.252483653015,7.6262850982298,7.6262850982298,-9.6120410734657e-07,5.3544532161205,2.6773777505192,2.6773777505192,-8.422343371572e-09,59.999874576551,1.0063809612953,0.9999999999994,0.16074552762975
3.296,15.269337448329,7.6347121489561,7.6347121489561,-9.5108651827118e-07,5.4167140882232,2.7085082432633,2.7085082432633,-6.9531282549263e-09,59.999874349468,1.0063810353825,0.9999999999994,0.16073521972605
3.2992,15.252846266378,7.6264667558644,7.6264667558644,-9.4887105256688e-07,5.450270260162,2.7252865169387,2.7252865169387,3.4978461246427e-09,59.999874871452,1.0063813016743,0.9999999999994,0.16072491739716
3.3024,15.216968630252,7.6085281498964,7.6085281498964,-9.5743921809723e-07,5.4004904924743,2.7003969628038,2.7003969628038,9.5093024117331e-09,59.99987556186,1.0063815268541,0.9999999999994,0.16071462063359
3.3056,15.190943852693,7.5955155297831,7.5955155297831,-9.6582517775197e-07,5.3346474773813,2.6674752835519,2.6674752835519,3.2944170704701e-09,59.999875794847,1.0063816487772,0.9999999999994,0.16070432942582
3.3088,15.200577099606,7.6003319328612,7.6003319328612,-9.6291955575058e-07,5.3065091077672,2.6534059037688,2.6534059037688,-7.1139752432206e-09,59.999875208138,1.0063817152053,0.9999999999994,0.16069404376437
3.312,15.232944643568,7.6165155863799,7.6165155863799,-9.5233611703517e-07,5.3238706601312,2.6620865250686,2.6620865250686,-8.3391236408442e-09,59.99987539918,1.0063818147432,0.9999999999994,0.16068376363977
3.3152,15.263507207619,7.6317969181856,7.6317969181856,-9.4781115497432e-07,5.3802989026198,2.6903005977524,2.6903005977524,1.1769391208158e-09,59.999876395272,1.0063820094898,0.9999999999994,0.16067348904255
3.3184,15.266699719,7.6333933719405,7.6333933719405,-9.5538640063459e-07,5.4374597119847,2.7188811192688,2.7188811192688,9.1798025995337e-09,59.999876632107,1.0063820916403,0.9999999999994,0.16066321996326
3.3216,15.23939108096,7.6197392667527,7.6197392667527,-9.6538725600462e-07,5.4431576811151,2.7217303642996,2.7217303642996,5.3709814502053e-09,59.99987634387,1.0063821940216,0.9999999999994,0.16065295639246
3.3248,15.200767491972,7.6004274971383,7.6004274971383,-9.6497830259666e-07,5.3691138455675,2.6847085884166,2.6847085884166,-5.3772271687931e-09,59.999876546472,1.0063824641614,0.9999999999994,0.16064269832073
3.328,15.190526572699,7.5953067897748,7.5953067897748,-9.5458951930094e-07,5.3169675907017,2.6586352630973,2.6586352630973,-9.2152771350294e-09,59.999877208185,1.006382630423,0.9999999999994,0.16063244573865
3.3312,15.213006036637,7.6065463339665,7.6065463339665,-9.4730106109099e-07,5.3074379935129,2.6538702769876,2.6538702769876,-1.2171104280859e-09,59.999877101853,1.0063826974965,0.9999999999994,0.16062219863683
3.3344,15.248511788667,7.624299160148,7.624299160148,-9.5244158798412e-07,5.3446493827009,2.6724758470804,2.6724758470804,8.3117884162492e-09,59.999876707481,1.0063827579635,0.9999999999994,0.16061195700588
3.3376,15.269788340402,7.6349375670808,7.6349375670808,-9.6356392637407e-07,5.4080865850252,2.704194474587,2.704194474587,7.1106983742784e-09,59.999876956594,1.0063828705974,0.9999999999994,0.16060172083643
3.3408,15.2571082661,7.6285977330494,7.6285977330494,-9.6651754948297e-07,5.4501066608128,2.7252046853363,2.7252046853363,-3.2742151365084e-09,59.999878147784,1.0063831157541,0.9999999999994,0.16059149011912
3.344,15.222523705526,7.6113056854032,7.6113056854032,-9.5752380943405e-07,5.4147203424041,2.7075118695319,2.7075118695319,-9.5038795724537e-09,59.999878709859,1.0063832387511,0.9999999999994,0.1605812648446
3.3472,15.191917231419,7.5960022598451,7.5960022598451,-9.4817444372825e-07,5.341899154257,2.6711011654392,2.6711011654392,-3.5163640992815e-09,59.999878437569,1.0063834222571,0.9999999999994,0.16057104500354
3.3504,15.19768772767,7.5988872780504,7.5988872780504,-9.5029073985434e-07,5.307207467464,2.6537551195214,2.6537551195214,6.9574831783214e-09,59.999878881408,1.0063835519845,0.9999999999994,0.16056083058661
3.3536,15.228380544422,7.6142335520496,7.6142335520496,-9.6091190243494e-07,5.3183997561498,2.6593510970298,2.6593510970298,8.4505824787498e-09,59.999879624553,1.0063836777436,0.9999999999994,0.16055062158453
3.3568,15.260174471245,7.6301305404231,7.6301305404231,-9.6644869936885e-07,5.3711921473858,2.6857472240282,2.6857472240282,-9.376703650432001e-10,59.999879699913,1.0063837288697,0.9999999999994,0.16054041798799
3.36,15.267989853829,7.6340384194407,7.6340384194407,-9.6000330429839e-07,5.4308019006138,2.7155522033573,2.7155522033573,-9.1167501664836e-09,59.999879130656,1.0063838220714,0.9999999999994,0.1605302197877
3.3632,15.244127341722,7.6221073619014,7.6221073619014,-9.4994752799288e-07,5.4474578088179,2.7238803861196,2.7238803861196,-5.558521949911e-09,59.999879659071,1.0063839741504,0.9999999999994,0.16052002697442
3.3664,15.206334263869,7.6032109213668,7.6032109213668,-9.4924462549354e-07,5.3795538048892,2.689928602686,2.689928602686,5.1822429016304e-09,59.999880137602,1.0063842151248,0.9999999999994,0.16050983953888
3.3696,15.190823107342,7.5954550994725,7.5954550994725,-9.5881720831888e-07,5.3227332808698,2.6615181440234,2.6615181440234,9.2709186697755e-09,59.999880035324,1.0063843312753,0.9999999999994,0.16049965747184
3.3728,15.208468605186,7.6042776507475,7.6042776507475,-9.6599094935612e-07,5.3068531195577,2.6535778733881,2.6535778733881,1.4534165256455e-09,59.999879644752,1.0063844641922,0.9999999999994,0.16048948076408
3.376,15.242442748424,7.6212646454003,7.6212646454003,-9.6148753971904e-07,5.3366573684973,2.6684798641521,2.6684798641521,-8.1967362228934e-09,59.999879835666,1.006384573216,0.9999999999994,0.16047930940639
3.3792,15.267379854328,7.6337332949774,7.6337332949774,-9.5127549074605e-07,5.3975330636998,2.698917710224,2.698917710224,-7.264589931776e-09,59.999880663377,1.0063847009454,0.9999999999994,0.16046914338956
3.3824,15.261185180757,7.6306361588609,7.6306361588609,-9.4869922340995e-07,5.4459352493832,2.7231189515332,2.7231189515332,3.0480272672947e-09,59.999881064256,1.0063848194944,0.9999999999994,0.16045898270442
3.3856,15.229836253111,7.6149619232485,7.6149619232485,-9.5711747340196e-07,5.4278060536227,2.7140546631415,2.7140546631415,9.4878628966103e-09,59.99988102623,1.0063849181309,0.9999999999994,0.16044882734178
3.3888,15.195093539749,7.5975904635015,7.5975904635015,-9.6575894891225e-07,5.3520483187519,2.6761757850604,2.6761757850604,3.7357115059397e-09,59.999881117523,1.0063851643204,0.9999999999994,0.16043867729249
3.392,15.194138025701,7.5971124689992,7.5971124689992,-9.6331159443755e-07,5.3106476007395,2.6554752277121,2.6554752277121,-6.7971227176953e-09,59.999881705115,1.0063852650559,0.9999999999994,0.1604285325474
3.3952,15.221695992903,7.6108912930889,7.6108912930889,-9.5268705448223e-07,5.3132148122484,2.6567586600397,2.6567586600397,-8.5569927743295e-09,59.999881804289,1.0063853345727,0.9999999999994,0.16041839309738
3.3984,15.256005055667,7.6280458171558,7.6280458171558,-9.4760237158799e-07,5.3601179530914,2.6802101365257,2.6802101365257,6.975908027659401e-10,59.999881076472,1.0063854232494,0.9999999999994,0.16040825893331
3.4016,15.270346957325,7.6352169428575,7.6352169428575,-9.5481409185312e-07,5.4225631893301,2.7114328293506,2.7114328293506,9.0475540061075e-09,59.999881246048,1.006385576905,0.9999999999994,0.16039813004608
3.4048,15.250150167541,7.6251187476339,7.6251187476339,-9.6514882448923e-07,5.4508626643675,2.7255827692603,2.7255827692603,5.743008478407e-09,59.999882438006,1.0063857596909,0.9999999999994,0.1603880064266
3.408,15.211949963004,7.6060188144996,7.6060188144996,-9.6535586300362e-07,5.3926903939018,2.696496928301,2.696496928301,-4.9840707130214e-09,59.999882788169,1.0063858859698,0.9999999999994,0.1603778880658
3.4112,15.189725517396,7.5949063481238,7.5949063481238,-9.5513356086621e-07,5.3292041376694,2.6647536175773,2.6647536175773,-9.3209969814807e-09,59.999882538894,1.0063859499797,0.9999999999994,0.1603677749546
3.4144,15.20357132829,7.6018290381679,7.6018290381679,-9.4736324715423e-07,5.3053076933774,2.6528051985308,2.6528051985308,-1.6889062759984e-09,59.999883086821,1.0063861788707,0.9999999999994,0.16035766708395
3.4176,15.237793819972,7.6189401840082,7.6189401840082,-9.518943027262e-07,5.3283613422229,2.6643318718262,2.6643318718262,8.0765802193685e-09,59.999883696084,1.0063862507512,0.9999999999994,0.16034756444482
3.4208,15.266128673573,7.633107684479,7.633107684479,-9.6301201932999e-07,5.3880116146555,2.694156978054,2.694156978054,7.4138976897526e-09,59.999883784053,1.0063863352059,0.9999999999994,0.16033746702817
3.424,15.264418238265,7.6322526680347,7.6322526680347,-9.6661546344125e-07,5.4421896559137,2.721246132486,2.721246132486,-2.8201107793496e-09,59.99988335146,1.0063864600654,0.9999999999994,0.160327374825
3.4272,15.234767961349,7.6174277449947,7.6174277449947,-9.5811846002739e-07,5.4378858423491,2.719094508652,2.719094508652,-9.4668814517895e-09,59.999883743632,1.0063866655137,0.9999999999994,0.1603172878263
3.4304,15.19796007491,7.5990237718869,7.5990237718869,-9.4846193811615e-07,5.3611052047411,2.6807042701758,2.6807042701758,-3.9529711565954e-09,59.999884464292,1.0063868318686,0.9999999999994,0.16030720602309
3.4336,15.192582598974,7.5963347907206,7.5963347907206,-9.4999839095469e-07,5.3136061837056,2.6569545563401,2.6569545563401,6.6323119654815e-09,59.999884392615,1.0063869058911,0.9999999999994,0.1602971294064
3.4368,15.217365483713,7.6087260611604,7.6087260611604,-9.6042629094323e-07,5.3099806791111,2.6551416210254,2.6551416210254,8.6577130232332e-09,59.999884075063,1.0063869383076,0.9999999999994,0.16028705796726
3.44,15.251607504743,7.6258470409043,7.6258470409043,-9.6632906671967e-07,5.3515987588889,2.6759505518038,2.6759505518038,-4.5755379933952e-10,59.999884187152,1.0063871499933,0.9999999999994,0.16027699169674
3.4432,15.269445166242,7.6347660172059,7.6347660172059,-9.6031645064077e-07,5.4142702585951,2.7072863502116,2.7072863502116,-8.972432594076e-09,59.999885193926,1.0063872413456,0.9999999999994,0.16026693058589
3.4464,15.254044442165,7.6270658523998,7.6270658523998,-9.5027029091133e-07,5.450269801914,2.7252863053286,2.7252863053286,-5.9249487317936e-09,59.999885276465,1.0063873721065,0.9999999999994,0.1602568746258
3.4496,15.219131651952,7.6096096851275,7.6096096851275,-9.4911806974712e-07,5.4044363668849,2.7023699332277,2.7023699332277,4.7819907101449e-09,59.999884975498,1.0063874782359,0.9999999999994,0.16024682380757
3.4528,15.191817253738,7.5959522602928,7.5959522602928,-9.5844614171778e-07,5.3369373687245,2.6686202687687,2.6686202687687,9.3649183513123e-09,59.99988520626,1.0063876292218,0.9999999999994,0.1602367781223
3.456,15.200052713161,7.6000697687009,7.6000697687009,-9.6592542935772e-07,5.3070715673493,2.6536871707946,2.6536871707946,1.9227614390523e-09,59.999885837808,1.0063877782035,0.9999999999994,0.1602267375611
3.4592,15.23136051326,7.6157235450745,7.6157235450745,-9.6179060796657e-07,5.3223668092899,2.6613346349786,2.6613346349786,-7.9519817966316e-09,59.99988577716,1.0063878123439,0.9999999999994,0.16021670211513
3.4624,15.262136302865,7.6311114789175,7.6311114789175,-9.5148402868539e-07,5.3771643844937,2.6887333681635,2.6887333681635,-7.5591313298243e-09,59.999885419948,1.0063878607548,0.9999999999994,0.16020667177551
3.4656,15.26727293534,7.6336799880503,7.6336799880503,-9.4849779517979e-07,5.4349215656909,2.7176120693316,2.7176120693316,2.5898642733906e-09,59.999885736745,1.0063881112378,0.9999999999994,0.16019664653343
3.4688,15.241622744205,7.6208551019995,7.6208551019995,-9.5674982105786e-07,5.4447459530739,2.7225245104576,2.7225245104576,9.4403407649154e-09,59.999886705988,1.0063883014047,0.9999999999994,0.16018662638003
3.472,15.203130806208,7.6016091856544,7.6016091856544,-9.6567946032013e-07,5.3729361619532,2.6866197832724,2.6866197832724,4.1673142595543e-09,59.999887101152,1.0063884268898,0.9999999999994,0.16017661130653
3.4752,15.19058714257,7.5953371080735,7.5953371080735,-9.6371383395331e-07,5.3193148348626,2.6598089239819,2.6598089239819,-6.4637988307782e-09,59.999886993315,1.0063885069815,0.9999999999994,0.16016660130411
3.4784,15.211098859707,7.6055927733999,7.6055927733999,-9.5308707130582e-07,5.3071640307736,2.6537333351012,2.6537333351012,-8.7532560928048e-09,59.999887409276,1.0063886029559,0.9999999999994,0.16015659636398
3.4816,15.246422626378,7.6232545951691,7.6232545951691,-9.4743130709385e-07,5.3414658958321,2.6708841387233,2.6708841387233,2.1699830728586e-10,59.999888134751,1.006388744443,0.9999999999994,0.16014659647739
3.4848,15.269562573952,7.6348246885787,7.6348246885787,-9.5418891581668e-07,5.4043053913699,2.7023039009994,2.7023039009994,8.8919498394031e-09,59.999888202219,1.0063887642285,0.9999999999994,0.16013660163557
3.488,15.259180537437,7.6296338754013,7.6296338754013,-9.6483940115137e-07,5.4491987732463,2.7247507557252,2.7247507557252,6.1036172760622e-09,59.999887553615,1.0063888600775,0.9999999999994,0.16012661182977
3.4912,15.225189732509,7.6126387058304,7.6126387058304,-9.6572465263917e-07,5.4200464015875,2.7101749037752,2.7101749037752,-4.5746921600835e-09,59.999887727572,1.0063891070483,0.9999999999994,0.16011662705126
3.4944,15.192581260725,7.5963343088984,7.5963343088984,-9.5569800470523e-07,5.3453931206167,2.67284818927,2.67284818927,-9.4032005780465e-09,59.999888434797,1.0063892962649,0.9999999999994,0.16010664729132
3.4976,15.196227183552,7.5981570349521,7.5981570349521,-9.4748222052169e-07,5.3079022697098,2.6541025621246,2.6541025621246,-2.155542373943e-09,59.999888523921,1.0063893753363,0.9999999999994,0.16009667254124
3.5008,15.226494811298,7.6132907052457,7.6132907052457,-9.5139979667485e-07,5.3161834589555,2.6582429851927,2.6582429851927,7.8223619360949e-09,59.999888441251,1.0063894214547,0.9999999999994,0.16008670279234
3.504,15.259495704058,7.6297911678725,7.6297911678725,-9.6245874528977e-07,5.367593508269,2.6839479311123,2.6839479311123,7.6996207326872e-09,59.99988863113,1.0063894914792,0.9999999999994,0.16007673803593
3.5072,15.269265559035,7.6346762830684,7.6346762830684,-9.6664595464667e-07,5.4286060218507,2.7144542843968,2.7144542843968,-2.3581127049704e-09,59.99988935017,1.0063896604683,0.9999999999994,0.16006677826335
3.5104,15.245969050912,7.6230282252247,7.6230282252247,-9.586557308747e-07,5.449172495731,2.7247377414955,2.7247377414955,-9.4088331516593e-09,59.999889301705,1.0063897609204,0.9999999999994,0.16005682346594
3.5136,15.207870058321,7.6039788494173,7.6039788494173,-9.487789965369e-07,5.3836379417704,2.6919707103488,2.6919707103488,-4.3791299896335e-09,59.999888864482,1.0063899516823,0.9999999999994,0.16004687363507
3.5168,15.190620698571,7.5953539239209,7.5953539239209,-9.4974774250641e-07,5.324395483606,2.6623492860806,2.6623492860806,6.29099717092e-09,59.999888876209,1.0063900661002,0.9999999999994,0.16003692876211
3.52,15.207427825746,7.6037572854675,7.6037572854675,-9.5997136783519e-07,5.3062357144233,2.6532692072619,2.6532692072619,8.8429900175903e-09,59.999889540506,1.0063902075136,0.9999999999994,0.16002698883844
3.5232,15.241319735899,7.6207031579764,7.6207031579764,-9.6620579466351e-07,5.3342569732284,2.6672796977595,2.6672796977595,2.3199531735708e-11,59.999890157035,1.006390256727,0.9999999999994,0.16001705385548
3.5264,15.266899778918,7.633493268232,7.633493268232,-9.6058962532286e-07,5.3947407538968,2.6975215790825,2.6975215790825,-8.8066660086742e-09,59.999889847925,1.006390326025,0.9999999999994,0.16000712380463
3.5296,15.262027734141,7.6310574444803,7.6310574444803,-9.5055890802942e-07,5.4446904169097,2.7224965547856,2.7224965547856,-6.2795168786852e-09,59.99989041764,1.0063904509951,0.9999999999994,0.15999719867732
3.5328,15.231662292623,7.6158749460424,7.6158749460424,-9.4905504677521e-07,5.4311131084523,2.7157081993291,2.7157081993291,4.3636774375772e-09,59.999891550268,1.0063906758861,0.9999999999994,0.159987278465
3.536,15.196564459102,7.5983259523241,7.5983259523241,-9.5808486582075e-07,5.3549316087531,2.6776174679501,2.6776174679501,9.4352439370345e-09,59.999891982291,1.0063908091472,0.9999999999994,0.15997736315912
3.5392,15.194028692937,7.5970578321231,7.5970578321231,-9.6586852132065e-07,5.3119681070476,2.6561355171856,2.6561355171856,2.3864447078201e-09,59.999891631558,1.0063909340771,0.9999999999994,0.15996745275115
3.5424,15.220155940263,7.6101212923896,7.6101212923896,-9.6212230983591e-07,5.3124530169773,2.6563777976115,2.6563777976115,-7.6884313926874e-09,59.999891987541,1.0063910148536,0.9999999999994,0.15995754723257
3.5456,15.254220868677,7.6271537390331,7.6271537390331,-9.5171851669411e-07,5.3571430599478,2.6787227210237,2.6787227210237,-7.8358714539115e-09,59.999892422253,1.0063911128603,0.9999999999994,0.15994764659489
3.5488,15.270141804908,7.6351143701567,7.6351143701567,-9.4826384031069e-07,5.4194646598167,2.7098835852327,2.7098835852327,2.1238941954233e-09,59.99989226127,1.0063911489385,0.9999999999994,0.1599377508296
3.552,15.25205571921,7.6260715269871,7.6260715269871,-9.5632614953036e-07,5.4507392299499,2.7255210641181,2.7255210641181,9.3717712018963e-09,59.99989153017,1.0063912305741,0.9999999999994,0.15992785992823
3.5552,15.21487482042,7.6074812702306,7.6074812702306,-9.655849646627e-07,5.3969907865226,2.6986471553136,2.6986471553136,4.58720536623e-09,59.999891360187,1.0063914684705,0.9999999999994,0.15991797388233
3.5584,15.190398031366,7.595242638289,7.595242638289,-9.6411980418234e-07,5.3322123854632,2.6662577788895,2.6662577788895,-6.1146620670764e-09,59.999891837039,1.0063915754198,0.9999999999994,0.15990809268343
3.5616,15.201982935007,7.6010348706469,7.6010348706469,-9.5353203509063e-07,5.3058591255119,2.653080953469,2.653080953469,-8.9274294401086e-09,59.999891780344,1.0063916446418,0.9999999999994,0.15989821632312
3.5648,15.235520505748,7.6178035453431,7.6178035453431,-9.47307324897e-07,5.3258401231949,2.6630712982477,2.6630712982477,-2.6344862462016004e-10,59.999891501234,1.0063917586258,0.9999999999994,0.15988834479295
3.568,15.265318052988,7.6327023809867,7.6327023809867,-9.5356587509205e-07,5.3840723490333,2.6921873703073,2.6921873703073,8.7159912287532e-09,59.999891886347,1.0063918733995,0.9999999999994,0.15987847808453
3.5712,15.266083393282,7.6330852523891,7.6330852523891,-9.6446317457734e-07,5.4401332117173,2.720217926746,2.720217926746,6.4519254957999e-09,59.999893161112,1.0063920109515,0.9999999999994,0.15986861618947
3.5744,15.237302059759,7.6186948007697,7.6186948007697,-9.6604198936796e-07,5.4410552306233,2.7206792089085,2.7206792089085,-4.1502305650677e-09,59.99989348478,1.0063920877221,0.9999999999994,0.15985875909937
3.5776,15.199290506525,7.5996890210354,7.5996890210354,-9.5627579886491e-07,5.3652104714265,2.6827569420699,2.6827569420699,-9.4615400642663e-09,59.999893273585,1.0063921762829,0.9999999999994,0.15984890680589
3.5808,15.191609008104,7.5958480247974,7.5958480247974,-9.4765287843526e-07,5.3150779314292,2.6576904707317,2.6576904707317,-2.6160236205645e-09,59.999893470988,1.006392378318,0.9999999999994,0.15983905930065
3.584,15.215570308555,7.6078284950646,7.6078284950646,-9.5096053127943e-07,5.3085275851244,2.6544151108068,2.6544151108068,7.5496119086164e-09,59.999894042692,1.0063924488726,0.9999999999994,0.15982921657534
3.5872,15.250556877221,7.625321740256,7.625321740256,-9.6190764182895e-07,5.3482539754447,2.6742781884692,2.6742781884692,7.9672115449254e-09,59.999894125216,1.0063925203525,0.9999999999994,0.15981937862162
3.5904,15.269905433821,7.6349961575985,7.6349961575985,-9.6659161533729e-07,5.4115297626604,2.7059161202626,2.7059161202626,-1.8883247285519e-09,59.99989382354,1.0063926252934,0.9999999999994,0.15980954543117
3.5936,15.25560915372,7.6278482169885,7.6278482169885,-9.5913781520011e-07,5.4504390167258,2.7253709264733,2.7253709264733,-9.3297600839697e-09,59.999894087707,1.0063927972339,0.9999999999994,0.15979971699571
3.5968,15.22098687189,7.6105373101238,7.6105373101238,-9.4913533926726e-07,5.4093431469589,2.7048233416615,2.7048233416615,-4.790707846823e-09,59.99989486722,1.0063929088916,0.9999999999994,0.15978989330695
3.6,15.192200951016,7.5961441374925,7.5961441374925,-9.4953362966826e-07,5.3392732261068,2.6697882368251,2.6697882368251,5.9342048343679e-09,59.999895099876,1.006393016319,0.9999999999994,0.15978007435662
3.6032,15.199336476946,7.5997116758991,7.5997116758991,-9.5954428816812e-07,5.3072451891994,2.6537740176286,2.6537740176286,9.0059567425212e-09,59.999894662732,1.0063930519898,0.9999999999994,0.15977026013646
3.6064,15.230154884817,7.615120751682,7.615120751682,-9.6609483324349e-07,5.3206449465926,2.6604737351556,2.6604737351556,5.0284776656616e-10,59.999894785116,1.0063932366366,0.9999999999994,0.15976045063823
3.6096,15.261184650835,7.6306356660065,7.6306356660065,-9.6086400517729e-07,5.3743132780451,2.6873078403294,2.6873078403294,-8.6205972563334e-09,59.999895792386,1.0063933259393,0.9999999999994,0.1597506458537
3.6128,15.267679178333,7.6338831185983,7.6338831185983,-9.508157681534e-07,5.432777300299,2.7165399579378,2.7165399579378,-6.6212980622051e-09,59.999896143384,1.0063934234452,0.9999999999994,0.15974084577465
3.616,15.243220116151,7.6216537909063,7.6216537909063,-9.4895604086505e-07,5.4461103862124,2.723206737526,2.723206737526,3.9337629665106e-09,59.999895907497,1.0063935380187,0.9999999999994,0.15973105039288
3.6192,15.20521806661,7.6026528433755,7.6026528433755,-9.5772905272856e-07,5.376354709438,2.6883290924979,2.6883290924979,9.4813864394026e-09,59.99989644861,1.0063936875656,0.9999999999994,0.1597212597002
3.6224,15.19101662913,7.5955518809913,7.5955518809913,-9.6581515320033e-07,5.3213256745296,2.6608143790916,2.6608143790916,2.8434798819122e-09,59.999897246694,1.0063938279319,0.9999999999994,0.15971147368843
3.6256,15.209779056336,7.6049328987806,7.6049328987806,-9.6247936193979e-07,5.3071992168245,2.6537509629955,2.6537509629955,-7.4066237084609e-09,59.999897040849,1.0063938423912,0.9999999999994,0.1597016923494
3.6288,15.244377210543,7.6222319048928,7.6222319048928,-9.5198118296222e-07,5.3389350918708,2.6696187693383,2.6696187693383,-8.0941269187333e-09,59.999896445105,1.0063938600655,0.9999999999994,0.15969191567496
3.632,15.268732926217,7.6344098697439,7.6344098697439,-9.4800075893318e-07,5.4006991960671,2.7005008266452,2.7005008266452,1.6511165428038e-09,59.999896429693,1.0063940549005,0.9999999999994,0.15968214365698
3.6352,15.260727761818,7.6304074913551,7.6304074913551,-9.5585108041896e-07,5.4476570210843,2.7239798939413,2.7239798939413,9.2822114898908e-09,59.999897217647,1.0063942329984,0.9999999999994,0.15967237628731
3.6384,15.227973951613,7.6140308182767,7.6140308182767,-9.6548382069537e-07,5.4244723926745,2.7123879014428,2.7123879014428,4.9853089025669e-09,59.999897407685,1.0063943204022,0.9999999999994,0.15966261355785
3.6416,15.193894895881,7.5969911590204,7.5969911590204,-9.6452254079807e-07,5.3490355222377,2.6746694258899,2.6746694258899,-5.7503883427081e-09,59.999897236168,1.0063944244628,0.9999999999994,0.1596528554605
3.6448,15.195063588739,7.5975752675411,7.5975752675411,-9.5401685493614e-07,5.3092422683606,2.6547725995248,2.6547725995248,-9.0790900981117e-09,59.999897562187,1.0063945233681,0.9999999999994,0.15964310198716
3.648,15.224198901696,7.6121427710326,7.6121427710326,-9.4724768776461e-07,5.3144075293423,2.6573550565423,2.6573550565423,-7.419625920328101e-10,59.999898445816,1.0063946617838,0.9999999999994,0.15963335312976
3.6512,15.258198581345,7.629142615518,7.629142615518,-9.5296377627305e-07,5.36372744607,2.6820149269685,2.6820149269685,8.5199159140355e-09,59.999898713251,1.0063946607345,0.9999999999994,0.15962360888023
3.6544,15.270371886288,7.6352294523179,7.6352294523179,-9.6402181364404e-07,5.4258062138789,2.7130543976591,2.7130543976591,6.7868703553072e-09,59.999898079483,1.0063946874108,0.9999999999994,0.15961386923052
3.6576,15.248273754082,7.6241805832191,7.6241805832191,-9.6628392712904e-07,5.4505033882189,2.7254031955968,2.7254031955968,-3.7150941656063e-09,59.999898170745,1.0063949208674,0.9999999999994,0.15960413417259
3.6608,15.209838870662,7.6049632862069,7.6049632862069,-9.5686289105856e-07,5.388259381276,2.6942814643724,2.6942814643724,-9.4950064225247e-09,59.999898734279,1.006395108873,0.9999999999994,0.15959440369842
3.664,15.190195585034,7.5951413968353,7.5951413968353,-9.478696126475e-07,5.3266032757516,2.6634532215026,2.6634532215026,-3.0693668394033e-09,59.999898662788,1.0063951655229,0.9999999999994,0.15958467779999
3.6672,15.205840244482,7.6029635176581,7.6029635176581,-9.5057445450463e-07,5.3056043816641,2.6529535774095,2.6529535774095,7.2588857696187e-09,59.999898023589,1.0063952005607,0.9999999999994,0.15957495646931
3.6704,15.240023152483,7.6200548815151,7.6200548815151,-9.6136511814555e-07,5.3314141124484,2.6658582971439,2.6658582971439,8.2158771483436e-09,59.99989827963,1.0063952836649,0.9999999999994,0.15956523969837
3.6736,15.266785842157,7.6334363083178,7.6334363083178,-9.6649294509445e-07,5.3916749442041,2.6959886942418,2.6959886942418,-1.4133953317675e-09,59.999899284727,1.0063954292688,0.9999999999994,0.15955552747922
3.6768,15.263240693216,7.6316639331322,7.6316639331322,-9.5956726062689e-07,5.4436437956137,2.7219732599281,2.7219732599281,-9.2297298937983e-09,59.999899416935,1.0063954790908,0.9999999999994,0.15954581980388
3.68,15.233283652704,7.6166856302271,7.6166856302271,-9.495369041056e-07,5.4345816915294,2.7174424983477,2.7174424983477,-5.1778056407052e-09,59.999899032342,1.0063955716546,0.9999999999994,0.15953611666441
3.6832,15.19757352111,7.5988305111984,7.5988305111984,-9.4935045672136e-07,5.3578780093518,2.6790907060945,2.6790907060945,5.5626150979769e-09,59.99989988622,1.0063958112585,0.9999999999994,0.15952641805288
3.6864,15.193759798463,7.5969234107583,7.5969234107583,-9.5914150921542e-07,5.3128735902034,2.6565882939839,2.6565882939839,9.1462170651135e-09,59.999900641495,1.0063959455047,0.9999999999994,0.15951672396135
3.6896,15.219028488704,7.6095575891362,7.6095575891362,-9.660027309835e-07,5.3114811892498,2.6558919153146,2.6558919153146,9.799611349949101e-10,59.999900750085,1.0063959853058,0.9999999999994,0.15950703438193
3.6928,15.252917751901,7.6265021959057,7.6265021959057,-9.6114262098279e-07,5.354513864208,2.6774081501965,2.6774081501965,-8.414628385229e-09,59.999900439094,1.0063960164504,0.9999999999994,0.15949734930671
3.696,15.269826861084,7.6349569031992,7.6349569031992,-9.5103379470631e-07,5.4167848060294,2.7085436773523,2.7085436773523,-6.9481667887958e-09,59.999900609595,1.0063960939734,0.9999999999994,0.15948766872781
3.6992,15.253379824192,7.6267335826414,7.6267335826414,-9.4881985880046e-07,5.4504383878947,2.7253706556499,2.7253706556499,3.4936340224868e-09,59.999901399686,1.0063962686257,0.9999999999994,0.15947799263736
3.7024,15.217515755513,7.6088017610288,7.6088017610288,-9.5738014447155e-07,5.4008038302654,2.7005537069502,2.7005537069502,9.5013106819904e-09,59.999901209187,1.0063963588527,0.9999999999994,0.15946832102751
3.7056,15.191429280153,7.5957582920353,7.5957582920353,-9.6575960125669e-07,5.3348965987021,2.6675999195611,2.6675999195611,3.2928991925221e-09,59.999900622151,1.0063964932476,0.9999999999994,0.1594586538904
3.7088,15.201019055164,7.6005529589164,7.6005529589164,-9.628575147109e-07,5.306671161332,2.6534870057253,2.6534870057253,-7.1071293320804e-09,59.999900723348,1.006396593552,0.9999999999994,0.15944899121821
3.712,15.233367864243,7.6167272446109,7.6167272446109,-9.5228275461224e-07,5.3239647571686,2.6621336485089,2.6621336485089,-8.3327552264377e-09,59.999901312466,1.0063966991302,0.9999999999994,0.15943933300311
3.7152,15.263950774982,7.6320187493197,7.6320187493197,-9.4776030183171e-07,5.3803657465853,2.690334094265,2.690334094265,1.1745924703528e-09,59.999901352528,1.0063967349659,0.9999999999994,0.15942967923731
3.7184,15.267204518984,7.6336458192417,7.6336458192417,-9.553288661202e-07,5.4375683650249,2.71893551999,2.71893551999,9.1717096765949e-09,59.999901139023,1.0063967908088,0.9999999999994,0.159420029913
3.7216,15.239928745122,7.6200081460465,7.6200081460465,-9.6532267140568e-07,5.4433884571673,2.7218458260419,2.7218458260419,5.3674733448461e-09,59.999901806042,1.0063969306812,0.9999999999994,0.1594103850224
3.7248,15.201288275958,7.6006879371187,7.6006879371187,-9.6491550759401e-07,5.3693874057645,2.6848454429622,2.6848454429622,-5.3716407909091e-09,59.999902879673,1.0063971342304,0.9999999999994,0.15940074455775
3.728,15.190974458288,7.5955307803802,7.5955307803802,-9.5453562901562e-07,5.3171925157213,2.6587477999386,2.6587477999386,-9.2078602612491e-09,59.99990315105,1.0063972043555,0.9999999999994,0.15939110851128
3.7312,15.21340383126,7.6067452787768,7.6067452787768,-9.4725172051916e-07,5.3075830925334,2.6539429006336,2.6539429006336,-1.2174070552831e-09,59.999902847829,1.0063972954605,0.9999999999994,0.15938147687526
3.7344,15.248906950691,7.6244967882559,7.6244967882559,-9.5238633791769e-07,5.3447110502683,2.6725067547153,2.6725067547153,8.3041628831135e-09,59.999903301295,1.0063974005489,0.9999999999994,0.15937184964195
3.7376,15.27022666896,7.6351567780572,7.6351567780572,-9.6349973688164e-07,5.4081331727923,2.7042178418984,2.7042178418984,7.1055704271413e-09,59.999904134078,1.0063974809041,0.9999999999994,0.15936222680363
3.7408,15.257608103177,7.6288476982361,7.6288476982361,-9.6645338206259e-07,5.4502432403634,2.7252730481817,2.7252730481817,-3.2702113567333e-09,59.999903969302,1.0063975464282,0.9999999999994,0.15935260835259
3.744,15.223050701505,7.6115692299623,7.6115692299623,-9.5746872844345e-07,5.415048246437,2.7076758941273,2.7076758941273,-9.4957558507968e-09,59.999903339068,1.0063976322726,0.9999999999994,0.15934299428114
3.7472,15.192394320193,7.5962408515877,7.5962408515877,-9.4812593275174e-07,5.3421494303587,2.6712263770232,2.6712263770232,-3.5146189894499e-09,59.999903712979,1.0063978280491,0.9999999999994,0.15933338458159
3.7504,15.19810046455,7.599093693596,7.599093693596,-9.5023866536935e-07,5.3073873714687,2.6538451448763,2.6538451448763,6.9507716475459e-09,59.999904149894,1.0063979004676,0.9999999999994,0.15932377924626
3.7536,15.228765915717,7.6144262844297,7.6144262844297,-9.6085024755214e-07,5.318504224934,2.6594034045433,2.6594034045433,8.4440801302913e-09,59.999904063825,1.0063979505195,0.9999999999994,0.15931417826751
3.7568,15.260588471497,7.6303375868615,7.6303375868615,-9.6638364609533e-07,5.3712396768299,2.6857710615177,2.6857710615177,-9.3555695456911e-10,59.999903627856,1.0063980385198,0.9999999999994,0.15930458163768
3.76,15.268476769755,7.6342819235798,7.6342819235798,-9.5994557560413e-07,5.4308739538428,2.7155883024452,2.7155883024452,-9.1087013975076e-09,59.999903937052,1.0063981914449,0.9999999999994,0.15929498934913
3.7632,15.244646831662,7.6223671529168,7.6223671529168,-9.4989870632119e-07,5.4476580719825,2.7239805896874,2.7239805896874,-5.5548236305747e-09,59.999904671063,1.0063982807834,0.9999999999994,0.15928540139425
3.7664,15.206839258722,7.6034634655492,7.6034634655492,-9.4919483569726e-07,5.3798504823627,2.6900770140219,2.6900770140219,5.1768294712123e-09,59.999904644765,1.0063983580767,0.9999999999994,0.15927581776541
3.7696,15.191253488889,7.5956703368918,7.5956703368918,-9.5875849949021e-07,5.3229572253696,2.6616301888281,2.6616301888281,9.2634227153144e-09,59.999904293305,1.0063984035437,0.9999999999994,0.15926623845502
3.7728,15.208856352188,7.6044715706207,7.6044715706207,-9.6592689704323e-07,5.3069804199596,2.6536415959571,2.6536415959571,1.4534757060954e-09,59.999904780053,1.0063985939228,0.9999999999994,0.15925666345549
3.776,15.242828531873,7.6214575831009,7.6214575831009,-9.6142824846432e-07,5.3367177130392,2.6685101085253,2.6685101085253,-8.1892054242782e-09,59.999905648157,1.0063986512792,0.9999999999994,0.15924709275924
3.7792,15.267800607456,7.6339437171056,7.6339437171056,-9.5122487108142e-07,5.3975926992272,2.6989475996761,2.6989475996761,-7.2592956666486e-09,59.999905876705,1.0063987050131,0.9999999999994,0.15923752635871
3.7824,15.261659617786,7.6308734228655,7.6308734228655,-9.4865038367793e-07,5.4460642608819,2.7231835286378,2.7231835286378,3.0442335629964e-09,59.999905775631,1.0063988151837,0.9999999999994,0.15922796424635
3.7856,15.230332339455,7.6152100118355,7.6152100118355,-9.5706141455754e-07,5.4280816480157,2.7141925312241,2.7141925312241,9.4797371563809e-09,59.999906202912,1.0063989724838,0.9999999999994,0.15921840641461
3.7888,15.195554283342,7.5978208814566,7.5978208814566,-9.6569603629626e-07,5.3522925686716,2.6762979817347,2.6762979817347,3.7337378465991e-09,59.999906670284,1.0063990777988,0.9999999999994,0.15920885285598
3.792,15.194542312836,7.5973146585041,7.5973146585041,-9.6325173745115e-07,5.3108366596811,2.6555698287514,2.6555698287514,-6.7905507765065e-09,59.999906523039,1.0063990987847,0.9999999999994,0.15919930356293
