Time,P_load,P_g1,P_g2,P_bess,Q_load,Q_g1,Q_g2,Q_bess,freq,volt,w_rotor,T_mech
3.7952,15.222074026168,7.6110803553381,7.6110803553381,-9.5263591930839e-07,5.3133273506436,2.6568150006044,2.6568150006044,-8.5503649341887e-09,59.999905619912,1.0063991175945,0.9999999999994,0.15918975852796
3.7984,15.256394537596,7.6282406033462,7.6282406033462,-9.4755419628068e-07,5.3601685268514,2.6802354944571,2.6802354944571,6.957105170761001e-10,59.999905977494,1.0063992913666,0.9999999999994,0.15918021774359
3.8016,15.270780159346,7.6354335887484,7.6354335887484,-9.547592217597e-07,5.4226285641043,2.7114655873499,2.7114655873499,9.0395349017895e-09,59.999906515558,1.0063993661899,0.9999999999994,0.15917068120233
3.8048,15.250630195177,7.6253588063143,7.6253588063143,-9.6508663710151e-07,5.4510314578918,2.7256672363014,2.7256672363014,5.7391239234716e-09,59.999906755737,1.0063994639951,0.9999999999994,0.15916114889672
3.808,15.212452818115,7.60627028761,7.60627028761,-9.6529509682747e-07,5.3929745194742,2.6966390618854,2.6966390618854,-4.9788335895069e-09,59.999906501714,1.0063996180559,0.9999999999994,0.15915162081929
3.8112,15.190165874522,7.5951265722211,7.5951265722211,-9.550817049233e-07,5.3294195080106,2.6648613735632,2.6648613735632,-9.3134289981583e-09,59.999907384112,1.0063997280184,0.9999999999994,0.15914209696263
3.8144,15.20395217397,7.6020195062689,7.6020195062689,-9.4731651887452e-07,5.3054596401726,2.6528812425498,2.6528812425498,-1.6887287967999e-09,59.99990808122,1.0063998291311,0.9999999999994,0.15913257731928
3.8176,15.238151345403,7.6191189915926,7.6191189915926,-9.5184205510942e-07,5.3284473882497,2.6643749652167,2.6643749652167,8.069147702706e-09,59.999908000869,1.0063998094528,0.9999999999994,0.15912306188184
3.8208,15.266519254091,7.6333030192036,7.6333030192036,-9.6295064068991e-07,5.3880591672503,2.6941808243502,2.6941808243502,7.408441674468e-09,59.999907603537,1.0063998552918,0.9999999999994,0.15911355064291
3.824,15.264878995314,7.6324830909516,7.6324830909516,-9.6655334151337e-07,5.4422724869526,2.7212876177072,2.7212876177072,-2.8165299184996e-09,59.999907959232,1.0064000452115,0.9999999999994,0.15910404359508
3.8272,15.235261202989,7.6176744101028,7.6176744101028,-9.5806510908647e-07,5.4381171256827,2.7192102195462,2.7192102195462,-9.4587589736287e-09,59.999908288038,1.0064001666865,0.9999999999994,0.15909454073099
3.8304,15.198424729177,7.5992561440177,7.5992561440177,-9.4841570522333e-07,5.3613769931289,2.6808402343306,2.6808402343306,-3.9507747340062e-09,59.999907935563,1.0064002473747,0.9999999999994,0.15908504204327
3.8336,15.192977388005,7.5965322300664,7.5965322300664,-9.4994913482753e-07,5.3138085964961,2.6570558325959,2.6570558325959,6.6258837263847e-09,59.999907658293,1.0064003304681,0.9999999999994,0.15907554752455
3.8368,15.217723126145,7.6089049269115,7.6089049269115,-9.6036764341199e-07,5.3100864691524,2.6551945857121,2.6551945857121,8.650963949349e-09,59.999908105283,1.0064003945268,0.9999999999994,0.1590660571675
3.84,15.251979096527,7.6260328809339,7.6260328809339,-9.6626646634008e-07,5.3516412555281,2.6759718694963,2.6759718694963,-4.5590665911739006e-10,59.999908626249,1.0064004797608,0.9999999999994,0.15905657096479
3.8432,15.269871804937,7.6349793803134,7.6349793803134,-9.6026032752233e-07,5.4143320568212,2.7073173182838,2.7073173182838,-8.9644692006229e-09,59.999908691198,1.0064004868771,0.9999999999994,0.1590470889091
3.8464,15.254526810579,7.6273070803595,7.6273070803595,-9.5022329604629e-07,5.4504261596357,2.7253645528273,2.7253645528273,-5.9208801731043e-09,59.999908395572,1.0064005657205,0.9999999999994,0.15903761099312
3.8496,15.219628666962,7.6098582368927,7.6098582368927,-9.4907104758414e-07,5.4047236167984,2.7025136270325,2.7025136270325,4.7769265315057e-09,59.999908696007,1.0064007830854,0.9999999999994,0.15902813720955
3.8528,15.192244209699,7.5961657826757,7.5961657826757,-9.5839035384495e-07,5.3371600839957,2.6687316954888,2.6687316954888,9.3572777490059e-09,59.999909363226,1.0064009530944,0.9999999999994,0.15901866755113
3.856,15.200421111008,7.6002540117734,7.6002540117734,-9.6586391406867e-07,5.3072301513271,2.6537665317018,2.6537665317018,1.9223493914371e-09,59.999909657105,1.006400989662,0.9999999999994,0.15900920201057
3.8592,15.231715287232,7.6159009758631,7.6159009758631,-9.6173343362121e-07,5.3224462817487,2.6613744399058,2.6613744399058,-7.9446525705292e-09,59.999909608235,1.0064010375485,0.9999999999994,0.15899974058063
3.8624,15.2625182369,7.6313024893689,7.6313024893689,-9.5143557348345e-07,5.3772012614039,2.6887518749737,2.6887518749737,-7.5535190063085e-09,59.999910455433,1.0064011125603,0.9999999999994,0.15899028325404
3.8656,15.267702305146,7.6338947162618,7.6338947162618,-9.4845134455693e-07,5.4349979565399,2.7176503328192,2.7176503328192,2.5864965454525e-09,59.999911255386,1.0064012335759,0.9999999999994,0.15898083002358
3.8688,15.242071626786,7.6210795864539,7.6210795864539,-9.5669631028122e-07,5.4449527857239,2.7226279943753,2.7226279943753,9.4322251049327e-09,59.999911145436,1.0064012726666,0.9999999999994,0.15897138088203
3.872,15.203575085014,7.6018313689469,7.6018313689469,-9.6561893054803e-07,5.3731907709227,2.686747156046,2.686747156046,4.1649031078067e-09,59.999910548557,1.0064014317819,0.9999999999994,0.15896193582217
3.8752,15.190984723916,7.5955359425009,7.5955359425009,-9.6365603800482e-07,5.3194976121073,2.6599003807872,2.6599003807872,-6.4575178742773e-09,59.999910765778,1.0064015311195,0.9999999999994,0.1589524948368
3.8784,15.211458812185,7.6057727931113,7.6057727931113,-9.5303809018806e-07,5.3072882201717,2.65379549779,2.65379549779,-8.7463918524475e-09,59.999911155414,1.0064016352628,0.9999999999994,0.15894305791874
3.8816,15.246771352122,7.6234290011208,7.6234290011208,-9.4738561982929e-07,5.3415375340022,2.6709200255361,2.6709200255361,2.1558368372382e-10,59.999910889488,1.0064016225678,0.9999999999994,0.1589336250608
3.8848,15.269945879276,7.635016383946,7.635016383946,-9.5413669163094e-07,5.4043614374245,2.7023319913683,2.7023319913683,8.8840464525762e-09,59.999910473859,1.0064016663635,0.9999999999994,0.15892419625583
3.888,15.259622953891,7.6298551263143,7.6298551263143,-9.6477962452914e-07,5.4493057985638,2.7248043354221,2.7248043354221,6.0993689784498e-09,59.999910613501,1.0064017765057,0.9999999999994,0.15891477149666
3.8912,15.22566142047,7.6128745924214,7.6128745924214,-9.6566603715764e-07,5.4203138296992,2.7103086844154,2.7103086844154,-4.5697918232884e-09,59.999911319264,1.0064019284746,0.9999999999994,0.15890535077616
3.8944,15.193015370405,7.5965514070193,7.5965514070193,-9.5564801940741e-07,5.3456345646022,2.6729689786585,2.6729689786585,-9.3954986677401e-09,59.999911099269,1.0064019822056,0.9999999999994,0.15889593408718
3.8976,15.196606624695,7.5983467986079,7.5983467986079,-9.4743781200838e-07,5.308077645918,2.6541903175012,2.6541903175012,-2.1549021381984e-09,59.99991085341,1.0064021053544,0.9999999999994,0.15888652142262
3.9008,15.226847963484,7.613467324122,7.613467324122,-9.51350507465e-07,5.3162718020788,2.6582872238305,2.6582872238305,7.8151397767154e-09,59.999911291141,1.0064022013677,0.9999999999994,0.15887711277536
3.904,15.259860899037,7.6299738077604,7.6299738077604,-9.6240018734058e-07,5.3676274086803,2.6839649480732,2.6839649480732,7.6938561129835e-09,59.999912071257,1.0064022949576,0.9999999999994,0.15886770813831
3.9072,15.269685734576,7.6348864130437,7.6348864130437,-9.6658576495292e-07,5.4286699738891,2.7144863268695,2.7144863268695,-2.3549597236634e-09,59.999912145676,1.0064023120211,0.9999999999994,0.15885830750437
3.9104,15.246430195702,7.6232588397076,7.6232588397076,-9.5860396342995e-07,5.4493483219013,2.7248257205957,2.7248257205957,-9.4007326572767e-09,59.999912135072,1.0064024149928,0.9999999999994,0.15884891086648
3.9136,15.208332398258,7.6042100621952,7.6042100621952,-9.487349178416e-07,5.3838941693444,2.6920988907452,2.6920988907452,-4.376501110749e-09,59.99991277845,1.0064026144049,0.9999999999994,0.15883951821757
3.9168,15.191008408971,7.5955478218143,7.5955478218143,-9.497012843844e-07,5.3245970431802,2.6624501323968,2.6624501323968,6.2848663019992e-09,59.99991345904,1.0064026747036,0.9999999999994,0.15883012955059
3.92,15.207762673398,7.6039247517036,7.6039247517036,-9.5991558727919e-07,5.3063731123691,2.6533379725868,2.6533379725868,8.8360156765795e-09,59.999913470985,1.0064026917737,0.9999999999994,0.15882074485849
3.9232,15.24165806076,7.6208723624587,7.6208723624587,-9.6614552995068e-07,5.3343148183162,2.6673086864297,2.6673086864297,2.4381549122303e-11,59.999912742916,1.0064027755202,0.9999999999994,0.15881136413425
3.9264,15.267288759399,7.6336878001787,7.6336878001787,-9.6053542977612e-07,5.3947722824129,2.6975374091073,2.6975374091073,-8.7988285133642e-09,59.999913014238,1.0064028634205,0.9999999999994,0.15880198737084
3.9296,15.262470759877,7.6312789990012,7.6312789990012,-9.5051378092242e-07,5.44478695659,2.7225448901066,2.7225448901066,-6.2750933770743e-09,59.999913508687,1.006402987703,0.9999999999994,0.15879261456127
3.9328,15.232116117052,7.6161018997962,7.6161018997962,-9.4901054718925e-07,5.4313667662546,2.715835093257,2.715835093257,4.3589677535395e-09,59.999913364454,1.0064030494524,0.9999999999994,0.15878324569854
3.936,15.196982361051,7.5985349455344,7.5985349455344,-9.580317139585e-07,5.3551686889064,2.6777360738272,2.6777360738272,9.4274900336264e-09,59.999913344443,1.0064031141184,0.9999999999994,0.15877388077565
3.9392,15.194397472656,7.597242264041,7.597242264041,-9.6580942042841e-07,5.3121229610008,2.6562130098274,2.6562130098274,2.3855746857171e-09,59.999914345079,1.0064032961784,0.9999999999994,0.15876451978563
3.9424,15.220503652107,7.6102951900656,7.6102951900656,-9.6206720539816e-07,5.3125472607304,2.656424984951,2.656424984951,-7.6813218793093e-09,59.999915102135,1.0064033246498,0.9999999999994,0.15875516272153
3.9456,15.254577919622,7.6273323058751,7.6273323058751,-9.5167201570805e-07,5.3572011878403,2.6787518501429,2.6787518501429,-7.8299606995355e-09,59.999914831564,1.0064033338741,0.9999999999994,0.15874580957639
3.9488,15.270538644169,7.6353128308349,7.6353128308349,-9.4821946979289e-07,5.4195345571938,2.7099185986985,2.7099185986985,2.120952819694e-09,59.999914162776,1.0064034266582,0.9999999999994,0.15873646034327
3.952,15.252489354683,7.626288385794,7.626288385794,-9.5627513688803e-07,5.4508780418018,2.725590534532,2.725590534532,9.3636895018842e-09,59.999914296609,1.0064035940655,0.9999999999994,0.15872711501524
3.9552,15.215317446977,7.6077026251479,7.6077026251479,-9.6552694629489e-07,5.3972355674494,2.6987696106361,2.6987696106361,4.5843521865483e-09,59.999914856949,1.0064036753685,0.9999999999994,0.15871777358538
3.9584,15.190781699152,7.5954345138045,7.5954345138045,-9.6406397945176e-07,5.3324182362461,2.6663607691901,2.6663607691901,-6.1086854446754e-09,59.999914578371,1.0064037394544,0.9999999999994,0.15870843604678
3.9616,15.202321683654,7.6012042863763,7.6012042863763,-9.5348501518405e-07,5.3059959343608,2.6531494226624,2.6531494226624,-8.9203538221776e-09,59.999914538833,1.0064037577295,0.9999999999994,0.15869910239255
3.9648,15.235840280894,7.6179634740043,7.6179634740043,-9.4726416906694e-07,5.3259013363145,2.6631019693622,2.6631019693622,-2.6439629345326e-10,59.999915282572,1.0064039444391,0.9999999999994,0.15868977261581
3.968,15.265655889672,7.6328713400451,7.6328713400451,-9.5351651852661e-07,5.3841037205959,2.6922031202992,2.6922031202992,8.7082230576077e-09,59.999915968882,1.0064039666889,0.9999999999994,0.15868044670967
3.9712,15.266473158446,7.6332801755575,7.6332801755575,-9.6440572094946e-07,5.4402118735234,2.720257321564,2.720257321564,6.4473254933301e-09,59.999915632157,1.0064040087227,0.9999999999994,0.15867112466727
3.9744,15.237726200095,7.618906911424,7.618906911424,-9.6598513908887e-07,5.4412579012434,2.7207806077037,2.7207806077037,-4.1457158579074e-09,59.999915351253,1.0064041380655,0.9999999999994,0.15866180648176
3.9776,15.199704895472,7.5998962567149,7.5998962567149,-9.5622764344717e-07,5.3654338389908,2.6828686900414,2.6828686900414,-9.4537363979182e-09,59.999915752453,1.0064042950837,0.9999999999994,0.15865249214631
3.9808,15.191958332241,7.5960227278996,7.5960227278996,-9.4761083330376e-07,5.3152558863465,2.6577795122445,2.6577795122445,-2.614923942002e-09,59.999916122296,1.0064043456289,0.9999999999994,0.15864318165408
3.984,15.215872346846,7.6079795549469,7.6079795549469,-9.5091406932356e-07,5.3086469774878,2.6544748708604,2.6544748708604,7.5426183414701e-09,59.999915765453,1.0064043410608,0.9999999999994,0.15863387499825
3.9872,15.250864097936,7.6254753909866,7.6254753909866,-9.6185174534813e-07,5.3482999020116,2.6743012153708,2.6743012153708,7.9611575059678e-09,59.999915286412,1.006404357782,0.9999999999994,0.15862457217203
3.9904,15.270267462666,7.6351772120756,7.6351772120756,-9.6653331687917e-07,5.4115584930492,2.7059305487133,2.7059305487133,-1.8856026889809e-09,59.999915770987,1.0064045386957,0.9999999999994,0.15861527316861
3.9936,15.256022966407,7.6280551633813,7.6280551633813,-9.5908767883628e-07,5.4505503824139,2.7254266722806,2.7254266722806,-9.3217025310434e-09,59.999916346644,1.0064046265443,0.9999999999994,0.15860597798121
3.9968,15.221407886875,7.6107478576421,7.6107478576421,-9.4909358491457e-07,5.4096303277388,2.7049669946446,2.7049669946446,-4.7875859184944e-09,59.999916214323,1.0064046938839,0.9999999999994,0.15859668660306
4.0,15.192566572252,7.5963269887262,7.5963269887262,-9.4948968610164e-07,5.3394874677274,2.6698954209925,2.6698954209925,5.9283862872207e-09,59.999916192787,1.0064048158582,0.9999999999994,0.15858739902741
4.0032,15.199650345475,7.5998686505781,7.5998686505781,-9.5949129773234e-07,5.3073748825396,2.6538389275095,2.6538389275095,8.998783213663e-09,59.999917158695,1.0064049167878,0.9999999999994,0.1585781152475
4.0064,15.230453361471,7.6152700300967,7.6152700300967,-9.6603701338523e-07,5.3207097219784,2.6605061858454,2.6605061858454,5.0356205011675e-10,59.999917793619,1.0064049453366,0.9999999999994,0.15856883525659
4.0096,15.261516750741,7.6308017556667,7.6308017556667,-9.6081163928204e-07,5.3743554582699,2.6873289931218,2.6873289931218,-8.6129029805902e-09,59.999917165665,1.0064049314881,0.9999999999994,0.15855955904797
4.0128,15.268076084626,7.6340816113251,7.6340816113251,-9.5077231613599e-07,5.4328530559351,2.7165778981681,2.7165778981681,-6.6165278420107e-09,59.999916621533,1.0064049758627,0.9999999999994,0.15855028661492
4.016,15.243646351966,7.6218669483212,7.6218669483212,-9.4891374775395e-07,5.4462862448003,2.7232947288385,2.7232947288385,3.9294439786157e-09,59.999917057516,1.0064051855909,0.9999999999994,0.15854101795074
4.0192,15.205629999474,7.6028588499501,7.6028588499501,-9.5767862968355e-07,5.3765874114228,2.6884455060689,2.6884455060689,9.4735302495692e-09,59.999917634332,1.0064053176483,0.9999999999994,0.15853175304873
4.0224,15.191370002557,7.5957286077187,7.5957286077187,-9.6575839182113e-07,5.3215085017287,2.6609058552021,2.6609058552021,2.8421554645592e-09,59.999917471973,1.0064053793497,0.9999999999994,0.15852249190223
4.0256,15.21010268862,7.605094754699,7.605094754699,-9.624261909797e-07,5.3073061204577,2.6538044771725,2.6538044771725,-7.3997508488453e-09,59.999917682725,1.006405450815,0.9999999999994,0.15851323450455
4.0288,15.244701758058,7.6223942181049,7.6223942181049,-9.5193667030555e-07,5.3389773823037,2.6696399766899,2.6696399766899,-8.0879360258183e-09,59.999918569282,1.0064055236734,0.9999999999994,0.15850398084905
4.032,15.269081308014,7.6345840997552,7.6345840997552,-9.479587162822e-07,5.400738254293,2.7005204175386,2.7005204175386,1.6486173853812e-09,59.999919069411,1.0064055634372,0.9999999999994,0.15849473092909
4.0352,15.261115075091,7.630601187024,7.630601187024,-9.5580244950852e-07,5.4477638319285,2.7240333608421,2.7240333608421,9.2741802740509e-09,59.999918478815,1.0064055723718,0.9999999999994,0.15848548473801
4.0384,15.228388444191,7.6142381035185,7.6142381035185,-9.6542810739886e-07,5.4247176567144,2.7125105945296,2.7125105945296,4.98199041123e-09,59.999918174217,1.0064056509575,0.9999999999994,0.15847624226921
4.0416,15.194288536052,7.5971880187393,7.5971880187393,-9.6446857283496e-07,5.3492333630712,2.6747684081434,2.6747684081434,-5.7447303881299e-09,59.999918627215,1.0064058521793,0.9999999999994,0.15846700351607
4.0448,15.195407837523,7.5977474313698,7.5977474313698,-9.5397171870337e-07,5.3093974690452,2.654850261556,2.654850261556,-9.0718232605335e-09,59.999919090866,1.0064059477496,0.9999999999994,0.15845776847199
4.048,15.224511350648,7.6122990346371,7.6122990346371,-9.472068322434e-07,5.3145100358443,2.6574063712945,2.6574063712945,-7.4244512581745e-10,59.99991882274,1.0064059397486,0.9999999999994,0.15844853713037
4.0512,15.25852340447,7.6293050658633,7.6293050658633,-9.5291703906761e-07,5.3637736355681,2.6820380829429,2.6820380829429,8.5123026178926e-09,59.999918485187,1.0064060001651,0.9999999999994,0.15843930948464
4.0544,15.270745168978,7.6354161322396,7.6354161322396,-9.6396662431209e-07,5.4258497988516,2.7130762510522,2.7130762510522,6.7819285631836e-09,59.999919265724,1.0064061006118,0.9999999999994,0.15843008552822
4.0576,15.248680618594,7.624384054002,7.624384054002,-9.6622885836703e-07,5.4506363215062,2.7254697228077,2.7254697228077,-3.7109733189062e-09,59.999919636024,1.0064061812507,0.9999999999994,0.15842086525457
4.0608,15.210255773452,7.6051717766951,7.6051717766951,-9.5681639198202e-07,5.3885033854753,2.6944035274825,2.6944035274825,-9.487108353223e-09,59.999919334196,1.006406211015,0.9999999999994,0.15841164865712
4.064,15.19055672959,7.5953220081816,7.5953220081816,-9.4782959614343e-07,5.3267937697406,2.6635485295322,2.6635485295322,-3.0678220561118e-09,59.99991928858,1.0064063908646,0.9999999999994,0.15840243572934
4.0672,15.206152351062,7.6031196097972,7.6031196097972,-9.5053069308701e-07,5.3057176902551,2.6530102925823,2.6530102925823,7.2521392837316e-09,59.999920239476,1.0064064599314,0.9999999999994,0.15839322646469
4.0704,15.24031813487,7.6202024112216,7.6202024112216,-9.6131192928119e-07,5.3314625665504,2.6658825848529,2.6658825848529,8.2095526831897e-09,59.99992062966,1.0064065165709,0.9999999999994,0.15838402085667
4.0736,15.26711280138,7.633599826077,7.633599826077,-9.6643670848232e-07,5.3917090279123,2.6960057964112,2.6960057964112,-1.4111189828777e-09,59.999919961831,1.0064065116875,0.9999999999994,0.15837481889876
4.0768,15.263631191804,7.6318592205082,7.6318592205082,-9.5951857786173e-07,5.4437250673918,2.7220139558647,2.7220139558647,-9.2217329008122e-09,59.999919670487,1.0064066392772,0.9999999999994,0.15836562058447
4.08,15.233698387013,7.6168930354022,7.6168930354022,-9.4949687070288e-07,5.4347865561527,2.7175449903124,2.7175449903124,-5.1742994101474e-09,59.999920410762,1.0064067141541,0.9999999999994,0.15835642590729
4.0832,15.197954160387,7.5990208694768,7.5990208694768,-9.4930902533332e-07,5.3580954375538,2.6791994804992,2.6791994804992,5.5571211079508e-09,59.999920682086,1.0064068251636,0.9999999999994,0.15834723486077
4.0864,15.19407954995,7.5970833249695,7.5970833249695,-9.5909112382807e-07,5.3130380410243,2.6566705795947,2.6566705795947,9.1388650567937e-09,59.999920472196,1.0064068409186,0.9999999999994,0.15833804743843
4.0896,15.219323779548,7.6097052727685,7.6097052727685,-9.6594716509569e-07,5.3115626658486,2.6559327136522,2.6559327136522,9.802139758717101e-10,59.99992063968,1.0064070042717,0.9999999999994,0.15832886363382
4.0928,15.253228432328,7.6266575740054,7.6266575740054,-9.6109211965851e-07,5.3545374009321,2.6774199783414,2.6774199783414,-8.4070994896173e-09,59.999921477169,1.0064070558586,0.9999999999994,0.15831968344047
4.096,15.270173628109,7.6351303242895,7.6351303242895,-9.509920010738e-07,5.4168303339553,2.7085665007354,2.7085665007354,-6.9430588754983e-09,59.99992200671,1.0064071168799,0.9999999999994,0.15831050685196
4.0992,15.253755843042,7.6269216296171,7.6269216296171,-9.4877964855255e-07,5.4505750839007,2.7254390627857,2.7254390627857,3.4897142562164e-09,59.999921648986,1.00640715083,0.9999999999994,0.15830133386186
4.1024,15.217901638149,7.6089947404696,7.6089947404696,-9.5733220259484e-07,5.401038582382,2.7006711425378,2.7006711425378,9.4933853032292e-09,59.999921633961,1.0064072537371,0.9999999999994,0.15829216446376
4.1056,15.191762268673,7.5959248244099,7.5959248244099,-9.6570513587163e-07,5.3350656717581,2.6676845156337,2.6676845156337,3.2911342399905e-09,59.999922052503,1.006407360779,0.9999999999994,0.15828299865123
4.1088,15.201311848551,7.600699393494,7.600699393494,-9.6280625171114e-07,5.3067937378254,2.6535483533537,2.6535483533537,-7.1005106536298e-09,59.999922015485,1.0064073795429,0.9999999999994,0.15827383641789
4.112,15.233650023151,7.6168683616353,7.6168683616353,-9.5224009616287e-07,5.3240387162809,2.6621706872535,2.6621706872535,-8.3263007593437e-09,59.999921429668,1.0064073643681,0.9999999999994,0.15826467775735
4.1152,15.264256821466,7.6321718098095,7.6321718098095,-9.477205137059e-07,5.3804051880614,2.690353873894,2.690353873894,1.1725418083413e-09,59.999921071049,1.0064075309673,0.9999999999994,0.15825552266322
4.1184,15.267556103716,7.633821648785,7.633821648785,-9.5528267286074e-07,5.4376236184676,2.7189632053642,2.7189632053642,9.1637554159241e-09,59.999921854036,1.0064076649942,0.9999999999994,0.15824637112915
4.1216,15.240303271803,7.6201954464465,7.6201954464465,-9.6526913529875e-07,5.4435513279846,2.7219273196933,2.7219273196933,5.3637846578664e-09,59.999922215281,1.0064077165384,0.9999999999994,0.15823722314877
4.1248,15.201660901587,7.6008742875925,7.6008742875925,-9.6486329155092e-07,5.369603600492,2.6849535991611,2.6849535991611,-5.3663130323171e-09,59.999922051811,1.0064077668604,0.9999999999994,0.15822807871573
4.128,15.191305123041,7.5956961503112,7.5956961503112,-9.5449218477241e-07,5.3173495134895,2.658826357591,2.658826357591,-9.2004329941777e-09,59.999922145939,1.0064078308136,0.9999999999994,0.1582189378237
4.1312,15.213701101541,7.6068939512409,7.6068939512409,-9.4721317851013e-07,5.3076761015754,2.6539894637606,2.6539894637606,-1.2174311671541e-09,59.999923235207,1.0064079576043,0.9999999999994,0.15820980046635
4.1344,15.249193512057,7.6246401059246,7.6246401059246,-9.5234227042849e-07,5.3447525576446,2.6725275667745,2.6725275667745,8.2967239713871e-09,59.999923397652,1.0064079600015,0.9999999999994,0.15820066663737
4.1376,15.270544915808,7.6353159381236,7.6353159381236,-9.6344672971251e-07,5.4081730836276,2.7042378553436,2.7042378553436,7.1003064785858e-09,59.999922994448,1.0064079538502,0.9999999999994,0.15819153633044
4.1408,15.257982487679,7.6290349271118,7.6290349271118,-9.6639997665994e-07,5.4503398679806,2.7253214197445,2.7253214197445,-3.2664924625166e-09,59.999922722734,1.0064081388637,0.9999999999994,0.15818240953927
4.144,15.223449361193,7.6117685963975,7.6117685963975,-9.5742405388203e-07,5.4152828771003,2.7077932668344,2.7077932668344,-9.4877192990139e-09,59.999923606261,1.0064082866998,0.9999999999994,0.15817328625756
4.1472,15.192744081394,7.5964157693537,7.5964157693537,-9.4808799425962e-07,5.342348537392,2.6713259886178,2.6713259886178,-3.5126340944197e-09,59.999923887048,1.0064083311969,0.9999999999994,0.15816416647906
4.1504,15.198387413251,7.5992372049168,7.5992372049168,-9.5019743234128e-07,5.3075343895186,2.6539187118626,2.6539187118626,6.9442857624372e-09,59.999923694196,1.0064083477602,0.9999999999994,0.15815505019748
4.1536,15.22903074415,7.6145587353397,7.6145587353397,-9.6079966244416e-07,5.3185687631526,2.6594357314395,2.6594357314395,8.4375026113248e-09,59.999923855582,1.0064083821555,0.9999999999994,0.15814593740657
4.1568,15.260878376237,7.6304825756092,7.6304825756092,-9.6632954507622e-07,5.3712522566951,2.685777408959,2.685777408959,-9.337303235567702e-10,59.999924587466,1.006408509802,0.9999999999994,0.15813682810009
4.16,15.268816667363,7.6344519086294,7.6344519086294,-9.598984057686e-07,5.4309216293397,2.7156121974563,2.7156121974563,-9.1007901388037e-09,59.999924787389,1.0064085230551,0.9999999999994,0.1581277222718
4.1632,15.245011342873,7.622549444638,7.622549444638,-9.4986024923326e-07,5.4478203600141,2.7240617905675,2.7240617905675,-5.5509531097922e-09,59.9999240383,1.0064085547652,0.9999999999994,0.15811861991548
4.1664,15.207202647179,7.6036451965288,7.6036451965288,-9.4915563633145e-07,5.3800713546005,2.6901875075732,2.6901875075732,5.1716728907662e-09,59.999923936523,1.006408715655,0.9999999999994,0.1581095210249
4.1696,15.191566416607,7.5958268373985,7.5958268373985,-9.587106702755e-07,5.3231112387237,2.661707252852,2.661707252852,9.2559208607722e-09,59.999924363046,1.0064088254659,0.9999999999994,0.15810042559387
4.1728,15.209137651969,7.6046122569123,7.6046122569123,-9.658735513986e-07,5.3070823427053,2.6536926145134,2.6536926145134,1.4532719701543e-09,59.999924305067,1.0064088407511,0.9999999999994,0.15809133361619
4.176,15.24311346965,7.6216000880726,7.6216000880726,-9.6137941091866e-07,5.3367679655021,2.6685352917387,2.6685352917387,-8.1818593981411e-09,59.999923868432,1.0064088572836,0.9999999999994,0.15808224508567
4.1792,15.268123143675,7.6341050210006,7.6341050210006,-9.5118475217141e-07,5.3976268671259,2.6989647402923,2.6989647402923,-7.2538737868612e-09,59.999924135958,1.0064089086094,0.9999999999994,0.15807315999614
4.1824,15.262026059036,7.6310566792523,7.6310566792523,-9.4861223069122e-07,5.4461433087112,2.723223108977,2.723223108977,3.0407191612136e-09,59.999925160308,1.0064090732847,0.9999999999994,0.15806407834143
4.1856,15.230708577839,7.6153981667039,7.6153981667039,-9.5701607233822e-07,5.4282885003865,2.7142960134451,2.7142960134451,9.4717003600023e-09,59.999925523229,1.0064091318852,0.9999999999994,0.1580550001154
4.1888,15.195899970971,7.5979937615159,7.5979937615159,-9.6564366124778e-07,5.3524886955235,2.6763961018531,2.6763961018531,3.731541172531e-09,59.999925294505,1.0064092435702,0.9999999999994,0.15804592531189
4.192,15.194846688971,7.5974668826776,7.5974668826776,-9.6320219252817e-07,5.3109608774017,2.6556319942075,2.6556319942075,-6.7842019771429e-09,59.999925362843,1.0064093083563,0.9999999999994,0.15803685392477
4.1952,15.222355563791,7.6112211600026,7.6112211600026,-9.5259513133469e-07,5.3133941867074,2.6568484750543,2.6568484750543,-8.5436688455261e-09,59.999926241823,1.0064093942737,0.9999999999994,0.15802778594792
4.1984,15.25667483787,7.6283807890003,7.6283807890003,-9.4751662694748e-07,5.3602049788606,2.6802537766186,2.6802537766186,6.9410876661843e-10,59.999926200493,1.0064093857794,0.9999999999994,0.15801872137524
4.2016,15.271092945475,7.6355900170343,7.6355900170343,-9.5471517075899e-07,5.4226853635392,2.7114940428698,2.7114940428698,9.0316578823585e-09,59.999925676517,1.0064093979398,0.9999999999994,0.1580096602006
4.2048,15.250983550987,7.6255355194523,7.6255355194523,-9.6503512393185e-07,5.4511532428233,2.7257281843165,2.7257281843165,5.7350745149488e-09,59.99992554071,1.0064094673274,0.9999999999994,0.15800060241793
4.208,15.21282380727,7.6064558179661,7.6064558179661,-9.6524467600096e-07,5.3931732130462,2.6967384646025,2.6967384646025,-4.9738470127644e-09,59.999926276412,1.0064096492069,0.9999999999994,0.15799154802114
4.2112,15.190486100459,7.5952867209214,7.5952867209214,-9.5503995961013e-07,5.329594648684,2.6649489998296,2.6649489998296,-9.3058552027682e-09,59.999926474516,1.0064097176989,0.9999999999994,0.15798249700415
4.2144,15.204223934751,7.6021554221872,7.6021554221872,-9.4728004902835e-07,5.3055854921979,2.6529442243723,2.6529442243723,-1.6882984099829e-09,59.999926308808,1.0064097817404,0.9999999999994,0.1579734493609
4.2176,15.238406083436,7.6192463958553,7.6192463958553,-9.518005293045e-07,5.3284989339303,2.664400793684,2.664400793684,8.0619010702168e-09,59.999926670877,1.0064098376951,0.9999999999994,0.15796440508535
4.2208,15.266799948401,7.6334434013002,7.6334434013002,-9.629001254873e-07,5.3880712367809,2.6941869144445,2.6941869144445,7.4028671805428e-09,59.99992748131,1.0064099188339,0.9999999999994,0.15795536417145
4.224,15.265211969402,7.6326496128478,7.6326496128478,-9.6650164059936e-07,5.4423302656285,2.7213165621238,2.7213165621238,-2.8132209027784e-09,59.999927726048,1.0064099102371,0.9999999999994,0.15794632661316
4.2272,15.235620100155,7.617853893441,7.617853893441,-9.5802174474984e-07,5.4383038932437,2.7193036580243,2.7193036580243,-9.4507274533928e-09,59.999926738982,1.0064099579872,0.9999999999994,0.15793729240447
4.2304,15.198765550855,7.5994265902451,7.5994265902451,-9.4837953256312e-07,5.3615710397577,2.6809373129955,2.6809373129955,-3.9483702446829e-09,59.999926757649,1.0064101168975,0.9999999999994,0.15792826153936
4.2336,15.193263581343,7.5966753619774,7.5966753619774,-9.4991036580809e-07,5.3139441694958,2.6571236743183,2.6571236743183,6.6196764531153e-09,59.999927284841,1.0064101988925,0.9999999999994,0.15791923401184
4.2368,15.217973662741,7.6090302301862,7.6090302301862,-9.603196217515e-07,5.3101692679924,2.6552360401847,2.6552360401847,8.6441549160885e-09,59.999927430904,1.0064102289911,0.9999999999994,0.15791020981589
4.24,15.252236177433,7.6261614560411,7.6261614560411,-9.6621432870855e-07,5.3516726390158,2.675987616062,2.675987616062,-4.5452880567304004e-10,59.999927109952,1.0064102908915,0.9999999999994,0.15790118894555
4.2432,15.270173627236,7.6351303258467,7.6351303258467,-9.6021448329035e-07,5.4143580565545,2.7073303726501,2.7073303726501,-8.956648859304e-09,59.999927650136,1.0064103470671,0.9999999999994,0.15789217139485
4.2464,15.254866372148,7.6274768955418,7.6274768955418,-9.5018645410257e-07,5.4505200864859,2.7254115705076,2.7254115705076,-5.9166553519813e-09,59.999928140685,1.0064104561733,0.9999999999994,0.1578831571578
4.2496,15.219973081698,7.6100304789671,7.6100304789671,-9.4903430917559e-07,5.4049419387612,2.7026228423456,2.7026228423456,4.7721092678909e-09,59.999928083213,1.0064104829448,0.9999999999994,0.15787414622848
4.2528,15.192540402194,7.596313913771,7.596313913771,-9.5834491005979e-07,5.3373409827655,2.6688221994602,2.6688221994602,9.3496458503967e-09,59.999927608102,1.0064105016656,0.9999999999994,0.15786513860093
4.256,15.20068804994,7.6003875159245,7.6003875159245,-9.6581266049597e-07,5.3073315945942,2.6538173078166,2.6538173078166,1.9216982368974e-09,59.999927598013,1.0064106482299,0.9999999999994,0.15785613426921
4.2592,15.231978833857,7.6160327836011,7.6160327836011,-9.6168639254403e-07,5.322491074099,2.661396890384,2.661396890384,-7.937506796989e-09,59.999928511049,1.0064106914592,0.9999999999994,0.15784713322741
4.2624,15.262798830156,7.6314428200979,7.6314428200979,-9.5139717958527e-07,5.3772352402647,2.6887689184258,2.6887689184258,-7.5477952056315e-09,59.999928499162,1.0064107205022,0.9999999999994,0.15783813546961
4.2656,15.268022312284,7.6340547538041,7.6340547538041,-9.4841508182891e-07,5.4350686059054,2.7176857112747,2.7176857112747,2.5833949660445e-09,59.999928133439,1.0064107896124,0.9999999999994,0.1578291409899
4.2688,15.242414557348,7.621251085634,7.621251085634,-9.5665311685278e-07,5.4451091616996,2.7227062357904,2.7227062357904,9.4242047521864e-09,59.999928649331,1.0064109257511,0.9999999999994,0.1578201497824
4.272,15.203912958548,7.6020003402047,7.6020003402047,-9.6556870577754e-07,5.3733713868138,2.6868375179549,2.6868375179549,4.1622846213803e-09,59.999929422186,1.0064109991704,0.9999999999994,0.15781116184122
4.2752,15.191274357024,7.59568079341,7.59568079341,-9.6360820839059e-07,5.3196467352684,2.6599749962317,2.6599749962317,-6.4514532831475e-09,59.999929419435,1.006411028678,0.9999999999994,0.15780217716049
4.2784,15.21171689818,7.6059018702408,7.6059018702408,-9.5299893905965e-07,5.3073864842116,2.6538446835405,2.6538446835405,-8.7394752262679e-09,59.999929137397,1.00641102187,0.9999999999994,0.15779319573433
4.2816,15.247027655474,7.6235571866522,7.6235571866522,-9.4735013551578e-07,5.3415735464732,2.6709380853081,2.6709380853081,2.1443040131733003e-10,59.999929510958,1.0064111621545,0.9999999999994,0.1577842175569
4.2848,15.270227366245,7.6351571610044,7.6351571610044,-9.5409501447501e-07,5.4043816047656,2.7023421282731,2.7023421282731,8.8762873531774e-09,59.999930029971,1.0064111895082,0.9999999999994,0.15777524262234
4.288,15.259941697242,7.6300145315162,7.6300145315162,-9.6473017198127e-07,5.4493828535629,2.7248429158989,2.7248429158989,6.0949712586615e-09,59.999929843298,1.0064112472801,0.9999999999994,0.15776627092483
4.2912,15.226003617529,7.6130457243962,7.6130457243962,-9.656172663784e-07,5.4205285105246,2.710416077438,2.710416077438,-4.5651399287813e-09,59.99992904913,1.0064113146061,0.9999999999994,0.15775730245853
4.2944,15.193332685403,7.5967100985616,7.5967100985616,-9.5560774263882e-07,5.3458008549046,2.6730521771184,2.6730521771184,-9.3878148201912e-09,59.999929525887,1.0064114288206,0.9999999999994,0.15774833721763
4.2976,15.196874039672,7.5984805399733,7.5984805399733,-9.4740339259869e-07,5.3081949990508,2.6542490472382,2.6542490472382,-2.154025600745e-09,59.999930007115,1.0064115011994,0.9999999999994,0.15773937519633
4.3008,15.227078651027,7.6135827014914,7.6135827014914,-9.5131150375683e-07,5.3163430543533,2.6583229029616,2.6583229029616,7.8081013596439e-09,59.999929981982,1.0064115049616,0.9999999999994,0.15773041638881
4.304,15.260102762974,7.6300947730061,7.6300947730061,-9.6235197886448e-07,5.367655670207,2.6839791315753,2.6839791315753,7.6879886199701e-09,59.999929872923,1.0064115117744,0.9999999999994,0.15772146078929
4.3072,15.269982935158,7.6350350465018,7.6350350465018,-9.6653570609188e-07,5.4287004121656,2.7145015985304,2.7145015985304,-2.3520668724984e-09,59.99993065189,1.006411686862,0.9999999999994,0.157712508392
4.3104,15.246759389078,7.6234234694803,7.6234234694803,-9.5856196467134e-07,5.449462873907,2.724883048776,2.724883048776,-9.3927277508397e-09,59.999931311707,1.006411773626,0.9999999999994,0.15770355919116
4.3136,15.208658534829,7.6043731640528,7.6043731640528,-9.4870058893371e-07,5.384098597697,2.6922011574891,2.6922011574891,-4.3736697830079e-09,59.999931107139,1.0064118082894,0.9999999999994,0.15769461318101
4.3168,15.191281063422,7.5956841825532,7.5956841825532,-9.4966474531348e-07,5.3247625837492,2.6625329552515,2.6625329552515,6.2789495321643e-09,59.999930627759,1.0064118432096,0.9999999999994,0.15768567035579
4.32,15.208003932849,7.604045414761,7.604045414761,-9.5986997033354e-07,5.3064574852633,2.6533802114871,2.6533802114871,8.8289987407116e-09,59.999930775619,1.0064118995005,0.9999999999994,0.15767673070977
4.3232,15.241900027589,7.6209933789339,7.6209933789339,-9.6609541046129e-07,5.3343394477058,2.6673210533932,2.6673210533932,2.5310590295295e-11,59.999931154836,1.0064119491496,0.9999999999994,0.15766779423721
4.3264,15.267556022047,7.6338214642525,7.6338214642525,-9.6049107454844e-07,5.394798330164,2.6975504849489,2.6975504849489,-8.791133705043e-09,59.999930708074,1.0064119414139,0.9999999999994,0.15765886093239
4.3296,15.262782443209,7.6314348733448,7.6314348733448,-9.504783228565e-07,5.4448672992248,2.7225851131425,2.7225851131425,-6.2705243576643e-09,59.999930288464,1.0064119855347,0.9999999999994,0.15764993078959
4.3328,15.232448776829,7.6162682623077,7.6162682623077,-9.4897586125161e-07,5.4315561076262,2.7159298153249,2.7159298153249,4.3545036857063e-09,59.999930967256,1.0064121691614,0.9999999999994,0.15764100380311
4.336,15.197292595332,7.5986900958652,7.5986900958652,-9.5798864793201e-07,5.3553378689839,2.677820715856,2.677820715856,9.4197528881456e-09,59.999931774928,1.0064123031588,0.9999999999994,0.15763207996724
4.3392,15.194663030592,7.5973750760351,7.5973750760351,-9.6576023370751e-07,5.3122531260257,2.6562781442147,2.6562781442147,2.3844779485365e-09,59.999931904208,1.0064123220422,0.9999999999994,0.1576231592763
4.3424,15.220750051085,7.6104184223456,7.6104184223456,-9.6202175704724e-07,5.312618939025,2.6564608758298,2.6564608758298,-7.6743928444036e-09,59.999931775017,1.0064123423836,0.9999999999994,0.15761424172462
4.3456,15.254839501045,7.6274631291061,7.6274631291061,-9.5163525644632e-07,5.3572204930909,2.6787615542795,2.6787615542795,-7.8239536336312e-09,59.999932437367,1.0064123870994,0.9999999999994,0.15760532730652
4.3488,15.270831334334,7.6354592081908,7.6354592081908,-9.481850923164e-07,5.4195682943294,2.7099355184681,2.7099355184681,2.1182673393881e-09,59.999932790512,1.0064124606744,0.9999999999994,0.15759641601634
4.352,15.252805496016,7.6264464887171,7.6264464887171,-9.5623410156401e-07,5.4509852118528,2.7256441705166,2.7256441705166,9.3557056215989e-09,59.999932564392,1.0064124718544,0.9999999999994,0.15758750784843
4.3552,15.215649743542,7.6078688061569,7.6078688061569,-9.6547865587475e-07,5.3974329985264,2.6988683774761,2.6988683774761,4.58132141409e-09,59.999931884076,1.0064126144881,0.9999999999994,0.15757860279714
4.3584,15.191082100989,7.5955847474595,7.5955847474595,-9.6401767489744e-07,5.3325603692451,2.6664318870305,2.6664318870305,-6.1029202625379e-09,59.999932279005,1.0064126846882,0.9999999999994,0.15756970085686
4.3616,15.202587722565,7.6013373383855,7.6013373383855,-9.534474953848e-07,5.3060943864445,2.6531986999056,2.6531986999056,-8.9132398023283e-09,59.99993268919,1.0064127820549,0.9999999999994,0.15756080202194
4.3648,15.236082041282,7.6180843864669,7.6180843864669,-9.4723071149761e-07,5.3259664252853,2.6631345648697,2.6631345648697,-2.6509893331770003e-10,59.999932615742,1.0064127673399,0.9999999999994,0.15755190628677
4.368,15.265910724668,7.6329987895091,7.6329987895091,-9.5347713457853e-07,5.3841389977288,2.6922208096152,2.6922208096152,8.7005997851126e-09,59.999932423441,1.0064127851876,0.9999999999994,0.15754301364576
4.3712,15.266776906762,7.6334320816237,7.6334320816237,-9.6435823344324e-07,5.4402589232392,2.7202808969612,2.7202808969612,6.4425931329529e-09,59.999933215374,1.0064128640856,0.9999999999994,0.15753412409329
4.3744,15.238058021935,7.6190728541806,7.6190728541806,-9.6593788180616e-07,5.4413991393524,2.7208512769556,2.7208512769556,-4.1414402416026e-09,59.999933767353,1.0064129560412,0.9999999999994,0.15752523762379
4.3776,15.200022652452,7.6000551675491,7.6000551675491,-9.5618881246343e-07,5.3656192596914,2.682961451092,2.682961451092,-9.4459518830604e-09,59.999933452189,1.0064129830743,0.9999999999994,0.15751635423167
4.3808,15.192225654131,7.5961564210805,7.5961564210805,-9.4757817939772e-07,5.3153995450496,2.6578513922362,2.6578513922362,-2.6136107773255e-09,59.999933181063,1.0064130908132,0.9999999999994,0.15750747391135
4.384,15.216106481386,7.6080966542606,7.6080966542606,-9.5087743135701e-07,5.3087152893545,2.6545090773047,2.6545090773047,7.5358061410714e-09,59.99993367071,1.0064131786498,0.9999999999994,0.15749859665729
4.3872,15.251095009009,7.6255908782826,7.6255908782826,-9.6180588275245e-07,5.348314330852,2.6743084800917,2.6743084800917,7.9550168522145e-09,59.999934540373,1.0064132374952,0.9999999999994,0.15748972246393
4.3904,15.270528648986,7.6353078366972,7.6353078366972,-9.6648475645136e-07,5.4115835960178,2.7059431501931,2.7059431501931,-1.8831286997431e-09,59.99993402826,1.0064132102184,0.9999999999994,0.15748085132572
4.3936,15.256329799239,7.6282086112391,7.6282086112391,-9.5904685770501e-07,5.4506408186202,2.725471940135,2.725471940135,-9.3137435913548e-09,59.999933837975,1.0064132904187,0.9999999999994,0.15747198323712
4.3968,15.221731063958,7.6109094776429,7.6109094776429,-9.4906111314257e-07,5.4098431632054,2.7050734618512,2.7050734618512,-4.7843020285952e-09,59.999934391796,1.0064133692055,0.9999999999994,0.15746311819261
4.4,15.192845899396,7.5964666842297,7.5964666842297,-9.494553924366e-07,5.3396427400476,2.669973107223,2.669973107223,5.9227765904275e-09,59.999934704193,1.0064134533615,0.9999999999994,0.15745425618668
4.4032,15.199885316648,7.5999861679084,7.5999861679084,-9.5944803276362e-07,5.3074899840403,2.6538965282105,2.6538965282105,8.9915784164243e-09,59.999934253919,1.0064134525577,0.9999999999994,0.15744539721381
4.4064,15.230676581,7.6153816713603,7.6153816713603,-9.6598880239071e-07,5.3207604262064,2.6605315877599,2.6605315877599,5.040417006612701e-10,59.99993387461,1.0064135672229,0.9999999999994,0.15743654126851
4.4096,15.261761542403,7.6309241827423,7.6309241827423,-9.6076882442742e-07,5.3743598769076,2.6873312519995,2.6873312519995,-8.6053559037159e-09,59.999934675835,1.0064136457968,0.9999999999994,0.15742768834529
4.4128,15.268352545745,7.6342198730314,7.6342198730314,-9.5073835844726e-07,5.4328883934668,2.7165956162774,2.7165956162774,-6.6116320825062e-09,59.999935237186,1.0064137132323,0.9999999999994,0.15741883843866
4.416,15.243932048133,7.6220098274316,7.6220098274316,-9.4888093379526e-07,5.4464226394229,2.723362975145,2.723362975145,3.9253602321496e-09,59.999934989655,1.0064137223409,0.9999999999994,0.15740999154316
4.4192,15.20591337238,7.6030005679462,7.6030005679462,-9.5763773217733e-07,5.3767708331523,2.6885372664136,2.6885372664136,9.4657126590929e-09,59.999934860191,1.0064137591365,0.9999999999994,0.15740114765331
4.4224,15.191624178089,7.5958557269499,7.5958557269499,-9.6571112866523e-07,5.3216292973942,2.6609663024604,2.6609663024604,2.8406280370362e-09,59.999935192539,1.0064138708218,0.9999999999994,0.15739230676368
4.4256,15.210337762439,7.6052123228745,7.6052123228745,-9.6238235353849e-07,5.3073816593467,2.6538422959013,2.6538422959013,-7.3930580198972e-09,59.999935166069,1.0064138802255,0.9999999999994,0.1573834688688
4.4288,15.244931051167,7.6225088956414,7.6225088956414,-9.5190142541473e-07,5.3390228616744,2.6696627654739,2.6696627654739,-8.0816656080463e-09,59.99993456543,1.0064138689184,0.9999999999994,0.15737463396326
4.432,15.269334049321,7.6347105011169,7.6347105011169,-9.479261593125e-07,5.4007741790445,2.700538428733,2.700538428733,1.6463598680259e-09,59.999934163588,1.0064139802678,0.9999999999994,0.15736580204161
4.4352,15.261406477876,7.6307469191152,7.6307469191152,-9.557635021153e-07,5.4478296443441,2.7240663156573,2.7240663156573,9.2662542989889e-09,59.999934804652,1.0064141325963,0.9999999999994,0.15735697309845
4.4384,15.228694360438,7.6143910922824,7.6143910922824,-9.6538192545815e-07,5.4248875213977,2.7125955751476,2.7125955751476,4.9785202268405e-09,59.999935731998,1.006414192901,0.9999999999994,0.15734814712837
4.4416,15.19457012437,7.5973288440175,7.5973288440175,-9.6442379952526e-07,5.3493940247076,2.6748487878025,2.6748487878025,-5.7392781243658e-09,59.999935733454,1.0064142057524,0.9999999999994,0.15733932412597
4.4448,15.19565239367,7.5978697404349,7.5978697404349,-9.5393563091531e-07,5.3095107368531,2.6549069442208,2.6549069442208,-9.0645365055406e-09,59.999935915567,1.006414224227,0.9999999999994,0.15733050408585
4.448,15.224733051344,7.6124099157706,7.6124099157706,-9.471753784714e-07,5.3145623388883,2.6574325714353,2.6574325714353,-7.4270147590568e-10,59.999936549059,1.0064143524907,0.9999999999994,0.15732168700265
4.4512,15.258742866565,7.6294148274141,7.6294148274141,-9.5288003732547e-07,5.3637884042584,2.6820455156767,2.6820455156767,8.5048346351028e-09,59.999936903348,1.0064143553345,0.9999999999994,0.15731287287099
4.4544,15.270998311795,7.6355427339226,7.6355427339226,-9.6392101063854e-07,5.4258881867944,2.7130954931308,2.7130954931308,6.7768674270433e-09,59.999936232316,1.0064143500775,0.9999999999994,0.1573040616855
4.4576,15.248978028077,7.624532788987,7.624532788987,-9.6618297030905e-07,5.4507456141781,2.7255244169943,2.7255244169943,-3.707082466043e-09,59.999935996922,1.0064144671779,0.9999999999994,0.15729525344084
4.4608,15.21056891577,7.605328378627,7.605328378627,-9.5677892642533e-07,5.3886747355464,2.6944892507721,2.6944892507721,-9.4792543703695e-09,59.999936465803,1.006414610453,0.9999999999994,0.15728644813166
4.464,15.190817156812,7.5954522524988,7.5954522524988,-9.4779875772818e-07,5.3269349574406,2.6636191715957,2.6636191715957,-3.0660775158438e-09,59.999936699255,1.0064146340195,0.9999999999994,0.15727764575262
4.4672,15.206365595046,7.6032262622961,7.6032262622961,-9.5049631082227e-07,5.3058198671854,2.6530614291396,2.6530614291396,7.2455693918881e-09,59.999936306864,1.0064146248658,0.9999999999994,0.15726884629841
4.4704,15.240524120386,7.6203054342264,7.6203054342264,-9.6126824529247e-07,5.3315013269937,2.6659020130059,2.6659020130059,8.2031549349148e-09,59.999936133773,1.0064146364421,0.9999999999994,0.15726004976369
4.4736,15.267352635271,7.6337197730243,7.6337197730243,-9.663899173933e-07,5.3917108632498,2.6960067617558,2.6960067617558,-1.4090796752918e-09,59.999936941761,1.0064147760692,0.9999999999994,0.15725125614317
4.4768,15.263913296067,7.6320003025906,7.6320003025906,-9.5947901426805e-07,5.443771411106,2.7220371751868,2.7220371751868,-9.2138433075047e-09,59.999937460341,1.0064147935004,0.9999999999994,0.15724246543154
4.48,15.233991323278,7.6170395333917,7.6170395333917,-9.4946575767457e-07,5.4349562927184,2.7176299057246,2.7176299057246,-5.1706484549513e-09,59.999936887072,1.0064148265294,0.9999999999994,0.1572336776235
4.4832,15.198220619452,7.5991541293859,7.5991541293859,-9.4927671618471e-07,5.3582646705023,2.6792841446603,2.6792841446603,5.551832014819e-09,59.999936880458,1.0064149647339,0.9999999999994,0.15722489271379
4.4864,15.194304179341,7.5971956699194,7.5971956699194,-9.5905010531534e-07,5.3131419784145,2.6567225958801,2.6567225958801,9.1314999592584e-09,59.999937749952,1.0064150610112,0.9999999999994,0.15721611069712
4.4896,15.219532579946,7.6098097029971,7.6098097029971,-9.6590087739677e-07,5.3116188111425,2.6559608337403,2.6559608337403,9.8024747300729e-10,59.999938003124,1.0064150527393,0.9999999999994,0.15720733156822
4.4928,15.253450844674,7.6267688099279,7.6267688099279,-9.6105064263995e-07,5.3545656587482,2.6774341544868,2.6774341544868,-8.3997164064655e-09,59.99993756286,1.0064150497045,0.9999999999994,0.15719855532184
4.496,15.270433932746,7.6352605061251,7.6352605061251,-9.5095921923034e-07,5.4168666250822,2.7085846932561,2.7085846932561,-6.9378404280775e-09,59.999937584919,1.0064150778935,0.9999999999994,0.15718978195273
4.4992,15.254045359961,7.6270664176204,7.6270664176204,-9.4874861593145e-07,5.4506602831036,2.7254817091396,2.7254817091396,3.4860204681332e-09,59.999938229086,1.0064152310573,0.9999999999994,0.15718101145565
4.5024,15.218196517951,7.6091422103056,7.6091422103056,-9.5729358448115e-07,5.4012092296073,2.7007565131386,2.7007565131386,9.4854942823913e-09,59.999938443437,1.0064152917711,0.9999999999994,0.15717224382536
4.5056,15.192014449443,7.5960509447317,7.5960509447317,-9.6565976112913e-07,5.3352088014078,2.6677561275047,2.6677561275047,3.2891778872386e-09,59.999938052899,1.0064153615464,0.9999999999994,0.15716347905664
4.5088,15.201535914819,7.6008114564219,7.6008114564219,-9.6276387033736e-07,5.3068778095,2.6535904361453,2.6535904361453,-7.094069766937e-09,59.999938215145,1.0064154187596,0.9999999999994,0.15715471714427
4.512,15.233860269996,7.6169735146335,7.6169735146335,-9.522064361052e-07,5.3240700555774,2.6621864037003,2.6621864037003,-8.3197816153595e-09,59.99993886545,1.0064154982119,0.9999999999994,0.15714595808305
4.5152,15.264469336664,7.6322780967077,7.6322780967077,-9.4768994992225e-07,5.3804209782573,2.6903618155388,2.6903618155388,1.1707214603902e-09,59.999939122358,1.0064154789871,0.9999999999994,0.15713720186778
4.5184,15.267795968864,7.6339416105337,7.6339416105337,-9.5524571916604e-07,5.4376762356707,2.7189895602879,2.7189895602879,9.1559045229412e-09,59.999938580067,1.0064154580748,0.9999999999994,0.15712844849326
4.5216,15.240573059577,7.6203303694338,7.6203303694338,-9.6522468062715e-07,5.4436848769439,2.7219941401902,2.7219941401902,5.3599547326846e-09,59.999938508306,1.0064155168357,0.9999999999994,0.15711969795431
4.5248,15.201934068288,7.6010109005768,7.6010109005768,-9.64819978776e-07,5.3697496505716,2.6850266707164,2.6850266707164,-5.361188747421e-09,59.999938899303,1.0064156782945,0.9999999999994,0.15711095024576
4.528,15.191537497475,7.5958123670392,7.5958123670392,-9.5445753355475e-07,5.3174727590345,2.65888802678,2.65888802678,-9.1929912462306e-09,59.999938938462,1.0064157185493,0.9999999999994,0.15710220536244
