Time,P_load,P_g1,P_g2,P_bess,Q_load,Q_g1,Q_g2,Q_bess,freq,volt,w_rotor,T_mech
4.5312,15.213899663532,7.6069932615414,7.6069932615414,-9.4718351959961e-07,5.307762782124,2.6540328503293,2.6540328503293,-1.2172419180415e-09,59.999938291578,1.0064157389852,0.9999999999994,0.15709346329918
4.5344,15.249390944538,7.6247388512159,7.6247388512159,-9.5230740538281e-07,5.3447845742396,2.6725436211927,2.6725436211927,8.2894309071126e-09,59.999938411656,1.006415809678,0.9999999999994,0.15708472405085
4.5376,15.270775048421,7.6354310332518,7.6354310332518,-9.6340308351027e-07,5.4081801988109,2.7042414587996,2.7042414587996,7.0949364932648e-09,59.999939203459,1.0064158854596,0.9999999999994,0.1570759876123
4.5408,15.258253746192,7.62917058517,7.62917058517,-9.6635554873799e-07,5.4504008773913,2.7253519700966,2.7253519700966,-3.2629962049672e-09,59.999939444223,1.0064158906759,0.9999999999994,0.1570672539784
4.544,15.223738135862,7.6119130124604,7.6119130124604,-9.5738792374009e-07,5.4154783962525,2.7078910717373,2.7078910717373,-9.4797491204869e-09,59.999938981465,1.0064159083149,0.9999999999994,0.15705852314401
4.5472,15.193006554153,7.5965470349646,7.5965470349646,-9.4805866174386e-07,5.3424980942785,2.6714008130026,2.6714008130026,-3.5104713720378e-09,59.999939164802,1.006416049332,0.9999999999994,0.15704979510403
4.5504,15.198613421572,7.5993502381708,7.5993502381708,-9.5016519639718e-07,5.3076287726174,2.6539659492455,2.6539659492455,6.937977512741e-09,59.99993986608,1.0064160971771,0.9999999999994,0.15704106985335
4.5536,15.229238102864,7.6146624435558,7.6146624435558,-9.6075823484285e-07,5.3186159606244,2.6594593758586,2.6594593758586,8.4308669883668e-09,59.999939771223,1.0064161224362,0.9999999999994,0.15703234738686
4.5568,15.261103141338,7.6305949867376,7.6305949867376,-9.6628438023964e-07,5.3712726216555,2.6857876368949,2.6857876368949,-9.3212635446597e-10,59.999939338291,1.0064161531805,0.9999999999994,0.15702362769949
4.56,15.269092573651,7.6345898902649,7.6345898902649,-9.5985992451159e-07,5.4309568569384,2.715629856525,2.715629856525,-9.0929858925319e-09,59.999939431156,1.0064162800202,0.9999999999994,0.15701491078613
4.5632,15.245307721875,7.6226976625768,7.6226976625768,-9.4983047176938e-07,5.4479272842937,2.7241152976834,2.7241152976834,-5.5469481046011e-09,59.999940279056,1.006416330442,0.9999999999994,0.15700619664173
4.5664,15.207482333588,7.6037850686022,7.6037850686022,-9.4912538727874e-07,5.3802393002899,2.6902715257513,2.6902715257513,5.1667147646263e-09,59.999940471921,1.0064163361692,0.9999999999994,0.1569974852612
4.5696,15.191794464823,7.5959408902962,7.5959408902962,-9.5867177883953e-07,5.3232443112338,2.661773834418,2.661773834418,9.2484129096165e-09,59.999940092437,1.0064163300619,0.9999999999994,0.15698877663951
4.5728,15.209343772867,7.6047153459893,7.6047153459893,-9.6582905807812e-07,5.307147202606,2.6537250896735,2.6537250896735,1.4528643933278e-09,59.999940258446,1.0064164716654,0.9999999999994,0.1569800707716
4.576,15.243323890059,7.6217053266746,7.6217053266746,-9.6133935305895e-07,5.3367835365201,2.6685431222958,2.6685431222958,-8.1746604561557e-09,59.999940930102,1.0064165010111,0.9999999999994,0.15697136765242
4.5792,15.268351606138,7.6342192803754,7.6342192803754,-9.5115338069343e-07,5.397647467231,2.6989750851331,2.6989750851331,-7.2483528135227e-09,59.999941013207,1.0064165289803,0.9999999999994,0.15696266727694
4.5824,15.262276819562,7.6311820875929,7.6311820875929,-9.4858285333325e-07,5.4462159781144,2.7232594882462,2.7232594882462,3.0374240616996e-09,59.999940821966,1.0064165884593,0.9999999999994,0.15695396964014
4.5856,15.230968158321,7.615527984966,7.615527984966,-9.5697956153047e-07,5.4284522625087,2.7143779387751,2.7143779387751,9.4637350270211e-09,59.999941329381,1.0064167121333,0.9999999999994,0.156945274737
4.5888,15.196141853374,7.5981147312338,7.5981147312338,-9.6560012876877e-07,5.3526171521427,2.6764603749719,2.6764603749719,3.7291696591677e-09,59.999941975692,1.0064167653965,0.9999999999994,0.15693658256252
4.592,15.195059134834,7.5975731339704,7.5975731339704,-9.6316122943113e-07,5.3110648456339,2.6556840230197,2.6556840230197,-6.7780283035755e-09,59.999941963818,1.0064167372068,0.9999999999994,0.15692789311169
4.5952,15.222553928899,7.6113203707113,7.6113203707113,-9.5256280349468e-07,5.3134604577752,2.6568816551625,2.6568816551625,-8.5369215782169e-09,59.999941169887,1.0064167130571,0.9999999999994,0.15691920637951
4.5984,15.25688164246,7.6284842192149,7.6284842192149,-9.4748780767507e-07,5.3602287125335,2.6802656878385,2.6802656878385,6.9272387246074e-10,59.999941031873,1.0064168547771,0.9999999999994,0.15691052236101
4.6016,15.271324499913,7.6357058219733,7.6357058219733,-9.5468017510931e-07,5.4227070702868,2.7115049403573,2.7115049403573,9.0238939373731e-09,59.999941398817,1.0064168968366,0.9999999999994,0.1569018410512
4.6048,15.25123514928,7.6256613463153,7.6256613463153,-9.6499248906471e-07,5.4512337967557,2.7257685051872,2.7257685051872,5.7308967129108e-09,59.999941319227,1.006416968784,0.9999999999994,0.15689316244512
4.608,15.213086023349,7.6065869541148,7.6065869541148,-9.6520270528769e-07,5.3933371613322,2.6968204829421,2.6968204829421,-4.96905870992e-09,59.999941285524,1.006417054363,0.9999999999994,0.1568844865378
4.6112,15.190718371632,7.5954028846251,7.5954028846251,-9.5500651409485e-07,5.3297138752725,2.665008657363,2.665008657363,-9.298290077985e-09,59.999941880257,1.0064171193829,0.9999999999994,0.15687581332429
4.6144,15.204424549482,7.6022557575171,7.6022557575171,-9.4725216446033e-07,5.305661804574,2.6529824246803,2.6529824246803,-1.687671635792e-09,59.999943001624,1.0064171772643,0.9999999999994,0.15686714279965
4.6176,15.238586792454,7.6193367780819,7.6193367780819,-9.5176787000818e-07,5.3285377492299,2.6644202452972,2.6644202452972,8.0547997017263e-09,59.999942612389,1.0064171309815,0.9999999999994,0.15685847495892
4.6208,15.266998013816,7.6335424614561,7.6335424614561,-9.628584738698e-07,5.3880903550766,2.6941965173127,2.6941965173127,7.3971998032034e-09,59.999941941504,1.006417110235,0.9999999999994,0.1568498097972
4.624,15.265458799703,7.6327730554001,7.6327730554001,-9.6645855513593e-07,5.4423680156687,2.7213354806767,2.7213354806767,-2.8101267931893e-09,59.999941885137,1.0064172599083,0.9999999999994,0.15684114730954
4.6272,15.235892257082,7.6179899992585,7.6179899992585,-9.5798673433493e-07,5.4384285898834,2.7193660495878,2.7193660495878,-9.4427707719827e-09,59.999942413597,1.0064173489912,0.9999999999994,0.15683248749105
4.6304,15.199016498411,7.5995520918095,7.5995520918095,-9.4835181426858e-07,5.3617290545793,2.6810163640855,2.6810163640855,-3.945790219037e-09,59.999941767498,1.0064173629442,0.9999999999994,0.1568238303368
4.6336,15.193465204358,7.5967762011633,7.5967762011633,-9.4988014868575e-07,5.3140659613398,2.6571846138681,2.6571846138681,6.6136420400262e-09,59.999941525092,1.006417411355,0.9999999999994,0.15681517584192
4.6368,15.21815347265,7.6091201626459,7.6091201626459,-9.6028033349348e-07,5.3102200768935,2.6552614881525,2.6552614881525,8.6373022028481e-09,59.999942105632,1.0064174690776,0.9999999999994,0.1568065240015
4.64,15.252427962498,7.6262573758391,7.6262573758391,-9.661708814432e-07,5.3516763040254,2.6759894919018,2.6759894919018,-4.5336150627520005e-10,59.999942806796,1.006417507995,0.9999999999994,0.15679787481066
4.6432,15.270399216983,7.6352431477463,7.6352431477463,-9.6017706233552e-07,5.4143808169292,2.7073417959112,2.7073417959112,-8.9489418930789e-09,59.999942519942,1.0064174774428,0.9999999999994,0.15678922826454
4.6464,15.255121814458,7.6276046437037,7.6276046437037,-9.5015784837614e-07,5.4506092005607,2.725456170407,2.725456170407,-5.9123070999161e-09,59.999942258762,1.0064175081052,0.9999999999994,0.15678058435826
4.6496,15.220239984405,7.6101639576518,7.6101639576518,-9.4900593406823e-07,5.4051140687976,2.7027089503672,2.7027089503672,4.767491724113e-09,59.99994269474,1.0064176591007,0.9999999999994,0.15677194308698
4.6528,15.192766200262,7.596426840243,7.596426840243,-9.5830813236862e-07,5.3374604422069,2.6688819723417,2.6688819723417,9.3420225743484e-09,59.999943170568,1.0064177747342,0.9999999999994,0.15676330444584
4.656,15.200880146181,7.6004835913132,7.6004835913132,-9.6576995561335e-07,5.3074179345211,2.6538605208251,2.6538605208251,1.9208536443119e-09,59.999942975232,1.0064177614341,0.9999999999994,0.15675466843001
4.6592,15.232163627601,7.6161252075231,7.6161252075231,-9.6164765480219e-07,5.3225318425143,2.6614173175016,2.6614173175016,-7.9305071693225e-09,59.999942830768,1.006417811002,0.9999999999994,0.15674603503465
4.6624,15.263002088913,7.6315444763068,7.6315444763068,-9.5136717273512e-07,5.3772436409435,2.688773161464,2.688773161464,-7.5419856188307e-09,59.999943694892,1.0064178662635,0.9999999999994,0.15673740425495
4.6656,15.268250769004,7.6341690089282,7.6341690089282,-9.483874038144e-07,5.4350978279132,2.7177003648001,2.7177003648001,2.5805050590287e-09,59.999944320438,1.00641793365,0.9999999999994,0.15672877608608
4.6688,15.242651800613,7.6213697339308,7.6213697339308,-9.5661851106717e-07,5.4452198919107,2.7227616431156,2.7227616431156,9.4162607429807e-09,59.999944187109,1.0064179100844,0.9999999999994,0.15672015052325
4.672,15.20415131104,7.6021195435503,7.6021195435503,-9.6552683400473e-07,5.3735209704771,2.6869123524323,2.6869123524323,4.1595079516098e-09,59.999943778823,1.0064180166925,0.9999999999994,0.15671152756165
4.6752,15.191492549704,7.5957899167867,7.5957899167867,-9.6356853070472e-07,5.3197441453349,2.6600237438677,2.6600237438677,-6.4455616279238e-09,59.999943881045,1.0064180778174,0.9999999999994,0.15670290719651
4.6784,15.211916924853,7.6060019104465,7.6060019104465,-9.5296799682168e-07,5.3074470074599,2.6538749876437,2.6538749876437,-8.7325204732743e-09,59.999944121778,1.0064181343297,0.9999999999994,0.15669428942303
4.6816,15.247215384615,7.623651077841,7.623651077841,-9.4732303704226e-07,5.3416106981013,2.6709567034341,2.6709567034341,2.1348316084528e-10,59.999943229261,1.0064180829329,0.9999999999994,0.15668567423644
4.6848,15.270430438447,7.6352587234808,7.6352587234808,-9.5406191029202e-07,5.4044097363212,2.7023562361178,2.7023562361178,8.868643502081e-09,59.999942868613,1.0064181350988,0.9999999999994,0.15667706163198
4.688,15.260180231178,7.6301338248489,7.6301338248489,-9.6468921263139e-07,5.4494354886127,2.7248692752993,2.7248692752993,6.0904577141899e-09,59.999943544944,1.0064182251774,0.9999999999994,0.1566684516049
4.6912,15.226259715973,7.6131737999464,7.6131737999464,-9.6557672932191e-07,5.4206741342533,2.7104889308954,2.7104889308954,-4.5606871280797e-09,59.999944273906,1.006418295787,0.9999999999994,0.15665984415044
4.6944,15.193562039129,7.5968248021611,7.5968248021611,-9.5557553738156e-07,5.3459395175219,2.6731215505086,2.6731215505086,-9.3801375546298e-09,59.999944224777,1.0064183029698,0.9999999999994,0.15665123926387
4.6976,15.197061522335,7.5985743079194,7.5985743079194,-9.4737706932737e-07,5.3082969851282,2.6543000822884,2.6543000822884,-2.1529667432122e-09,59.99994445856,1.0064184079966,0.9999999999994,0.15664263694044
4.7008,15.227245229114,7.6136660169649,7.6136660169649,-9.512809412244e-07,5.3163812734663,2.6583420544077,2.6583420544077,7.8012086590605e-09,59.999945138637,1.0064184713542,0.9999999999994,0.15663403717544
4.704,15.260279324425,7.6301830799231,7.6301830799231,-9.6231237392802e-07,5.3676552815722,2.6839789789474,2.6839789789474,7.6820423438613e-09,59.999945670024,1.0064185184324,0.9999999999994,0.15662543996414
4.7072,15.270201598072,7.6351444040172,7.6351444040172,-9.664939227743e-07,5.4287266370901,2.7145147524909,2.7145147524909,-2.3493788657704e-09,59.999945168636,1.0064184762753,0.9999999999994,0.15661684530185
4.7104,15.247011132243,7.6235493670475,7.6235493670475,-9.5852789614657e-07,5.4495646482171,2.7249339771561,2.7249339771561,-9.3848005737839e-09,59.999944787059,1.0064185459185,0.9999999999994,0.15660825318384
4.7136,15.208916418867,7.6045021325352,7.6045021325352,-9.4867421740773e-07,5.3842484440635,2.6922761222961,2.6922761222961,-4.3706940472776e-09,59.999945160742,1.0064186466737,0.9999999999994,0.15659966360543
4.7168,15.19149130906,7.5957893317643,7.5957893317643,-9.4963652032133e-07,5.3248745161966,2.6625889630383,2.6625889630383,6.2732048462381e-09,59.999945153701,1.0064186598191,0.9999999999994,0.15659107656194
4.72,15.208177989546,7.6041324693155,7.6041324693155,-9.598327495962e-07,5.3065340409752,2.653418530789,2.653418530789,8.8219474848577e-09,59.99994461173,1.006418636863,0.9999999999994,0.15658249204868
4.7232,15.242075003035,7.6210808926356,7.6210808926356,-9.660535223761e-07,5.334364856329,2.6673337990097,2.6673337990097,2.6040463326502e-11,59.999944298808,1.0064187544556,0.9999999999994,0.15657391006098
4.7264,15.267765031187,7.6339259945956,7.6339259945956,-9.604548501279e-07,5.3948005540177,2.6975516379573,2.6975516379573,-8.783555943684e-09,59.999945131804,1.0064188101124,0.9999999999994,0.15656533059418
4.7296,15.26302265603,7.6315550055035,7.6315550055035,-9.504509536842e-07,5.4449111594648,2.7226070841684,2.7226070841684,-6.2658476498145e-09,59.999945428152,1.0064188865233,0.9999999999994,0.15655675364361
4.7328,15.23268838185,7.6163880904846,7.6163880904846,-9.4894929785377e-07,5.4317023571163,2.7160029806833,2.7160029806833,4.3502337920438e-09,59.999945274615,1.0064188838252,0.9999999999994,0.15654817920463
4.736,15.197510222309,7.5987989354445,7.5987989354445,-9.5795376687983e-07,5.3554772373681,2.6778904411419,2.6778904411419,9.4120349304624e-09,59.999945319543,1.006418914858,0.9999999999994,0.1565396072726
4.7392,15.194856945897,7.5974720596794,7.5974720596794,-9.657191732732e-07,5.31233286546,2.6563180549527,2.6563180549527,2.3832074074311e-09,59.999945882582,1.0064190289789,0.9999999999994,0.15653103784288
4.7424,15.220934480652,7.6105106629374,7.6105106629374,-9.6198434396891e-07,5.3126616992286,2.656482296824,2.656482296824,-7.6676106266761e-09,59.999946283312,1.0064190201146,0.9999999999994,0.15652247091084
4.7456,15.255026618805,7.6275567135489,7.6275567135489,-9.516064759315e-07,5.3572488676116,2.678775782248,2.678775782248,-7.8178738559057e-09,59.999945685419,1.0064189999289,0.9999999999994,0.15651390647186
4.7488,15.271038052937,7.635562592849,7.635562592849,-9.4815884397456e-07,5.4196043941425,2.7099536088318,2.7099536088318,2.1157842895496e-09,59.999945651379,1.0064191172438,0.9999999999994,0.15650534452133
4.752,15.2530356928,7.6265616124838,7.6265616124838,-9.5620131074527e-07,5.4510587852127,2.725680997474,2.725680997474,9.3478026078401e-09,59.999946407019,1.0064192565132,0.9999999999994,0.15649678505465
4.7552,15.215888411644,7.6079881659375,7.6079881659375,-9.6543857625458e-07,5.3975692157922,2.6989365266131,2.6989365266131,4.5781403864614e-09,59.999946844176,1.0064192456384,0.9999999999994,0.15648822806721
4.7584,15.191288071404,7.5956877583825,7.5956877583825,-9.6397928222695e-07,5.3326788131437,2.6664911495149,2.6664911495149,-6.0973239055059e-09,59.999946343596,1.0064192677878,0.9999999999994,0.15647967355443
4.7616,15.202770907532,7.6014289564526,7.6014289564526,-9.5341773635214e-07,5.3061720791395,2.6532375867087,2.6532375867087,-8.9060995944699e-09,59.99994647406,1.0064192806571,0.9999999999994,0.15647112151171
4.7648,15.23625856968,7.6181726760658,7.6181726760658,-9.4720531099833e-07,5.3259933008532,2.6631480429845,2.6631480429845,-2.6561011643464e-10,59.999947007901,1.006419389302,0.9999999999994,0.15646257193448
4.768,15.266093999661,7.6330904521811,7.6330904521811,-9.5344611107673e-07,5.3841452378676,2.6922239698031,2.6922239698031,8.6930929813399e-09,59.999947126998,1.0064193742056,0.9999999999994,0.15645402481818
4.7712,15.266985961131,7.633536633886,7.633536633886,-9.6431894532612e-07,5.4402960775519,2.720299514041,2.720299514041,6.4377543583788e-09,59.999946616945,1.0064193769896,0.9999999999994,0.15644548015823
4.7744,15.238293219971,7.6191904782094,7.6191904782094,-9.6589846465217e-07,5.4415149551845,2.7209092245244,2.7209092245244,-4.1373550794307e-09,59.999946817247,1.0064195106573,0.9999999999994,0.15643693795008
4.7776,15.200257867462,7.6001728005336,7.6001728005336,-9.5615768094294e-07,5.3657445875723,2.6830241551392,2.6830241551392,-9.4381949449868e-09,59.999947593612,1.0064196299161,0.9999999999994,0.15642839818919
4.7808,15.192421253537,7.5962542461573,7.5962542461573,-9.4755341162401e-07,5.3155017233573,2.6579025214073,2.6579025214073,-2.6121257204705e-09,59.999947493427,1.0064196117908,0.9999999999994,0.156419860871
4.784,15.216269209174,7.6081780433338,7.6081780433338,-9.5084884417927e-07,5.3087857823976,2.6545443637278,2.6545443637278,7.5291380866031e-09,59.999946976651,1.0064196028058,0.9999999999994,0.15641132599099
4.7872,15.251262929563,7.6256748635114,7.6256748635114,-9.6176813403795e-07,5.3483346319596,2.6743186703918,2.6743186703918,7.9488080181859e-09,59.999946790953,1.006419603085,0.9999999999994,0.15640279354463
4.7904,15.270734883388,7.6354109786626,7.6354109786626,-9.6644425650991e-07,5.4115858214067,2.7059443024118,2.7059443024118,-1.8808536234018e-09,59.999947305839,1.0064197223299,0.9999999999994,0.15639426352739
4.7936,15.256569247732,7.6283283602443,7.6283283602443,-9.5901379990324e-07,5.4506966217087,2.7254998810184,2.7254998810184,-9.3058682371753e-09,59.999947273812,1.0064197181012,0.9999999999994,0.15638573593476
4.7968,15.221978149295,7.6110330450332,7.6110330450332,-9.4903624015464e-07,5.4100194653188,2.7051616519973,2.7051616519973,-4.7808910192445e-09,59.999946885105,1.0064197484286,0.9999999999994,0.15637721076224
4.8,15.19305832365,7.5965729214749,7.5965729214749,-9.4942890530568e-07,5.339771676623,2.6700376151067,2.6700376151067,5.9173344856125e-09,59.9999471091,1.0064198727191,0.9999999999994,0.15636868800533
4.8032,15.200061850661,7.6000744599146,7.6000744599146,-9.5941279820434e-07,5.3075572161091,2.6539301837485,2.6539301837485,8.9843544049539e-09,59.999947851328,1.0064199762114,0.9999999999994,0.15636016765953
4.8064,15.230841092213,7.615463951758,7.615463951758,-9.6594857214228e-07,5.3207872314958,2.6605450297683,2.6605450297683,5.043340577549101e-10,59.999948360659,1.0064199362826,0.9999999999994,0.15635164972036
4.8096,15.261946623922,7.6310167480473,7.6310167480473,-9.6073369677391e-07,5.3743769251143,2.6873398152643,2.6873398152643,-8.5979241276089e-09,59.999947734902,1.0064199425534,0.9999999999994,0.15634313418334
4.8128,15.268579844223,7.6343335467373,7.6343335467373,-9.5071200418535e-07,5.4329276938579,2.7166153054661,2.7166153054661,-6.6066355072308e-09,59.999948074318,1.0064199845775,0.9999999999994,0.15633462104401
4.816,15.244173065327,7.6221303604642,7.6221303604642,-9.4885591903518e-07,5.446519765615,2.7234115769929,2.7234115769929,3.9214645275814e-09,59.999948787873,1.0064201093684,0.9999999999994,0.15632611029789
4.8192,15.206138753077,7.6031132831156,7.6031132831156,-9.5760486154451e-07,5.3769033454783,2.6886035616608,2.6886035616608,9.4579150080328e-09,59.999948849533,1.0064201268064,0.9999999999994,0.15631760194055
4.8224,15.191809696779,7.5959485110336,7.5959485110336,-9.6567170052415e-07,5.3217321119198,2.6610177487708,2.6610177487708,2.8389336294455e-09,59.999948114653,1.006420169636,0.9999999999994,0.15630909596752
4.8256,15.210506573318,7.6052967529101,7.6052967529101,-9.6234613597093e-07,5.3074325003226,2.6538677553464,2.6538677553464,-7.3865090849948e-09,59.999948384654,1.0064202361107,0.9999999999994,0.15630059237436
4.8288,15.245102442586,7.6225946157529,7.6225946157529,-9.5187389060134e-07,5.3390342164305,2.6696684816689,2.6696684816689,-8.0753326099931e-09,59.999948936926,1.0064203051127,0.9999999999994,0.15629209115665
4.832,15.269515190423,7.6348010958535,7.6348010958535,-9.4790152578546e-07,5.4007876486846,2.700545202146,2.700545202146,1.6442968259103e-09,59.999948863331,1.006420249925,0.9999999999994,0.15628359230996
4.8352,15.261605657898,7.6308465332522,7.6308465332522,-9.5573246219587e-07,5.4478871964534,2.72409513011,2.72409513011,9.2584105533368e-09,59.999948238938,1.006420271447,0.9999999999994,0.15627509582987
4.8384,15.228907715986,7.6144977941335,7.6144977941335,-9.6534347933112e-07,5.4250262321157,2.7126649686458,2.7126649686458,4.9749280095353e-09,59.999948852007,1.0064203475095,0.9999999999994,0.15626660171197
4.8416,15.194772605092,7.5974301088889,7.5974301088889,-9.643866219412e-07,5.3494988436819,2.6749012359106,2.6749012359106,-5.7339936668465e-09,59.999949452855,1.0064204614261,0.9999999999994,0.15625810995186
4.8448,15.19582701301,7.5979570744807,7.5979570744807,-9.5390706243673e-07,5.3095988237711,2.6549510262,2.6549510262,-9.0572315162846e-09,59.999949284044,1.0064204564827,0.9999999999994,0.15624962054513
4.848,15.2248874061,7.6124871173372,7.6124871173372,-9.4715153540846e-07,5.3146210484624,2.6574619646328,2.6574619646328,-7.427767812029101e-10,59.999948809333,1.0064204962207,0.9999999999994,0.15624113348741
4.8512,15.258903140664,7.6294949884388,7.6294949884388,-9.5285088796596e-07,5.3638060582934,2.6820543809331,2.6820543809331,8.4974838164651e-09,59.99994897952,1.0064205536712,0.9999999999994,0.1562326487743
4.8544,15.271190628946,7.6356389163457,7.6356389163457,-9.638833748465e-07,5.4258976880518,2.7131002817982,2.7131002817982,6.7717129050825e-09,59.999949442007,1.0064206159264,0.9999999999994,0.15622416640144
4.8576,15.249192861145,7.6246402293401,7.6246402293401,-9.6614476444193e-07,5.4508138591867,2.7255585773264,2.7255585773264,-3.7033773654266e-09,59.999949277056,1.006420609635,0.9999999999994,0.15621568636446
4.8608,15.210787163517,7.6054375266708,7.6054375266708,-9.5674882307478e-07,5.3888171616796,2.6945605019408,2.6945605019408,-9.4714290466723e-09,59.999949167211,1.0064206417235,0.9999999999994,0.156207208659
4.864,15.19099996715,7.59554368183,7.59554368183,-9.4777532528098e-07,5.3270400475162,2.6636717547569,2.6636717547569,-3.0641783998197e-09,59.999949712229,1.0064207749181,0.9999999999994,0.1561987332807
4.8672,15.206518950171,7.6033029638845,7.6033029638845,-9.5046967170705e-07,5.3058765993683,2.6530898332523,2.6530898332523,7.2391440910682e-09,59.999950362878,1.0064207870945,0.9999999999994,0.15619026022524
4.8704,15.240667438751,7.6203771172193,7.6203771172193,-9.6123246046258e-07,5.3315213317711,2.6659120532782,2.6659120532782,8.196701406435e-09,59.999950214445,1.0064207825876,0.9999999999994,0.15618178948825
4.8736,15.267519681711,7.6338033198226,7.6338033198226,-9.6635078873187e-07,5.3917214103511,2.6960120729753,2.6960120729753,-1.4072279401779e-09,59.999949368779,1.0064208151621,0.9999999999994,0.15617332106543
4.8768,15.264126176568,7.6321067663869,7.6321067663869,-9.5944684886439e-07,5.4438090118807,2.7220560130796,2.7220560130796,-9.2060376662724e-09,59.999949575386,1.0064209273707,0.9999999999994,0.15616485495244
4.88,15.23421974564,7.6171537680905,7.6171537680905,-9.4944204357448e-07,5.4350711815829,2.7176873874192,2.7176873874192,-5.1668814802345e-09,59.999949938666,1.0064209701624,0.9999999999994,0.15615639114497
4.8832,15.198423375031,7.5992555310639,7.5992555310639,-9.4925205476107e-07,5.3583942390151,2.6793489665673,2.6793489665673,5.5467057551802e-09,59.99994987285,1.0064209663835,0.9999999999994,0.15614792963872
4.8864,15.194467347595,7.5972772778314,7.5972772778314,-9.5901674213397e-07,5.3132372955608,2.6567702920532,2.6567702920532,9.1241221964067e-09,59.999949624334,1.0064209499277,0.9999999999994,0.15613947042938
4.8896,15.219685687341,7.6098862803282,7.6098862803282,-9.65862176362e-07,5.3116524650398,2.6559776981927,2.6559776981927,9.801072132205802e-10,59.999950224939,1.0064210928567,0.9999999999994,0.15613101351267
4.8928,15.253619335606,7.6268530788254,7.6268530788254,-9.6101667592342e-07,5.3545663745447,2.6774345497288,2.6774345497288,-8.3924512798631e-09,59.999951043354,1.0064210856464,0.9999999999994,0.15612255888429
4.896,15.270624823022,7.6353559744968,7.6353559744968,-9.5093390896327e-07,5.4168892268824,2.7085960312723,2.7085960312723,-6.9325344219233e-09,59.999950656242,1.0064210923088,0.9999999999994,0.15611410653998
4.8992,15.254255426462,7.6271714740782,7.6271714740782,-9.4872501203054e-07,5.4507427904659,2.7255229997527,2.7255229997527,3.4825070462816e-09,59.99995015415,1.0064211446473,0.9999999999994,0.15610565647546
4.9024,15.218420274066,7.6092541119499,7.6092541119499,-9.5726244564178e-07,5.4013486180089,2.700826244543,2.700826244543,9.4776516528175e-09,59.999950450137,1.0064212615334,0.9999999999994,0.15609720868647
4.9056,15.192210730402,7.5961491087912,7.5961491087912,-9.6562190424597e-07,5.3353043582968,2.6678039431534,2.6678039431534,3.2870727846642e-09,59.999951051158,1.0064212909174,0.9999999999994,0.15608876316875
4.9088,15.201707738955,7.6008973919236,7.6008973919236,-9.6272881918959e-07,5.3069496268038,2.6536263818987,2.6536263818987,-7.0877705930646e-09,59.999950746865,1.0064212852554,0.9999999999994,0.15608031991806
4.912,15.234025135972,7.6170559708615,7.6170559708615,-9.5217999728058e-07,5.3241108677138,2.6622068467518,2.6622068467518,-8.3132124799212e-09,59.999950519872,1.0064212662848,0.9999999999994,0.15607187893015
4.9152,15.264649418053,7.6323681604523,7.6323681604523,-9.476668321263e-07,5.380435651146,2.6903691887848,2.6903691887848,1.169082278335e-09,59.99995105302,1.0064214231648,0.9999999999994,0.1560634402008
4.9184,15.267999645137,7.6340434716804,7.6340434716804,-9.5521644443135e-07,5.4376989947909,2.7190009765034,2.7190009765034,9.1481424164234e-09,59.999951990375,1.0064214655121,0.9999999999994,0.15605500372576
4.9216,15.240783537517,7.6204356313323,7.6204356313323,-9.6518777331898e-07,5.4437760719331,2.7220397740759,2.7220397740759,5.3560156278656e-09,59.999951848652,1.0064214731214,0.9999999999994,0.15604656950084
4.9248,15.202138918197,7.6011133488397,7.6011133488397,-9.6478388488266e-07,5.369872757854,2.6850882611255,2.6850882611255,-5.356225091431e-09,59.99995165752,1.0064215378482,0.9999999999994,0.15603813752179
4.928,15.191713347828,7.5959003154627,7.5959003154627,-9.5443000482081e-07,5.3175545560233,2.6589289619924,2.6589289619924,-9.1855479358755e-09,59.999952353,1.0064216185751,0.9999999999994,0.15602970778444
4.9312,15.21404677833,7.6070668420366,7.6070668420366,-9.4716124497388e-07,5.3078087080363,2.6540558498914,2.6540558498914,-1.216886003866e-09,59.999952715401,1.0064216161415,0.9999999999994,0.15602128028457
4.9344,15.249526795405,7.6248067995169,7.6248067995169,-9.5228014855251e-07,5.3448051373967,2.672553939224,2.672553939224,8.2822540263625e-09,59.999952213388,1.0064215636518,0.9999999999994,0.15601285501798
4.9376,15.270933849872,7.6355104566325,7.6355104566325,-9.6336700795461e-07,5.4081952882475,2.7042490397586,2.7042490397586,7.0894836122668e-09,59.99995135035,1.0064215607764,0.9999999999994,0.15600443198051
4.9408,15.258449260705,7.6292683650855,7.6292683650855,-9.663184460561e-07,5.4504422759957,2.7253727054738,2.7253727054738,-3.2596772579476e-09,59.99995185529,1.0064217214401,0.9999999999994,0.15599601116795
4.944,15.22394814669,7.6120180405077,7.6120180405077,-9.5735893463788e-07,5.4156090034661,2.7079564111763,2.7079564111763,-9.4718366434722e-09,59.999952053337,1.0064217611527,0.9999999999994,0.15598759257614
4.9472,15.193187422162,7.5966374919471,7.5966374919471,-9.4803658085228e-07,5.3426187371182,2.6714611706837,2.6714611706837,-3.5081606894951e-09,59.999951553188,1.0064217711998,0.9999999999994,0.15597917620091
4.9504,15.198757074621,7.5994220875623,7.5994220875623,-9.5014031933058e-07,5.3077144005944,2.6540087994368,2.6540087994368,6.9318084421557e-09,59.999951193773,1.0064218295265,0.9999999999994,0.15597076203811
4.9536,15.229369529517,7.6147281795878,7.6147281795878,-9.607243153036e-07,5.3186394193498,2.6594711413189,2.6594711413189,8.4241867013588e-09,59.999952151335,1.0064218968361,0.9999999999994,0.15596235008357
4.9568,15.26125014446,7.6306685108049,7.6306685108049,-9.6624669775021e-07,5.3712650175177,2.6857838707471,2.6857838707471,-9.3069986478317e-10,59.999952426061,1.0064218772549,0.9999999999994,0.15595394033316
4.96,15.269272402295,7.6346798269902,7.6346798269902,-9.5982864048378e-07,5.430980192116,2.7156415598702,2.7156415598702,-9.0852682242966e-09,59.999952005874,1.0064218484854,0.9999999999994,0.15594553278272
4.9632,15.245508100187,7.6227978740616,7.6227978740616,-9.4980771648389e-07,5.4480235861527,2.7241634841249,2.7241634841249,-5.5428380773976e-09,59.999951808043,1.0064218988385,0.9999999999994,0.15593712742813
4.9664,15.207681806058,7.6038848275931,7.6038848275931,-9.4910229135551e-07,5.3803659127095,2.6903348678501,2.6903348678501,5.1619177833479e-09,59.999952507142,1.0064220472032,0.9999999999994,0.15592872426526
4.9696,15.191957132454,7.5960222467914,7.5960222467914,-9.5864029529085e-07,5.323329180259,2.6618163047479,2.6618163047479,9.2409051601525e-09,59.999952874782,1.0064221042932,0.9999999999994,0.15592032328999
4.9728,15.209482776062,7.6047848701033,7.6047848701033,-9.6579186844304e-07,5.3072020531472,2.6537525506566,2.6537525506566,1.452294921997e-09,59.999952526559,1.006422087999,0.9999999999994,0.15591192449821
4.976,15.24346923293,7.6217780204303,7.6217780204303,-9.6130639667368e-07,5.336802055326,2.6685524172871,2.6685524172871,-8.1675767116733e-09,59.999952356974,1.0064221364761,0.9999999999994,0.15590352788581
4.9792,15.268524629614,7.634305814257,7.634305814257,-9.5112913529315e-07,5.3976539024144,2.6989783381189,2.6989783381189,-7.2427548737856e-09,59.999953148468,1.0064221922188,0.9999999999994,0.15589513344868
4.9824,15.262474806463,7.6312811031741,7.6312811031741,-9.4856073160131e-07,5.4462554146548,2.7232792417625,2.7232792417625,3.0343016314019e-09,59.999953510479,1.0064222150939,0.9999999999994,0.15588674118275
4.9856,15.23116767339,7.615627764565,7.615627764565,-9.5695032430404e-07,5.428576091963,2.7144398884984,2.7144398884984,9.4558277782037e-09,59.999953269564,1.0064222183483,0.9999999999994,0.15587835108392
4.9888,15.19632274111,7.5982051975341,7.5982051975341,-9.6556372862698e-07,5.3527265344079,2.6765151015268,2.6765151015268,3.7266625869336e-09,59.999953289327,1.0064223363574,0.9999999999994,0.15586996314811
4.992,15.19521894773,7.5976530627657,7.5976530627657,-9.6312728000508e-07,5.3111259025188,2.6557145868143,2.6557145868143,-6.7719937922342e-09,59.999954008279,1.0064223645877,0.9999999999994,0.15586157737125
4.9952,15.222699055228,7.6113929560591,7.6113929560591,-9.5253754164695e-07,5.3134949769679,2.6568989499942,2.6568989499942,-8.5301340930837e-09,59.999954092183,1.0064223930516,0.9999999999994,0.15585319374928
4.9984,15.257023636398,7.6285552381475,7.6285552381475,-9.4746617505636e-07,5.3602510219476,2.6802768776157,2.6802768776157,6.9151148374964e-10,59.999953570102,1.0064223632256,0.9999999999994,0.15584481227813
5.0016,15.271488237249,7.6357877124238,7.6357877124238,-9.5465245721443e-07,5.4227359814098,2.7115194307704,2.7115194307704,9.0162205404182e-09,59.999953289309,1.0064224113992,0.9999999999994,0.15583643295376
5.0048,15.251431154244,7.6257593706003,7.6257593706003,-9.6495702467099e-07,5.4512931729031,2.7257982279623,2.7257982279623,5.7266202117002e-09,59.999953698202,1.0064224783959,0.9999999999994,0.15582805577211
5.008,15.213299234027,7.6066935815744,7.6066935815744,-9.6516775351692e-07,5.3934531253981,2.6968784998877,2.6968784998877,-4.9644259905193e-09,59.999953771144,1.0064225053151,0.9999999999994,0.15581968072916
5.0112,15.190902755175,7.5954950985037,7.5954950985037,-9.5497994743574e-07,5.3298219555255,2.6650627324291,2.6650627324291,-9.2907236392803e-09,59.999953382282,1.0064224985035,0.9999999999994,0.15581130782085
5.0144,15.20458200988,7.6023345097061,7.6023345097061,-9.4723119555454e-07,5.3057340795599,2.6530185970451,2.6530185970451,-1.6868910150536e-09,59.999953337712,1.0064226240442,0.9999999999994,0.15580293704318
5.0176,15.238731179098,7.6194089932324,7.6194089932324,-9.5174243832236e-07,5.328556718405,2.6644297646464,2.6644297646464,8.047814194102e-09,59.999954526555,1.0064226636788,0.9999999999994,0.15579456839211
5.0208,15.26715142768,7.6336191900191,7.6336191900191,-9.6282417523619e-07,5.3880868626353,2.6941948056624,2.6941948056624,7.3914610237908e-09,59.99995478556,1.0064226903008,0.9999999999994,0.15578620186364
5.024,15.265642930219,7.6328651422111,7.6328651422111,-9.6642251362229e-07,5.4423980850649,2.7213505497746,2.7213505497746,-2.8072011111829e-09,59.999954314189,1.0064226745518,0.9999999999994,0.15577783745375
5.0272,15.236098878309,7.618093331375,7.618093331375,-9.5795847515658e-07,5.4385370389057,2.7194203082668,2.7194203082668,-9.4348724424563e-09,59.999954340328,1.0064227655191,0.9999999999994,0.15576947515845
5.0304,15.199212327954,7.5996500284975,7.5996500284975,-9.4833089507299e-07,5.3618385332633,2.6810711380085,2.6810711380085,-3.9430848949473e-09,59.999954838034,1.0064228215023,0.9999999999994,0.15576111497375
5.0336,15.193621148636,7.5968541951157,7.5968541951157,-9.4985703499722e-07,5.3141471913181,2.6572252633498,2.6572252633498,6.6077458656282e-09,59.999954660123,1.0064228181646,0.9999999999994,0.15575275689566
5.0368,15.218283691225,7.6091852935736,7.6091852935736,-9.60248205112e-07,5.3102693351886,2.6552861516893,2.6552861516893,8.6304135151521e-09,59.999954155878,1.0064227843539,0.9999999999994,0.15574440092019
5.04,15.252567688539,7.6263272603048,7.6263272603048,-9.6613447166727e-07,5.3516834961243,2.6759931221998,2.6759931221998,-4.5236169479679003e-10,59.99995413804,1.0064229125039,0.9999999999994,0.15573604704337
5.0432,15.270571300621,7.6353292108537,7.6353292108537,-9.6014659339898e-07,5.4143823397987,2.7073425913974,2.7073425913974,-8.9413269274287e-09,59.999954893671,1.0064229380645,0.9999999999994,0.15572769526123
5.0464,15.255314403062,7.6277009592959,7.6277009592959,-9.5013611859636e-07,5.4506615809883,2.7254823945158,2.7254823945158,-5.9078653337542e-09,59.999955055669,1.0064229770885,0.9999999999994,0.15571934556982
5.0496,15.220430360837,7.6102591673427,7.6102591673427,-9.4898451835254e-07,5.4052516298416,2.7027777648271,2.7027777648271,4.763027592468e-09,59.999954372281,1.0064229853774,0.9999999999994,0.15571099796518
5.0528,15.192924224931,7.5965058741591,7.5965058741591,-9.5827831924649e-07,5.3375599163902,2.668931743549,2.668931743549,9.3344073657444e-09,59.999954586495,1.0064230257599,0.9999999999994,0.15570265244335
5.056,15.201022432204,7.6005547558031,7.6005547558031,-9.6573419718801e-07,5.3074655742536,2.6538843747284,2.6538843747284,1.9198613026573e-09,59.999955076123,1.006423088461,0.9999999999994,0.15569430900041
5.0592,15.232303885415,7.616195357732,7.616195357732,-9.6161577579654e-07,5.3225545989433,2.661428729635,2.661428729635,-7.9236241479913e-09,59.999955114695,1.0064230731902,0.9999999999994,0.15568596763241
5.0624,15.263154941015,7.631620923451,7.631620923451,-9.5134392873522e-07,5.3772642833505,2.6887835164097,2.6887835164097,-7.5361105534731e-09,59.999954718508,1.0064230524777,0.9999999999994,0.15567762833542
5.0656,15.268434124654,7.6342607077791,7.6342607077791,-9.483665531563e-07,5.4351365035363,2.7177197362065,2.7177197362065,2.5777790305362e-09,59.999955025048,1.0064231856446,0.9999999999994,0.15566929110552
5.0688,15.242849948006,7.6214688286264,7.6214688286264,-9.5659086703835e-07,5.4453032132666,2.7228033371822,2.7228033371822,9.4083784935986e-09,59.999955651523,1.0064232849444,0.9999999999994,0.1556609559388
5.072,15.204338666835,7.6022132427865,7.6022132427865,-9.6549196989202e-07,5.3736269110645,2.6869653564127,2.6869653564127,4.1565999933213e-09,59.999955822589,1.0064232853532,0.9999999999994,0.15565262283135
5.0752,15.191646943856,7.5958671351239,7.5958671351239,-9.6353559848194e-07,5.3198289949102,2.6600662023029,2.6600662023029,-6.4398078450853e-09,59.99995551767,1.0064232970096,0.9999999999994,0.15564429177927
5.0784,15.212057490768,7.6060722145407,7.6060722145407,-9.5294369672197e-07,5.3074932705383,2.6538981527525,2.6538981527525,-8.7255383097018e-09,59.999955759384,1.0064233238135,0.9999999999994,0.15563596277865
5.0816,15.247356431202,7.6237216221068,7.6237216221068,-9.4730283753889e-07,5.3416204660174,2.6709616208421,2.6709616208421,2.1269652939498001e-10,59.999956521653,1.0064233780309,0.9999999999994,0.15562763582561
5.0848,15.270579114943,7.6353330825146,7.6353330825146,-9.5403591906382e-07,5.4044153824458,2.7023590924377,2.7023590924377,8.8610918062305e-09,59.9999562843,1.0064233621457,0.9999999999994,0.15561931091627
5.088,15.260351208697,7.6302193343472,7.6302193343472,-9.6465519335988e-07,5.4494794408479,2.7248912845038,2.7248912845038,6.0858524980217e-09,59.999955671864,1.0064233495535,0.9999999999994,0.15561098804675
5.0912,15.22645099696,7.6132694611411,7.6132694611411,-9.6554282049196e-07,5.4207955701753,2.7105496817198,2.7105496817198,-4.5563914610119e-09,59.999955739118,1.0064234879648,0.9999999999994,0.15560266721318
5.0944,15.193744174009,7.5969158906768,7.5969158906768,-9.5554987482353e-07,5.3460328287479,2.6731682394145,2.6731682394145,-9.3724768893225e-09,59.999956283334,1.006423589589,0.9999999999994,0.15559434841169
5.0976,15.197214539901,7.5986508376647,7.5986508376647,-9.4735744345553e-07,5.3083756205171,2.6543394331921,2.6543394331921,-2.151762983929e-09,59.999956014202,1.0064235403173,0.9999999999994,0.15558603163843
5.1008,15.227377144472,7.6137319954347,7.6137319954347,-9.5125723367959e-07,5.3164299914751,2.6583664465224,2.6583664465224,7.7944326803034e-09,59.999955521798,1.0064235412582,0.9999999999994,0.15557771688954
5.104,15.260422113586,7.6302544951101,7.6302544951101,-9.6227969135454e-07,5.3676632264565,2.683982984348,2.683982984348,7.6760347737276e-09,59.999955882587,1.0064235793982,0.9999999999994,0.15556940416117
5.1072,15.270380157848,7.6352337044541,7.6352337044541,-9.6645898493762e-07,5.428730570281,2.7145167519151,2.7145167519151,-2.3468560654546e-09,59.99995668704,1.0064236317643,0.9999999999994,0.1555610934495
5.1104,15.247207753744,7.6236476982812,7.6236476982812,-9.5850043324341e-07,5.4496324600415,2.7249679156707,2.7249679156707,-9.3769398956791e-09,59.999956508248,1.0064236331579,0.9999999999994,0.15555278475068
5.1136,15.209106181273,7.6045970345381,7.6045970345381,-9.4865441324005e-07,5.3843763396153,2.6923401029355,2.6923401029355,-4.3675953974737e-09,59.999956232987,1.006423755291,0.9999999999994,0.15554447806089
5.1168,15.191641636329,7.5958645161736,7.5958645161736,-9.4961496583593e-07,5.3249629175514,2.6626331965798,2.6626331965798,6.2675973133233e-09,59.999956918721,1.0064237986009,0.9999999999994,0.1555361733763
5.12,15.208303019754,7.6041950050736,7.6041950050736,-9.5980240055547e-07,5.3065717411949,2.653437413672,2.653437413672,8.8148754015253e-09,59.99995749843,1.0064238613604,0.9999999999994,0.15552787069311
5.1232,15.242195375191,7.6211410991757,7.6211410991757,-9.660184680166e-07,5.3343749344615,2.6673388707234,2.6673388707234,2.6613020343352e-11,59.999957229419,1.0064238090234,0.9999999999994,0.1555195700075
5.1264,15.267905082558,7.6339960405477,7.6339960405477,-9.6042523312619e-07,5.3948099752541,2.6975563810331,2.6975563810331,-8.7760718158667e-09,59.999956763767,1.0064238350505,0.9999999999994,0.15551127131567
5.1296,15.263194170644,7.6316407830531,7.6316407830531,-9.5043009500207e-07,5.4449483756236,2.7226257245602,2.7226257245602,-6.2610843711573e-09,59.999957203587,1.0064238848972,0.9999999999994,0.15550297461382
5.1328,15.232864978983,7.6164764092724,7.6164764092724,-9.4892938386318e-07,5.4318038236695,2.716053746064,2.716053746064,4.346119341751e-09,59.99995764387,1.0064239585135,0.9999999999994,0.15549467989817
5.136,15.197659879399,7.5988737845293,7.5988737845293,-9.5792574073133e-07,5.3555769799324,2.6779403448714,2.6779403448714,9.4043290846733e-09,59.999957628623,1.0064239606796,0.9999999999994,0.15548638716492
5.1392,15.194976862643,7.5975320384943,7.5975320384943,-9.6568480286379e-07,5.3124010688025,2.6563521890193,2.6563521890193,2.3817962493447e-09,59.999957408169,1.0064240347464,0.9999999999994,0.1554780964103
5.1424,15.221052148492,7.6105695171655,7.6105695171655,-9.6195345304769e-07,5.3126849533625,2.6564939561993,2.6564939561993,-7.6609448300786e-09,59.999957795999,1.0064240653436,0.9999999999994,0.15546980763053
5.1456,15.255157443184,7.627622145878,7.627622145878,-9.5158427658243e-07,5.3572503824793,2.678776571853,2.678776571853,-7.8117385309531e-09,59.999957970708,1.0064241045397,0.9999999999994,0.15546152082186
5.1488,15.271185016812,7.6356360947543,7.6356360947543,-9.4813929462315e-07,5.4196250798849,2.7099639836761,2.7099639836761,2.1134608880852e-09,59.999957355978,1.006424035845,0.9999999999994,0.15545323598051
5.152,15.253201781708,7.626644676884,7.626644676884,-9.5617518081112e-07,5.4511273503585,2.7257153118643,2.7257153118643,9.3399645263894e-09,59.999956639141,1.0064240791653,0.9999999999994,0.15544495310273
5.1552,15.21607105821,7.6080795095069,7.6080795095069,-9.6540503531503e-07,5.3976795633685,2.6989917324723,2.6989917324723,4.5748537646651e-09,59.999956924037,1.0064241825432,0.9999999999994,0.15543667218478
5.1584,15.191449130058,7.5957683079785,7.5957683079785,-9.6394735161031e-07,5.3327566866169,2.6665301183065,2.6665301183065,-6.0918637312404e-09,59.999957425572,1.0064242174195,0.9999999999994,0.15542839322291
5.1616,15.202908950705,7.6014979981813,7.6014979981813,-9.5339439480352e-07,5.3062357123381,2.653269435277,2.653269435277,-8.8989402153781e-09,59.999957189855,1.0064241918979,0.9999999999994,0.15542011621339
5.1648,15.236384693447,7.6182357579212,7.6182357579212,-9.4718641497328e-07,5.3260304927096,2.6631666707787,2.6631666707787,-2.6596925105926e-10,59.999957253671,1.0064242812742,0.9999999999994,0.15541184115249
5.168,15.266231782896,7.6331593636026,7.6331593636026,-9.5342178228658e-07,5.3841529877949,2.6922278764719,2.6922278764719,8.6856806761372e-09,59.999958038149,1.0064243482902,0.9999999999994,0.15540356803648
5.1712,15.267153106744,7.6336202264676,7.6336202264676,-9.6428638886905e-07,5.4403088720484,2.7203059428678,2.7203059428678,6.4328362161026e-09,59.999958788685,1.0064243941711,0.9999999999994,0.15539529686165
5.1744,15.238476049209,7.6192819125335,7.6192819125335,-9.6586551770859e-07,5.4415975602222,2.7209505583938,2.7209505583938,-4.1334228878216e-09,59.999958412912,1.0064243620253,0.9999999999994,0.15538702762428
5.1776,15.200435491221,7.6002616324552,7.6002616324552,-9.5613280889537e-07,5.3658546807754,2.6830792334338,2.6830792334338,-9.4304592232916e-09,59.999958396312,1.0064244006022,0.9999999999994,0.15537876032068
5.1808,15.192568474396,7.5963278765704,7.5963278765704,-9.4753496969143e-07,5.3155760347747,2.6579397087619,2.6579397087619,-2.6105105393786e-09,59.999958930422,1.0064244969742,0.9999999999994,0.15537049494714
5.184,15.216390390241,7.6082386537201,7.6082386537201,-9.5082688972389e-07,5.3088209184134,2.6545619632871,2.6545619632871,7.5225878994065e-09,59.999959142203,1.0064244862074,0.9999999999994,0.15536223149997
5.1872,15.251376663445,7.6257317501084,7.6257317501084,-9.6173712435176e-07,5.3483438301385,2.6743233008964,2.6743233008964,7.9425495283939e-09,59.999958656149,1.00642445619,0.9999999999994,0.15535396997549
5.1904,15.270871986759,7.6354795498212,7.6354795498212,-9.6641028849172e-07,5.4115932506376,2.7059480482523,2.7059480482523,-1.8787344271696e-09,59.999958243441,1.0064245539554,0.9999999999994,0.15534571037001
5.1936,15.256740042251,7.6284137769903,7.6284137769903,-9.5898705904709e-07,5.4507358855865,2.7255195440409,2.7255195440409,-9.2980608117108e-09,59.999958969373,1.0064246535748,0.9999999999994,0.15533745267987
5.1968,15.222153874086,7.6111209269116,7.6111209269116,-9.4901767818025e-07,5.4101395073366,2.705221703898,2.705221703898,-4.7773819324802e-09,59.99995910052,1.0064246636416,0.9999999999994,0.15532919690139
5.2,15.193201990983,7.5966447749009,7.5966447749009,-9.4940893723286e-07,5.3398724652562,2.6700880406787,2.6700880406787,5.9120261353124e-09,59.999958564378,1.0064246369938,0.9999999999994,0.15532094303091
5.2032,15.200177930072,7.6001325192741,7.6001325192741,-9.5938406871675e-07,5.3076207161019,2.6539619649457,2.6539619649457,8.9771165382102e-09,59.999958441901,1.0064246387045,0.9999999999994,0.15531269106479
5.2064,15.23096031315,7.6155235817419,7.6155235817419,-9.6591480353432e-07,5.320799934975,2.660551412619,2.660551412619,5.044812613464101e-10,59.999958829319,1.0064247201768,0.9999999999994,0.15530444099936
5.2096,15.262082136832,7.6310845238508,7.6310845238508,-9.6070499105752e-07,5.3743731433272,2.687337955328,2.687337955328,-8.5905883945753e-09,59.999959060656,1.0064247062555,0.9999999999994,0.15529619283099
5.2128,15.268736469298,7.6344118785408,7.6344118785408,-9.5069199170786e-07,5.4329549929207,2.7166289858101,2.7166289858101,-6.601563228906e-09,59.999958533603,1.0064247056121,0.9999999999994,0.15528794655605
5.216,15.24433828794,7.6222129909733,7.6222129909733,-9.4883721198702e-07,5.4466082390095,2.7234558442935,2.7234558442935,3.9177178297798e-09,59.999958802236,1.0064248249297,0.9999999999994,0.15527970217089
5.2192,15.206299372947,7.6031936126193,7.6031936126193,-9.5757836133762e-07,5.3770032178283,2.6886535287741,2.6886535287741,9.4501519467801e-09,59.999959566816,1.0064249185975,0.9999999999994,0.15527145967189
5.2224,15.191945152796,7.5960162585334,7.5960162585334,-9.656386907984e-07,5.3217984434585,2.6610509454041,2.6610509454041,2.8371128519365e-09,59.999959917248,1.006424900755,0.9999999999994,0.15526321905545
5.2256,15.210628473481,7.6053577223438,7.6053577223438,-9.6231617054437e-07,5.3074796182424,2.653891345083,2.653891345083,-7.380075903523e-09,59.999959362915,1.0064248880648,0.9999999999994,0.15525498031793
5.2288,15.245226632189,7.6226567297417,7.6226567297417,-9.5185255004699e-07,5.3390544588033,2.669678633524,2.669678633524,-8.0689541000511e-09,59.999959454924,1.0064248988933,0.9999999999994,0.15524674345574
5.232,15.269655480081,7.6348712597196,7.6348712597196,-9.4788326152037e-07,5.4007959249729,2.7005493707914,2.7005493707914,1.6423854545794e-09,59.999959932769,1.0064249833323,0.9999999999994,0.15523850846527
5.2352,15.26176526185,7.6309263542523,7.6309263542523,-9.5570790713287e-07,5.4479172286473,2.7241101765751,2.7241101765751,9.2506374492157e-09,59.999959946882,1.0064249737536,0.9999999999994,0.15523027534294
5.2384,15.229078898949,7.614583404576,7.614583404576,-9.6531136544854e-07,5.4251331364764,2.7127184509762,2.7127184509762,4.9712443072705e-09,59.999959347165,1.0064249947931,0.9999999999994,0.15522204408515
5.2416,15.194937388557,7.5975125199142,7.5975125199142,-9.6435553970301e-07,5.3495902035153,2.6749469463682,2.6749469463682,-5.7288399191728e-09,59.99995938703,1.0064251030889,0.9999999999994,0.15521381468831
5.2448,15.195972124322,7.59802964936,7.59802964936,-9.5388458331518e-07,5.3096536557027,2.6549784726426,2.6549784726426,-9.0499196738618e-09,59.999959994132,1.0064251815196,0.9999999999994,0.15520558714886
5.248,15.225011036134,7.6125489514279,7.6125489514279,-9.4713398299164e-07,5.3146521763366,2.6574775589418,2.6574775589418,-7.427102671210201e-10,59.999960089121,1.0064251231286,0.9999999999994,0.15519736146323
5.2512,15.259025109756,7.629555991865,7.629555991865,-9.5282818476229e-07,5.3638215292605,2.6820621466439,2.6820621466439,8.4902284828828e-09,59.999959506504,1.0064251079863,0.9999999999994,0.15518913762784
5.2544,15.27133850267,7.6357128719585,7.6357128719585,-9.638521071877e-07,5.4259158026838,2.7131093691724,2.7131093691724,6.7664875375966e-09,59.999959483146,1.006425135008,0.9999999999994,0.15518091563914
5.2576,15.249369477,7.624728556027,7.624728556027,-9.6611273164477e-07,5.4508637026292,2.7255835289576,2.7255835289576,-3.6998185849434e-09,59.9999603092,1.0064252548514,0.9999999999994,0.15517269549358
5.2608,15.210969524566,7.6055287262351,7.6055287262351,-9.5672479826336e-07,5.3889187803507,2.6946113413829,2.6946113413829,-9.4636305052238e-09,59.999960438601,1.0064252709158,0.9999999999994,0.1551644771876
5.264,15.191144233398,7.5956158339655,7.5956158339655,-9.4775801667487e-07,5.3271356739247,2.6637195980728,2.6637195980728,-3.0621538026431e-09,59.99996019657,1.0064253267208,0.9999999999994,0.15515626071768
