Time,P_load,P_g1,P_g2,P_bess,Q_load,Q_g1,Q_g2,Q_bess,freq,volt,w_rotor,T_mech
5.2672,15.206630898405,7.6033589569048,7.6033589569048,-9.5044926924784e-07,5.3059326404484,2.6531178838416,2.6531178838416,7.2328345000143e-09,59.999960764557,1.0064253730608,0.9999999999994,0.15514804608027
5.2704,15.240772796411,7.6204298148051,7.6204298148051,-9.6120306159985e-07,5.3315259935927,2.6659144141374,2.6659144141374,8.1902078778275e-09,59.999961419702,1.0064254255692,0.9999999999994,0.15513983327185
5.2736,15.267642695166,7.6338648451339,7.6338648451339,-9.6631799609944e-07,5.3917146070428,2.6960087011009,2.6960087011009,-1.4055243382567e-09,59.999961388807,1.006425356906,0.9999999999994,0.15513162228888
5.2768,15.264277264342,7.6321823288009,7.6321823288009,-9.594207521245e-07,5.4438393893139,2.7220712314289,2.7220712314289,-9.198301817497e-09,59.999960627981,1.0064253469938,0.9999999999994,0.15512341312786
5.28,15.234384980082,7.6172364037986,7.6172364037986,-9.4942426763024e-07,5.4351732541767,2.7177384531503,2.7177384531503,-5.1630257904808e-09,59.999960496689,1.0064253902637,0.9999999999994,0.15511520578528
5.2832,15.198572458227,7.5993300915089,7.5993300915089,-9.4923350308449e-07,5.3584851389639,2.679394446347,2.679394446347,5.5417118649809e-09,59.999960783142,1.0064255226606,0.9999999999994,0.15510700025762
5.2864,15.194583368944,7.5973353072542,7.5973353072542,-9.589896922966e-07,5.3132984238843,2.6568008859347,2.6568008859347,9.116739033241e-09,59.999960836391,1.0064255401379,0.9999999999994,0.15509879654139
5.2896,15.219785224906,7.6099360677075,7.6099360677075,-9.6582968030837e-07,5.3116861560738,2.6559945733381,2.6559945733381,9.7982925706504e-10,59.999960409572,1.0064255765027,0.9999999999994,0.15509059463309
5.2928,15.253730029425,7.6269084441708,7.6269084441708,-9.609887752838e-07,5.3545678384681,2.6774353111944,2.6774353111944,-8.3852813719489e-09,59.999960966207,1.0064256167989,0.9999999999994,0.15508239452923
5.296,15.270759281058,7.6354232218166,7.6354232218166,-9.5091469261159e-07,5.4168937890887,2.7085983417055,2.7085983417055,-6.9271619476024e-09,59.999961715415,1.0064256674327,0.9999999999994,0.15507419622632
5.2992,15.254403149271,7.6272453537867,7.6272453537867,-9.4870759191245e-07,5.4507903272205,2.7255467973281,2.7255467973281,3.4791377588004e-09,59.999961584614,1.0064256105458,0.9999999999994,0.1550659997209
5.3024,15.218568808792,7.6093283978465,7.6093283978465,-9.5723755217716e-07,5.4014571480909,2.7008805389264,2.7008805389264,9.4698340504312e-09,59.999960755473,1.0064256073887,0.9999999999994,0.1550578050095
5.3056,15.192336916389,7.5962122203425,7.5962122203425,-9.6559012327516e-07,5.3353776383733,2.6678406125935,2.6678406125935,3.2848520915106e-09,59.999960714309,1.0064257178825,0.9999999999994,0.15504961208863
5.3088,15.20182346211,7.6009552719686,7.6009552719686,-9.626997674517e-07,5.3069859153145,2.6536445554812,2.6536445554812,-7.0815867267309e-09,59.999961322974,1.0064257532498,0.9999999999994,0.15504142095486
5.312,15.234132120913,7.6171094816443,7.6171094816443,-9.5215959123341e-07,5.3241331413504,2.6622180127922,2.6622180127922,-8.3066069212953e-09,59.999961215719,1.0064257400274,0.9999999999994,0.15503323160471
5.3152,15.264760144416,7.6324235417611,7.6324235417611,-9.4764981466392e-07,5.3804540300671,2.6903784073106,2.6903784073106,1.1675868281005e-09,59.999960867135,1.0064257863447,0.9999999999994,0.15502504403475
5.3184,15.268136352147,7.634111843262,7.634111843262,-9.55193310509e-07,5.4377268766652,2.7190149463819,2.7190149463819,9.1404499821456e-09,59.999961359813,1.0064258912546,0.9999999999994,0.15501685824153
5.3216,15.240941730045,7.6205147456423,7.6205147456423,-9.6515694540033e-07,5.4438427612386,2.7220731474854,2.7220731474854,5.3519921894622e-09,59.999962074049,1.0064259015792,0.9999999999994,0.15500867422162
5.3248,15.202301588142,7.6011947021486,7.6011947021486,-9.6475374158454e-07,5.3699643394701,2.6851340809613,2.6851340809613,-5.3513892980708e-09,59.999961666068,1.0064258592267,0.9999999999994,0.15500049197158
5.328,15.191856577379,7.5959719485168,7.5959719485168,-9.5440826843443e-07,5.3176350082637,2.6589692171159,2.6589692171159,-9.1781008522182e-09,59.999961143374,1.0064258400893,0.9999999999994,0.15499231148799
5.3312,15.21417429173,7.6071306169155,7.6071306169155,-9.4714484680622e-07,5.3078524036336,2.6540777266308,2.6540777266308,-1.2163990945318e-09,59.999961548422,1.0064259825355,0.9999999999994,0.15498413276743
5.3344,15.249648144611,7.6248674921555,7.6248674921555,-9.5225906797489e-07,5.3448088387221,2.6725558187198,2.6725558187198,8.2751744583691e-09,59.999962131221,1.006425996511,0.9999999999994,0.15497595580649
5.3376,15.271065608641,7.6355763538815,7.6355763538815,-9.6333716287345e-07,5.4081952377718,2.704249043181,2.704249043181,7.083969552841e-09,59.999962021263,1.0064259867376,0.9999999999994,0.15496778060176
5.3408,15.258607963173,7.6293477341499,7.6293477341499,-9.6628726650177e-07,5.4504816594928,2.7253924257338,2.7253924257338,-3.2564990890465e-09,59.99996179566,1.0064260517908,0.9999999999994,0.15495960714985
5.344,15.224122982991,7.6121054764712,7.6121054764712,-9.5733564565438e-07,5.415721552631,2.7080127140824,2.7080127140824,-9.4639724988862e-09,59.999962366016,1.0064261476622,0.9999999999994,0.15495143544734
5.3472,15.193340825278,7.5967142116389,7.5967142116389,-9.4802029881381e-07,5.342700779642,2.6715022206457,2.6715022206457,-3.5057405880139e-09,59.99996268955,1.006426118638,0.9999999999994,0.15494326549087
5.3504,15.198876980356,7.5994820584567,7.5994820584567,-9.5012146785568e-07,5.3077771235011,2.6540401895136,2.6540401895136,6.9257548974281e-09,59.999962196327,1.0064260974386,0.9999999999994,0.15493509727703
5.3536,15.229474462877,7.6147806641386,7.6147806641386,-9.6069645173001e-07,5.3186709572103,2.6594869387824,2.6594869387824,8.4174745425344e-09,59.999961685208,1.0064260785247,0.9999999999994,0.15492693080245
5.3568,15.261371758011,7.6307293352999,7.6307293352999,-9.6621498035904e-07,5.3712611141888,2.6857819474824,2.6857819474824,-9.294143138991801e-10,59.999962079498,1.0064262097163,0.9999999999994,0.15491876606376
5.36,15.269425856092,7.6347565715687,7.6347565715687,-9.5980322706748e-07,5.4309847584226,2.7156438713135,2.7156438713135,-9.0776261388826e-09,59.999962661437,1.0064262183325,0.9999999999994,0.15491060305759
5.3632,15.245669804455,7.6228787438124,7.6228787438124,-9.4979076478279e-07,5.4480906108978,2.7241970245874,2.7241970245874,-5.5386479046892e-09,59.999962350934,1.0064262327315,0.9999999999994,0.15490244178058
5.3664,15.207831159862,7.6039595223878,7.6039595223878,-9.4908509727827e-07,5.3804745447736,2.6903892122151,2.6903892122151,5.1572478930034e-09,59.999962339327,1.0064263060767,0.9999999999994,0.15489428222936
5.3696,15.192074835535,7.5960811161941,7.5960811161941,-9.5861473321737e-07,5.3233957895133,2.6618496376978,2.6618496376978,9.2334018662661e-09,59.999962834626,1.0064263789093,0.9999999999994,0.1548861244006
5.3728,15.209585986267,7.6048364929554,7.6048364929554,-9.6576060863527e-07,5.30722828143,2.653765693036,2.653765693036,1.4515974459075e-09,59.999963532651,1.0064263413557,0.9999999999994,0.15487796829093
5.376,15.243576122693,7.6218314828951,7.6218314828951,-9.6127927390051e-07,5.3368130541338,2.6685579448213,2.6685579448213,-8.160590695399e-09,59.999962579434,1.0064263098532,0.9999999999994,0.15486981389702
5.3792,15.268650113773,7.6343685737581,7.6343685737581,-9.5111065518333e-07,5.3976701585911,2.6989864941776,2.6989864941776,-7.2370994901829e-09,59.999962316256,1.0064263055982,0.9999999999994,0.15486166121554
5.3824,15.262621384535,7.6313544096234,7.6313544096234,-9.485444400516e-07,5.4462915940005,2.7232973592849,2.7232973592849,3.0313183726611e-09,59.999962740407,1.0064264491557,0.9999999999994,0.15485351024314
5.3856,15.231319813035,7.6157038517745,7.6157038517745,-9.5692699387499e-07,5.4286627793364,2.7144832598516,2.7144832598516,9.4479710617146e-09,59.999963363691,1.0064264843264,0.9999999999994,0.1548453609765
5.3888,15.196463269003,7.5982754791371,7.5982754791371,-9.655332258825e-07,5.3528097397155,2.6765567321531,2.6765567321531,3.7240436786583e-09,59.999962774588,1.006426505134,0.9999999999994,0.15483721341231
5.392,15.19534173297,7.5977144729728,7.5977144729728,-9.6309901351221e-07,5.3111837838649,2.6557435554236,2.6557435554236,-6.7660736666101e-09,59.999962990868,1.0064265442155,0.9999999999994,0.15482906754725
5.3952,15.222811901972,7.6114493969084,7.6114493969084,-9.5251794645096e-07,5.3135182161216,2.6569105974292,2.6569105974292,-8.5233206398767e-09,59.999963704551,1.0064266194292,0.9999999999994,0.154820923378
5.3984,15.257132185468,7.6286095300085,7.6286095300085,-9.4745042936964e-07,5.3602523784974,2.6802775836216,2.6802775836216,6.904358264325801e-10,59.999964118901,1.0064265754289,0.9999999999994,0.15481278090125
5.4016,15.271604580073,7.6358459010057,7.6358459010057,-9.5463074996128e-07,5.4227501374685,2.7115265363502,2.7115265363502,9.0086229888659e-09,59.999963475037,1.0064265328522,0.9999999999994,0.15480464011371
5.4048,15.251567905025,7.6258277631413,7.6258277631413,-9.6492740950172e-07,5.4513476497706,2.7258254938101,2.7258254938101,5.7222656194529e-09,59.999963112514,1.0064265447838,0.9999999999994,0.15479650101209
5.408,15.213452538441,7.6067702512357,7.6067702512357,-9.651384385971e-07,5.3935407541646,2.6969223419129,2.6969223419129,-4.9599228132321e-09,59.999963498112,1.0064266852782,0.9999999999994,0.15478836359308
5.4112,15.191034403153,7.5955609399263,7.5955609399263,-9.5495900218057e-07,5.3298908581297,2.665097211353,2.665097211353,-9.2831642070284e-09,59.999963654121,1.006426723997,0.9999999999994,0.15478022785341
5.4144,15.204685342269,7.6023861932212,7.6023861932212,-9.4721595841686e-07,5.3057898927465,2.6530465311877,2.6530465311877,-1.6859848245818e-09,59.999963146362,1.0064267087376,0.9999999999994,0.15477209378978
5.4176,15.2388229598,7.6194549007497,7.6194549007497,-9.5172284721956e-07,5.3285831330168,2.6644429994101,2.6644429994101,8.0409256720745e-09,59.999963200263,1.0064267530134,0.9999999999994,0.15476396139894
5.4208,15.267260796422,7.6336738914121,7.6336738914121,-9.6279576973102e-07,5.388083715269,2.6941932592952,2.6941932592952,7.3856694441449e-09,59.999964097984,1.0064268123058,0.9999999999994,0.15475583067761
5.424,15.26578347696,7.6329354325836,7.6329354325836,-9.6639226198887e-07,5.4424068694686,2.7213549691812,2.7213549691812,-2.8044122470038e-09,59.99996412231,1.0064267783948,0.9999999999994,0.15474770162252
5.4272,15.236251911492,7.6181698649102,7.6181698649102,-9.5793578130301e-07,5.4386169751132,2.7194603033781,2.7194603033781,-9.4270270404191e-09,59.999963536958,1.0064267572979,0.9999999999994,0.15473957423041
5.4304,15.199354927394,7.5997213454559,7.5997213454559,-9.4831550901609e-07,5.3619362704631,2.6811200339257,2.6811200339257,-3.9402763358506e-09,59.999963487237,1.0064268661131,0.9999999999994,0.15473144849803
5.4336,15.193735926292,7.5969116011251,7.5969116011251,-9.4983959068671e-07,5.3142076095262,2.6572554997262,2.6572554997262,6.6019629123165e-09,59.999963874761,1.0064269077365,0.9999999999994,0.15472332442213
5.4368,15.218382569292,7.6092347496668,7.6092347496668,-9.60221914036e-07,5.3102934381317,2.6552982303497,2.6552982303497,8.6235032118392e-09,59.999964104247,1.0064269290938,0.9999999999994,0.15471520199947
5.44,15.252673813099,7.626380339476,7.626380339476,-9.6610382436193e-07,5.3516885525086,2.6759956774632,2.6759956774632,-4.5149423355655004e-10,59.999963329769,1.0064269142863,0.9999999999994,0.15470708122682
5.4432,15.270703440823,7.6353952977051,7.6353952977051,-9.6012169754242e-07,5.4143920458679,2.7073474713424,2.7073474713424,-8.9337887118052e-09,59.999963449078,1.0064269683748,0.9999999999994,0.15469896210093
5.4464,15.25546889083,7.6277782199453,7.6277782199453,-9.5011989354298e-07,5.4507033664422,2.7255033140336,2.7255033140336,-5.9033510239142e-09,59.999964225282,1.0064270268241,0.9999999999994,0.15469084461859
5.4496,15.220587068743,7.6103375382284,7.6103375382284,-9.4896872439412e-07,5.405348865857,2.7028264096684,2.7028264096684,4.7586894635293e-09,59.999964231818,1.0064270132614,0.9999999999994,0.15468272877657
5.4528,15.193051243493,7.5965694004332,7.5965694004332,-9.582542605584e-07,5.3376425325835,2.6689730785932,2.6689730785932,9.3267994558629e-09,59.999963649251,1.0064269765837,0.9999999999994,0.15467461457166
5.456,15.201134283835,7.600610698525,7.600610698525,-9.657040548598e-07,5.3075105890826,2.6539069090457,2.6539069090457,1.9187515028192e-09,59.999963804623,1.0064270783865,0.9999999999994,0.15466650200066
5.4592,15.232420429063,7.6162536463472,7.6162536463472,-9.6158943924842e-07,5.3225629141774,2.6614329140739,2.6614329140739,-7.9168378149749e-09,59.999964323121,1.0064271072806,0.9999999999994,0.15465839106034
5.4624,15.263281335002,7.6316841370883,7.6316841370883,-9.5132628139885e-07,5.3772677270174,2.6887852649289,2.6887852649289,-7.5301873618795e-09,59.999964387684,1.0064271231031,0.9999999999994,0.15465028174753
5.4656,15.268570390237,7.6343288571467,7.6343288571467,-9.4835136968473e-07,5.4351641084974,2.7177335652467,2.7177335652467,2.575186453515e-09,59.999963948378,1.0064271361836,0.9999999999994,0.15464217405903
5.4688,15.242990102579,7.6215389224335,7.6215389224335,-9.565688598543e-07,5.4453771111492,2.7228403125014,2.7228403125014,9.4005499507522e-09,59.999964491194,1.0064272224018,0.9999999999994,0.15463406799165
5.472,15.204479809366,7.6022838308889,7.6022838308889,-9.6546264612101e-07,5.3737018751071,2.6870028651067,2.6870028651067,4.1536026674375e-09,59.999965314798,1.0064272633579,0.9999999999994,0.1546259635422
5.4752,15.191769238032,7.5959282989777,7.5959282989777,-9.6350816929869e-07,5.3198864003954,2.6600949316471,2.6600949316471,-6.4341646128205e-09,59.999965494227,1.0064272591096,0.9999999999994,0.15461786070753
5.4784,15.212158336446,7.6061226540287,7.6061226540287,-9.52924850845e-07,5.3075372687666,2.653920178395,2.653920178395,-8.7185359919912e-09,59.999965207315,1.0064272239743,0.9999999999994,0.15460975948444
5.4816,15.247447879308,7.6237673626633,7.6237673626633,-9.4728818778551e-07,5.3416361035332,2.6709694660283,2.6709694660283,2.1203840064847003e-10,59.999965513118,1.0064273327388,0.9999999999994,0.15460165986978
5.4848,15.270681072873,7.6353840778465,7.6353840778465,-9.5401564393247e-07,5.4044152585434,2.7023590567653,2.7023590567653,8.8536168449247e-09,59.999966163235,1.0064273548616,0.9999999999994,0.15459356186039
5.488,15.260474606622,7.6302810496627,7.6302810496627,-9.6462685730111e-07,5.449499319047,2.7249012497614,2.7249012497614,6.0811802966916e-09,59.999965737655,1.0064273568474,0.9999999999994,0.15458546545312
5.4912,15.226589476318,7.6133387171242,7.6133387171242,-9.6551435703925e-07,5.4208885545833,2.7105961998945,2.7105961998945,-4.5522197693057e-09,59.999964962109,1.0064273545655,0.9999999999994,0.1545773706448
5.4944,15.19387475881,7.5969811996758,7.5969811996758,-9.5552951807546e-07,5.346109819021,2.6732067608708,2.6732067608708,-9.3648303263399e-09,59.999964903823,1.0064274153712,0.9999999999994,0.1545692774323
5.4976,15.197322877994,7.5987050232429,7.5987050232429,-9.4734324306837e-07,5.3084220259514,2.6543626621696,2.6543626621696,-2.150448294224e-09,59.999965257699,1.0064274439559,0.9999999999994,0.15456118581248
5.5008,15.227465440015,7.6137761596055,7.6137761596055,-9.5123919118629e-07,5.3164521973379,2.658377575625,2.658377575625,7.7877515617184e-09,59.999964742475,1.0064274185186,0.9999999999994,0.15455309578219
5.504,15.260512124572,7.6302995168299,7.6302995168299,-9.6225269300477e-07,5.3676674070107,2.6839851006649,2.6839851006649,7.6699819940955e-09,59.999964319696,1.0064273970353,0.9999999999994,0.15454500733832
5.5072,15.270502080765,7.6352946820756,7.6352946820756,-9.6642954294739e-07,5.4287370238904,2.7145200046474,2.7145200046474,-2.3444617937654e-09,59.999964721427,1.006427530795,0.9999999999994,0.15453692047773
5.5104,15.247351740756,7.6237197079226,7.6237197079226,-9.58478298963e-07,5.4496775130124,2.7249904679197,2.7249904679197,-9.3691325510684e-09,59.999965749871,1.0064275913127,0.9999999999994,0.15452883519731
5.5136,15.209248679713,7.6046683001432,7.6046683001432,-9.4863998498392e-07,5.3844674881489,2.6923857031577,2.6923857031577,-4.3644022011363e-09,59.999965692836,1.0064275794659,0.9999999999994,0.15452075149393
5.5168,15.19174926646,7.5959183475859,7.5959183475859,-9.495989022731e-07,5.3250429162764,2.6626732218906,2.6626732218906,6.2620984797406e-09,59.999965451198,1.0064275951566,0.9999999999994,0.1545126693645
5.52,15.208387781757,7.6042374023309,7.6042374023309,-9.5977756656821e-07,5.3066071770946,2.6534551575183,2.6534551575183,8.8077868101656e-09,59.999965994947,1.006427642708,0.9999999999994,0.15450458880589
5.5232,15.242283227388,7.6211850414001,7.6211850414001,-9.6598892233385e-07,5.3343688818358,2.6673358702152,2.6673358702152,2.7061191330911e-11,59.999966619763,1.0064276517619,0.9999999999994,0.15449650981502
5.5264,15.26801333854,7.6340501845132,7.6340501845132,-9.6040102203619e-07,5.3948091545829,2.6975559963538,2.6975559963538,-8.768664994047e-09,59.999966105252,1.0064276072121,0.9999999999994,0.15448843238879
5.5296,15.263321878395,7.6317046528643,7.6317046528643,-9.5041453882455e-07,5.4449835365936,2.7226433305779,2.7226433305779,-6.2562556929195e-09,59.999965591164,1.0064276133576,0.9999999999994,0.15448035652411
5.5328,15.23300029223,7.6165440817975,7.6165440817975,-9.4891475672876e-07,5.4318958940707,2.7160998066272,2.7160998066272,4.3421272703712e-09,59.999966140209,1.0064277335426,0.9999999999994,0.15447228221789
5.536,15.197784912023,7.5989363170419,7.5989363170419,-9.5790309949464e-07,5.355649767151,2.6779767641643,2.6779767641643,9.3966444376298e-09,59.999966464197,1.0064278064123,0.9999999999994,0.15446420946706
5.5392,15.195083560257,7.597585403418,7.597585403418,-9.6565585170435e-07,5.3124515419002,2.656377451183,2.656377451183,2.3802756946039e-09,59.999966035034,1.0064277820485,0.9999999999994,0.15445613826855
5.5424,15.221149784067,7.6106183509463,7.6106183509463,-9.6192784658273e-07,5.3127144527983,2.656508731457,2.656508731457,-7.6543744959642e-09,59.999965770095,1.0064278072745,0.9999999999994,0.15444806861927
5.5456,15.255259979165,7.6276734297304,7.6276734297304,-9.5156735146357e-07,5.3572542944505,2.6787785532694,2.6787785532694,-7.8055615983442e-09,59.999966184981,1.0064278375949,0.9999999999994,0.15444000051618
5.5488,15.271298977075,7.635693090634,7.635693090634,-9.4812518875189e-07,5.4196312118747,2.7099670749493,2.7099670749493,2.1112663174915e-09,59.999966608711,1.0064278535991,0.9999999999994,0.15443193395621
5.552,15.253321135777,7.6267043696604,7.6267043696604,-9.5615456726928e-07,5.4511662540383,2.725734788863,2.725734788863,9.3321834097747e-09,59.999966219391,1.006427819614,0.9999999999994,0.15442386893632
5.5552,15.216197434484,7.608142713598,7.608142713598,-9.6537689102037e-07,5.3977656093454,2.6990347807714,2.6990347807714,4.5714753956644e-09,59.999965854188,1.0064279216902,0.9999999999994,0.15441580545344
5.5584,15.191564488114,7.5958260029746,7.5958260029746,-9.6392060937472e-07,5.3328154077481,2.666559504217,2.666559504217,-6.0865133560599e-09,59.99996610769,1.0064279559663,0.9999999999994,0.15440774350455
5.5616,15.203012576862,7.6015498271463,7.6015498271463,-9.5337624569398e-07,5.3062713330015,2.653287270886,2.653287270886,-8.8917704623801e-09,59.99996649197,1.0064279900399,0.9999999999994,0.15439968308661
5.5648,15.236477459841,7.6182821568646,7.6182821568646,-9.4717286295293e-07,5.32605426734,2.6631785832824,2.6631785832824,-2.6620739431717004e-10,59.999965644386,1.0064279327334,0.9999999999994,0.15439162419658
5.568,15.266328369737,7.633207672613,7.633207672613,-9.5340289885944e-07,5.3841672949463,2.6922350551016,2.6922350551016,8.6783459303943e-09,59.999965470696,1.0064279718955,0.9999999999994,0.15438356683144
5.5712,15.267272692635,7.6336800349744,7.6336800349744,-9.642592252495e-07,5.4403232455417,2.7203131545644,2.7203131545644,6.4278546811173e-09,59.99996615382,1.0064280505339,0.9999999999994,0.15437551098816
5.5744,15.238609979056,7.6193488929922,7.6193488929922,-9.6583782809265e-07,5.4416508251887,2.7209772156587,2.7209772156587,-4.1296135943331e-09,59.999966955036,1.0064280761291,0.9999999999994,0.15436745666375
5.5776,15.20056258025,7.6003251927452,7.6003251927452,-9.5611310431738e-07,5.3659353173428,2.6831195767321,2.6831195767321,-9.4227375400332e-09,59.999967056451,1.0064280441679,0.9999999999994,0.15435940385517
5.5808,15.192670961559,7.5963791358721,7.5963791358721,-9.475216854864e-07,5.3156454254948,2.6579744291119,2.6579744291119,-2.6087882485224e-09,59.999967254406,1.0064281306548,0.9999999999994,0.15435135255944
5.584,15.216477899784,7.6082824241176,7.6082824241176,-9.5081021922751e-07,5.3088528144944,2.6545779362605,2.6545779362605,7.5161322404814e-09,59.999967782958,1.0064281712806,0.9999999999994,0.15434330277355
5.5872,15.251467036247,7.6257769520071,7.6257769520071,-9.6171153969525e-07,5.3483386510305,2.6743207361796,2.6743207361796,7.9362529293936e-09,59.999967901485,1.0064281882293,0.9999999999994,0.1543352544945
5.5904,15.27098026466,7.6355337041244,7.6355337041244,-9.6638165864652e-07,5.4115928933921,2.7059478943166,2.7059478943166,-1.8767411254586e-09,59.999967046622,1.0064281335801,0.9999999999994,0.15432720771932
5.5936,15.25687180544,7.6284796739174,7.6284796739174,-9.589653905445e-07,5.4507759745047,2.72553961306,2.72553961306,-9.2903093928586e-09,59.999966364654,1.0064282046945,0.9999999999994,0.15431916244501
5.5968,15.2222923547,7.6111901825581,7.6111901825581,-9.4900413591722e-07,5.4102420821373,2.7052730157131,2.7052730157131,-4.7737954076025e-09,59.999967338678,1.0064282587587,0.9999999999994,0.1543111186686
5.6,15.193313841926,7.5967007159639,7.5967007159639,-9.4939417743957e-07,5.3399406647062,2.670122165129,2.670122165129,5.9068271616809e-09,59.999967561314,1.0064282759398,0.9999999999994,0.15430307638711
5.6032,15.200265034418,7.6001760869398,7.6001760869398,-9.5936067306836e-07,5.3076671538198,2.6539852084649,2.6539852084649,8.9698691762859e-09,59.999967190024,1.0064282306292,0.9999999999994,0.15429503559758
5.6064,15.231044476174,7.6155656786193,7.6155656786193,-9.6588627547029e-07,5.320816208284,2.6605595738581,2.6605595738581,5.045103428580201e-10,59.999966935985,1.0064283122985,0.9999999999994,0.15428699629704
5.6096,15.262184971202,7.6311359562751,7.6311359562751,-9.6068141317455e-07,5.3743681239152,2.6873354700888,2.6873354700888,-8.5833311980081e-09,59.999967403101,1.0064283586955,0.9999999999994,0.15427895848252
5.6128,15.268860362859,7.6344738405253,7.6344738405253,-9.5067711375932e-07,5.4329650675979,2.7166340475166,2.7166340475166,-6.5964328755408e-09,59.999967385775,1.0064283837967,0.9999999999994,0.15427092215108
5.616,15.244465070235,7.6222763972644,7.6222763972644,-9.4882367534744e-07,5.4466726247193,2.7234880613448,2.7234880613448,3.9140915666214e-09,59.999966888938,1.0064283539191,0.9999999999994,0.15426288729977
5.6192,15.206420461629,7.6032541723585,7.6032541723585,-9.5755707797766e-07,5.3770908265955,2.6886973575937,2.6886973575937,9.4424083403083e-09,59.999967056957,1.006428392084,0.9999999999994,0.15425485392565
5.6224,15.192048627803,7.5960680114012,7.5960680114012,-9.6561081231858e-07,5.3218463039573,2.6610749000647,2.6610749000647,2.8351927650642e-09,59.999967845071,1.0064284569319,0.9999999999994,0.15424682202576
5.6256,15.210721315871,7.6054041588042,7.6054041588042,-9.6229129756178e-07,5.3075039047923,2.6539035126926,2.6539035126926,-7.3737386732894e-09,59.999968075481,1.0064284390599,0.9999999999994,0.15423879159718
5.6288,15.245316731894,7.6227017947153,7.6227017947153,-9.5183628865207e-07,5.3390694180291,2.6696861373761,2.6696861373761,-8.0625417747613e-09,59.999967501264,1.0064283978756,0.9999999999994,0.15423076263698
5.632,15.269753261402,7.6349201653621,7.6349201653621,-9.4787014310035e-07,5.4008113125822,2.7005570886961,2.7005570886961,1.640596377008e-09,59.999967571832,1.0064285064329,0.9999999999994,0.15422273514223
5.6352,15.261881334358,7.6309844054843,7.6309844054843,-9.5568855547012e-07,5.447942801089,2.7241229867933,2.7241229867933,9.2429229746924e-09,59.999968134737,1.0064285858945,0.9999999999994,0.15421470911001
5.6384,15.22920481569,7.6146463779052,7.6146463779052,-9.6528444451197e-07,5.4252026669523,2.7127532400514,2.7127532400514,4.9674884602341e-09,59.999968081056,1.0064286046675,0.9999999999994,0.1542066845374
5.6416,15.195050216539,7.59756894909,7.59756894909,-9.6432953664595e-07,5.349660554308,2.6749821458669,2.6749821458669,-5.7237930548279e-09,59.999967741041,1.006428578347,0.9999999999994,0.1541986614215
5.6448,15.196066391948,7.5980767982984,7.5980767982984,-9.538670307392e-07,5.3097029913508,2.6550031645362,2.6550031645362,-9.0426020589343e-09,59.999967996102,1.0064286027701,0.9999999999994,0.15419063975939
5.648,15.225093565994,7.6125902313856,7.6125902313856,-9.4712148734784e-07,5.3146723286743,2.657487659112,2.657487659112,-7.425308650757901e-10,59.999968694459,1.0064286515341,0.9999999999994,0.15418261954817
5.6512,15.259104768614,7.6295958361855,7.6295958361855,-9.5281075722024e-07,5.3638200162381,2.6820614140222,2.6820614140222,8.4830528118863e-09,59.999968592591,1.0064286195397,0.9999999999994,0.15417460078495
5.6544,15.271430869287,7.6357590700429,7.6357590700429,-9.6382610784157e-07,5.4259218585738,2.7131124208649,2.7131124208649,6.7612082619376e-09,59.999968142162,1.0064285997439,0.9999999999994,0.15416658346683
5.6576,15.249486058112,7.6247868613331,7.6247868613331,-9.6608569485203e-07,5.4509075676331,2.7256054850744,2.7256054850744,-3.6963764951491e-09,59.999967988198,1.0064287012964,0.9999999999994,0.15415856759092
5.6608,15.211103009442,7.6055954836977,7.6055954836977,-9.5670560506655e-07,5.3889950441647,2.6946494971212,2.6946494971212,-9.4558650228925e-09,59.999968546085,1.0064287864629,0.9999999999994,0.15415055315435
5.664,15.191256129886,7.5956717972016,7.5956717972016,-9.4774565313718e-07,5.3272019811395,2.6637527754827,2.6637527754827,-3.0600339724651e-09,59.999968309101,1.0064287617312,0.9999999999994,0.15414254015423
5.6672,15.206718009199,7.6034025271952,7.6034025271952,-9.5043395573298e-07,5.3059814056588,2.6531422901933,2.6531422901933,7.2266180731207e-09,59.999967926185,1.006428755707,0.9999999999994,0.15413452858769
5.6704,15.240856857288,7.6204718600079,7.6204718600079,-9.6117878431222e-07,5.3315389670442,2.6659209245328,2.6659209245328,8.1836834832182e-09,59.999968055393,1.0064287569674,0.9999999999994,0.15412651845185
5.6736,15.267749396443,7.6339182104156,7.6339182104156,-9.6629025911805e-07,5.3917065885599,2.6960047154035,2.6960047154035,-1.4039391447393e-09,59.999968603461,1.006428798453,0.9999999999994,0.15411850974386
5.6768,15.264410893717,7.6322491581134,7.6322491581134,-9.5939958988729e-07,5.4438551210253,2.7220791207291,2.7220791207291,-9.1906263322925e-09,59.999968215237,1.0064287646984,0.9999999999994,0.15411050246085
5.68,15.234524210862,7.6173060337687,7.6173060337687,-9.4941135149641e-07,5.4352542837362,2.7177789912071,2.7177789912071,-5.1591019276611e-09,59.999967766059,1.0064287800661,0.9999999999994,0.15410249659997
5.6832,15.198694380699,7.5993910675883,7.5993910675883,-9.4921988382821e-07,5.3585669888888,2.6794353948725,2.6794353948725,5.5368225441937e-09,59.999968041564,1.0064289286286,0.9999999999994,0.15409449215837
5.6864,15.194682411366,7.5973848432481,7.5973848432481,-9.5896764571566e-07,5.3133397574146,2.6568215762111,2.6568215762111,9.1093562583561e-09,59.99996898524,1.0064289988681,0.9999999999994,0.1540864891332
5.6896,15.219878564551,7.6099827521974,7.6099827521974,-9.6580218804693e-07,5.3117050007965,2.6560040191328,2.6560040191328,9.7944387707447e-10,59.999969104892,1.0064289405551,0.9999999999994,0.15407848752162
5.6928,15.253833718904,7.6269603034359,7.6269603034359,-9.6096575370334e-07,5.3545770566824,2.6774399436335,2.6774399436335,-8.3781893284775e-09,59.999968760872,1.0064289431263,0.9999999999994,0.15407048732079
5.696,15.270880048131,7.635483619772,7.635483619772,-9.5090032952263e-07,5.4169078080095,2.7086053743615,2.7086053743615,-6.9217387970534e-09,59.999969244053,1.0064289832566,0.9999999999994,0.15406248852789
5.6992,15.254528925986,7.6273082565798,7.6273082565798,-9.4869510023285e-07,5.4508276299442,2.7255654717837,2.7255654717837,3.4758845878619e-09,59.999969750018,1.006429024456,0.9999999999994,0.15405449114007
5.7024,15.218688454192,7.6093882351659,7.6093882351659,-9.572176884896e-07,5.4015309426023,2.7009174593781,2.7009174593781,9.4620453202748e-09,59.999969447671,1.0064290015248,0.9999999999994,0.15404649515454
5.7056,15.192436294115,7.5962619238179,7.5962619238179,-9.655633107655e-07,5.3354407218133,2.6678721775356,2.6678721775356,3.2825360032806e-09,59.99996903509,1.0064290734895,0.9999999999994,0.15403850056845
5.7088,15.201915992046,7.6010015514819,7.6010015514819,-9.6267550072179e-07,5.3070186063963,2.6536609242069,2.6536609242069,-7.0754957237045e-09,59.999969540169,1.00642913056,0.9999999999994,0.154030507379
5.712,15.234226104279,7.6171564877727,7.6171564877727,-9.5214399777339e-07,5.3241411832141,2.6622220568365,2.6622220568365,-8.2999746648507e-09,59.999969952012,1.0064291565023,0.9999999999994,0.15402251558339
5.7152,15.264855787263,7.6324713774942,7.6324713774942,-9.4763776478794e-07,5.380460213759,2.6903815221469,2.6903815221469,1.1662077724036e-09,59.999969293367,1.0064290781466,0.9999999999994,0.15401452517879
5.7184,15.268246094338,7.6341667286059,7.6341667286059,-9.5517518960322e-07,5.4377495507549,2.7190263063088,2.7190263063088,9.1328171968663e-09,59.999968529576,1.0064290815013,0.9999999999994,0.15400653616242
5.7216,15.241064379961,7.620576084815,7.620576084815,-9.6513103569614e-07,5.4439009793071,2.722102279252,2.722102279252,5.3479018735858e-09,59.999968632209,1.0064291407452,0.9999999999994,0.15399854853148
5.7248,15.202426376283,7.6012571107007,7.6012571107007,-9.6472839152622e-07,5.3700265740366,2.6851652212237,2.6851652212237,-5.3466604885293e-09,59.999969210337,1.0064291918944,0.9999999999994,0.15399056228317
5.728,15.191960205073,7.5960237767852,7.5960237767852,-9.5439131504846e-07,5.3176895209353,2.6589964963768,2.6589964963768,-9.1706551187548e-09,59.9999689732,1.0064291823816,0.9999999999994,0.1539825774147
5.7312,15.214255429723,7.6071712002261,7.6071712002261,-9.4713328280004e-07,5.3078949149381,2.6540990051441,2.6540990051441,-1.2158055337331e-09,59.999969117714,1.0064292541174,0.9999999999994,0.1539745939233
5.7344,15.249722054332,7.6249044612092,7.6249044612092,-9.5224293764415e-07,5.3448172733388,2.672560058805,2.672560058805,8.2681731470114e-09,59.999969945795,1.0064293237436,0.9999999999994,0.15396661180618
5.7376,15.271154365104,7.635620746189,7.635620746189,-9.6331234020835e-07,5.4081871451992,2.7042450195422,2.7042450195422,7.0784069033411e-09,59.999970739645,1.0064293392377,0.9999999999994,0.15395863106057
5.7408,15.258720919879,7.6294042265634,7.6294042265634,-9.6626095195691e-07,5.4505022510654,2.7254027440577,2.7254027440577,-3.2534348158757e-09,59.999970113919,1.0064292912528,0.9999999999994,0.1539506516837
5.744,15.224247975185,7.6121679865956,7.6121679865956,-9.5731701175891e-07,5.4158118387557,2.7080578795239,2.7080578795239,-9.4561489462696e-09,59.999969878006,1.0064293102607,0.9999999999994,0.1539426736728
5.7472,15.193448971809,7.5967682991929,7.5967682991929,-9.4800869976096e-07,5.3427696217577,2.6715366643926,2.6715366643926,-3.5032328631642e-09,59.999970174152,1.0064293820125,0.9999999999994,0.15393469702511
5.7504,15.198956451349,7.5995218081738,7.5995218081738,-9.501074744354e-07,5.3078132961906,2.6540582984892,2.6540582984892,6.9197943774194e-09,59.999970327584,1.0064293819979,0.9999999999994,0.15392672173787
5.7536,15.229537622261,7.6148122579257,7.6148122579257,-9.6067357667658e-07,5.3186839738267,2.659493469639,2.659493469639,8.4107393320558e-09,59.999969939172,1.0064293637423,0.9999999999994,0.15391874780834
5.7568,15.26144553974,7.6307662401106,7.6307662401106,-9.6618812030502e-07,5.3712617610348,2.6857822933369,2.6857822933369,-9.282404004875801e-10,59.999969713164,1.006429435831,0.9999999999994,0.15391077523375
5.76,15.26952940265,7.6348083587618,7.6348083587618,-9.597825202431e-07,5.4309897110096,2.71564636995,2.71564636995,-9.0700436683944e-09,59.999970523268,1.0064295311223,0.9999999999994,0.15390280401137
5.7632,15.245783223184,7.622935467066,7.622935467066,-9.4977849945634e-07,5.448134236119,2.7242188593949,2.7242188593949,-5.5343955689985e-09,59.999970902615,1.0064295374032,0.9999999999994,0.15389483413846
5.7664,15.207933516567,7.6040107148354,7.6040107148354,-9.4907271243908e-07,5.3805519872855,2.6904279558399,2.6904279558399,5.1526800641532e-09,59.999970558677,1.0064294794982,0.9999999999994,0.15388686561228
5.7696,15.192155609372,7.5961215171669,7.5961215171669,-9.5859399800396e-07,5.3234553202401,2.6618794254233,2.6618794254233,9.22590136865e-09,59.999970118016,1.0064294607986,0.9999999999994,0.1538788984301
5.7728,15.20966207282,7.6048745502148,7.6048745502148,-9.6573411027801e-07,5.3072498214287,2.6537764853549,2.6537764853549,1.4508009854535e-09,59.999970274567,1.0064295602893,0.9999999999994,0.15387093258919
5.776,15.243657284773,7.6218720778073,7.6218720778073,-9.6125688672726e-07,5.3368098931203,2.668556386553,2.668556386553,-8.1536833369445e-09,59.999970580542,1.006429527918,0.9999999999994,0.15386296808684
5.7792,15.268738436642,7.6344127489369,7.6344127489369,-9.5109692070085e-07,5.3976759254673,2.6989893997235,2.6989893997235,-7.2314015658948e-09,59.999969707383,1.006429512696,0.9999999999994,0.15385500492033
5.7824,15.26271911199,7.6314032870552,7.6314032870552,-9.4853287282357e-07,5.4463254173465,2.7233142929536,2.7233142929536,3.0284440398754e-09,59.99996969603,1.0064295956573,0.9999999999994,0.15384704308694
5.7856,15.231425090009,7.6157565039434,7.6157565039434,-9.5690840065862e-07,5.4287370745239,2.7145204292982,2.7145204292982,9.4401563259061e-09,59.999970512105,1.0064297023388,0.9999999999994,0.15383908258396
5.7888,15.196564161978,7.5983259395499,7.5983259395499,-9.6550745734918e-07,5.3528660999798,2.6765849344038,2.6765849344038,3.7213436947975e-09,59.999970923146,1.006429668268,0.9999999999994,0.1538311234087
5.792,15.195429880021,7.5977585603557,7.5977585603557,-9.6307539688548e-07,5.3112277854298,2.6557655782755,2.6557655782755,-6.7602451923869e-09,59.999970460526,1.0064296671695,0.9999999999994,0.15382316555845
5.7952,15.222891800851,7.6114893601011,7.6114893601011,-9.5250291818571e-07,5.3135451804722,2.6569241016096,2.6569241016096,-8.5164883453592e-09,59.999970700682,1.0064296614051,0.9999999999994,0.15381520903052
5.7984,15.25721749645,7.6286521991391,7.6286521991391,-9.4743934446671e-07,5.3602590309478,2.6802809317596,2.6802809317596,6.894664929725801e-10,59.99997120359,1.0064297328621,0.9999999999994,0.15380725382223
5.8016,15.271701800048,7.6358945245374,7.6358945245374,-9.5461387253701e-07,5.4227535136024,2.7115282462001,2.7115282462001,9.001087788535e-09,59.999971378043,1.0064297076941,0.9999999999994,0.15379929993089
5.8048,15.251676173534,7.6258819109293,7.6258819109293,-9.6490257396142e-07,5.451382774948,2.7258430780764,2.7258430780764,5.7178530384881e-09,59.999970908879,1.0064297102029,0.9999999999994,0.15379134735381
5.808,15.213572641919,7.6068303167164,7.6068303167164,-9.651136874126e-07,5.3936147292254,2.6969593512829,2.6969593512829,-4.955520028909e-09,59.999970546932,1.0064297983443,0.9999999999994,0.15378339608833
5.8112,15.191146020574,7.5956167623826,7.5956167623826,-9.5494250932069e-07,5.3299435831805,2.6651235957298,2.6651235957298,-9.2756158407971e-09,59.99997088934,1.0064298623676,0.9999999999994,0.15377544613177
5.8144,15.204778885237,7.6024329783762,7.6024329783762,-9.4720530508442e-07,5.305826720192,2.6530649667022,2.6530649667022,-1.6849839027619e-09,59.999970918072,1.006429835582,0.9999999999994,0.15376749748148
5.8176,15.238902241217,7.6194945550031,7.6194945550031,-9.5170801807524e-07,5.32860172046,2.6644523148462,2.6644523148462,8.034115272377e-09,59.999970513841,1.006429812224,0.9999999999994,0.15375955013479
5.8208,15.267347987115,7.6337175001678,7.6337175001678,-9.6277212514607e-07,5.3880880954564,2.6941954709836,2.6941954709836,7.3798373542848e-09,59.999970425784,1.0064298159325,0.9999999999994,0.15375160408904
5.824,15.265898687888,7.6329930514425,7.6329930514425,-9.6636661779863e-07,5.4424149593029,2.7213590356048,2.7213590356048,-2.8017318569664e-09,59.99997126278,1.0064299011389,0.9999999999994,0.15374365934159
5.8272,15.236379609526,7.6182337273021,7.6182337273021,-9.5791758724508e-07,5.4386705255364,2.7194870999501,2.7194870999501,-9.4192261656067e-09,59.999971430968,1.0064299052311,0.9999999999994,0.1537357158898
5.8304,15.199465348022,7.5997765693508,7.5997765693508,-9.4830467849945e-07,5.3620133140745,2.6811585773007,2.6811585773007,-3.9373845286865e-09,59.999971191226,1.0064299380919,0.9999999999994,0.15372777373101
5.8336,15.193815631726,7.5969514673755,7.5969514673755,-9.4982676927242e-07,5.3142623956889,2.657282914356,2.657282914356,6.5962708767984e-09,59.999971287706,1.0064299878736,0.9999999999994,0.1537198328626
5.8368,15.218449527838,7.6092682423851,7.6092682423851,-9.602003154219e-07,5.3103087631325,2.6553059143398,2.6553059143398,8.6165770836013e-09,59.999972075466,1.0064300429506,0.9999999999994,0.15371189328192
5.84,15.252746555615,7.6264167240582,7.6264167240582,-9.6607786678425e-07,5.3516808552834,2.675991850248,2.675991850248,-4.5073239313453005e-10,59.999972166168,1.0064299814734,0.9999999999994,0.15370395498637
5.8432,15.270793907148,7.6354405440695,7.6354405440695,-9.6010136876574e-07,5.4143958225743,2.7073493809604,2.7073493809604,-8.9263135986249e-09,59.999971561516,1.0064299719435,0.9999999999994,0.15369601797331
5.8464,15.255575530729,7.6278315530899,7.6278315530899,-9.5010812564737e-07,5.4507434643651,2.7255233841554,2.7255233841554,-5.8987796106666e-09,59.99997145165,1.0064299884555,0.9999999999994,0.15368808224012
5.8496,15.220694891666,7.6103914630484,7.6103914630484,-9.4895744053342e-07,5.4054266235838,2.702865309758,2.702865309758,4.7544536791837e-09,59.999971855116,1.0064300668427,0.9999999999994,0.1536801477842
5.8528,15.193134804542,7.5966111943647,7.5966111943647,-9.5823485804353e-07,5.3376965223802,2.6690000947911,2.6690000947911,9.3192022085856e-09,59.99997179987,1.0064300921172,0.9999999999994,0.15367221460292
5.856,15.201197380609,7.6006422602341,7.6006422602341,-9.65678543599e-07,5.3075448377096,2.6539240546058,2.6539240546058,1.9175462305995e-09,59.999971298377,1.0064301141236,0.9999999999994,0.1536642826937
5.8592,15.232482427366,7.616284658718,7.616284658718,-9.6156760568233e-07,5.3225696378248,2.6614362970769,2.6614362970769,-7.9101290117699e-09,59.99997167072,1.0064301647867,0.9999999999994,0.15365635205392
5.8624,15.263354666855,7.6317208161245,7.6317208161245,-9.5131313208626e-07,5.3772636122256,2.688783228606,2.688783228606,-7.5242250182995e-09,59.999972434998,1.0064302029975,0.9999999999994,0.15364842268099
5.8656,15.268655810155,7.634371580181,7.634371580181,-9.4834077711408e-07,5.4351751186184,2.7177390912944,2.7177390912944,2.5727019305886e-09,59.999972373411,1.0064301582808,0.9999999999994,0.15364049457231
5.8688,15.243078885407,7.6215833268661,7.6215833268661,-9.5655146166403e-07,5.4454297213556,2.7228666384405,2.7228666384405,9.392765447286e-09,59.999971849273,1.0064301370228,0.9999999999994,0.15363256772531
5.872,15.204573171847,7.6023305253784,7.6023305253784,-9.6543782681391e-07,5.3737672079504,2.6870355525936,2.6870355525936,4.1505266665771e-09,59.999972144272,1.0064302253349,0.9999999999994,0.15362464213739
5.8752,15.191858880236,7.5959731332966,7.5959731332966,-9.6348511653591e-07,5.319923130142,2.6601133175543,2.6601133175543,-6.4286129362064e-09,59.999972503781,1.0064302462293,0.9999999999994,0.15361671780598
5.8784,15.21223917609,7.6061630869765,7.6061630869765,-9.5291038708509e-07,5.3075669762064,2.6539350530806,2.6539350530806,-8.7115204004226e-09,59.999972261998,1.0064302322304,0.9999999999994,0.1536087947285
5.8816,15.247525292273,7.6238060821443,7.6238060821443,-9.4727799817121e-07,5.3416563181686,2.6709795942327,2.6709795942327,2.1148310660848003e-10,59.999971720493,1.0064302373177,0.9999999999994,0.15360087290237
5.8848,15.270768226981,7.6354276677885,7.6354276677885,-9.5399993509453e-07,5.4044261210925,2.7023645088126,2.7023645088126,8.8462058521061e-09,59.999971800743,1.006430310387,0.9999999999994,0.15359295232505
5.888,15.260578787155,7.6303331528222,7.6303331528222,-9.6460306547529e-07,5.4495156872096,2.7249094545267,2.7249094545267,6.0764541047275e-09,59.999972687439,1.0064303743023,0.9999999999994,0.15358503299395
5.8912,15.226701252488,7.6133946180762,7.6133946180762,-9.6549031055727e-07,5.4209516423783,2.7106277643292,2.7106277643292,-4.548151242368e-09,59.999972491181,1.0064303207203,0.9999999999994,0.15357711490652
5.8944,15.193975112036,7.5970313893556,7.5970313893556,-9.5551350265872e-07,5.3461757814386,2.6732397628576,2.6732397628576,-9.3571930606249e-09,59.999972039528,1.0064302879857,0.9999999999994,0.15356919806021
5.8976,15.197402610412,7.5987449024698,7.5987449024698,-9.4733338497636e-07,5.3084662746786,2.654384807283,2.654384807283,-2.1490423466873e-09,59.99997270075,1.0064304116948,0.9999999999994,0.15356128245246
5.9008,15.227531493122,7.6138091990862,7.6138091990862,-9.5122565185634e-07,5.3164649646762,2.6583839799808,2.6583839799808,7.7811496882104e-09,59.999973180353,1.0064304099885,0.9999999999994,0.15355336808074
5.904,15.260581384727,7.6303341597057,7.6303341597057,-9.6223028960051e-07,5.3676637135755,2.6839832745321,2.6839832745321,7.6638951539469e-09,59.999972655711,1.0064303732683,0.9999999999994,0.15354545494249
5.9072,15.270594708261,7.6353410085536,7.6353410085536,-9.6640454694009e-07,5.4287436736681,2.7145233500236,2.7145233500236,-2.3421721933414e-09,59.999971875321,1.0064304138886,0.9999999999994,0.1535375430352
5.9104,15.247463987032,7.6237758437662,7.6237758437662,-9.5846043766457e-07,5.4497188674844,2.7250111655124,2.7250111655124,-9.3613706528263e-09,59.999972513146,1.0064305253064,0.9999999999994,0.1535296323563
5.9136,15.209361640294,7.604724793374,7.604724793374,-9.4862981654824e-07,5.3845356683708,2.6924198138155,2.6924198138155,-4.3611393523642e-09,59.999972878112,1.0064305018547,0.9999999999994,0.15352172290329
5.9168,15.191835773854,7.5959616141781,7.5959616141781,-9.4958725651604e-07,5.3250994931158,2.6627015308231,2.6627015308231,6.2566894270342e-09,59.999972602764,1.0064304760682,0.9999999999994,0.15351381467364
5.92,15.208458461031,7.6042727547729,7.6042727547729,-9.5975719309952e-07,5.3066438344541,2.6534735066633,2.6534735066633,8.8006870749162e-09,59.999972327512,1.0064304589499,0.9999999999994,0.15350590766482
5.9232,15.242360406923,7.6212236438731,7.6212236438731,-9.6596377819326e-07,5.3343700262946,2.6673364628468,2.6673364628468,2.7409901415183e-11,59.999973190665,1.0064305676137,0.9999999999994,0.15349800187432
5.9264,15.268107615863,7.6340973357808,7.6340973357808,-9.6038116274171e-07,5.3948002833937,2.6975515810491,2.6975515810491,-8.7613222355668e-09,59.999973485283,1.0064305360941,0.9999999999994,0.15349009729963
5.9296,15.263433598877,7.6317605256845,7.6317605256845,-9.5040327579555e-07,5.4450068315804,2.7226549982687,2.7226549982687,-6.2513765880405e-09,59.99997290441,1.0064305204771,0.9999999999994,0.15348219393824
5.9328,15.233113760526,7.6166008284862,7.6166008284862,-9.4890445449193e-07,5.4319721865918,2.7161379729438,2.7161379729438,4.3382358081444e-09,59.999972356239,1.0064305814337,0.9999999999994,0.15347429178765
5.936,15.197887825091,7.5989877863456,7.5989877863456,-9.578848281518e-07,5.355712827482,2.6780083146415,2.6780083146415,9.3889759169305e-09,59.999972934605,1.0064306579149,0.9999999999994,0.15346639084535
5.9392,15.195176631737,7.5976319518721,7.5976319518721,-9.656312311378e-07,5.3124833049826,2.6563933529884,2.6563933529884,2.3786704198998e-09,59.999973033413,1.0064306350715,0.9999999999994,0.15345849110885
5.9424,15.221241088417,7.6106640157414,7.6106640157414,-9.6190651736306e-07,5.3127335557468,2.6565183031319,2.6565183031319,-7.647882284788e-09,59.999972544602,1.0064306090182,0.9999999999994,0.15345059257566
5.9456,15.255354005895,7.6277204555938,7.6277204555938,-9.5155465556221e-07,5.357268820034,2.678785836171,2.678785836171,-7.7993538312418e-09,59.999972444002,1.0064306118504,0.9999999999994,0.15344269524329
5.9488,15.271402932132,7.6357450805727,7.6357450805727,-9.4811538813726e-07,5.4196443218817,2.709973649944,2.709973649944,2.1091737196029e-09,59.999973267367,1.0064307288968,0.9999999999994,0.15343479910926
5.952,15.253432426648,7.626760027517,7.626760027517,-9.5613831804209e-07,5.4511957369886,2.7257495502428,2.7257495502428,9.324448855028e-09,59.999973767023,1.006430742033,0.9999999999994,0.15342690417109
5.9552,15.216308787547,7.6081984027127,7.6081984027127,-9.6535310984915e-07,5.3978281801876,2.6990660861978,2.6990660861978,4.5680258732388e-09,59.999973572717,1.0064307677259,0.9999999999994,0.15341901042631
5.9584,15.191658466947,7.595873004981,7.595873004981,-9.6389810191395e-07,5.3328643811163,2.6665840109346,2.6665840109346,-6.0812519370965e-09,59.999973580869,1.0064308051299,0.9999999999994,0.15341111787244
5.9616,15.203090424382,7.6015887634366,7.6015887634366,-9.5336227439186e-07,5.3062979703826,2.6533006095632,2.6533006095632,-8.8845938357745e-09,59.999974294621,1.0064308664691,0.9999999999994,0.153403226507
5.9648,15.236540883976,7.6183138813643,7.6183138813643,-9.4716363186821e-07,5.3260600010397,2.6631814700471,2.6631814700471,-2.6634942942572005e-10,59.999974547485,1.0064308063535,0.9999999999994,0.15339533632755
5.968,15.266388633764,7.6332378169286,7.6332378169286,-9.5338846893209e-07,5.3841683883655,2.6922356216137,2.6922356216137,8.6710754105859e-09,59.999973843822,1.0064307749737,0.9999999999994,0.15338744733162
5.9712,15.267351028846,7.63371921533,7.63371921533,-9.6423641933005e-07,5.4403361705602,2.72031963678,2.72031963678,6.4228251575259e-09,59.999973860401,1.0064307814346,0.9999999999994,0.15337955951675
5.9744,15.238710153746,7.6193989925712,7.6193989925712,-9.6581431993614e-07,5.4416947151145,2.7209991802026,2.7209991802026,-4.1259013307912e-09,59.999974340043,1.0064308881678,0.9999999999994,0.15337167288049
5.9776,15.20066336871,7.6003755994337,7.6003755994337,-9.5609753096013e-07,5.3659918292512,2.683147852475,2.683147852475,-9.4150363029833e-09,59.999974454862,1.0064309091196,0.9999999999994,0.15336378742039
5.9808,15.192742671796,7.5964150033973,7.5964150033973,-9.4751262567049e-07,5.3156963096936,2.6579998909627,2.6579998909627,-2.6069831179756e-09,59.999974014197,1.0064309122875,0.9999999999994,0.153355903134
5.984,15.216527598379,7.6083072857263,7.6083072857263,-9.5079786901817e-07,5.308882784207,2.6545929408127,2.6545929408127,7.5097530666241e-09,59.999974029364,1.0064309441465,0.9999999999994,0.15334802001888
5.9872,15.251520614549,7.625803753361,7.625803753361,-9.6169030114521e-07,5.3483352773263,2.6743190689477,2.6743190689477,7.9299275490939e-09,59.999974485458,1.0064309800837,0.9999999999994,0.1533401380726
5.9904,15.27105913576,7.6355731517785,7.6355731517785,-9.663573265422e-07,5.4115830571676,2.7059429957137,2.7059429957137,-1.8748472167989e-09,59.999974468432,1.0064309055526,0.9999999999994,0.15333225729272
5.9936,15.256972136351,7.6285298514686,7.6285298514686,-9.5894787358197e-07,5.4508017355108,2.7255525129779,2.7255525129779,-9.2826055911494e-09,59.999973391193,1.0064308882409,0.9999999999994,0.15332437767681
5.9968,15.222397232516,7.6112426335475,7.6112426335475,-9.4899464590153e-07,5.4103292575175,2.705316622696,2.705316622696,-4.7701506421644e-09,59.999973353646,1.0064309217631,0.9999999999994,0.15331649922244
6.0,15.193397854792,7.5967427346937,7.5967427346937,-9.4938358883764e-07,5.3399952683663,2.6701494865139,2.6701494865139,5.9017143515733e-09,59.999974038569,1.0064310412123,0.9999999999994,0.15330862192718
