Time,P_load,P_g1,P_g2,P_bess,Q_load,Q_g1,Q_g2,Q_bess,freq,volt,w_rotor,T_mech
6.0032,15.20032952686,7.6002083453869,7.6002083453869,-9.5934155911384e-07,5.3076949530371,2.6539991275729,2.6539991275729,8.962617522606e-09,59.999974204549,1.0064310567031,0.9999999999994,0.15330074578863
6.0064,15.231103697185,7.6155953012432,7.6155953012432,-9.6586200765597e-07,5.3208247936547,2.660563885975,2.660563885975,5.0444715221346e-10,59.999973829426,1.0064310548378,0.9999999999994,0.15329287080437
6.0096,15.262258317393,7.631172641374,7.631172641374,-9.6066196919157e-07,5.3743672030184,2.6873350289729,2.6873350289729,-8.5761366884875e-09,59.999974058353,1.00643109641,0.9999999999994,0.15328499697198
6.0128,15.268954711996,7.634521027074,7.634521027074,-9.5066633069848e-07,5.4329745552719,2.7166388106107,2.7166388106107,-6.5912568807452e-09,59.999974657226,1.0064311465743,0.9999999999994,0.15327712428906
6.016,15.244561859962,7.6223248040851,7.6223248040851,-9.4881432387293e-07,5.4467135274246,2.7235085318291,2.7235085318291,3.9105608408165e-09,59.99997446347,1.0064310944361,0.9999999999994,0.15326925275321
6.0192,15.206507931991,7.6032979196673,7.6032979196673,-9.5754005807888e-07,5.377155919547,2.6887299233565,2.6887299233565,9.4346793522198e-09,59.99997391385,1.0064310605635,0.9999999999994,0.15326138236204
6.0224,15.192119503265,7.5961034612383,7.5961034612383,-9.6558710322734e-07,5.3218852378623,2.6610943863054,2.6610943863054,2.8331926372108e-09,59.999974334574,1.0064311711939,0.9999999999994,0.15325351311315
6.0256,15.210788072261,7.6054375490376,7.6054375490376,-9.6227050154437e-07,5.307515765568,2.6539094623154,2.6539094623154,-7.3674770548408e-09,59.999975047756,1.0064311967104,0.9999999999994,0.15324564500415
6.0288,15.245382990725,7.6227349360647,7.6227349360647,-9.5182413728833e-07,5.3390730757287,2.6696879853863,2.6696879853863,-8.0561033033302e-09,59.999975099539,1.0064311819645,0.9999999999994,0.15323777803266
6.032,15.269823339577,7.6349552162663,7.6349552162663,-9.478612163171e-07,5.4008209838727,2.700561943389,2.700561943389,1.6389036459131e-09,59.999974483752,1.0064311606597,0.9999999999994,0.1532299121963
6.0352,15.261963965493,7.6310257328442,7.6310257328442,-9.5567339728446e-07,5.4479709396541,2.7241370750325,2.7241370750325,9.2352534095779e-09,59.999974608696,1.0064312560808,0.9999999999994,0.1532220474927
6.0384,15.229297598186,7.6146927809338,7.6146927809338,-9.6526163404296e-07,5.4252599083178,2.7127818795694,2.7127818795694,4.9636743024611e-09,59.999974918522,1.0064312774009,0.9999999999994,0.15321418391949
6.0416,15.195142728985,7.5976152172902,7.5976152172902,-9.6430756562562e-07,5.3497085137721,2.6750061446528,2.6750061446528,-5.7188322776719e-09,59.999974635067,1.0064312229953,0.9999999999994,0.1532063214743
6.0448,15.196148512507,7.5981178704969,7.5981178704969,-9.5385345574289e-07,5.3097488831982,2.6550261294812,2.6550261294812,-9.0352810442167e-09,59.99997403124,1.0064311896921,0.9999999999994,0.15319846015477
6.048,15.225166514403,7.6126267174308,7.6126267174308,-9.471130230691e-07,5.3146974357907,2.6575002316446,2.6575002316446,-7.422626913024301e-10,59.999974610151,1.0064313081366,0.9999999999994,0.15319059995855
6.0512,15.259177711663,7.6296323194508,7.6296323194508,-9.5279749376045e-07,5.3638211561838,2.682062002886,2.682062002886,8.4759395826756e-09,59.999975250563,1.0064313178664,0.9999999999994,0.15318274088328
6.0544,15.271518896173,7.6358030951504,7.6358030951504,-9.6380431020644e-07,5.4259220750667,2.7131125478984,2.7131125478984,6.7558857056101e-09,59.999975019656,1.0064313117667,0.9999999999994,0.15317488292662
6.0576,15.249590307946,7.6248389978919,7.6248389978919,-9.6606271334575e-07,5.4509402527658,2.7256218463208,2.7256218463208,-3.6930291584882e-09,59.999974349511,1.006431322535,0.9999999999994,0.15316702608622
6.0608,15.211216599191,7.6056522904194,7.6056522904194,-9.5669033033215e-07,5.3890614855675,2.6946827366679,2.6946827366679,-9.4481204602574e-09,59.99997468809,1.006431409113,0.9999999999994,0.15315917035975
6.064,15.19135142595,7.5957194570744,7.5957194570744,-9.4773723308722e-07,5.3272492859946,2.6637764467511,2.6637764467511,-3.0578387349815e-09,59.999975261055,1.0064314164292,0.9999999999994,0.15315131574487
6.0672,15.206789879192,7.6034384739523,7.6034384739523,-9.5042276247855e-07,5.3060133970964,2.6531583046931,2.6531583046931,7.220478760031e-09,59.999975040286,1.0064313835968,0.9999999999994,0.15314346223924
6.0704,15.240918442917,7.6205026644698,7.6205026644698,-9.6115869274008e-07,5.3315491592889,2.6659260393683,2.6659260393683,8.1771359715133e-09,59.999974725222,1.0064313460899,0.9999999999994,0.15313560984055
6.0736,15.267822427109,7.6339547372954,7.6339547372954,-9.662666384322e-07,5.3916993794862,2.6960011294759,2.6960011294759,-1.4024497273228e-09,59.999975313403,1.0064314663334,0.9999999999994,0.15312775854647
6.0768,15.264501917585,7.6322946815866,7.6322946815866,-9.5938242556792e-07,5.4438603549171,2.7220817562037,2.7220817562037,-9.1829993539476e-09,59.999976038032,1.0064314970855,0.9999999999994,0.15311990835468
6.08,15.234613724852,7.6173508022714,7.6173508022714,-9.4940239782495e-07,5.4353068308517,2.7178052831601,2.7178052831601,-5.1551224268553e-09,59.999975728598,1.0064314865175,0.9999999999994,0.15311205926287
6.0832,15.198769238731,7.5994285082784,7.5994285082784,-9.4921032931897e-07,5.3586332954849,2.6794685667499,2.6794685667499,5.5320183365581e-09,59.999975382865,1.0064315055963,0.9999999999994,0.15310421126873
6.0864,15.194742123454,7.5974147109331,7.5974147109331,-9.5894966199162e-07,5.313377485827,2.6568404589898,2.6568404589898,9.1019735904392e-09,59.999975884806,1.0064315523064,0.9999999999994,0.15309636436994
6.0896,15.219935833551,7.6100113982664,7.6100113982664,-9.6577876114848e-07,5.3117087849247,2.6560059297163,2.6560059297163,9.789709547185801e-10,59.999976194441,1.0064315371185,0.9999999999994,0.15308851856421
6.0928,15.25389861254,7.626992761712,7.626992761712,-9.6094674561943e-07,5.3545752219529,2.6774390447032,2.6774390447032,-8.3711623330323e-09,59.999975588178,1.0064314831439,0.9999999999994,0.15308067384923
6.096,15.270959288317,7.6355232512188,7.6355232512188,-9.5088991021847e-07,5.416920945985,2.7086119616687,2.7086119616687,-6.9162752542534e-09,59.999975057285,1.0064314714497,0.9999999999994,0.15307283022271
6.0992,15.254619108189,7.6273533590397,7.6273533590397,-9.4868654682802e-07,5.4508646429829,2.7255839965395,2.7255839965395,3.4727244289612e-09,59.999975544519,1.0064315987533,0.9999999999994,0.15306498768235
6.1024,15.21878115153,7.6094345953793,7.6094345953793,-9.5720180905339e-07,5.4015899784116,2.700946995645,2.700946995645,9.4542863386145e-09,59.999975947547,1.0064316433141,0.9999999999994,0.15305714622586
6.1056,15.192513669281,7.5963006229306,7.5963006229306,-9.6554050827391e-07,5.3354832925895,2.6678934812808,2.6678934812808,3.2801458276897e-09,59.999975719028,1.006431622825,0.9999999999994,0.15304930585096
6.1088,15.201986014528,7.6010365741834,7.6010365741834,-9.626551365511e-07,5.3070490305361,2.6536761545933,2.6536761545933,-7.0694811746198e-09,59.999975453959,1.0064316506094,0.9999999999994,0.15304146655536
6.112,15.234296380125,7.6171916370782,7.6171916370782,-9.5213227120509e-07,5.3241517855401,2.6622273762638,2.6622273762638,-8.2933226509028e-09,59.99997623631,1.0064317016187,0.9999999999994,0.15303362833678
6.1152,15.264926082056,7.6325065361846,7.6325065361846,-9.4762972253793e-07,5.380459461425,2.6903811641534,2.6903811641534,1.16492156619e-09,59.999976382166,1.0064316729161,0.9999999999994,0.15302579119295
6.1184,15.268318302753,7.6342028440628,7.6342028440628,-9.5516116159993e-07,5.4377589317756,2.719031014907,2.719031014907,9.1252345032289e-09,59.99997572841,1.0064316012517,0.9999999999994,0.15301795512158
6.1216,15.241145346775,7.6206165794214,7.6206165794214,-9.6510911322594e-07,5.4439439784943,2.7221237968019,2.7221237968019,5.3437596151446e-09,59.999975423498,1.0064316240263,0.9999999999994,0.15301012012042
6.1248,15.202514563201,7.6013012155781,7.6013012155781,-9.6470688467686e-07,5.3700757314547,2.6851898181,2.6851898181,-5.342016171354e-09,59.999975847504,1.006431750762,0.9999999999994,0.1530022861872
6.128,15.192036706934,7.5960620390928,7.5960620390928,-9.5437815592695e-07,5.3177254376037,2.6590144728346,2.6590144728345,-9.1632134046553e-09,59.999976156877,1.0064317838738,0.9999999999994,0.15299445331964
6.1312,15.214316346502,7.607201669911,7.607201669911,-9.4712561593092e-07,5.3079235636011,2.6541133475453,2.6541133475453,-1.2151288146937e-09,59.999975729335,1.0064317380235,0.9999999999994,0.1529866215155
6.1344,15.249777800419,7.6249323454328,7.6249323454328,-9.5223079033884e-07,5.3448314808558,2.6725671805617,2.6725671805617,8.2612353449792e-09,59.999975779859,1.0064317786552,0.9999999999994,0.1529787907725
6.1376,15.27122475917,7.6356559543153,7.6356559543153,-9.6329152920733e-07,5.4081845187619,2.7042437242246,2.7042437242246,7.0728072003043e-09,59.999976447266,1.0064318277266,0.9999999999994,0.15297096108842
6.1408,15.258811559219,7.6294495573313,7.6294495573313,-9.6623854313547e-07,5.4505107789063,2.7254070257988,2.7254070257988,-3.2504616524447e-09,59.999976920847,1.0064317998651,0.9999999999994,0.15296313246098
6.144,15.224346753059,7.6122173866036,7.6122173866036,-9.5730215298843e-07,5.415877755923,2.7080908558009,2.7080908558009,-9.448359262015e-09,59.999976046301,1.0064317551723,0.9999999999994,0.15295530488796
6.1472,15.193530380723,7.5968090149055,7.5968090149055,-9.4800090087106e-07,5.3428291788356,2.6715664608517,2.6715664608517,-3.5006526982019e-09,59.999976246322,1.0064318577376,0.9999999999994,0.1529474783671
6.1504,15.199013794743,7.5995504910775,7.5995504910775,-9.5009736000678e-07,5.3078465236749,2.6540749301162,2.6540749301162,6.913909034557e-09,59.999976965269,1.0064319128834,0.9999999999994,0.15293965289616
6.1536,15.229585055755,7.6148359857927,7.6148359857927,-9.6065466793776e-07,5.3186859967165,2.6594944989097,2.6594944989097,8.4039863018914e-09,59.99997730244,1.0064319256969,0.9999999999994,0.15293182847292
6.1568,15.261502908514,7.6307949355017,7.6307949355017,-9.6616519763379e-07,5.3712552136241,2.6857790373646,2.6857790373646,-9.271566099658901e-10,59.9999769011,1.0064318762092,0.9999999999994,0.15292400509515
6.16,15.269610396306,7.6348488665449,7.6348488665449,-9.597655815958e-07,5.4309997577888,2.7156514109917,2.7156514109917,-9.0625086436454e-09,59.999977097153,1.006431957426,0.9999999999994,0.1529161827606
6.1632,15.245877529238,7.6229826310332,7.6229826310332,-9.4976994144532e-07,5.4481751087473,2.7242393132512,2.7242393132512,-5.5300920773547e-09,59.999977440454,1.0064319721735,0.9999999999994,0.15290836146707
6.1664,15.208022338922,7.6040551371462,7.6040551371462,-9.4906414380683e-07,5.3806113299276,2.6904576448629,2.6904576448629,5.1481963229437e-09,59.999977016808,1.006431923173,0.9999999999994,0.15290054121233
6.1696,15.192219281709,7.5961533644287,7.5961533644287,-9.5857718830833e-07,5.3234993756072,2.6619014707855,2.6619014707855,9.2184036246617e-09,59.99997618703,1.0064318904356,0.9999999999994,0.15289272199416
6.1728,15.20971759746,7.6049023235521,7.6049023235521,-9.6571145549056e-07,5.307268974168,2.6537860793604,2.6537860793604,1.4499221415005e-09,59.999976076579,1.006431993383,0.9999999999994,0.15288490381035
6.176,15.243724942387,7.6219059175477,7.6219059175477,-9.612382545232e-07,5.3368080001213,2.6685554576323,2.6685554576323,-8.1468383901892e-09,59.999976585639,1.0064319996319,0.9999999999994,0.15287708665869
6.1792,15.268817726958,7.6344524049415,7.6344524049415,-9.5108695504761e-07,5.3976758070734,2.6989893580089,2.6989893580089,-7.2256662331302e-09,59.999976425964,1.0064320168311,0.9999999999994,0.15286927053699
6.1824,15.262803523356,7.6314455035616,7.6314455035616,-9.4852513666173e-07,5.4463496435008,2.7233264234296,2.7233264234296,3.0256609594707e-09,59.999976162691,1.0064319999535,0.9999999999994,0.15286145544303
6.1856,15.231508796889,7.6157983681725,7.6157983681725,-9.568936407103e-07,5.4287997566287,2.714551787628,2.714551787628,9.4323749381583e-09,59.99997640671,1.006432069584,0.9999999999994,0.15285364137462
6.1888,15.196642269216,7.598365004164,7.598365004164,-9.6548548057667e-07,5.3529058744114,2.6766048391228,2.6766048391228,3.7185757490018e-09,59.999977054598,1.0064320870264,0.9999999999994,0.15284582832956
6.192,15.195502211298,7.5977947369268,7.5977947369268,-9.6305549181833e-07,5.3112563582569,2.6557798821374,2.6557798821374,-6.7544906252475e-09,59.999977175748,1.0064320706526,0.9999999999994,0.15283801630567
6.1952,15.222959611806,7.6115232764293,7.6115232764293,-9.5249159314131e-07,5.3135682651466,2.6569356613454,2.6569356613454,-8.5096380593489e-09,59.99997677717,1.0064320258177,0.9999999999994,0.15283020530077
6.1984,15.257282563914,7.628684743626,7.628684743626,-9.4743204782634e-07,5.3602706297942,2.680286748506,2.680286748506,6.8858800810145e-10,59.999976986685,1.0064321283014,0.9999999999994,0.15282239531267
6.2016,15.271772702671,7.6359299865265,7.6359299865265,-9.5460086719626e-07,5.42275900627,2.711531009752,2.711531009752,8.9936040798129e-09,59.99997761063,1.0064321521899,0.9999999999994,0.15281458633919
6.2048,15.251756889459,7.6259222795742,7.6259222795742,-9.6488157553085e-07,5.4513998269063,2.7258516211948,2.7258516211948,5.7133914976606e-09,59.999977645516,1.0064321569033,0.9999999999994,0.15280677837816
6.208,15.213663003,7.6068755080756,7.6068755080756,-9.6509267181747e-07,5.3936700161541,2.6969870119784,2.6969870119784,-4.9511990271815e-09,59.999976915407,1.0064321646864,0.9999999999994,0.15279897142742
6.2112,15.191224170367,7.5956558481119,7.5956558481119,-9.5492964538312e-07,5.3299882728655,2.665145957838,2.665145957838,-9.2680710806031e-09,59.999977132836,1.006432196966,0.9999999999994,0.15279116548479
6.2144,15.204842991366,7.6024650422223,7.6024650422223,-9.4719834311196e-07,5.3058524305851,2.6530778391223,2.6530778391223,-1.6839026288932e-09,59.999977570628,1.0064322243608,0.9999999999994,0.15278336054812
6.2176,15.23895244323,7.6195196666997,7.6195196666997,-9.5169703993255e-07,5.3286084146241,2.6644556790905,2.6644556790905,8.0273690665053e-09,59.999977395687,1.0064321799249,0.9999999999994,0.15277555661524
6.2208,15.267401167599,7.6337441009881,7.6337441009881,-9.6275236957007e-07,5.388085508147,2.6941941943927,2.6941941943927,7.3739717890632e-09,59.999976877072,1.0064321548779,0.9999999999994,0.15276775368401
6.224,15.265972713631,7.6330300748631,7.6330300748631,-9.6634471501596e-07,5.4424221093861,2.7213626276294,2.7213626276294,-2.7991395687487e-09,59.999977206154,1.0064322835055,0.9999999999994,0.15275995175227
6.2272,15.236468299757,7.6182780829503,7.6182780829503,-9.5790297405966e-07,5.4387119713677,2.7195078397366,2.7195078397366,-9.411458646588e-09,59.999978070154,1.0064323186962,0.9999999999994,0.15275215081787
6.2304,15.199550986489,7.5998193992988,7.5998193992988,-9.4829746741125e-07,5.3620693321583,2.6811866033912,2.6811866033912,-3.9344269900356e-09,59.99997772588,1.0064322730075,0.9999999999994,0.15274435087868
6.2336,15.193880046826,7.5969836855924,7.5969836855924,-9.4981766536248e-07,5.3143104258467,2.6573069464601,2.6573069464601,6.5906520691328e-09,59.999977262894,1.0064322774087,0.9999999999994,0.15273655193256
6.2368,15.218503972393,7.6092954752625,7.6092954752625,-9.6018247619191e-07,5.3103251551351,2.6553141273291,2.6553141273291,8.6096367197474e-09,59.99997743798,1.006432318753,0.9999999999994,0.15272875397736
6.24,15.252808580299,7.6264477469108,7.6264477469108,-9.6605563644466e-07,5.3516707664529,2.6759868227509,2.6759868227509,-4.5005607019883004e-10,59.999977815278,1.0064323216298,0.9999999999994,0.15272095701097
6.2432,15.270872757605,7.6354799797165,7.6354799797165,-9.600846920221e-07,5.4143952999914,2.7073491364834,2.7073491364834,-8.9188883778386e-09,59.999977325468,1.006432274709,0.9999999999994,0.15271316103124
6.2464,15.255665260254,7.6278764282631,7.6278764282631,-9.5009995188498e-07,5.4507758046767,2.7255395710426,2.7255395710426,-5.8941614492258e-09,59.999977134178,1.0064322771246,0.9999999999994,0.15270536603605
6.2496,15.220783785046,7.6104359202685,7.6104359202685,-9.4894977790066e-07,5.4054958319414,2.7028999307166,2.7028999307166,4.7502998398924e-09,59.999977628141,1.0064323908879,0.9999999999994,0.15269757202329
6.2528,15.193203877311,7.5966457413333,7.5966457413333,-9.5821912097094e-07,5.337734443346,2.6690190721317,2.6690190721317,9.3116150004934e-09,59.999978089634,1.0064324636569,0.9999999999994,0.15268977899084
6.256,15.201258133176,7.6006726470312,7.6006726470312,-9.6565669354675e-07,5.3075663412435,2.6539348231761,2.6539348231761,1.9162653232267e-09,59.999978013804,1.006432398214,0.9999999999994,0.15268198693657
6.2592,15.232544797277,7.6163158540962,7.6163158540962,-9.615493463524e-07,5.3225815258154,2.6614422578208,2.6614422578208,-7.9034833158049e-09,59.99997756738,1.006432436688,0.9999999999994,0.15267419585839
6.2624,15.263425926745,7.6317564564093,7.6317564564093,-9.5130354970666e-07,5.3772655980307,2.688784238176,2.688784238176,-7.5182329868456e-09,59.999978307365,1.0064324686894,0.9999999999994,0.15266640575418
6.2656,15.268737026921,7.6344121988809,7.6344121988809,-9.4833380676978e-07,5.4351847557518,2.7177439264615,2.7177439264615,2.570301455564e-09,59.999978633697,1.0064324658671,0.9999999999994,0.15265861662183
6.2688,15.243161986284,7.6216248875908,7.6216248875908,-9.5653774688988e-07,5.445466156119,2.7228848723108,2.7228848723108,9.3850160605305e-09,59.999978155214,1.0064324054986,0.9999999999994,0.15265082845926
6.272,15.204655181015,7.6023715404075,7.6023715404075,-9.6541667926611e-07,5.3738179643087,2.6870609474137,2.6870609474137,4.1473855230341e-09,59.999977650482,1.00643249784,0.9999999999994,0.15264304126435
6.2752,15.19193304282,7.5960102250114,7.5960102250114,-9.6346559510103e-07,5.3199545924948,2.6601290653614,2.6601290653614,-6.4231329897578e-09,59.999978144689,1.0064325292738,0.9999999999994,0.15263525503502
6.2784,15.212310599482,7.6061988090382,7.6061988090382,-9.5289944067861e-07,5.3075820479641,2.6539426055461,2.6539426055461,-8.704494163714e-09,59.999978207533,1.0064325557966,0.9999999999994,0.15262746976917
6.2816,15.247589618303,7.6238382554327,7.6238382554327,-9.472714623185e-07,5.3416667950465,2.6709848491944,2.6709848491944,2.1101021192756002e-10,59.999977646141,1.0064324912278,0.9999999999994,0.15261968546472
6.2848,15.270831346495,7.6354592377175,7.6354592377175,-9.5398795553052e-07,5.4044335801551,2.7023682547686,2.7023682547686,8.8388445275411e-09,59.999977514439,1.0064325495271,0.9999999999994,0.15261190211958
6.288,15.260654897531,7.6303712181723,7.6303712181723,-9.6458292000568e-07,5.4495283636888,2.7249158091127,2.7249158091127,6.0716834015149e-09,59.999978257736,1.0064326004139,0.9999999999994,0.15260411973167
6.2912,15.226791142555,7.613439573261,7.613439573261,-9.6546978793178e-07,5.4209989310974,2.7106514249261,2.7106514249261,-4.5441640178986e-09,59.999978783668,1.0064325844399,0.9999999999994,0.15259633829892
6.2944,15.194056247219,7.5970719672622,7.5970719672622,-9.5550096827473e-07,5.34622332935,2.6732635532405,2.6732635532405,-9.3495651102928e-09,59.999978424737,1.006432546994,0.9999999999994,0.15258855781924
6.2976,15.197462290988,7.5987747530229,7.5987747530229,-9.4732705645357e-07,5.3085074588355,2.6544054157586,2.6544054157586,-2.1475633002787e-09,59.99997859691,1.0064326440485,0.9999999999994,0.15258077829058
6.3008,15.227577440182,7.6138321828069,7.6138321828069,-9.5121572675096e-07,5.3164786335174,2.6583908307524,2.6583908307524,7.7746093560888e-09,59.999979123188,1.0064326652343,0.9999999999994,0.15257299971085
6.304,15.260631995896,7.6303594753934,7.6303594753934,-9.6221157712551e-07,5.3676532148911,2.6839780414656,2.6839780414656,7.6577804492704e-09,59.999979126652,1.0064326654356,0.9999999999994,0.152565222078
6.3072,15.270661179458,7.6353742542024,7.6353742542024,-9.6638316763514e-07,5.4287417803134,2.7145224195444,2.7145224195444,-2.3399652955896e-09,59.999978410862,1.0064326280409,0.9999999999994,0.15255744538996
6.3104,15.247543814993,7.6238157677607,7.6238157677607,-9.584460310637e-07,5.4497529642085,2.7250282299605,2.7250282299605,-9.3536434103961e-09,59.999978329067,1.0064326963742,0.9999999999994,0.15254966964468
6.3136,15.209441714441,7.6047648406565,7.6047648406565,-9.4862309490883e-07,5.3845912717537,2.6924476317523,2.6924476317523,-4.3578181538772e-09,59.999978749941,1.0064327299764,0.9999999999994,0.1525418948401
6.3168,15.191892157872,7.5959898163716,7.5959898163716,-9.4957916179011e-07,5.3251369786297,2.6627202898032,2.6627202898032,6.2513523791915e-09,59.999978975347,1.0064327116472,0.9999999999994,0.15253412097416
6.32,15.208499166039,7.6042931173843,7.6042931173843,-9.5974046484349e-07,5.3066636386467,2.6534834249326,2.6534834249326,8.7935793152549e-09,59.999978714788,1.0064326751555,0.9999999999994,0.15252634804483
6.3232,15.242404443807,7.6212456723249,7.6212456723249,-9.6594220650562e-07,5.3343722358243,2.6673375837262,2.6673375837262,2.7680760314690002e-11,59.999978588448,1.0064327556844,0.9999999999994,0.15251857605006
6.3264,15.268169773817,7.6341284246923,7.6341284246923,-9.6036479575085e-07,5.3947948881456,2.6975488994542,2.6975488994542,-8.7540284182696e-09,59.999979070511,1.0064327835289,0.9999999999994,0.15251080498779
6.3296,15.263505509172,7.6317964907665,7.6317964907665,-9.5039551562363e-07,5.445016324814,2.7226597608469,2.7226597608469,-6.246455618112e-09,59.999979216476,1.0064328003315,0.9999999999994,0.15250303485601
6.3328,15.233178534402,7.6166332253208,7.6166332253208,-9.4889768081135e-07,5.4320241306642,2.7161639608236,2.7161639608236,4.3344240707069e-09,59.999978550768,1.0064327518546,0.9999999999994,0.15249526565267
6.336,15.197939497913,7.5990136328169,7.5990136328169,-9.5787015308197e-07,5.355760946427,2.6780323901442,2.6780323901442,9.3813171540942e-09,59.999978435573,1.0064327841197,0.9999999999994,0.15248749737573
6.3392,15.195220089009,7.5976536905262,7.5976536905262,-9.6561014287573e-07,5.3125034869653,2.6564034599791,2.6564034599791,2.3769963671709e-09,59.9999790074,1.0064328202456,0.9999999999994,0.15247973002319
6.3424,15.221286674541,7.6106868187497,7.6106868187497,-9.6188865884982e-07,5.312739832675,2.6565214575443,2.6565214575443,-7.6414505632868e-09,59.999978823588,1.0064327756855,0.9999999999994,0.152471963593
6.3456,15.255406277664,7.6277466013306,7.6277466013306,-9.5154543355294e-07,5.3572750140559,2.6787889490597,2.6787889490597,-7.793120363139e-09,59.999978122196,1.0064327349795,0.9999999999994,0.15246419808315
6.3488,15.271463461507,7.635775355029,7.635775355029,-9.4810909071075e-07,5.4196608989332,2.709981954252,2.709981954252,2.10716164486e-09,59.999978060983,1.0064328494387,0.9999999999994,0.15245643349163
6.352,15.253501342687,7.6267944953155,7.6267944953155,-9.561255875783e-07,5.4512217282465,2.7257625615878,2.7257625615878,9.316750260757e-09,59.999978703861,1.0064329250629,0.9999999999994,0.15244866981642
6.3552,15.216386497186,7.6082372674474,7.6082372674474,-9.6533280493836e-07,5.3978730699348,2.6990885468722,2.6990885468722,4.5645230817741e-09,59.999978779631,1.0064328784694,0.9999999999994,0.15244090705551
6.3584,15.191730331368,7.5959089471032,7.5959089471032,-9.6387897967997e-07,5.3329061227361,2.666604897561,2.666604897561,-6.0760582526848e-09,59.999978568599,1.0064329018938,0.9999999999994,0.15243314520691
6.3616,15.203156845698,7.6016219839626,7.6016219839626,-9.5335162178571e-07,5.3063264371319,2.6533148587297,2.6533148587297,-8.8774100952792e-09,59.999979083644,1.0064329330362,0.9999999999994,0.1524253842686
6.3648,15.236599126674,7.6183430125149,7.6183430125149,-9.4715780803549e-07,5.3260705173506,2.6631867439464,2.6631867439464,-2.6641594665049005e-10,59.999979849682,1.006432974485,0.9999999999994,0.15241762423859
6.368,15.266444337059,7.6332656782885,7.6332656782885,-9.5337757871045e-07,5.3841654840584,2.6922341851194,2.6922341851194,8.6638546397103e-09,59.999979956944,1.0064329254426,0.9999999999994,0.15240986511488
6.3712,15.267418434749,7.6337529279506,7.6337529279506,-9.6421713996562e-07,5.440342329324,2.7203227317441,2.7203227317441,6.4177571901314e-09,59.99997939611,1.0064329020468,0.9999999999994,0.15240210689549
6.3744,15.238795710425,7.6194417805447,7.6194417805447,-9.6579415781316e-07,5.4417355383649,2.7210196073021,2.7210196073021,-4.1222654256796e-09,59.999979559809,1.0064329927508,0.9999999999994,0.15239434957843
6.3776,15.200758425577,7.6004231377004,7.6004231377004,-9.5608519497202e-07,5.3660383234657,2.6831711152502,2.6831711152502,-9.4073507387625e-09,59.999979787757,1.0064330593523,0.9999999999994,0.15238659316172
6.3808,15.192825715101,7.5964565348413,7.5964565348413,-9.4750686853814e-07,5.3157393600029,2.6580214317446,2.6580214317446,-2.6051124792433e-09,59.999979395077,1.0064329848226,0.9999999999994,0.15237883764337
6.384,15.216594541283,7.6083407668975,7.6083407668975,-9.5078893891826e-07,5.308912067148,2.6546075978711,2.6546075978711,7.503434576412e-09,59.999978631521,1.0064329815232,0.9999999999994,0.15237108302141
6.3872,15.25158437286,7.6258356421499,7.6258356421499,-9.6167254404055e-07,5.3483393091904,2.6743211004078,2.6743211004078,7.9235794365743e-09,59.999978675117,1.0064330160928,0.9999999999994,0.15236332929387
6.3904,15.271132361007,7.6356097739621,7.6356097739621,-9.6633644183225e-07,5.411574804475,2.7059388848042,2.7059388848042,-1.8730331800437e-09,59.999979499636,1.0064330687934,0.9999999999994,0.15235557645877
6.3936,15.257057958435,7.6285727720674,7.6285727720674,-9.5893368709559e-07,5.4508159772324,2.7255596491989,2.7255596491989,-9.2749389247858e-09,59.99997952721,1.0064330168238,0.9999999999994,0.15234782451416
6.3968,15.22248368912,7.6112858713806,7.6112858713806,-9.4898844017882e-07,5.4103963299988,2.7053501741862,2.7053501741862,-4.7664571815136e-09,59.999979382987,1.0064330169244,0.9999999999994,0.15234007345806
6.4,15.193469070731,7.5967783523576,7.5967783523576,-9.4937634439841e-07,5.340045730977,2.670174733281,2.670174733281,5.896670683636e-09,59.99997980466,1.0064331402897,0.9999999999994,0.15233232328851
6.4032,15.200384815802,7.6002359995094,7.6002359995094,-9.593258598865e-07,5.3077146641867,2.6540089985737,2.6540089985737,8.9553624057544e-09,59.999980548954,1.006433199735,0.9999999999994,0.15232457400357
6.4064,15.231154308506,7.6156206164679,7.6156206164679,-9.6584113942965e-07,5.3208282243375,2.6605656166827,2.6605656166827,5.0430969203637e-10,59.999980085347,1.0064330950591,0.9999999999994,0.15231682560127
6.4096,15.262318337555,7.6312026609232,7.6312026609232,-9.6064585471489e-07,5.3743681260761,2.6873355057871,2.6873355057871,-8.5689934069555e-09,59.999979305306,1.0064331180868,0.9999999999994,0.15230907807966
6.4128,15.269030226925,7.6345587939757,7.6345587939757,-9.5065882334159e-07,5.432987003398,2.7166450498897,2.7166450498897,-6.5860440397593e-09,59.999979859182,1.0064331566093,0.9999999999994,0.1523013314368
6.416,15.24464101402,7.622364390539,7.622364390539,-9.4880826726382e-07,5.446750625259,2.7235270958704,2.7235270958704,3.907106470467e-09,59.999980279412,1.0064331763848,0.9999999999994,0.15229358567073
6.4192,15.206581673977,7.6033348002387,7.6033348002387,-9.5752642084763e-07,5.3772023649374,2.688753161308,2.688753161308,9.4269669291827e-09,59.999979560144,1.0064331275653,0.9999999999994,0.15228584077953
6.4224,15.192182644948,7.5961350416221,7.5961350416221,-9.6556673658588e-07,5.3219205692173,2.6611120672243,2.6611120672243,2.8311275760828e-09,59.999979291034,1.006433202595,0.9999999999994,0.15227809676123
6.4256,15.210850181632,7.6054686132159,7.6054686132159,-9.6225294651211e-07,5.3075299690457,2.6539165792663,2.6539165792663,-7.3612764559564e-09,59.999979889071,1.0064332606155,0.9999999999994,0.15227035361392
6.4288,15.245444442606,7.6227656714286,7.6227656714286,-9.518152516921e-07,5.3390728893844,2.6696879073712,2.6696879073712,-8.0496445291337e-09,59.999980411678,1.0064332994019,0.9999999999994,0.15226261133566
6.432,15.269881639535,7.6349843755825,7.6349843755825,-9.4785565918898e-07,5.4008260205847,2.700564476812,2.700564476812,1.6372892449957e-09,59.999980261135,1.0064332121456,0.9999999999994,0.15225486992452
6.4352,15.262020749348,7.6310541340825,7.6310541340825,-9.5566164666703e-07,5.447987969037,2.7241456047118,2.7241456047118,9.2276226643864e-09,59.999980117242,1.0064332448461,0.9999999999994,0.15224712937856
6.4384,15.229360146847,7.61472406455,7.61472406455,-9.6524214610048e-07,5.4253054362064,2.7128046583969,2.7128046583969,4.9598153160867e-09,59.999980656988,1.0064332782227,0.9999999999994,0.15223938969588
6.4416,15.195204111,7.5976459177607,7.5976459177607,-9.6428884168429e-07,5.3497398175634,2.6750218116247,2.6750218116247,-5.7139406676141e-09,59.999980911432,1.0064332922038,0.9999999999994,0.15223165087454
6.4448,15.196196818131,7.598142032722,7.598142032722,-9.5384313639728e-07,5.3097762304747,2.6550398181513,2.6550398181513,-9.0279581556675e-09,59.999980256395,1.0064332483413,0.9999999999994,0.15222391291262
6.448,15.225199576216,7.6126432576708,7.6126432576708,-9.4710786207102e-07,5.3147181093321,2.6575105833978,2.6575105833978,-7.419230195856801e-10,59.999980071019,1.0064333218575,0.9999999999994,0.15221617580822
6.4512,15.259209135722,7.6296480407295,7.6296480407295,-9.5278761537819e-07,5.3638207979454,2.6820618386824,2.6820618386824,8.4688767517973e-09,59.999980539968,1.00643335048,0.9999999999994,0.15220843955942
6.4544,15.271565983502,7.6358266480083,7.6358266480083,-9.6378590327989e-07,5.4259160334562,2.7131095419289,2.7131095419289,6.7505298343728e-09,59.999980633906,1.0064333724388,0.9999999999994,0.15220070416432
6.4576,15.249653885223,7.624870795711,7.624870795711,-9.6604301140716e-07,5.4509594808527,2.7256314751197,2.7256314751197,-3.6897561414903e-09,59.99997979842,1.0064333028098,0.9999999999994,0.15219296962101
6.4608,15.211287652608,7.6056878264555,7.6056878264555,-9.5667824912404e-07,5.3891127343842,2.6947083759455,2.6947083759455,-9.4403911097058e-09,59.999979346172,1.0064333322295,0.9999999999994,0.15218523592759
6.464,15.191408801054,7.5957481539502,7.5957481539502,-9.477320034557e-07,5.3272891509444,2.663796394101,2.663796394101,-3.0555836101896e-09,59.999979635883,1.0064333944107,0.9999999999994,0.15217750308216
6.4672,15.206833652863,7.6034603700642,7.6034603700642,-9.5041485441189e-07,5.3060316341147,2.6531674380429,2.6531674380429,7.2143978462558e-09,59.999980009858,1.0064333852129,0.9999999999994,0.15216977108283
6.4704,15.240956381848,7.620521643126,7.620521643126,-9.6114196903092e-07,5.3315511253664,2.6659270371932,2.6659270371932,8.1705698802143e-09,59.999979607277,1.0064333593411,0.9999999999994,0.15216203992771
6.4736,15.267870861074,7.6339789633724,7.6339789633724,-9.6624628977443e-07,5.3916959822501,2.6959994455574,2.6959994455574,-1.4010332635526e-09,59.99997985174,1.0064334478791,0.9999999999994,0.15215430961491
6.4768,15.264570806921,7.6323291353413,7.6323291353413,-9.5936841074218e-07,5.4438666694783,2.7220849281202,2.7220849281202,-9.1754079123907e-09,59.999980866465,1.0064335296781,0.9999999999994,0.15214658014255
6.48,15.234688939972,7.6173884189073,7.6173884189073,-9.4939656919309e-07,5.4353486871885,2.7178262258674,2.7178262258674,-5.1511002947409e-09,59.99998149559,1.0064335191121,0.9999999999994,0.15213885150875
6.4832,15.19882986821,7.5994588322374,7.5994588322374,-9.4920400832764e-07,5.3586833630956,2.679493615247,2.679493615247,5.527279435648e-09,59.999980784946,1.0064334633663,0.9999999999994,0.15213112371163
6.4864,15.194785807161,7.5974365619632,7.5974365619632,-9.5893495988221e-07,5.3134105928513,2.6568570271732,2.6568570271732,9.0945879283049e-09,59.999980741277,1.0064334504702,0.9999999999994,0.15212339674933
6.4896,15.219979790459,7.6100333858365,7.6100333858365,-9.6575854515967e-07,5.3117147310985,2.6560089174375,2.6560089174375,9.784308688299601e-10,59.999981089486,1.0064334985692,0.9999999999994,0.15211567061997
6.4928,15.253954191925,7.6270205604453,7.6270205604453,-9.6093091461687e-07,5.3545682908485,2.6774355937242,2.6774355937242,-8.364183398917e-09,59.999980876551,1.0064334395053,0.9999999999994,0.1521079453217
6.496,15.271026595675,7.6355569138626,7.6355569138626,-9.5088267756601e-07,5.4169291160837,2.7086160612036,2.7086160612036,-6.9107807930528e-09,59.999979781698,1.0064334216529,0.9999999999994,0.15210022085264
6.4992,15.254692080609,7.6273898542056,7.6273898542056,-9.4868117256849e-07,5.450898401986,2.7256008904568,2.7256008904568,3.4696342783927e-09,59.999979830009,1.0064335257158,0.9999999999994,0.15209249721094
6.5024,15.21885530893,7.609471683191,7.609471683191,-9.5718913935014e-07,5.4016386051982,2.7009713235629,2.7009713235629,9.4465453107861e-09,59.99998044408,1.0064336246583,0.9999999999994,0.15208477439475
6.5056,15.192575587107,7.5963315909459,7.5963315909459,-9.6552089709338e-07,5.335513389076,2.6679085440413,2.6679085440413,3.2776993986908e-09,59.999980827373,1.0064335808702,0.9999999999994,0.15207705240222
6.5088,15.202039249331,7.601063200631,7.601063200631,-9.6263792183692e-07,5.307069991145,2.653686649377,2.653686649377,-7.0635235073182e-09,59.999980665975,1.0064335790197,0.9999999999994,0.15206933123149
6.512,15.234345112744,7.6172160123627,7.6172160123627,-9.521236709049e-07,5.3241632868882,2.6622331413694,2.6622331413694,-8.2866533984068e-09,59.999981078722,1.0064336024766,0.9999999999994,0.15206161088073
6.5152,15.264974864886,7.6325309364981,7.6325309364981,-9.4762484826337e-07,5.3804619531979,2.6903824243976,2.6903824243976,1.1637053753882e-09,59.999982009309,1.0064336493396,0.9999999999994,0.15205389134808
6.5184,15.268371234947,7.6342293190404,7.6342293190404,-9.551503793171e-07,5.4377610603982,2.719032093518,2.719032093518,9.1176876048306e-09,59.999981672449,1.0064335722491,0.9999999999994,0.15204617263172
6.5216,15.241203598864,7.6206457143062,7.6206457143062,-9.6509039977963e-07,5.4439731569297,2.7221384002132,2.7221384002132,5.3395765798558e-09,59.999980948773,1.0064335623309,0.9999999999994,0.15203845472981
6.5248,15.202580221903,7.6013340539249,7.6013340539249,-9.6468845783218e-07,5.3701157508581,2.6852098421541,2.6852098421541,-5.3374343791699e-09,59.999980749779,1.0064336589442,0.9999999999994,0.15203073764052
6.528,15.19209906552,7.5960932273615,7.5960932273615,-9.5436802949043e-07,5.3177532446818,2.659028390704,2.659028390704,-9.1557723485883e-09,59.999981048163,1.0064337223859,0.9999999999994,0.15202302136201
6.5312,15.214366921582,7.6072269663684,7.6072269663684,-9.4712106447483e-07,5.3079438627963,2.6541235114302,2.6541235114302,-1.2143884300152e-09,59.999980772914,1.0064336479019,0.9999999999994,0.15201530589245
6.5344,15.249819781343,7.6249533447249,7.6249533447249,-9.5222188279304e-07,5.3448393344103,2.6725711215695,2.6725711215695,8.2543445606838e-09,59.999980145715,1.0064336419343,0.9999999999994,0.15200759123004
6.5376,15.271273696582,7.6356804317649,7.6356804317649,-9.6327394019629e-07,5.4081851890339,2.704244073507,2.704244073507,7.0671774480819e-09,59.999980449554,1.0064336764527,0.9999999999994,0.15199987737294
6.5408,15.258876750618,7.6294821617826,7.6294821617826,-9.6621925471018e-07,5.4505181436357,2.7254107222468,2.7254107222468,-3.2475580223651e-09,59.999981510482,1.0064337540826,0.9999999999994,0.15199216431933
6.544,15.224417608128,7.6122528228787,7.6122528228787,-9.5729033527222e-07,5.4159217332744,2.7081128584604,2.7081128584604,-9.4405943131828e-09,59.999981575599,1.0064337006521,0.9999999999994,0.15198445206741
6.5472,15.193589736088,7.5968387014556,7.5968387014556,-9.4799615581279e-07,5.3428769395844,2.6715903553737,2.6715903553737,-3.4980182457358e-09,59.999981175695,1.0064337369767,0.9999999999994,0.15197674061535
6.5504,15.199060861352,7.5995740332106,7.5995740332106,-9.5009033345018e-07,5.3078777175996,2.6540905412115,2.6540905412115,6.9080779471989e-09,59.999981610116,1.006433783979,0.9999999999994,0.15196902996134
6.5536,15.229632699273,7.6148598163195,7.6148598163195,-9.6063889233841e-07,5.3186906459643,2.6594968376293,2.6594968376293,8.3972188065581e-09,59.999981969834,1.0064338230876,0.9999999999994,0.1519613201036
6.5568,15.261563121705,7.6308250507862,7.6308250507862,-9.6614540053056e-07,5.3712487293165,2.6857758092402,2.6857758092402,-9.261403791113701e-10,59.999981422174,1.0064337224692,0.9999999999994,0.15195361104029
6.56,15.269691041717,7.6348891978989,7.6348891978989,-9.5975168189292e-07,5.4310075665727,2.7156553293484,2.7156553293484,-9.0550097289422e-09,59.999980412923,1.0064337247967,0.9999999999994,0.15194590276963
6.5632,15.245966533509,7.6230271417981,7.6230271417981,-9.4976436771054e-07,5.4482146431221,2.7242590943127,2.7242590943127,-5.5257505030784e-09,59.999980818555,1.0064337758885,0.9999999999994,0.15193819528981
6.5664,15.208102838879,7.6040953959279,7.6040953959279,-9.4905860637127e-07,5.3806599572842,2.6904819725649,2.6904819725649,5.143775941935e-09,59.999981326993,1.0064338235142,0.9999999999994,0.15193048859904
6.5696,15.192279346456,7.5961834055634,7.5961834055634,-9.5856348429043e-07,5.3235313725599,2.6619174832472,2.6619174832472,9.210909238999e-09,59.999981143759,1.0064338087631,0.9999999999994,0.15192278269553
6.5728,15.209769347259,7.6049282071488,7.6049282071488,-9.6569188989628e-07,5.3072860651774,2.6537946388139,2.6537946388139,1.4489818144882e-09,59.999981130415,1.0064338559546,0.9999999999994,0.15191507757748
6.576,15.243780001726,7.6219334558468,7.6219334558468,-9.6122266073864e-07,5.3368062582145,2.6685546005792,2.6685546005792,-8.1400417038506e-09,59.999981772077,1.0064339077142,0.9999999999994,0.15190737324311
6.5792,15.268880520293,7.6344838101694,7.6344838101694,-9.510800169829e-07,5.3976741083456,2.6989885224661,2.6989885224661,-7.2199051168414e-09,59.999982584857,1.006433932377,0.9999999999994,0.15189966969062
6.5824,15.262872191988,7.6314798464257,7.6314798464257,-9.4852045743788e-07,5.4463655922169,2.7233344115483,2.7233344115483,3.0229442641637e-09,59.999981810331,1.0064338426079,0.9999999999994,0.15189196691825
6.5856,15.231576500142,7.6158322283176,7.6158322283176,-9.5688195868278e-07,5.4288472564617,2.7145755512069,2.7145755512069,9.4246194580244e-09,59.99998132322,1.0064338602639,0.9999999999994,0.15188426492421
6.5888,15.196704858218,7.5983963073357,7.5983963073357,-9.6546653926494e-07,5.3529419221604,2.6766228768357,2.6766228768357,3.7157565399675e-09,59.999981619758,1.0064339347825,0.9999999999994,0.15187656370672
6.592,15.195558185545,7.5978227326876,7.5978227326876,-9.6303857314751e-07,5.3112715793327,2.6557875064796,2.6557875064796,-6.7487932350086e-09,59.999982046401,1.0064339342265,0.9999999999994,0.151868863264
6.5952,15.223009077245,7.6115480177192,7.6115480177192,-9.5248326632871e-07,5.3135808588922,2.6569419719731,2.6569419719731,-8.5027774946751e-09,59.999981500925,1.0064338968705,0.9999999999994,0.15186116359429
6.5984,15.25732681628,7.6287068782941,7.6287068782941,-9.4742780050953e-07,5.3602805088478,2.6802917017234,2.6802917017234,6.877738861639601e-10,59.999981548137,1.0064339648532,0.9999999999994,0.15185346469582
6.6016,15.27181995049,7.6359536188522,7.6359536188522,-9.5459095231857e-07,5.4227645871476,2.7115338137961,2.7115338137961,8.9861573613242e-09,59.999982379055,1.0064340105427,0.9999999999994,0.15184576656681
6.6048,15.25181608876,7.6259518876499,7.6259518876499,-9.6486362911354e-07,5.4514140087643,2.7258587256709,2.7258587256709,5.7088936612327e-09,59.999982810204,1.0064340340498,0.9999999999994,0.15183806920552
6.608,15.213727932428,7.6069079813322,7.6069079813322,-9.6507463963473e-07,5.3937070667283,2.6970055508876,2.6970055508876,-4.9469414814424e-09,59.999982278098,1.006433976735,0.9999999999994,0.15183037261017
6.6112,15.191277280643,7.5956824117904,7.5956824117904,-9.5491972674454e-07,5.3300253061164,2.6651644880962,2.6651644880962,-9.2605314100128e-09,59.999981983443,1.0064339682895,0.9999999999994,0.15182267677901
6.6144,15.204882112939,7.6024846115056,7.6024846115056,-9.471943313575e-07,5.3058757229265,2.6530894988984,2.6530894988984,-1.6827641696613e-09,59.999982405771,1.0064340514289,0.9999999999994,0.15181498171027
6.6176,15.238986582135,7.6195367445825,7.6195367445825,-9.5168910473596e-07,5.3286114969196,2.6644572338004,2.6644572338004,8.0206697250317e-09,59.999982458359,1.006434007322,0.9999999999994,0.15180728740222
6.6208,15.267441005036,7.6337640280524,7.6337640280524,-9.6273569560811e-07,5.3880816028207,2.6941922552178,2.6941922552178,7.3680818429562e-09,59.999981804256,1.0064339847902,0.9999999999994,0.15179959385309
6.624,15.266030484109,7.6330589684176,7.6330589684176,-9.6632578561344e-07,5.4424283456001,2.7213657591585,2.7213657591585,-2.7966130842398e-09,59.999981479047,1.0064340563737,0.9999999999994,0.15179190106114
6.6272,15.236541132363,7.6183145075634,7.6183145075634,-9.5789124979167e-07,5.438747277242,2.7195255060102,2.7195255060102,-9.4037188305706e-09,59.999982085855,1.0064341341582,0.9999999999994,0.15178420902463
6.6304,15.199615583606,7.5998517063269,7.5998517063269,-9.4829315942692e-07,5.3621103799967,2.6812071408016,2.6812071408016,-3.9314229175827e-09,59.999982078211,1.0064340864818,0.9999999999994,0.15177651774181
6.6336,15.193921233976,7.5970042875934,7.5970042875934,-9.4981157524041e-07,5.3143424591898,2.6573229765886,2.6573229765886,6.5850894759717e-09,59.999981721856,1.0064340839927,0.9999999999994,0.15176882721094
6.6368,15.218533967631,7.609310481234,7.609310481234,-9.6016766830762e-07,5.3103406486771,2.6553218875168,2.6553218875168,8.6026869157117e-09,59.999981712385,1.0064340678415,0.9999999999994,0.1517611374303
6.64,15.252849697315,7.6264683136977,7.6264683136977,-9.6603638028102e-07,5.3516642215512,2.6759835636644,2.6759835636644,-4.4944289885726006e-10,59.999982193093,1.0064341231523,0.9999999999994,0.15175344839814
6.6432,15.270933877469,7.6355105478721,7.6355105478721,-9.6007096148395e-07,5.4143900411064,2.7073465203316,2.7073465203316,-8.9115023589393e-09,59.999982394185,1.0064340822537,0.9999999999994,0.15174576011274
6.6464,15.25573333538,7.6279104740472,7.6279104740472,-9.5009467891394e-07,5.45079868747,2.7255510256667,2.7255510256667,-5.8895106167282e-09,59.999981545847,1.0064340689017,0.9999999999994,0.15173807257237
6.6496,15.220847137659,7.6104676048758,7.6104676048758,-9.4894504968459e-07,5.4055511966383,2.7029276263172,2.7029276263172,4.7462071438921e-09,59.999981513529,1.0064341499123,0.9999999999994,0.1517303857753
6.6528,15.193251597211,7.5966696096271,7.5966696096271,-9.5820634660552e-07,5.3377669699258,2.6690353487417,2.6690353487417,9.3040347015252e-09,59.999982195873,1.0064342422938,0.9999999999994,0.15172269971983
6.656,15.201301249958,7.6006942137194,7.6006942137194,-9.6563778828892e-07,5.307578371843,2.6539408517598,2.6539408517598,1.9149287390838e-09,59.999982410002,1.0064341791339,0.9999999999994,0.15171501440423
6.6592,15.232592568374,7.6163397478705,7.6163397478705,-9.6153399397416e-07,5.3225867557014,2.6614448860015,2.6614448860015,-7.8968857229372e-09,59.999982061672,1.0064341714989,0.9999999999994,0.15170732982679
6.6624,15.263478996293,7.6317829993353,7.6317829993353,-9.5129684887218e-07,5.3772729032741,2.6887879039691,2.6887879039691,-7.5122187556186e-09,59.999982266718,1.0064341832922,0.9999999999994,0.15169964598579
6.6656,15.268794595053,7.6344409910844,7.6344409910844,-9.483297674376e-07,5.4351958831331,2.7177495032703,2.7177495032703,2.5679673254284e-09,59.99998308391,1.0064342498042,0.9999999999994,0.15169196287954
6.6688,15.243215521987,7.6216516635591,7.6216516635591,-9.5652699849305e-07,5.4454912898171,2.7228974521888,2.7228974521888,9.3772959958215e-09,59.999983005841,1.0064342098,0.9999999999994,0.15168428050633
6.672,15.204705687412,7.6023968018378,7.6023968018378,-9.6539847279323e-07,5.373854778551,2.6870793676722,2.6870793676722,4.1441980883881e-09,59.999982563587,1.0064342463859,0.9999999999994,0.15167659886445
6.6752,15.191980836871,7.5960341302525,7.5960341302525,-9.6344893011813e-07,5.3199785874384,2.660141075969,2.660141075969,-6.4177086500824e-09,59.999982557841,1.0064342823422,0.9999999999994,0.15166891795221
6.6784,15.212356453208,7.6062217440749,7.6062217440749,-9.5289132797875e-07,5.307594379185,2.6539487842589,2.6539487842589,-8.6974608658649e-09,59.999983154533,1.0064343254055,0.9999999999994,0.15166123776792
6.6816,15.247630516321,7.6238587125473,7.6238587125473,-9.4726783473298e-07,5.3416701724005,2.6709865509243,2.6709865509243,2.1059983145091002e-10,59.999982564844,1.0064342397273,0.9999999999994,0.15165355830989
6.6848,15.270871673516,7.6354794092532,7.6354794092532,-9.5397896247792e-07,5.4044363079595,2.7023696316471,2.7023696316471,8.8315232198929e-09,59.999981842229,1.0064342489914,0.9999999999994,0.15164587957642
6.688,15.260706692084,7.6303971234528,7.6303971234528,-9.6456569677124e-07,5.4495415412668,2.7249224108119,2.7249224108119,6.0668811751313e-09,59.999981958139,1.0064342776951,0.9999999999994,0.15163820156584
6.6912,15.226855693735,7.6134718568514,7.6134718568514,-9.6545208456022e-07,5.421036646851,2.7106702956301,2.7106702956301,-4.5402385849311e-09,59.999982829487,1.0064343372199,0.9999999999994,0.15163052427645
6.6944,15.194117707476,7.5971027055291,7.5971027055291,-9.5549121876472e-07,5.3462578571713,2.673280830132,2.673280830132,-9.341946204293e-09,59.999982799525,1.0064343160939,0.9999999999994,0.15162284770659
6.6976,15.197508799078,7.5987980151638,7.5987980151638,-9.4732354098149e-07,5.3085406014389,2.6544220000164,2.6544220000164,-2.146030066775e-09,59.999982698839,1.006434343036,0.9999999999994,0.15161517185457
6.7008,15.227613192341,7.6138500669219,7.6138500669219,-9.5120869705429e-07,5.3164947025422,2.658398878187,2.658398878187,7.7681174359426e-09,59.99998306641,1.0064343771662,0.9999999999994,0.15160749671873
6.704,15.260667007538,7.6303769891822,7.6303769891822,-9.6219580073396e-07,5.3676462564149,2.6839745750902,2.6839745750902,7.6516457485583e-09,59.999983497446,1.0064344208017,0.9999999999994,0.15159982229738
6.7072,15.270710541347,7.6353989430821,7.6353989430821,-9.6636467087034e-07,5.4287339890137,2.7145185367001,2.7145185367001,-2.3378226769732e-09,59.99998336034,1.0064343451306,0.9999999999994,0.15159214858887
6.7104,15.247607160037,7.6238474481831,7.6238474481831,-9.5843439848209e-07,5.4497767696698,2.7250401454031,2.7250401454031,-9.3459454389369e-09,59.99998270019,1.006434340658,0.9999999999994,0.15158447559153
6.7136,15.209510959396,7.6047994711773,7.6047994711773,-9.4861910069692e-07,5.3846427134926,2.6924733654604,2.6924733654604,-4.3544538518319e-09,59.999982873569,1.0064344198416,0.9999999999994,0.15157680330369
6.7168,15.191947979854,7.596017735395,7.596017735395,-9.4957385270715e-07,5.3251708624625,2.6627372445511,2.6627372445511,6.246069543843e-09,59.999983219261,1.0064344134318,0.9999999999994,0.1515691317237
6.72,15.208543874591,7.6043154796378,7.6043154796378,-9.5972659008534e-07,5.3066808097512,2.653492023278,2.653492023278,8.7864663513255e-09,59.999982716115,1.00643438321,0.9999999999994,0.1515614608499
6.7232,15.242451225054,7.6212690708516,7.6212690708516,-9.6592348908892e-07,5.3343746330284,2.6673387950762,2.6673387950762,2.7890337169937e-11,59.999982040828,1.0064344167467,0.9999999999994,0.15155379068065
6.7264,15.268230623662,7.634158857449,7.634158857449,-9.6035119403342e-07,5.3947926223558,2.6975477792347,2.6975477792347,-8.7467747296317e-09,59.999982460496,1.006434475911,0.9999999999994,0.15154612121428
6.7296,15.263580501001,7.6318339945162,7.6318339945162,-9.5039046761611e-07,5.4450293029925,2.7226662625612,2.7226662625612,-6.2415053225206e-09,59.999982974686,1.0064345256287,0.9999999999994,0.15153845244915
6.7328,15.233249774696,7.6166688532926,7.6166688532926,-9.488936793941e-07,5.4320647514081,2.7161842837372,2.7161842837372,4.3306732408868e-09,59.999982885687,1.0064344653558,0.9999999999994,0.15153078438362
6.736,15.197994621919,7.5990412027596,7.5990412027596,-9.5785831713659e-07,5.3558008380486,2.6780523486268,2.6780523486268,9.3736664776334e-09,59.999982842665,1.0064344436478,0.9999999999994,0.15152311701605
