Time,P_load,P_g1,P_g2,P_bess,Q_load,Q_g1,Q_g2,Q_bess,freq,volt,w_rotor,T_mech
6.7392,15.195263131406,7.5976752196386,7.5976752196386,-9.6559186097213e-07,5.3125204863446,2.6564119723287,2.6564119723287,2.3752690902101e-09,59.999983387594,1.0064345354217,0.9999999999994,0.15151545034479
6.7424,15.221326136212,7.6107065574483,7.6107065574483,-9.6187357195832e-07,5.3127385769231,2.6565208422856,2.6565208422856,-7.635068130194e-09,59.99998409636,1.0064345195323,0.9999999999994,0.15150778436821
6.7456,15.255443350445,7.627765145506,7.627765145506,-9.5153899241766e-07,5.3572753406667,2.6787891249193,2.6787891249193,-7.786868491752e-09,59.999983613198,1.0064344827107,0.9999999999994,0.15150011908468
6.7488,15.271500893506,7.6357940787413,7.6357940787413,-9.481056223648e-07,5.4196699651046,2.7099864998108,2.7099864998108,2.1052131235386e-09,59.999983195244,1.0064345097299,0.9999999999994,0.15149245449257
6.752,15.253544517693,7.6268160905259,7.6268160905259,-9.5611567927776e-07,5.4512442234875,2.7257738216222,2.7257738216222,9.3090805764605e-09,59.99998347524,1.0064345898466,0.9999999999994,0.15148479059025
6.7552,15.216436418803,7.6082622360962,7.6082622360962,-9.6531528714958e-07,5.3979055630472,2.6991048059389,2.6991048059389,4.5609799592519e-09,59.999983607633,1.0064345399093,0.9999999999994,0.1514771273761
6.7584,15.191777166916,7.5959323727023,7.5959323727023,-9.6386260167621e-07,5.3329311157195,2.666617406551,2.666617406551,-6.0709207818523e-09,59.999982843932,1.006434531751,0.9999999999994,0.15146946484849
6.7616,15.203199816601,7.6016434771929,7.6016434771929,-9.533436715167e-07,5.3063516015477,2.6533274534089,2.6533274534089,-8.8702222262052e-09,59.999982533912,1.0064345119957,0.9999999999994,0.1514618030058
6.7648,15.23664264062,7.6183647772086,7.6183647772086,-9.4715470210945e-07,5.3260832698044,2.6631931326111,2.6631931326111,-2.6642382371796003e-10,59.99998296216,1.0064346010566,0.9999999999994,0.15145414184642
6.768,15.266493923546,7.6332904791912,7.6332904791912,-9.5336948806287e-07,5.3841664554838,2.6922346832125,2.6922346832125,8.6566741631378e-09,59.999983251192,1.0064345767776,0.9999999999994,0.15144648136874
6.7712,15.267477020902,7.6337822286685,7.6337822286685,-9.6420068335736e-07,5.4403463938121,2.7203247763164,2.7203247763164,6.4126608542255e-09,59.999982909458,1.0064345718882,0.9999999999994,0.15143882157114
6.7744,15.238860505771,7.6194741858333,7.6194741858333,-9.6577675263981e-07,5.4417642378343,2.7210339692752,2.7210339692752,-4.1186914474788e-09,59.999982973904,1.0064346309912,0.9999999999994,0.15143116245202
6.7776,15.200818889685,7.6004533775183,7.6004533775183,-9.5607555832631e-07,5.3660732383194,2.683188585056,2.683188585056,-9.3996765845095e-09,59.999983779123,1.0064347279608,0.9999999999994,0.15142350400977
6.7808,15.192866489886,7.5964769299698,7.5964769299698,-9.4750383274265e-07,5.3157628817976,2.658033204991,2.658033204991,-2.6031914516555e-09,59.999984326721,1.0064346853632,0.9999999999994,0.15141584624279
6.784,15.216616448557,7.6083517282085,7.6083517282085,-9.50782839758e-07,5.3089256323478,2.6546143927768,2.6546143927768,7.497165517221e-09,59.99998418269,1.0064346598033,0.9999999999994,0.15140818914947
6.7872,15.251604633446,7.6258457800288,7.6258457800288,-9.6165761203805e-07,5.3483388067467,2.6743208614369,2.6743208614369,7.9172151643e-09,59.999983981897,1.0064346148873,0.9999999999994,0.15140053272822
6.7904,15.271173734398,7.6356304681827,7.6356304681827,-9.6631829970909e-07,5.4115672177948,2.7059351036473,2.7059351036473,-1.8712793064653e-09,59.999984239977,1.0064347047568,0.9999999999994,0.15139287697745
6.7936,15.257117705654,7.6286026532124,7.6286026532124,-9.5892216253666e-07,5.4508240920586,2.7255637187435,2.7255637187435,-9.2673016348457e-09,59.999984000192,1.0064346606726,0.9999999999994,0.15138522189556
6.7968,15.222544121826,7.6113160952592,7.6113160952592,-9.4898488307937e-07,5.4104470605896,2.7053755515327,2.7053755515327,-4.7627275141976e-09,59.999983146533,1.0064346532109,0.9999999999994,0.15137756748096
6.8,15.193513094545,7.5968003719008,7.5968003719008,-9.4937183508585e-07,5.3400875296291,2.670195644806,2.670195644806,5.8916812818455e-09,59.999982909121,1.0064347091438,0.9999999999994,0.15136991373207
6.8032,15.200419743849,7.6002534711344,7.6002534711344,-9.5931288369029e-07,5.3077334280736,2.6540183926995,2.6540183926995,8.9481058093874e-09,59.999983479374,1.0064347863001,0.9999999999994,0.15136226064729
6.8064,15.231191741695,7.6156393406127,7.6156393406127,-9.6582300339807e-07,5.3208240444395,2.6605635388797,2.6605635388797,5.0411735217334e-10,59.99998390896,1.0064347235906,0.9999999999994,0.15135460822506
6.8096,15.262362826181,7.6312249127143,7.6312249127143,-9.6063244111546e-07,5.3743637255782,2.6873333176192,2.6873333176192,-8.5618886922518e-09,59.999983448789,1.0064347193543,0.9999999999994,0.15134695646378
6.8128,15.269082335088,7.6345848555013,7.6345848555013,-9.5065397719046e-07,5.4329983183796,2.7166507194019,2.7166507194019,-6.5808032687524e-09,59.999983674135,1.0064347226264,0.9999999999994,0.15133930536188
6.816,15.244695680924,7.6223917314203,7.6223917314203,-9.4880487947047e-07,5.4467813586231,2.7235424744975,2.7235424744975,3.9037111572556e-09,59.999984512008,1.0064347916261,0.9999999999994,0.15133165491779
6.8192,15.20663396672,7.6033609541692,7.6033609541692,-9.5751547966755e-07,5.3772379676388,2.6887709747191,2.6887709747191,9.4192687979178e-09,59.999984381737,1.0064347828827,0.9999999999994,0.15132400512993
6.8224,15.192228755528,7.596158104439,7.596158104439,-9.6554905592572e-07,5.3219450035269,2.6611242964219,2.6611242964219,2.829015262679e-09,59.999983483248,1.0064347719499,0.9999999999994,0.15131635599673
6.8256,15.210902751412,7.6054949055866,7.6054949055866,-9.6223800070711e-07,5.3075436549274,2.6539234342256,2.6539234342256,-7.3551216514496e-09,59.999983246898,1.0064348021942,0.9999999999994,0.15130870751664
6.8288,15.245504711445,7.6227958132788,7.6227958132788,-9.5180895642714e-07,5.3390782135605,2.6696905814422,2.6696905814422,-8.0431706967305e-09,59.999983670093,1.0064348643442,0.9999999999994,0.15130105968807
6.832,15.269941753413,7.6350144398995,7.6350144398995,-9.4785277550768e-07,5.4008288251853,2.7005658910319,2.7005658910319,1.6357337142574e-09,59.999983662754,1.0064348169324,0.9999999999994,0.15129341250947
6.8352,15.262076901996,7.6310822177644,7.6310822177644,-9.5565259950665e-07,5.4480012334126,2.7241522487573,2.7241522487573,9.2200215809599e-09,59.999983475312,1.0064347992598,0.9999999999994,0.15128576597929
6.8384,15.22941902004,7.614753508475,7.614753508475,-9.6522530465281e-07,5.4253426276341,2.7128232658814,2.7128232658814,4.9559219464224e-09,59.999984273242,1.0064348217533,0.9999999999994,0.15127812009596
6.8416,15.195268642867,7.5976781911612,7.5976781911612,-9.6427266634503e-07,5.3497648474252,2.6750343384834,2.6750343384834,-5.7091021292414e-09,59.999985108359,1.0064348891196,0.9999999999994,0.15127047485793
6.8448,15.196259921721,7.598173591948,7.598173591948,-9.5383532862253e-07,5.3098011547783,2.6550522921983,2.6550522921983,-9.0206359650342e-09,59.999984750647,1.0064348614096,0.9999999999994,0.15126283026365
6.848,15.225253948986,7.6126704514339,7.6126704514339,-9.4710528788302e-07,5.3147386322434,2.6575208567179,2.6575208567179,-7.4152975126654e-10,59.999983945966,1.0064348565967,0.9999999999994,0.15125518631158
6.8512,15.259253729267,7.6296703448108,7.6296703448108,-9.5278041059808e-07,5.363828765422,2.6820658342303,2.6820658342303,8.4618541305346e-09,59.999983858607,1.0064348996023,0.9999999999994,0.15124754300015
6.8544,15.271614808274,7.6358510676577,7.6358510676577,-9.6377018450887e-07,5.4259139044443,2.7131084891649,2.7131084891649,6.7451485142565e-09,59.999984282902,1.0064349563873,0.9999999999994,0.15123990032785
6.8576,15.249711698622,7.62489970967,7.62489970967,-9.660259276647e-07,5.4509683217119,2.7256359072257,2.7256359072257,-3.6865425671552e-09,59.999984217144,1.0064348993589,0.9999999999994,0.15123225829311
6.8608,15.21134725435,7.605717634687,7.605717634687,-9.5666872335042e-07,5.3891514843158,2.6947277626576,2.6947277626576,-9.432675842798e-09,59.999984077082,1.0064348894148,0.9999999999994,0.1512246168944
6.864,15.191450702263,7.5957691119177,7.5957691119177,-9.4772933669656e-07,5.3273217321074,2.6638126964435,2.6638126964435,-3.0532819817138e-09,59.999984650919,1.0064349803341,0.9999999999994,0.15121697613019
6.8672,15.206859511467,7.6034733066867,7.6034733066867,-9.5040957887424e-07,5.3060461575149,2.6531747114719,2.6531747114719,7.2083654317824e-09,59.999985243198,1.006434969365,0.9999999999994,0.15120933599894
6.8704,15.240977746822,7.6205323328635,7.6205323328635,-9.611279155074e-07,5.3315480664403,2.6659255194148,2.6659255194148,8.163990931962e-09,59.999984915945,1.0064349452272,0.9999999999994,0.15120169649913
6.8736,15.267904867215,7.6339959736203,7.6339959736203,-9.6622858132377e-07,5.3916894233,2.6959961777005,2.6959961777005,-1.3996764056255e-09,59.999984181938,1.0064349610341,0.9999999999994,0.15119405762922
6.8768,15.264625578194,7.6323565281423,7.6323565281423,-9.5935692642265e-07,5.4438748418544,2.7220890258734,2.7220890258734,-9.1678487514493e-09,59.999984401517,1.0064350544434,0.9999999999994,0.15118641938768
6.88,15.23474878064,7.6174183464019,7.6174183464019,-9.4939323778048e-07,5.4353841709026,2.7178439792175,2.7178439792175,-5.1470458351645e-09,59.999984761839,1.006435051044,0.9999999999994,0.151178781773
6.8832,15.198879952597,7.5994838817135,7.5994838817135,-9.4920026102066e-07,5.3587209493505,2.6795124199922,2.6795124199922,5.5225956163206e-09,59.999984456665,1.0064349773881,0.9999999999994,0.15117114478366
6.8864,15.194821352669,7.5974543419626,7.5974543419626,-9.5892287859947e-07,5.3134367955532,2.6568701401239,2.6568701401239,9.0872056182641e-09,59.999983878657,1.0064349348272,0.9999999999994,0.15116350841813
6.8896,15.220015094248,7.6100510449306,7.6100510449306,-9.6574093393368e-07,5.3117178545891,2.6560104907558,2.6560104907558,9.778376653427301e-10,59.999984210235,1.0064350386022,0.9999999999994,0.1511558726749
6.8928,15.253994641213,7.6270407922345,7.6270407922345,-9.6091765608447e-07,5.3545592921141,2.67743110588,2.67743110588,-8.3572468776996e-09,59.999984712341,1.0064350242545,0.9999999999994,0.15114823755247
6.896,15.271069744184,7.6355784951986,7.6355784951986,-9.5087800877724e-07,5.4169312903456,2.7086171597821,2.7086171597821,-6.9052630757548e-09,59.999984260031,1.0064349957475,0.9999999999994,0.15114060304931
6.8992,15.254735993572,7.6274118177566,7.6274118177566,-9.4867837647111e-07,5.4509212474221,2.7256123245633,2.7256123245633,3.4666037585802e-09,59.999983738638,1.006435028729,0.9999999999994,0.15113296916392
6.9024,15.218902553543,7.6094953126726,7.6094953126726,-9.5717903481951e-07,5.4016806147612,2.7009923398136,2.7009923398136,9.4388222577504e-09,59.999984518104,1.0064351162825,0.9999999999994,0.1511253358948
6.9056,15.192621350133,7.5963544796424,7.5963544796424,-9.6550381790468e-07,5.3355343441588,2.6679190330656,2.6679190330656,3.275209962194e-09,59.999984777386,1.0064350853982,0.9999999999994,0.15111770324045
6.9088,15.202083759242,7.6010854627273,7.6010854627273,-9.6262320749912e-07,5.3070837234949,2.6536935269984,2.6536935269984,-7.0576151370621e-09,59.999984377995,1.0064350529549,0.9999999999994,0.15111007119937
6.912,15.234388232987,7.6172375795637,7.6172375795637,-9.5211754780315e-07,5.3241755036594,2.6622392611631,2.6622392611631,-8.2799733113283e-09,59.99998422519,1.0064350405612,0.9999999999994,0.15110243977006
6.9152,15.265017594507,7.6325523083316,7.6325523083316,-9.4762250984799e-07,5.3804666173607,2.6903847678317,2.6903847678317,1.1625485380298e-09,59.999984912627,1.0064351619841,0.9999999999994,0.15109480895103
6.9184,15.268418872186,7.6342531446688,7.6342531446688,-9.5514216738619e-07,5.4377656000832,2.7190343746685,2.7190343746685,9.1101750380688e-09,59.999985519073,1.0064351421097,0.9999999999994,0.15108717874079
6.9216,15.241254414943,7.6206711293332,7.6206711293332,-9.6507425182849e-07,5.4439926108542,2.7221481384047,2.7221481384047,5.3353623879959e-09,59.999985174975,1.0064351315808,0.9999999999994,0.15107954913786
6.9248,15.202629553921,7.6013587270346,7.6013587270346,-9.646725585469e-07,5.3701452699636,2.6852246130424,2.6852246130424,-5.3329085083681e-09,59.999985053707,1.006435173549,0.9999999999994,0.15107192014074
6.928,15.192137696246,7.5961125498062,7.5961125498062,-9.5436035853151e-07,5.3177747919881,2.6590391756782,2.6590391756782,-9.1483355911549e-09,59.999985462006,1.0064352315692,0.9999999999994,0.15106429174796
6.9312,15.214394612044,7.6072408186393,7.6072408186393,-9.4711901165317e-07,5.3079547903561,2.654128986499,2.654128986499,-1.2135945225365e-09,59.999985540148,1.0064351590063,0.9999999999994,0.15105666395804
6.9344,15.249840357274,7.624963639658,7.624963639658,-9.5221555978956e-07,5.3448423646054,2.6725726479087,2.6725726479087,8.247498219665e-09,59.999984692805,1.0064351178457,0.9999999999994,0.15104903676951
6.9376,15.271303986444,7.6356955835909,7.6356955835909,-9.6325894280852e-07,5.4081846803818,2.7042438303568,2.7042438303568,7.0615268170456e-09,59.999984372478,1.006435102248,0.9999999999994,0.15104141018088
6.9408,15.258928866986,7.6295082268601,7.6295082268601,-9.6620242858437e-07,5.4505242097101,2.7254137664091,2.7254137664091,-3.2447123105557e-09,59.999984870691,1.0064352009243,0.9999999999994,0.15103378419069
6.944,15.224483988292,7.6122860198571,7.6122860198571,-9.5728089768746e-07,5.4159600329124,2.7081320193357,2.7081320193357,-9.4328533759506e-09,59.999984901985,1.0064351856425,0.9999999999994,0.15102615879747
6.9472,15.19364451173,7.5968660962866,7.5968660962866,-9.4799384571824e-07,5.3429150617971,2.6716094276724,2.6716094276724,-3.4953391949472e-09,59.999984378516,1.0064351833556,0.9999999999994,0.15101853399975
6.9504,15.199099414329,7.5995933166686,7.5995933166686,-9.5008582630603e-07,5.3079078471752,2.6541056171704,2.6541056171704,6.9022986602637e-09,59.999984204796,1.0064352216284,0.9999999999994,0.15101090979607
6.9536,15.229665185282,7.6148760662431,7.6148760662431,-9.606256703407e-07,5.3186958350001,2.6594994432888,2.6594994432888,8.3904432019436e-09,59.999984877612,1.0064352856991,0.9999999999994,0.15100328618496
6.9568,15.26160144848,7.630844221035,7.630844221035,-9.6612814496147e-07,5.3712370210745,2.6857699662061,2.6857699662061,-9.2518272074605e-10,59.999985171031,1.0064352136272,0.9999999999994,0.15099566316498
6.96,15.269741330435,7.6349143490894,7.6349143490894,-9.5974026734435e-07,5.4310083582439,2.7156557362181,2.7156557362181,-9.0475465881477e-09,59.999984594366,1.006435167235,0.9999999999994,0.15098804073466
6.9632,15.246022000701,7.6230548821982,7.6230548821982,-9.497612122624e-07,5.4482447296678,2.7242741485411,2.7242741485411,-5.5213787366752e-09,59.999984571963,1.0064351876617,0.9999999999994,0.15098041889254
6.9664,15.208157282487,7.6041226246675,7.6041226246675,-9.490555125475e-07,5.3807005430577,2.6905022765247,2.6905022765247,5.1394103280744e-09,59.999985348199,1.0064352911356,0.9999999999994,0.15097279763719
6.9696,15.192323449077,7.5962054637912,7.5962054637912,-9.5855225900368e-07,5.3235539439457,2.6619287799997,2.6619287799997,9.2034227612422e-09,59.999985222256,1.0064353059776,0.9999999999994,0.15096517696715
6.9728,15.209810886842,7.604948983808,7.604948983808,-9.6567480831361e-07,5.3072954022587,2.6537993183814,2.6537993183814,1.4479911352181e-09,59.999984659734,1.0064352789751,0.9999999999994,0.15095755688097
6.976,15.24382513329,7.6219560284369,7.6219560284369,-9.6120949194589e-07,5.3368080543427,2.6685555096305,2.6685555096305,-8.133287913111e-09,59.999984839324,1.0064353406508,0.9999999999994,0.15094993737721
6.9792,15.268928341407,7.6345077274841,7.6345077274841,-9.5107550381728e-07,5.3976745179399,2.6989887381882,2.6989887381882,-7.2141235048607e-09,59.999985651404,1.0064354054668,0.9999999999994,0.15094231845443
6.9824,15.262917014216,7.6315022642938,7.6315022642938,-9.4851825370348e-07,5.4463743226678,2.723338787649,2.723338787649,3.0202868107807e-09,59.999985985649,1.00643532676,0.9999999999994,0.15093470011119
6.9856,15.231617135736,7.6158525528373,7.6158525528373,-9.5687275763157e-07,5.4288807773629,2.7145923224507,2.7145923224507,9.4168896956742e-09,59.999985665635,1.0064352778438,0.9999999999994,0.15092708234606
6.9888,15.196747029111,7.5984173996178,7.5984173996178,-9.6545004162689e-07,5.3529678183184,2.6766358358454,2.6766358358454,3.7128965130405e-09,59.999985765557,1.0064353617313,0.9999999999994,0.15091946515759
6.992,15.195603506355,7.5978453999054,7.5978453999054,-9.6302402622901e-07,5.3112837824151,2.65579361893,2.65579361893,-6.743144034824e-09,59.99998620518,1.0064353765099,0.9999999999994,0.15091184854435
6.9952,15.223051224315,7.6115690980232,7.6115690980232,-9.5247731055165e-07,5.3135893602393,2.6569462335215,2.6569462335215,-8.4959102392386e-09,59.999985843145,1.0064353597546,0.9999999999994,0.15090423250492
6.9984,15.257362286511,7.6287246201103,7.6287246201103,-9.4742598524856e-07,5.3602872533746,2.6802950848095,2.6802950848095,6.870151914161401e-10,59.999984883322,1.0064353530815,0.9999999999994,0.15089661703787
7.0016,15.271856934995,7.6359721177441,7.6359721177441,-9.545835123164e-07,5.4227730069228,2.7115380344376,2.7115380344376,8.9787462641574e-09,59.999985306247,1.0064354167253,0.9999999999994,0.15088900214176
7.0048,15.251861081063,7.6259743904475,7.6259743904475,-9.6484812287599e-07,5.4514253132877,2.7258643886401,2.7258643886401,5.7043684262814e-09,59.999986054367,1.006435474108,0.9999999999994,0.15088138781518
7.008,15.21378195601,7.6069349998645,7.6069349998645,-9.6505896685831e-07,5.393733389727,2.697018723154,2.697018723154,-4.9427366964124e-09,59.999986020299,1.0064353857909,0.9999999999994,0.15087377405669
7.0112,15.191328345977,7.5957079511946,7.5957079511946,-9.5491211550141e-07,5.3300560164512,2.6651798540401,2.6651798540401,-9.2529983295172e-09,59.999985435846,1.0064353300024,0.9999999999994,0.15086616086488
7.0144,15.204925360119,7.6025062418045,7.6025062418045,-9.4719266376765e-07,5.3058984945068,2.6531008954507,2.6531008954507,-1.6815772151791e-09,59.999985568136,1.0064354422621,0.9999999999994,0.15085854823834
7.0176,15.239021981739,7.619554451042,7.619554451042,-9.5168359706674e-07,5.3286169979926,2.6644599950653,2.6644599950653,8.0140132294525e-09,59.999985902609,1.006435437022,0.9999999999994,0.15085093617563
7.0208,15.267480471617,7.633783767938,7.633783767938,-9.6272148737279e-07,5.3880738521955,2.6941883905754,2.6941883905754,7.3621743593169e-09,59.999985417976,1.0064354150894,0.9999999999994,0.15084332467535
7.024,15.266087783275,7.6330876245716,7.6330876245716,-9.6630925312383e-07,5.4424305998924,2.7213668969238,2.7213668969238,-2.7941423996677e-09,59.999984684762,1.0064354235913,0.9999999999994,0.15083571373608
7.0272,15.236608442372,7.6183481691261,7.6183481691261,-9.5788181493547e-07,5.4387791351553,2.719541445515,2.719541445515,-9.3960043734909e-09,59.999984998958,1.0064355282543,0.9999999999994,0.15082810335641
7.0304,15.19967600366,7.5998819230454,7.5998819230454,-9.4829113820472e-07,5.3621445270587,2.6812242250108,2.6812242250108,-3.9283804374903e-09,59.999985872998,1.0064354891781,0.9999999999994,0.15082049353494
7.0336,15.193964443116,7.59702589882,7.59702589882,-9.4980784531778e-07,5.314369213672,2.6573363644771,2.6573363644771,6.5795755726735e-09,59.999985550712,1.0064354628982,0.9999999999994,0.15081288427025
7.0368,15.218565713742,7.6093263608926,7.6093263608926,-9.6015528753896e-07,5.3103521847244,2.6553276661581,2.6553276661581,8.5957324904797e-09,59.9999853744,1.0064354295715,0.9999999999994,0.15080527556095
7.04,15.252882688938,7.6264848160585,7.6264848160585,-9.6601955961956e-07,5.3516562841156,2.6759796055205,2.6759796055205,-4.4888465680214005e-10,59.99998597671,1.0064355628879,0.9999999999994,0.15079766740562
7.0432,15.270971880418,7.6355295558452,7.6355295558452,-9.6005960220609e-07,5.4143814886378,2.7073422546029,2.7073422546029,-8.9041522216058e-09,59.999986846335,1.0064355434481,0.9999999999994,0.15079005980288
7.0464,15.255771239638,7.627929432672,7.627929432672,-9.5009174626214e-07,5.45081005986,2.7255567223128,2.7255567223128,-5.8848326743457e-09,59.999986513875,1.0064355258177,0.9999999999994,0.15078245275131
7.0496,15.220878226159,7.6104831556675,7.6104831556675,-9.4894268680571e-07,5.4055915924474,2.7029478346753,2.7029478346753,4.7421679019834e-09,59.999986411805,1.0064355461301,0.9999999999994,0.15077484624954
7.0528,15.193270892084,7.5966792636417,7.5966792636417,-9.5819596002413e-07,5.3377921300976,2.6690479393451,2.6690479393451,9.2964634724313e-09,59.999986849607,1.0064356103269,0.9999999999994,0.15076724029616
7.056,15.201316600673,7.6007018956244,7.6007018956244,-9.656212634247e-07,5.3075820069739,2.6539426798174,2.6539426798174,1.9135461922286e-09,59.999987049287,1.0064355621609,0.9999999999994,0.15075963488979
7.0592,15.232609632188,7.6163482862681,7.6163482862681,-9.6152099193876e-07,5.3225852941465,2.6614441656752,2.6614441656752,-7.8903307063261e-09,59.999986389509,1.0064355156157,0.9999999999994,0.15075203002904
7.0624,15.263501277887,7.6317941465577,7.6317941465577,-9.5129247351807e-07,5.3772759906936,2.6887894580739,2.6887894580739,-7.5061884155106e-09,59.999985680128,1.0064354960475,0.9999999999994,0.15074442571252
7.0656,15.268822268985,7.6344548344573,7.6344548344573,-9.483280634737e-07,5.4352053398522,2.7177542419793,2.7177542419793,2.5656867454446e-09,59.999986187933,1.0064356086694,0.9999999999994,0.15073682193886
7.0688,15.243246273392,7.6216670456561,7.6216670456561,-9.5651859019842e-07,5.4455125095479,2.7229080723408,2.7229080723408,9.3696007868636e-09,59.999986334221,1.006435609767,0.9999999999994,0.15072921870666
7.072,15.204741301003,7.6024146151329,7.6024146151329,-9.6538260895736e-07,5.3738790748946,2.6870915262264,2.6870915262264,4.1409738717884e-09,59.999985876156,1.0064355844884,0.9999999999994,0.15072161601457
7.0752,15.192016534088,7.5960519853382,7.5960519853382,-9.6343455524153e-07,5.3200000049401,2.6601517950918,2.6601517950918,-6.4123316795471e-09,59.999985455959,1.0064356055626,0.9999999999994,0.15071401386119
7.0784,15.212390526189,7.6062387870126,7.6062387870126,-9.5288546755904e-07,5.3076072197809,2.6539552149093,2.6539552149093,-8.69042396538e-09,59.999985913219,1.0064356599164,0.9999999999994,0.15070641224517
7.0816,15.247658186068,7.6238725538183,7.6238725538183,-9.4726652218289e-07,5.3416729880669,2.6709879690715,2.6709879690715,2.1024083283088003e-10,59.999985871988,1.0064355986118,0.9999999999994,0.15069881116513
7.0848,15.270901208298,7.63549418297,7.63549418297,-9.5397232627505e-07,5.4044392902946,2.7023711330658,2.7023711330658,8.8242357542032e-09,59.999985221943,1.0064355509854,0.9999999999994,0.1506912106197
7.088,15.260752013634,7.6304197905395,7.6304197905395,-9.6455080454158e-07,5.4495526950134,2.7249279978889,2.7249279978889,6.0620538802544e-09,59.999984859043,1.006435552989,0.9999999999994,0.15068361060754
7.0912,15.226915427536,7.6135017300627,7.6135017300627,-9.6543662504228e-07,5.4210690180706,2.7106864913807,2.7106864913807,-4.5363653397599e-09,59.999985719008,1.0064356705324,0.9999999999994,0.15067601112726
7.0944,15.194176704165,7.5971322103054,7.5971322103054,-9.5548366196593e-07,5.3462847238526,2.6732942737471,2.6732942737471,-9.3343378403696e-09,59.999986180314,1.0064356814046,0.9999999999994,0.15066841217753
7.0976,15.197554933102,7.5988210885755,7.5988210885755,-9.4732227662901e-07,5.3085667442263,2.6544350816592,2.6544350816592,-2.1444523368234e-09,59.999985779528,1.0064356503401,0.9999999999994,0.15066081375699
7.1008,15.227647524858,7.6138672395236,7.6138672395236,-9.5120398054468e-07,5.3165111593604,2.658407116814,2.658407116814,7.7616664154938e-09,59.999985890946,1.00643570159,0.9999999999994,0.15065321586429
7.104,15.260705213673,7.6303960985356,7.6303960985356,-9.6218234263522e-07,5.3676436874268,2.6839733007687,2.6839733007687,7.6454953367251e-09,59.999986633937,1.0064357577929,0.9999999999994,0.15064561849808
7.1072,15.270764973761,7.6354261655564,7.6354261655564,-9.663484468376e-07,5.4287282577254,2.7145156811885,2.7145156811885,-2.3357335856323e-09,59.999987024496,1.0064356765454,0.9999999999994,0.15063802165702
7.1104,15.247671580875,7.6238796648499,7.6238796648499,-9.5842498037312e-07,5.4497962007963,2.7250498710289,2.7250498710289,-9.3382738618867e-09,59.99998635236,1.0064356352453,0.9999999999994,0.15063042533977
7.1136,15.209570080866,7.6048290382673,7.6048290382673,-9.4861734682867e-07,5.3846836608124,2.6924938492687,2.6924938492687,-4.3510518692716e-09,59.999986343094,1.0064357370427,0.9999999999994,0.15062282954499
7.1168,15.191988623865,7.5960380637455,7.5960380637455,-9.4957082463453e-07,5.3251986557622,2.6627511513453,2.6627511513453,6.2408344651147e-09,59.999986858125,1.0064357481346,0.9999999999994,0.15061523427134
7.12,15.208573281283,7.6043301892902,7.6043301892902,-9.5971503981697e-07,5.3066870605288,2.6534951587837,2.6534951587837,8.7793507849677e-09,59.999986770112,1.0064357545885,0.9999999999994,0.1506076395175
7.1232,15.242482904374,7.6212849167537,7.6212849167537,-9.6590707893571e-07,5.3343703498414,2.6673366635585,2.6673366635585,2.8049250138182e-11,59.999986208092,1.0064357223617,0.9999999999994,0.15060004528213
7.1264,15.268274167512,7.6341806355567,7.6341806355567,-9.6033983680625e-07,5.3947921801906,2.6975475681696,2.6975475681696,-8.739556273098e-09,59.999986147548,1.0064357791202,0.9999999999994,0.1505924515639
7.1296,15.263632650245,7.6318600753199,7.6318600753199,-9.5038762951481e-07,5.4450399272133,2.7226715846462,2.7226715846462,-6.2365309425402e-09,59.999986972796,1.0064358187113,0.9999999999994,0.15058485836149
7.1328,15.233301452578,7.6166946984028,7.6166946984028,-9.4889188689613e-07,5.4320974259754,2.7162006309289,2.7162006309289,4.3269733469243e-09,59.999986765822,1.0064357496395,0.9999999999994,0.15057726567357
7.136,15.198039866546,7.5990638313384,7.5990638313384,-9.5784873010774e-07,5.3558333975065,2.678068638374,2.678068638374,9.3660259122208e-09,59.999986258464,1.0064357026728,0.9999999999994,0.15056967349883
7.1392,15.195304012902,7.5976956666275,7.5976956666275,-9.6557580031218e-07,5.3125367307427,2.6564201045351,2.6564201045351,2.3734987015434e-09,59.999986214387,1.0064358102656,0.9999999999994,0.15056208183594
7.1424,15.221370659669,7.6107288253796,7.6107288253796,-9.6186064600753e-07,5.3127416298823,2.6565223787449,2.6565223787449,-7.6287263408328e-09,59.999986909318,1.0064358244794,0.9999999999994,0.15055449068358
7.1456,15.25548968717,7.6277883200225,7.6277883200225,-9.51534728892e-07,5.3572753038987,2.6787891164713,2.6787891164713,-7.7806030228732e-09,59.999987049501,1.006435808067,0.9999999999994,0.15054690004044
7.1488,15.27154515164,7.6358162139089,7.6358162139089,-9.4810438970144e-07,5.4196785721448,2.7099908132044,2.7099908132044,2.1033161382757e-09,59.999986557888,1.0064357972264,0.9999999999994,0.1505393099052
7.152,15.253587537965,7.6268376067525,7.6268376067525,-9.5610801774637e-07,5.4512638513599,2.7257836453818,2.7257836453818,9.3014360513595e-09,59.999986937616,1.006435873553,0.9999999999994,0.15053172027656
7.1552,15.21648473856,7.6082864021689,7.6082864021689,-9.6529998056303e-07,5.3979307921126,2.6991174303722,2.6991174303722,4.557403708794e-09,59.999987387402,1.0064358364214,0.9999999999994,0.15052413115319
7.1584,15.191822956183,7.5959552735211,7.5959552735211,-9.6384839103337e-07,5.3329496773507,2.6666266972564,2.6666266972564,-6.0658289272986e-09,59.99998717699,1.0064358188738,0.9999999999994,0.15051654253378
7.1616,15.203237861823,7.6016625059563,7.6016625059563,-9.5333788799892e-07,5.3063696769824,2.6533365009931,2.6533365009931,-8.863032878533e-09,59.999986341238,1.0064357822472,0.9999999999994,0.15050895441704
7.1648,15.2366682352,7.618377580602,7.618377580602,-9.4715383132915e-07,5.3260932550135,2.6631981350488,2.6631981350488,-2.6638292492484e-10,59.999986675197,1.0064358904404,0.9999999999994,0.15050136680165
7.168,15.266513440133,7.6333002435316,7.6333002435316,-9.5336369029815e-07,5.3841639364994,2.6922334334994,2.6922334334994,8.6495278689312e-09,59.99998724993,1.0064358914592,0.9999999999994,0.1504937796863
7.1712,15.267508305695,7.6337978770911,7.6337978770911,-9.6418648150695e-07,5.440342068537,2.7203226234152,2.7203226234152,6.4075416744592e-09,59.999987241883,1.0064358761564,0.9999999999994,0.1504861930697
7.1744,15.238908788601,7.6194983332509,7.6194983332509,-9.6576150227438e-07,5.4417841556185,2.7210439378345,2.7210439378345,-4.1151670102409e-09,59.999986575897,1.0064358671209,0.9999999999994,0.15047860695054
7.1776,15.200874118404,7.6004809979983,7.6004809979983,-9.5606800209173e-07,5.3661049727907,2.6832044620776,2.6832044620776,-9.3920134105521e-09,59.999987067264,1.0064359407994,0.9999999999994,0.15047102132752
7.1808,15.192912098302,7.5964997402844,7.5964997402844,-9.4750290064228e-07,5.3157866913666,2.6580451195451,2.6580451195451,-2.601230289017e-09,59.999987345888,1.0064359244641,0.9999999999994,0.15046343619934
7.184,15.216649366532,7.6083681932559,7.6083681932559,-9.5077890952449e-07,5.3089398787505,2.6546215257168,2.6546215257168,7.4909358148918e-09,59.999987063255,1.0064358781594,0.9999999999994,0.1504558515647
7.1872,15.251634807448,7.6258608730286,7.6258608730286,-9.6164491716769e-07,5.3483392540687,2.6743210947971,2.6743210947971,7.91083785137e-09,59.999986597621,1.0064358504837,0.9999999999994,0.15044826742231
7.1904,15.271215973587,7.6356515937203,7.6356515937203,-9.6630234726543e-07,5.4115626899254,2.7059328493529,2.7059328493529,-1.8695764437049e-09,59.999986903101,1.0064359718083,0.9999999999994,0.15044068377088
7.1936,15.257175130327,7.6286313715009,7.6286313715009,-9.5891274110134e-07,5.4508329240153,2.72556814432,2.72556814432,-9.2596900672772e-09,59.999987476279,1.0064359642321,0.9999999999994,0.15043310060911
7.1968,15.222600216504,7.6113441485501,7.6113441485501,-9.4898342396876e-07,5.4104850347416,2.7053945481443,2.7053945481443,-4.7589691816042e-09,59.999987014752,1.0064359494473,0.9999999999994,0.15042551793571
7.2,15.19354920473,7.5968184330319,7.5968184330319,-9.4936950454248e-07,5.3401202464257,2.670212012853,2.670212012853,5.8867369026393e-09,59.999986715633,1.0064359694869,0.9999999999994,0.1504179357494
7.2032,15.200440317744,7.6002637640874,7.6002637640874,-9.5930211989266e-07,5.3077456084984,2.6540244925432,2.6540244925432,8.9408481972143e-09,59.999987398966,1.0064360221599,0.9999999999994,0.15041035404889
7.2064,15.2312159383,7.6156514448712,7.6156514448712,-9.65807034302e-07,5.3208179700282,2.6605605112721,2.6605605112721,5.0387799378268e-10,59.999987889074,1.00643597588,0.9999999999994,0.15040277283289
7.2096,15.262400565495,7.6312437882714,7.6312437882714,-9.6062114097818e-07,5.3743601693648,2.6873315490628,2.6873315490628,-8.5548188040288e-09,59.999987398403,1.006435937191,0.9999999999994,0.15039519210013
7.2128,15.269129346956,7.6346083673158,7.6346083673158,-9.5065123608494e-07,5.4330087046776,2.7166559220593,2.7166559220593,-6.5755425678213e-09,59.999987038782,1.0064359249826,0.9999999999994,0.15038761184932
7.216,15.244738670648,7.6224132321509,7.6224132321509,-9.4880362124826e-07,5.4468093303681,2.7235564698171,2.7235564698171,3.9003648217471e-09,59.999987426719,1.0064360143607,0.9999999999994,0.15038003207919
7.2192,15.206668592653,7.603378273114,7.603378273114,-9.575066992592e-07,5.3772636847502,2.6887838428221,2.6887838428221,9.4115843178751e-09,59.999987521155,1.0064360370527,0.9999999999994,0.15037245278847
7.2224,15.192253630544,7.5961705478987,7.5961705478987,-9.6553355857369e-07,5.3219579743249,2.6611307913413,2.6611307913413,2.8268622950094e-09,59.999987180257,1.0064360206934,0.9999999999994,0.15036487397587
7.2256,15.210921251974,7.6055041617745,7.6055041617745,-9.6222520714675e-07,5.3075504554247,2.6539268439638,2.6539268439638,-7.3490090612471e-09,59.999987037268,1.0064360544983,0.9999999999994,0.15035729564013
7.2288,15.245524267452,7.6228055971406,7.6228055971406,-9.5180478758469e-07,5.3390783485021,2.6696906583667,2.6696906583667,-8.0366859814007e-09,59.999987851334,1.0064360945669,0.9999999999994,0.15034971777999
7.232,15.269964091181,7.6350256145916,7.6350256145916,-9.4785202976768e-07,5.4008290131694,2.700565994425,2.700565994425,1.6342272688041e-09,59.999988212937,1.0064360462705,0.9999999999994,0.15034214039416
7.2352,15.26210699388,7.631097269505,7.631097269505,-9.556457057482e-07,5.4480103764166,2.7241568296211,2.7241568296211,9.2124466505388e-09,59.999987724783,1.0064359907333,0.9999999999994,0.1503345634814
7.2384,15.229455892316,7.6147719503952,7.6147719503952,-9.6521060496254e-07,5.4253707189887,2.7128373208566,2.7128373208566,4.9520009496052e-09,59.999987168102,1.0064359994338,0.9999999999994,0.15032698704045
7.2416,15.195306499136,7.5976971251884,7.5976971251884,-9.6425859144909e-07,5.3497847619074,2.6750443051454,2.6750443051454,-5.7043086179885e-09,59.999987689336,1.0064360912125,0.9999999999994,0.15031941107003
7.2448,15.196290322679,7.5981887982979,7.5981887982979,-9.5382960532213e-07,5.3098131404756,2.6550582944434,2.6550582944434,-9.0133146574117e-09,59.999987775003,1.0064361130364,0.9999999999994,0.1503118355689
7.248,15.225271999444,7.612679482485,7.612679482485,-9.471048473665e-07,5.3147491363693,2.657526118142,2.657526118142,-7.4109023836306e-10,59.999987329884,1.0064360710059,0.9999999999994,0.15030426053581
7.2512,15.259268648936,7.6296778104003,7.6296778104003,-9.527753647345e-07,5.3638331636863,2.6820680426778,2.6820680426778,8.4548656095611e-09,59.999987194645,1.0064361028923,0.9999999999994,0.1502966859695
7.2544,15.271642381458,7.6358648599689,7.6358648599689,-9.6375660584113e-07,5.4259112086509,2.7131071505357,2.7131071505357,6.7397483029184e-09,59.999987773987,1.0064361360815,0.9999999999994,0.15028911186872
7.2576,15.249756532819,7.6249221324903,7.6249221324903,-9.6601090425495e-07,5.4509755532603,2.7256395322228,2.7256395322228,-3.6833758018128e-09,59.999987756123,1.00643608765,0.9999999999994,0.15028153823224
7.2608,15.211400451735,7.6057442391852,7.6057442391852,-9.5666119638033e-07,5.3891829838682,2.6947435217172,2.6947435217172,-9.4249730813642e-09,59.999987063768,1.0064360378215,0.9999999999994,0.15027396505881
7.264,15.191494306238,7.595790919711,7.595790919711,-9.4772869362502e-07,5.3273546230824,2.6638291512235,2.6638291512235,-3.0509413865451e-09,59.999986866877,1.0064361304564,0.9999999999994,0.15026639234718
7.2672,15.206889806616,7.6034884600375,7.6034884600375,-9.5040637282329e-07,5.3060637554983,2.6531835197394,2.6531835197394,7.202372771064e-09,59.999987574421,1.0064361599908,0.9999999999994,0.15025882009613
7.2704,15.241004190796,7.6205455605804,7.6205455605804,-9.6111599053321e-07,5.3315449822116,2.6659239865451,2.6659239865451,8.1574026856777e-09,59.999987919094,1.0064361687652,0.9999999999994,0.15025124830441
7.2736,15.267940003742,7.6340135475535,7.6340135475535,-9.6621297407507e-07,5.3916826138539,2.6959927821671,2.6959927821671,-1.3983670984937e-09,59.999987462187,1.0064361275358,0.9999999999994,0.1502436769708
7.2768,15.264675666118,7.6323815777576,7.6323815777576,-9.593474636946e-07,5.443882458344,2.7220928432629,2.7220928432629,-9.1603157338971e-09,59.999987804615,1.0064362064439,0.9999999999994,0.15023610609407
7.28,15.2348029561,7.6174454397862,7.6174454397862,-9.4939190492671e-07,5.4354153215591,2.7178595636339,2.7178595636339,-5.1429654130494e-09,59.999988323604,1.0064362236105,0.9999999999994,0.15022853567299
7.2832,15.198920026041,7.5995039241942,7.5995039241942,-9.49198567853e-07,5.3587503505205,2.67952712977,2.67952712977,5.5179557506163e-09,59.999988234538,1.0064361777436,0.9999999999994,0.15022096570634
7.2864,15.194844594893,7.5974659687994,7.5974659687994,-9.5891290546657e-07,5.3134535660346,2.6568785345342,2.6568785345342,9.0798251839027e-09,59.99998770649,1.00643612499,0.9999999999994,0.1502133961929
7.2896,15.220035884188,7.6100614455761,7.6100614455761,-9.6572539575344e-07,5.3117207299714,2.6560119375877,2.6560119375877,9.772008208723e-10,59.999987656947,1.0064362208477,0.9999999999994,0.15020582713145
7.2928,15.254025196869,7.627056075692,7.627056075692,-9.6090640506923e-07,5.354553814068,2.6774283759597,2.6774283759597,-8.3503444026405e-09,59.999988400289,1.0064362282654,0.9999999999994,0.15019825852077
7.296,15.271108082985,7.6355976701915,7.6355976701915,-9.5087535842686e-07,5.4169319083836,2.7086174778514,2.7086174778514,-6.8997281527953e-09,59.999988262172,1.0064362109071,0.9999999999994,0.15019069035965
7.2992,15.254772144425,7.6274298987723,7.6274298987723,-9.4867762877148e-07,5.4509394757846,2.7256214477515,2.7256214477515,3.4636195079062e-09,59.999987497653,1.0064361858702,0.9999999999994,0.15018312264689
7.3024,15.218934164534,7.6095111238397,7.6095111238397,-9.5717102280965e-07,5.401711650082,2.7010078665414,2.7010078665414,9.4311124994546e-09,59.999987607031,1.0064362515337,0.9999999999994,0.15017555538127
7.3056,15.192647650465,7.5963676354773,7.5963676354773,-9.6548879794333e-07,5.3355470783871,2.6679254092504,2.6679254092504,3.2726835395818e-09,59.999988167385,1.0064362437593,0.9999999999994,0.15016798856158
7.3088,15.202114697894,7.601100937686,7.601100937686,-9.626104866217e-07,5.3070928811101,2.6536981148487,2.6536981148487,-7.0517462857245e-09,59.999987804173,1.0064361983805,0.9999999999994,0.15016042218663
7.312,15.234421319594,7.6172541284584,7.6172541284584,-9.5211342505729e-07,5.3241848828323,2.6622439597664,2.6622439597664,-8.2732859885858e-09,59.999987251178,1.0064361757335,0.9999999999994,0.1501528562552
7.3152,15.265049987089,7.6325685101603,7.6325685101603,-9.4762219286164e-07,5.3804763260319,2.6903896311381,2.6903896311381,1.1614366668253e-09,59.999987587062,1.0064362864825,0.9999999999994,0.15014529076612
7.3184,15.268452650462,7.6342700393372,7.6342700393372,-9.5513601799594e-07,5.4377714440364,2.7190373055823,2.7190373055823,9.1026883893407e-09,59.999988172647,1.0064363177569,0.9999999999994,0.15013772571816
7.3216,15.241291892413,7.6206898735804,7.6206898735804,-9.6506013349629e-07,5.4440053208096,2.722154502256,2.722154502256,5.3311242657961e-09,59.999988281737,1.0064362938647,0.9999999999994,0.15013016111014
7.3248,15.20267635575,7.6013821335396,7.6013821335396,-9.6465860277357e-07,5.3701702615482,2.6852371177871,2.6852371177871,-5.3284235660563e-09,59.999987892787,1.0064362827644,0.9999999999994,0.15012259694088
7.328,15.192188188567,7.5961378015532,7.5961378015532,-9.5435458619977e-07,5.3177978190401,2.6590506981617,2.6590506981617,-9.1409024521079e-09,59.99998825023,1.0064363091006,0.9999999999994,0.15011503320916
7.3312,15.214440324611,7.6072636804847,7.6072636804847,-9.4711890101694e-07,5.3079704512768,2.654136825898,2.654136825898,-1.2127614701082e-09,59.999988379935,1.0064363018301,0.9999999999994,0.15010746991382
7.3344,15.249877065667,7.6249819993695,7.6249819993695,-9.5221127269549e-07,5.3448462356282,2.672574592325,2.672574592325,8.2406843769172e-09,59.999988002609,1.00643624964,0.9999999999994,0.15009990705365
7.3376,15.271338494586,7.6357128431191,7.6357128431191,-9.6324602021862e-07,5.4081813312381,2.7042421646335,2.7042421646335,7.0558596096785e-09,59.999987158891,1.0064362337874,0.9999999999994,0.15009234462747
7.3408,15.258973905863,7.6295307517455,7.6295307517455,-9.6618760687748e-07,5.450529915944,2.7254166283266,2.7254166283266,-3.24191218251e-09,59.999987873226,1.0064363609147,0.9999999999994,0.15008478263411
7.344,15.224535570786,7.6123118165484,7.6123118165484,-9.572733842331e-07,5.4159892469063,2.7081466350738,2.7081466350738,-9.4251314800357e-09,59.999988529915,1.0064363826849,0.9999999999994,0.15007722107237
7.3472,15.19368649601,7.5968870939667,7.5968870939667,-9.4799348647936e-07,5.3429428393137,2.6716233252801,2.6716233252801,-3.4926274394175e-09,59.999988421937,1.0064363376116,0.9999999999994,0.15006965994108
7.3504,15.199124532315,7.5996058811677,7.5996058811677,-9.5008332792047e-07,5.30792947908,2.6541164419538,2.6541164419538,6.8965571663508e-09,59.999988101736,1.006436342945,0.9999999999994,0.15006209923907
7.3536,15.229684401132,7.6148856796326,7.6148856796326,-9.6061449145953e-07,5.3186969909504,2.659500030071,2.659500030071,8.3836609375126e-09,59.999988466258,1.0064363820354,0.9999999999994,0.15005453896514
7.3568,15.261628005048,7.630857504736,7.630857504736,-9.6611289608914e-07,5.3712253542788,2.6857641415712,2.6857641415712,-9.2426870926572e-10,59.999988842375,1.0064363586247,0.9999999999994,0.15004697911813
7.36,15.26977780947,7.6349325940046,7.6349325940046,-9.5973080641581e-07,5.431006784535,2.7156549580879,2.7156549580879,-9.0401098738485e-09,59.999988296772,1.0064362896536,0.9999999999994,0.15003941969687
7.3632,15.246057715487,7.6230727449712,7.6230727449712,-9.497600119562e-07,5.4482665948629,2.7242850897987,2.7242850897987,-5.5169843158191e-09,59.999988147367,1.006436312535,0.9999999999994,0.15003186070018
7.3664,15.208180283599,7.6041341306987,7.6041341306987,-9.4905441465165e-07,5.3807324848668,2.690518256174,2.690518256174,5.1350867434169e-09,59.999988804131,1.0064364323379,0.9999999999994,0.1500243021269
7.3696,15.192328829526,7.596208159474,7.596208159474,-9.5854306481402e-07,5.3235659112034,2.6619347723573,2.6619347723573,9.1959406118755e-09,59.99998945736,1.006436476378,0.9999999999994,0.15001674397584
7.3728,15.209811628689,7.6049493601418,7.6049493601418,-9.6565973399232e-07,5.3072958989499,2.6537995754209,2.6537995754209,1.446961029172e-09,59.999988960876,1.0064363917745,0.9999999999994,0.15000918624585
7.376,15.243835941273,7.6219614377844,7.6219614377844,-9.6119827005668e-07,5.3368066392305,2.6685548107361,2.6685548107361,-8.1265667823612e-09,59.999988524384,1.0064364237935,0.9999999999994,0.15000162893576
7.3792,15.26895244108,7.6345197826382,7.6345197826382,-9.5107290617001e-07,5.3976760228627,2.6989894992676,2.6989894992676,-7.2083271931246e-09,59.999989220376,1.006436464493,0.9999999999994,0.14999407204441
7.3824,15.262946449597,7.631516987306,7.631516987306,-9.4851797937898e-07,5.4463848463423,2.7233440580734,2.7233440580734,3.0176727238705e-09,59.999989264024,1.0064364241707,0.9999999999994,0.14998651557062
7.3856,15.231643903749,7.6158659421516,7.6158659421516,-9.5686552680882e-07,5.4289049777357,2.714604431166,2.714604431166,9.4091790155944e-09,59.999988304645,1.0064363540304,0.9999999999994,0.14997895951325
7.3888,15.196772678865,7.5984302298797,7.5984302298797,-9.6543552487449e-07,5.3529887343854,2.6766463025,2.6766463025,3.7100023246575e-09,59.999988021296,1.0064364318801,0.9999999999994,0.14997140387113
7.392,15.19563264611,7.5978599751494,7.5978599751494,-9.6301137564583e-07,5.3112950462002,2.6557992594361,2.6557992594361,-6.737532424453e-09,59.999988407195,1.0064364615865,0.9999999999994,0.1499638486431
7.3952,15.223086281369,7.6115866318872,7.6115866318872,-9.524732281818e-07,5.3135957246474,2.6569494243175,2.6569494243175,-8.4890369387443e-09,59.999988328596,1.0064364737778,0.9999999999994,0.149956293828
7.3984,15.257396808327,7.6287418863069,7.6287418863069,-9.4742609454387e-07,5.3602951205182,2.6802990269368,2.6802990269368,6.8629944657653e-10,59.999987757918,1.0064364103947,0.9999999999994,0.14994873942469
7.4016,15.271895303932,7.6359913074525,7.6359913074525,-9.5457803577617e-07,5.4227820144373,2.7115425466988,2.7115425466988,8.971361357873e-09,59.999987721212,1.0064364509169,0.9999999999994,0.14994118543201
7.4048,15.251910402717,7.625999056519,7.625999056519,-9.6483453917667e-07,5.4514364225128,2.7258699517214,2.7258699517214,5.6998211475707e-09,59.999988370265,1.0064365032589,0.9999999999994,0.1499336318488
7.408,15.213841345364,7.6069646998712,7.6069646998712,-9.6504516431824e-07,5.3937559942374,2.6970300339346,2.6970300339346,-4.9385727412444e-09,59.999988651948,1.006436459937,0.9999999999994,0.14992607867392
7.4112,15.191379760635,7.5957336638542,7.5957336638542,-9.5490637097759e-07,5.3300801719356,2.665191940311,2.665191940311,-9.2454698468596e-09,59.999988275226,1.0064364230139,0.9999999999994,0.14991852590623
7.4144,15.204963371295,7.6025252526892,7.6025252526892,-9.4719288904123e-07,5.3059212535153,2.653112283462,2.653112283462,-1.6803511849601e-09,59.999988493184,1.0064365154378,0.9999999999994,0.14991097354457
7.4176,15.239049528745,7.6195682298007,7.6195682298007,-9.5168003570403e-07,5.3286236182577,2.6644633136794,2.6644633136794,8.0073900334673e-09,59.999989489148,1.0064365443474,0.9999999999994,0.1499034215878
7.4208,15.267509355724,7.6337982152005,7.6337982152005,-9.6270925803065e-07,5.3880665684197,2.6941847571231,2.6941847571231,7.3562534690084e-09,59.999989538249,1.006436544313,0.9999999999994,0.14989587003479
7.424,15.266124609792,7.63310604302,7.63310604302,-9.6629465666777e-07,5.4424287954004,2.7213660030694,2.7213660030694,-2.7917139497934e-09,59.999988779756,1.0064365044061,0.9999999999994,0.14988831888439
7.4272,15.236652560863,7.6183702335457,7.6183702335457,-9.5787423761555e-07,5.4388024388077,2.7195531056721,2.7195531056721,-9.3883078117617e-09,59.999988935296,1.0064365731181,0.9999999999994,0.14988076813546
7.4304,15.199715406722,7.599901629855,7.599901629855,-9.4829097448774e-07,5.3621727294974,2.6812383346636,2.6812383346636,-3.9253067286776e-09,59.999989551937,1.0064365757255,0.9999999999994,0.14987321778688
7.4336,15.193987630471,7.5970374977545,7.5970374977545,-9.4980601739565e-07,5.3143868544163,2.6573451932629,2.6573451932629,6.5740986557505e-09,59.999989439783,1.0064365489341,0.9999999999994,0.14986566783751
7.4368,15.218581103807,7.6093340611336,7.6093340611336,-9.6014484157479e-07,5.3103575023319,2.6553303333466,2.6553303333466,8.5887736688696e-09,59.999988909783,1.0064364945595,0.9999999999994,0.14985811828621
7.44,15.252906889287,7.6264969213866,7.6264969213866,-9.66004609701e-07,5.3516530888621,2.6759780162434,2.6759780162434,-4.4836588805255004e-10,59.999989037255,1.0064365990403,0.9999999999994,0.14985056913186
7.4432,15.271014135386,7.6355506884465,7.6355506884465,-9.6005005368502e-07,5.4143797521728,2.7073413946742,2.7073413946742,-8.8968275173796e-09,59.999989601372,1.0064365993022,0.9999999999994,0.14984302037332
7.4464,15.255822123095,7.6279548795298,7.6279548795298,-9.5009060954826e-07,5.4508234698492,2.7255634355786,2.7255634355786,-5.8801353021764e-09,59.999989383874,1.006436600019,0.9999999999994,0.14983547200948
7.4496,15.220924766116,7.6105064308167,7.6105064308167,-9.4894214714412e-07,5.4056272514342,2.7029656724468,2.7029656724468,4.7381675704363e-09,59.999988595609,1.006436568471,0.9999999999994,0.1498279240392
7.4528,15.193308008319,7.5966978269587,7.5966978269587,-9.5818743882618e-07,5.3378153840301,2.6690595746405,2.6690595746405,9.2888975648884e-09,59.999988956798,1.0064366015555,0.9999999999994,0.14982037646136
7.456,15.201354269694,7.6007207353082,7.6007207353082,-9.6560656731347e-07,5.3075879268534,2.6539456480677,2.6539456480677,1.9121284046844e-09,59.999989451504,1.0064366037013,0.9999999999994,0.14981282927485
7.4592,15.232653360968,7.6163701557917,7.6163701557917,-9.6150978888273e-07,5.3225861801359,2.6614446169526,2.6614446169526,-7.8838077712948e-09,59.999989150532,1.0064365580918,0.9999999999994,0.14980528247853
7.4624,15.26355137316,7.6318191992804,7.6318191992804,-9.5128990086828e-07,5.3772818562738,2.6887923991052,2.6887923991052,-7.5001464042952e-09,59.999988440152,1.0064365160833,0.9999999999994,0.1497977360713
7.4656,15.268876478717,7.6344819443891,7.6344819443891,-9.483281687417e-07,5.4352209147973,2.7177620376571,2.7177620376571,2.5634469328158e-09,59.999988698345,1.0064366215589,0.9999999999994,0.14979019005203
7.4688,15.24330287045,7.6216953492445,7.6216953492445,-9.5651201261178e-07,5.4455349578475,2.7229193046485,2.7229193046485,9.3619251918504e-09,59.999988904287,1.0064366568678,0.9999999999994,0.14978264441961
7.472,15.204796986955,7.6024424632577,7.6024424632577,-9.6536858256521e-07,5.3738998526186,2.687101923323,2.687101923323,4.1377214937866e-09,59.999988609927,1.0064366216393,0.9999999999994,0.14977509917293
