Time,P_load,P_g1,P_g2,P_bess,Q_load,Q_g1,Q_g2,Q_bess,freq,volt,w_rotor,T_mech
7.4752,15.19206485477,7.5960761508092,7.5960761508092,-9.6342198864704e-07,5.3200163228783,2.6601599622818,2.6601599622818,-6.406991652347e-09,59.999988287392,1.0064366421009,0.9999999999994,0.14976755431087
7.4784,15.212430007538,7.6062585327899,7.6062585327899,-9.5288140315995e-07,5.3076165446238,2.6539598855305,2.6539598855305,-8.6833842730611e-09,59.999989085409,1.0064367003587,0.9999999999994,0.14976000983233
7.4816,15.247688500881,7.6238877162839,7.6238877162839,-9.4726703661442e-07,5.3416758623655,2.6709894143862,2.6709894143862,2.0992186938939002e-10,59.999990111995,1.0064366847322,0.9999999999994,0.14975246573621
7.4848,15.270925621635,7.6355063946553,7.6355063946553,-9.5396761931198e-07,5.4044356804245,2.7023693362494,2.7023693362494,8.8169773056523e-09,59.999989853971,1.0064366489106,0.9999999999994,0.14974492202139
7.488,15.260777584884,7.6304325811647,7.6304325811647,-9.6453783562775e-07,5.4495535002502,2.7249284085808,2.7249284085808,6.0572082115544e-09,59.999989598961,1.0064366215683,0.9999999999994,0.14973737868677
7.4912,15.226945971587,7.6135170070748,7.6135170070748,-9.6542300309302e-07,5.4210900617394,2.7106970212288,2.7106970212288,-4.5325339957636e-09,59.999989902007,1.0064367284498,0.9999999999994,0.14972983573126
7.4944,15.194202014309,7.5971448704615,7.5971448704615,-9.5547791105659e-07,5.3462999290636,2.6733018844719,2.6733018844719,-9.3267397627192e-09,59.999990284336,1.0064367631126,0.9999999999994,0.14972229315375
7.4976,15.197567396927,7.5988273255388,7.5988273255388,-9.4732283436213e-07,5.3085825314763,2.6544429833734,2.6544429833734,-2.1428407392308e-09,59.999989702469,1.0064366856124,0.9999999999994,0.14971475095314
7.5008,15.227649798461,7.6138683813303,7.6138683813303,-9.5120114520118e-07,5.3165195751069,2.6584113327518,2.6584113327518,7.7552500057654e-09,59.999989261054,1.006436699847,0.9999999999994,0.14970720912835
7.504,15.260712402072,7.6303996976883,7.6303996976883,-9.6217077499687e-07,5.367638215066,2.6839705726151,2.6839705726151,7.6393366105329e-09,59.999989684212,1.0064367259638,0.9999999999994,0.14969966767828
7.5072,15.270790514777,7.6354389410063,7.6354389410063,-9.6633407163447e-07,5.4287211554216,2.714512138035,2.714512138035,-2.3336846186743e-09,59.999989846497,1.00643669043,0.9999999999994,0.14969212660184
7.5104,15.247706948022,7.6238973533546,7.6238973533546,-9.584173515079e-07,5.4498071508602,2.7250553540058,2.7250553540058,-9.3306240254733e-09,59.999989158566,1.0064366239275,0.9999999999994,0.14968458589793
7.5136,15.209605252319,7.6048466289958,7.6048466289958,-9.4861736692695e-07,5.384716122333,2.6925100880295,2.6925100880295,-4.3476239141107e-09,59.999988531374,1.0064367136201,0.9999999999994,0.14967704556549
7.5168,15.19201154614,7.5960495298856,7.5960495298856,-9.4956959460738e-07,5.3252228962341,2.6627632795933,2.6627632795933,6.2356357594735e-09,59.99998897742,1.0064367441918,0.9999999999994,0.14966950560341
7.52,15.208590337153,7.6043387221966,7.6043387221966,-9.5970531417668e-07,5.306692532991,2.6534979030062,2.6534979030062,8.7722358453393e-09,59.999989224006,1.0064367863105,0.9999999999994,0.14966196601062
7.5232,15.24250370245,7.6212953207194,7.6212953207194,-9.6589249884987e-07,5.3343658446554,2.6673344189279,2.6673344189279,2.8170691195951e-11,59.999988930984,1.0064367227633,0.9999999999994,0.14965442678604
7.5264,15.268302234069,7.6341946737174,7.6341946737174,-9.603302816054e-07,5.3947896878582,2.6975463299184,2.6975463299184,-8.7323665920045e-09,59.999988772949,1.00643677467,0.9999999999994,0.1496468879286
7.5296,15.263665615218,7.6318765626839,7.6318765626839,-9.503865617994e-07,5.4450476941247,2.7226754759783,2.7226754759783,-6.231539975054e-09,59.999989957494,1.0064368164631,0.9999999999994,0.14963934943721
7.5328,15.233328082885,7.61670801843,7.61670801843,-9.4889189563821e-07,5.4321222785363,2.7162130650353,2.7162130650353,4.3233151187698e-09,59.99999022608,1.0064367883063,0.9999999999994,0.1496318113108
7.536,15.198056995931,7.5990724009773,7.5990724009773,-9.5784098513575e-07,5.3558516673469,2.6780777812016,2.6780777812016,9.3583969415996e-09,59.999989835398,1.0064367333388,0.9999999999994,0.14962427354831
7.5392,15.195320698893,7.5977040145384,7.5977040145384,-9.6556154864501e-07,5.3125473756129,2.6564254348638,2.6564254348638,2.3716966684247e-09,59.999989678602,1.0064367960639,0.9999999999994,0.14961673614867
7.5424,15.221398470695,7.6107427357784,7.6107427357784,-9.6184946962382e-07,5.3127439498557,2.6565235466097,2.6565235466097,-7.6224181593882e-09,59.999989892075,1.0064367990898,0.9999999999994,0.14960919911081
7.5456,15.255524908106,7.6278059353475,7.6278059353475,-9.5153221520628e-07,5.3572758786708,2.6787894117078,2.6787894117078,-7.7743305087119e-09,59.999989731562,1.0064368169179,0.9999999999994,0.14960166243367
7.5488,15.271575903599,7.6358315947072,7.6358315947072,-9.481049504055e-07,5.419685909624,2.7099944897466,2.7099944897466,2.101459842676e-09,59.999988955105,1.0064367718632,0.9999999999994,0.14959412611618
7.552,15.253611436747,7.6268495609524,7.6268495609524,-9.5610217417314e-07,5.4512769790458,2.7257902169848,2.7257902169848,9.2938154133308e-09,59.999989114488,1.0064368307024,0.9999999999994,0.1495865901573
7.5552,15.216511684552,7.6082998800491,7.6082998800491,-9.6528646437854e-07,5.3979498783621,2.6991269813134,2.6991269813134,4.553803487196e-09,59.999989888025,1.006436837731,0.9999999999994,0.14957905455595
7.5584,15.191852159374,7.5959698799968,7.5959698799968,-9.6383590938861e-07,5.3329615266232,2.6666326297067,2.6666326297067,-6.0607750021277e-09,59.999990332944,1.0064368279178,0.9999999999994,0.14957151931109
7.5616,15.203266143563,7.601676651679,7.601676651679,-9.533338119967e-07,5.3063834240596,2.6533433823252,2.6533433823252,-8.8558464439785e-09,59.999989978629,1.0064367694678,0.9999999999994,0.14956398442167
7.5648,15.236690870342,7.6183889029855,7.6183889029855,-9.471546886843e-07,5.3261058815415,2.6632044560822,2.6632044560822,-2.6630572713791004e-10,59.999989759852,1.0064368489923,0.9999999999994,0.14955644988663
7.568,15.266533111149,7.6333100838122,7.6333100838122,-9.5335967630228e-07,5.3841655699311,2.6922342579468,2.6922342579468,8.6424116144528e-09,59.999990080346,1.006436870814,0.9999999999994,0.14954891570492
7.5712,15.267532112889,7.633809785451,7.633809785451,-9.6417408653875e-07,5.4403381971217,2.720320695406,2.720320695406,6.4024082420313e-09,59.999990161656,1.0064368822628,0.9999999999994,0.1495413818755
7.5744,15.23893936445,7.619513625918,7.619513625918,-9.6574801251485e-07,5.4417967892983,2.721050262314,2.721050262314,-4.1116834807406e-09,59.999989486791,1.0064368445932,0.9999999999994,0.14953384839733
7.5776,15.200906904635,7.6004973959415,7.6004973959415,-9.5606215603741e-07,5.3661278873892,2.6832159271021,2.6832159271021,-9.3843622121842e-09,59.9999895775,1.0064368824084,0.9999999999994,0.14952631526935
7.5808,15.19293824235,7.5965128171243,7.5965128171243,-9.4750367733375e-07,5.3158062262895,2.6580548947194,2.6580548947194,-2.5992382401837e-09,59.999990385964,1.0064369023914,0.9999999999994,0.14951878249054
7.584,15.216664892106,7.6083759608308,7.6083759608308,-9.5077675625187e-07,5.3089471339162,2.6546251609934,2.6546251609934,7.4847414623139e-09,59.999990260502,1.0064368648171,0.9999999999994,0.14951125005984
7.5872,15.251645703329,7.6258663257053,7.6258663257053,-9.6163403703739e-07,5.3483353489336,2.6743191498879,2.6743191498879,7.9044547560086e-09,59.999989651866,1.0064368227826,0.9999999999994,0.14950371797623
7.5904,15.271235577141,7.6356614001846,7.6356614001846,-9.6628817581166e-07,5.4115570529097,2.7059300384546,2.7059300384546,-1.8679141677525e-09,59.999989680921,1.0064369347087,0.9999999999994,0.14949618623866
7.5936,15.257207377679,7.6286474998696,7.6286474998696,-9.5890502671203e-07,5.450837997984,2.725570688879,2.725570688879,-9.252103317076e-09,59.999990386206,1.0064369615979,0.9999999999994,0.1494886548461
7.5968,15.222634771405,7.6113614306911,7.6113614306911,-9.4898362810352e-07,5.4105149653213,2.7054095209593,2.7054095209593,-4.7551907240382e-09,59.99999006136,1.0064369417857,0.9999999999994,0.14948112379753
7.6,15.193574740261,7.5968312055569,7.5968312055569,-9.4936886977901e-07,5.3401474969951,2.670225645757,2.670225645757,5.8818304547423e-09,59.999989507829,1.0064368944799,0.9999999999994,0.1494735930919
7.6032,15.200461892902,7.6002745564003,7.6002745564003,-9.5929308041817e-07,5.3077595368136,2.6540314643112,2.6540314643112,8.9335946526107e-09,59.999989609256,1.0064369118991,0.9999999999994,0.14946606272819
7.6064,15.231241812079,7.6156643864643,7.6156643864643,-9.6579279589355e-07,5.3208154589757,2.6605592633366,2.6605592633366,5.0360223825855e-10,59.999989989305,1.0064369232619,0.9999999999994,0.14945853270538
7.6096,15.262433946192,7.6312604832842,7.6312604832842,-9.6061155603816e-07,5.3743545489533,2.6873287464086,2.6873287464086,-8.5477805472222e-09,59.99998985971,1.0064368859656,0.9999999999994,0.14945100302244
7.6128,15.26916699475,7.6346271958577,7.6346271958577,-9.5065018292296e-07,5.4330159620293,2.7166595582497,2.7166595582497,-6.5702686803709e-09,59.999989515367,1.0064368679034,0.9999999999994,0.14944347367834
7.616,15.244775004245,7.6224314035765,7.6224314035765,-9.4880403417444e-07,5.4468344371259,2.7235690306599,2.7235690306599,3.8970588195002e-09,59.999989934924,1.0064369585933,0.9999999999994,0.14943594467207
7.6192,15.206703615986,7.6033957894983,7.6033957894983,-9.5749961533201e-07,5.3772873680263,2.6887956920101,2.6887956920101,9.4039147350841e-09,59.999990277648,1.0064370114291,0.9999999999994,0.1494284160026
7.6224,15.192287585282,7.5961875299639,7.5961875299639,-9.6551973438586e-07,5.3219706974321,2.6611371604263,2.6611371604263,2.8246814386151e-09,59.999990113809,1.0064369541381,0.9999999999994,0.14942088766891
7.6256,15.210957440986,7.6055222609455,7.6055222609455,-9.6221405033459e-07,5.3075592472052,2.6539312473659,2.6539312473659,-7.3429312019782e-09,59.999989645726,1.0064369646238,0.9999999999994,0.14941335966999
7.6288,15.245561997817,7.6228244669562,7.6228244669562,-9.5180225881363e-07,5.3390831164863,2.6696930498462,2.6696930498462,-8.0301973998328e-09,59.999990086269,1.0064369974553,0.9999999999994,0.14940583200483
7.632,15.269999093504,7.635043120349,7.635043120349,-9.4785296625195e-07,5.4008335668042,2.7005682786878,2.7005682786878,1.6327602021537e-09,59.99999072779,1.0064370018624,0.9999999999994,0.14939830467241
7.6352,15.262142539975,7.6311150471427,7.6311150471427,-9.5564053008727e-07,5.4480164108528,2.7241598542523,2.7241598542523,9.2048977193391e-09,59.999990581427,1.0064369357602,0.9999999999994,0.14939077767171
7.6384,15.229495141628,7.6147915796243,7.6147915796243,-9.6519760050182e-07,5.4253912467417,2.7128475920928,2.7128475920928,4.9480620530845e-09,59.999990143833,1.0064369422864,0.9999999999994,0.14938325100174
7.6416,15.195347387373,7.5977175739625,7.5977175739625,-9.6424615751856e-07,5.3498008062634,2.6750523347786,2.6750523347786,-5.6995525660337e-09,59.999990396234,1.0064370394251,0.9999999999994,0.14937572466148
7.6448,15.196327476266,7.5982073797303,7.5982073797303,-9.538254864674e-07,5.3098244603431,2.6550639618136,2.6550639618136,-9.0059994380076e-09,59.999990842118,1.0064370803784,0.9999999999994,0.14936819864993
7.648,15.225301146074,7.612694060401,7.612694060401,-9.4710603503405e-07,5.3147608654423,2.657531990089,2.657531990089,-7.4061732650009e-10,59.999990256837,1.0064369897486,0.9999999999994,0.14936067296607
7.6512,15.259290943018,7.6296889619976,7.6296889619976,-9.5277203318237e-07,5.3638376764056,2.682070306415,2.682070306415,8.4479084572438e-09,59.99998991851,1.0064370191635,0.9999999999994,0.14935314760892
7.6544,15.27166799219,7.6358776698562,7.6358776698562,-9.6374475226716e-07,5.4259101187194,2.7131066129036,2.7131066129036,6.7343364232018e-09,59.99999048525,1.0064370486396,0.9999999999994,0.14934562257746
7.6576,15.249792122268,7.6249399317364,7.6249399317364,-9.6599754620744e-07,5.4509801957265,2.725641860751,2.725641860751,-3.6802489582545e-09,59.99999090558,1.0064370253685,0.9999999999994,0.14933809787069
7.6608,15.211443459577,7.6057657476952,7.6057657476952,-9.5665528713985e-07,5.3892048333045,2.6947544537765,2.6947544537765,-9.4172863359673e-09,59.999990048836,1.006436953122,0.9999999999994,0.14933057348763
7.664,15.191528933047,7.5958082377029,7.5958082377029,-9.477296759819e-07,5.3273813045974,2.6638424993274,2.6638424993274,-3.0485730450077e-09,59.999989839057,1.0064370449129,0.9999999999994,0.14932304942726
7.6672,15.206911214676,7.6034991686322,7.6034991686322,-9.504048391859e-07,5.3060779291924,2.6531906139211,2.6531906139211,7.1964155632145e-09,59.999990370802,1.0064370873722,0.9999999999994,0.14931552568859
7.6704,15.241021769969,7.6205543546917,7.6205543546917,-9.6110576610827e-07,5.3315410596701,2.665922032583,2.665922032583,8.1508122118596e-09,59.999990633253,1.006437112168,0.9999999999994,0.14930800227063
7.6736,15.267965272758,7.6340261865402,7.6340261865402,-9.6619905304422e-07,5.3916753358312,2.6959891504209,2.6959891504209,-1.3970946643957e-09,59.999990378021,1.0064370347876,0.9999999999994,0.14930047917239
7.6768,15.264712475229,7.6323999867801,7.6323999867801,-9.5933963480027e-07,5.4438872098691,2.7220952262542,2.7220952262542,-9.1528069254534e-09,59.99999041386,1.0064370951517,0.9999999999994,0.14929295639287
7.68,15.23484339612,7.6174656642585,7.6174656642585,-9.4939216140315e-07,5.435441238907,2.7178725294895,2.7178725294895,-5.1388664896307e-09,59.99999097071,1.0064371158312,0.9999999999994,0.14928543393109
7.6832,15.198951727152,7.5995197793008,7.5995197793008,-9.491984840823e-07,5.3587741346076,2.6795390290881,2.6795390290881,5.5133534002148e-09,59.999990994629,1.0064370904809,0.9999999999994,0.14927791178606
7.6864,15.194866602788,7.597476977269,7.597476977269,-9.5890458318491e-07,5.3134665300106,2.6568850237745,2.6568850237745,9.0724518292976e-09,59.99999044071,1.0064370341937,0.9999999999994,0.14927038995679
7.6896,15.220059101836,7.6100730588828,7.6100730588828,-9.6571149815826e-07,5.3117240247153,2.6560135921905,2.6560135921905,9.7653208764939e-10,59.999990138263,1.0064371112439,0.9999999999994,0.1492628684423
7.6928,15.254059010157,7.6270729867847,7.6270729867847,-9.6089676379816e-07,5.3545506742109,2.6774268132342,2.6774268132342,-8.3434713257693e-09,59.999990669788,1.0064371384783,0.9999999999994,0.1492553472416
7.696,15.27114486697,7.635616066608,7.635616066608,-9.5087431582868e-07,5.4169334251977,2.7086182434205,2.7086182434205,-6.8941818535291e-09,59.999990866576,1.0064371592914,0.9999999999994,0.14924782635371
7.6992,15.254801946933,7.6274448044466,7.6274448044466,-9.486784979009e-07,5.4509538214928,2.7256286277319,2.7256286277319,3.4606744948134e-09,59.999990343675,1.0064370929841,0.9999999999994,0.14924030577766
7.7024,15.218961057755,7.6095245749194,7.6095245749194,-9.5716464498346e-07,5.4017369851049,2.7010205412113,2.7010205412113,9.4234181180935e-09,59.999990296213,1.0064371176267,0.9999999999994,0.14923278551247
7.7056,15.192671784889,7.596379707167,7.596379707167,-9.6547540029206e-07,5.335559588961,2.6679316717135,2.6679316717135,3.2701320009731e-09,59.999990764834,1.0064371541214,0.9999999999994,0.14922526555715
7.7088,15.202139158846,7.6011131726198,7.6011131726198,-9.6259937433831e-07,5.30709531682,2.6536993398595,2.6536993398595,-7.0459121274733e-09,59.999990907465,1.0064371239065,0.9999999999994,0.14921774591074
7.712,15.234444251691,7.6172655989245,7.6172655989245,-9.5211089671339e-07,5.3241893878421,2.6622462193979,2.6622462193979,-8.2665973404933e-09,59.999990199793,1.0064370668011,0.9999999999994,0.14921022657226
7.7152,15.265071414674,7.6325792283274,7.6325792283274,-9.4762349974995e-07,5.3804834847901,2.6903932176075,2.6903932176075,1.1603606741747e-09,59.999990255185,1.0064371616236,0.9999999999994,0.14920270754075
7.7184,15.26847728829,7.6342823626162,7.6342823626162,-9.5513150102717e-07,5.43777628231,2.7190397317827,2.7190397317827,9.0952264763388e-09,59.999990866708,1.0064372366245,0.9999999999994,0.14919518881523
7.7216,15.241320822215,7.620704342838,7.620704342838,-9.6504764704618e-07,5.444014775912,2.722159236825,2.722159236825,5.3268696561844e-09,59.999991250759,1.0064372231359,0.9999999999994,0.14918767039473
7.7248,15.202705937627,7.6013969289033,7.6013969289033,-9.6464626680982e-07,5.370186044954,2.6852450165695,2.6852450165695,-5.3239765276593e-09,59.999990509861,1.006437164822,0.9999999999994,0.14918015227829
7.728,15.192211014934,7.59614921915,7.59614921915,-9.5435041431185e-07,5.3178124731087,2.659058032267,2.659058032267,-9.1334771548131e-09,59.999990817831,1.0064371720783,0.9999999999994,0.14917263446495
7.7312,15.214456143594,7.6072715943617,7.6072715943617,-9.4712038628774e-07,5.3079808348916,2.6541420247569,2.6541420247569,-1.2118970953575e-09,59.999991205031,1.0064371937761,0.9999999999994,0.14916511695374
7.7344,15.249888328037,7.6249876349047,7.6249876349047,-9.5220863079339e-07,5.3448459884528,2.672574475765,2.672574475765,8.233901535171e-09,59.999990942183,1.006437157945,0.9999999999994,0.14915759974371
7.7376,15.271350932084,7.6357190661761,7.6357190661761,-9.632347675466e-07,5.4081760316694,2.7042395218355,2.7042395218355,7.0501840110735e-09,59.999990289996,1.0064371333791,0.9999999999994,0.14915008283389
7.7408,15.25899420571,7.6295409059654,7.6295409059654,-9.6617439644107e-07,5.4505311476812,2.7254172511416,2.7254172511416,-3.2391492374016e-09,59.99999072647,1.0064372411588,0.9999999999994,0.14914256622333
7.744,15.224563765075,7.6123259179855,7.6123259179855,-9.5726741435986e-07,5.4160109330763,2.708157485057,2.708157485057,-9.4174302629971e-09,59.99999135096,1.0064372743161,0.9999999999994,0.14913504991108
7.7472,15.193711774553,7.5968997376049,7.5968997376049,-9.4799466123556e-07,5.3429660258683,2.6716349255426,2.6716349255426,-3.4898926898225e-09,59.99999120239,1.006437206461,0.9999999999994,0.14912753389617
7.7504,15.199137945239,7.5996125919758,7.5996125919758,-9.5008241702213e-07,5.3079477791683,2.6541255989733,2.6541255989733,6.8908493289703e-09,59.999990637081,1.0064371997202,0.9999999999994,0.14912001817767
7.7536,15.229691952268,7.6148894595061,7.6148894595061,-9.6060492367838e-07,5.3187013715318,2.6595022273147,2.6595022273147,8.3768786221904e-09,59.999990633806,1.0064372096033,0.9999999999994,0.14911250275461
7.7568,15.261647162941,7.6308670879464,7.6308670879464,-9.6609922332455e-07,5.3712183918774,2.6857606672902,2.6857606672902,-9.233890975848801e-10,59.999990927564,1.0064372008281,0.9999999999994,0.14910498762606
7.76,15.269812872994,7.6349501300272,7.6349501300272,-9.5972288829087e-07,5.4310051088339,2.7156541271335,2.7156541271335,-9.0326993797761e-09,59.999990439691,1.0064371430324,0.9999999999994,0.14909747279107
7.7632,15.24609517384,7.6230914783945,7.6230914783945,-9.4976031419869e-07,5.4482863537477,2.7242949760886,2.7242949760886,-5.5125764402767e-09,59.99999018953,1.0064371749658,0.9999999999994,0.14908995824869
7.7664,15.208214823944,7.6041514051897,7.6041514051897,-9.4905482360451e-07,5.3807628382673,2.6905334397915,2.6905334397915,5.13079726635e-09,59.99999063881,1.0064372733756,0.9999999999994,0.14908244399798
7.7696,15.192361055424,7.5962242767295,7.5962242767295,-9.5853537960002e-07,5.3235816426409,2.6619426449894,2.6619426449894,9.1884674113088e-09,59.999991115541,1.0064373113788,0.9999999999994,0.149074930038
7.7728,15.209846684808,7.6049668924852,7.6049668924852,-9.6564619120587e-07,5.3073018984802,2.6538025820837,2.6538025820837,1.4459020162361e-09,59.999990857897,1.006437242844,0.9999999999994,0.14906741636781
7.776,15.243873188946,7.6219800658676,7.6219800658676,-9.6118858220453e-07,5.3368081455819,2.6685555707827,2.6685555707827,-8.1198775705768e-09,59.999990409604,1.0064372604704,0.9999999999994,0.14905990298648
7.7792,15.268992822939,7.6345399777788,7.6345399777788,-9.5107183012435e-07,5.3976810503274,2.6989920198306,2.6989920198306,-7.2025249350121e-09,59.999990799639,1.0064372887174,0.9999999999994,0.14905238989307
7.7824,15.262985464174,7.6315364988051,7.6315364988051,-9.4851922938716e-07,5.4463961630114,2.7233497232098,2.7233497232098,3.0150939690986e-09,59.99999139304,1.0064373006134,0.9999999999994,0.14904487708664
7.7856,15.23167521748,7.6158816032213,7.6158816032213,-9.568598561389e-07,5.4289240933307,2.7146139957194,2.7146139957194,9.4014895169914e-09,59.99999150641,1.0064372625759,0.9999999999994,0.14903736456627
7.7888,15.196794158983,7.598440974202,7.598440974202,-9.6542258226887e-07,5.3530020086686,2.6766529464651,2.6766529464651,3.7070858504313e-09,59.999991354604,1.0064373218654,0.9999999999994,0.14902985233103
7.792,15.195649388539,7.5978683506103,7.5978683506103,-9.6300027647535e-07,5.3112995937062,2.6558015400004,2.6558015400004,-6.7319556736573e-09,59.999991933915,1.0064373463327,0.9999999999994,0.14902234037998
7.7952,15.223099480601,7.6115932357203,7.6115932357203,-9.524706806929e-07,5.3135970012399,2.6569500694,2.6569500694,-8.4821661466071e-09,59.999992222859,1.0064373719878,0.9999999999994,0.1490148287122
7.7984,15.257405703894,7.6287463382655,7.6287463382655,-9.4742776542815e-07,5.3602988522327,2.6803008995478,2.6803008995478,6.8561697815936e-10,59.999991615763,1.0064372688351,0.9999999999994,0.14900731732676
7.8016,15.271902821504,7.6359950703763,7.6359950703763,-9.5457417300554e-07,5.4227853065844,2.7115441994845,2.7115441994845,8.964004397734e-09,59.999990751153,1.0064372754129,0.9999999999994,0.14899980622275
7.8048,15.251923173889,7.6260054462358,7.6260054462358,-9.6482254197645e-07,5.4514434775762,2.7258734859314,2.7258734859314,5.695261509491e-09,59.999990826231,1.0064373033152,0.9999999999994,0.14899229539923
7.808,15.213863977085,7.6069760199388,7.6069760199388,-9.6503289163899e-07,5.3937698260391,2.6970369565694,2.6970369565694,-4.9344448966139e-09,59.999990873923,1.0064372933016,0.9999999999994,0.14898478485529
7.8112,15.191402047518,7.595744811497,7.595744811497,-9.5490212197531e-07,5.33009573539,2.6651997287645,2.6651997287645,-9.2379530498776e-09,59.999990344094,1.0064372592575,0.9999999999994,0.14897727459001
7.8144,15.204976816379,7.6025319794071,7.6025319794071,-9.471946244894e-07,5.3059383628089,2.65312084482,2.65312084482,-1.6790981692208e-09,59.99999027576,1.0064373442812,0.9999999999994,0.14896976460246
7.8176,15.239059047152,7.6195729931448,7.6195729931448,-9.5167802135704e-07,5.3286292475165,2.6644661350013,2.6644661350013,8.0007976223989e-09,59.999990895692,1.0064373759591,0.9999999999994,0.14896225489173
7.8208,15.267522595115,7.6338048390026,7.6338048390026,-9.6269859707785e-07,5.3880596778479,2.6941813184971,2.6941813184971,7.3503271353237e-09,59.999991441805,1.0064373999809,0.9999999999994,0.14895474545691
7.824,15.266149684649,7.6331185845438,7.6331185845438,-9.6628158727975e-07,5.4424264107487,2.7213648173734,2.7213648173734,-2.7893217082696e-09,59.999990967295,1.0064373260088,0.9999999999994,0.14894723629709
7.8272,15.236683449337,7.6183856818651,7.6183856818651,-9.5786813456652e-07,5.4388196027999,2.7195616942479,2.7195616942479,-9.3806340467252e-09,59.999990955507,1.006437370792,0.9999999999994,0.14893972741134
7.8304,15.19974448321,7.5999161722615,7.5999161722615,-9.4829226931575e-07,5.3621977272932,2.6812508402221,2.6812508402221,-3.9222123685494e-09,59.99999160047,1.006437391211,0.9999999999994,0.14893221879876
7.8336,15.194008069678,7.5970477215042,7.5970477215042,-9.4980567202219e-07,5.3144029247983,2.6573532351035,2.6573532351035,6.5686554447184e-09,59.999991835064,1.006437375395,0.9999999999994,0.14892471045844
7.8368,15.218599158387,7.6093430925359,7.6093430925358,-9.601359217389e-07,5.3103631573851,2.6553331675039,2.6553331675039,8.5818181949183e-09,59.999991262829,1.0064373061948,0.9999999999994,0.14891720238947
7.84,15.252935143519,7.626511052572,7.626511052572,-9.6599117877318e-07,5.3516514500411,2.675977203437,2.675977203437,-4.4787960764154003e-10,59.99999078737,1.0064373905424,0.9999999999994,0.14890969459095
7.8432,15.27105766535,7.6355724574724,7.6355724574724,-9.6004198947968e-07,5.4143795207119,2.7073412855127,2.7073412855127,-8.8895300423122e-09,59.999991193485,1.0064374013254,0.9999999999994,0.14890218706198
7.8464,15.255871064961,7.627979354519,7.627979354519,-9.5009092845847e-07,5.4508364898136,2.7255699521047,2.7255699521047,-5.8754251447762e-09,59.999991051308,1.0064374387871,0.9999999999994,0.14889467980163
7.8496,15.220964301766,7.6105262027327,7.6105262027327,-9.4894309340979e-07,5.4056565330703,2.7029803198138,2.7029803198138,4.7342039134594e-09,59.999990699704,1.0064373891979,0.9999999999994,0.14888717280903
7.8528,15.193333675441,7.596710664623,7.596710664623,-9.5818045088491e-07,5.337835203035,2.6690694907197,2.6690694907197,9.2813425756642e-09,59.999991086715,1.006437401483,0.9999999999994,0.14887966608326
7.856,15.201376797838,7.6007320034631,7.6007320034631,-9.6559338868632e-07,5.3075923117271,2.6539478470704,2.6539478470704,1.9106833970662e-09,59.999992030336,1.0064374455615,0.9999999999994,0.14887215962343
7.8592,15.232678542728,7.6163827507276,7.6163827507276,-9.6150008780863e-07,5.3225823272984,2.6614426970766,2.6614426970766,-7.8773160911841e-09,59.999992349478,1.0064374121578,0.9999999999994,0.14886465342864
7.8624,15.263574381138,7.6318307072888,7.6318307072888,-9.5128883404817e-07,5.3772830931843,2.6887930240661,2.6887930240661,-7.4940986603387e-09,59.999991634332,1.0064373622323,0.9999999999994,0.14885714749799
7.8656,15.268895082439,7.6344912502496,7.6344912502496,-9.4832980221555e-07,5.435229824769,2.7177664991148,2.7177664991148,2.5612438060347e-09,59.999991448362,1.0064374471191,0.9999999999994,0.14884964183059
7.8688,15.243317020482,7.6217024282519,7.6217024282519,-9.5650698369353e-07,5.445548004447,2.7229258343785,2.7229258343785,9.3542725153871e-09,59.999991897786,1.006437508304,0.9999999999994,0.14884213642554
7.872,15.204809651686,7.6024487996762,7.6024487996762,-9.6535607767047e-07,5.3739107618805,2.6871073844393,2.6871073844393,4.1344491007368e-09,59.999991833231,1.0064374502616,0.9999999999994,0.14883463128195
7.8752,15.192076148942,7.5960818019324,7.5960818019324,-9.6341089767089e-07,5.3200244146253,2.6601640146303,2.6601640146303,-6.4016852956307e-09,59.999991348896,1.0064374460232,0.9999999999994,0.14882712639894
7.8784,15.212441531988,7.6062642990265,7.6062642990265,-9.5287877479285e-07,5.3076254549537,2.6539643471535,2.6539643471535,-8.6763483726605e-09,59.999991668968,1.0064374616188,0.9999999999994,0.1488196217756
7.8816,15.247699258408,7.6238930990293,7.6238930990293,-9.4726900979937e-07,5.341681573887,2.6709922765849,2.6709922765849,2.0963345666261001e-10,59.999992242175,1.0064374811668,0.9999999999994,0.14881211741106
7.8848,15.270936694357,7.6355119349652,7.6355119349652,-9.5396439942702e-07,5.4044356655923,2.7023693352378,2.7023693352378,8.8097447185067e-09,59.999991884099,1.0064374369769,0.9999999999994,0.14880461330443
7.888,15.260792636351,7.6304401108387,7.6304401108387,-9.645263513083e-07,5.449555244649,2.7249292871531,2.7249292871531,6.0523515598665e-09,59.999991321305,1.0064374087747,0.9999999999994,0.14879710945481
7.8912,15.226970856765,7.6135294535895,7.6135294535895,-9.6541079806537e-07,5.421107725117,2.7107058592437,2.7107058592437,-4.5287353490552e-09,59.999991407364,1.0064375057868,0.9999999999994,0.14878960586132
7.8944,15.194234195507,7.5971609650639,7.5971609650639,-9.5547352330549e-07,5.3463168950192,2.6733103738645,2.6733103738645,-9.3191510770164e-09,59.999991759139,1.006437548805,0.9999999999994,0.14878210252309
7.8976,15.197598045128,7.5988426536254,7.5988426536254,-9.473247663845e-07,5.3086017538658,2.6544526009698,2.6544526009698,-2.1412039732357e-09,59.999991475743,1.0064374589605,0.9999999999994,0.14877459943922
7.9008,15.22767535441,7.613881163259,7.613881163259,-9.5119973732578e-07,5.3165323250744,2.6584177141222,2.6584177141222,7.7488620690648e-09,59.999990557285,1.0064374513,0.9999999999994,0.14876709660884
7.904,15.260739211606,7.6304131063736,7.6304131063736,-9.6216068207643e-07,5.3676397430121,2.6839713429485,2.6839713429485,7.6331726105063e-09,59.999990629557,1.0064374681658,0.9999999999994,0.14875959403108
7.9072,15.270826901479,7.6354571382634,7.6354571382634,-9.6632113710896e-07,5.4287173778434,2.7145102555792,2.7145102555792,-2.3316694243557e-09,59.999991152784,1.0064374827168,0.9999999999994,0.14875209170504
7.9104,15.247750578361,7.6239191724248,7.6239191724248,-9.5841111810412e-07,5.4498162960537,2.7250599328927,2.7250599328927,-9.3229947985434e-09,59.999990867116,1.0064374383501,0.9999999999994,0.14874458962987
7.9136,15.209641905156,7.6048649593753,7.6048649593753,-9.4861879184261e-07,5.3847427448539,2.6925234056236,2.6925234056236,-4.3441761305337e-09,59.999990778856,1.0064375357604,0.9999999999994,0.14873708780468
7.9168,15.192031002314,7.5960592619275,7.5960592619275,-9.4956980703062e-07,5.3252419061427,2.6627727908833,2.6627727908833,6.2304699543144e-09,59.99999180316,1.0064375701527,0.9999999999994,0.14872958622861
7.92,15.208601552352,7.6043443337247,7.6043443337247,-9.5969705632743e-07,5.3066954719218,2.6534993787895,2.6534993787895,8.7651248315256e-09,59.999992503079,1.0064376077527,0.9999999999994,0.14872208490078
7.9232,15.242518502158,7.6213027244593,7.6213027244593,-9.6587936222524e-07,5.3343601412682,2.6673315735256,2.6673315735256,2.8263104274575e-11,59.999992271706,1.0064374973455,0.9999999999994,0.14871458382033
7.9264,15.268331653169,7.6342093871171,7.6342093871171,-9.6032212445202e-07,5.3947885175665,2.697545751029,2.697545751029,-8.7252014121466e-09,59.999991542317,1.0064375195428,0.9999999999994,0.14870708298639
7.9296,15.263703541369,7.6318955296091,7.6318955296091,-9.5038686194165e-07,5.4450601490116,2.7226817096531,2.7226817096531,-6.2265383205485e-09,59.999991756435,1.0064375495008,0.9999999999994,0.1486995823981
7.9328,15.233362977957,7.6167254698123,7.6167254698123,-9.4889326759169e-07,5.4321469781479,2.7162254210342,2.7162254210342,4.3196887118157e-09,59.999991949795,1.0064375466997,0.9999999999994,0.1486920820546
7.936,15.198084580005,7.599086196926,7.599086196926,-9.5783465253307e-07,5.3558697883618,2.6780868479725,2.6780868479725,9.3507790035877e-09,59.99999141318,1.0064375099888,0.9999999999994,0.14868458195503
7.9392,15.195341709091,7.5977145235322,7.5977145235322,-9.6554874088667e-07,5.3125554346564,2.6564294706383,2.6564294706383,2.3698698211239e-09,59.999991291044,1.006437584976,0.9999999999994,0.14867708209853
7.9424,15.221417156985,7.6107520827908,7.6107520827908,-9.6183972350731e-07,5.3127423751313,2.6565227654779,2.6565227654779,-7.6161388210398e-09,59.999992007059,1.0064376220375,0.9999999999994,0.14866958248424
7.9456,15.2555442074,7.6278155888272,7.6278155888272,-9.5153110064942e-07,5.3572739850974,2.6787884711204,2.6787884711204,-7.7680531524948e-09,59.999992417896,1.006437635431,0.9999999999994,0.1486620831113
7.9488,15.271596250801,7.6358417721066,7.6358417721066,-9.4810691097858e-07,5.4196911939421,2.709997138067,2.709997138067,2.0996348836376e-09,59.999991863367,1.0064375458924,0.9999999999994,0.14865458397887
7.952,15.253635080816,7.6268613867814,7.6268613867814,-9.560977354049e-07,5.4512893954759,2.725796431335,2.725796431335,9.2862138555084e-09,59.999991614549,1.0064375677413,0.9999999999994,0.1486470850861
7.9552,15.216539829883,7.6083139565719,7.6083139565719,-9.6527434903847e-07,5.3979671100428,2.6991356033383,2.6991356033383,4.550185498897e-09,59.999991920113,1.0064375933572,0.9999999999994,0.14863958643213
7.9584,15.191880206656,7.5959839074996,7.5959839074996,-9.6382480896707e-07,5.3329689185047,2.6666363318335,2.6666363318335,-6.055751020448e-09,59.999992173989,1.006437589466,0.9999999999994,0.14863208801611
7.9616,15.203287626356,7.6016873969153,7.6016873969153,-9.5333111639243e-07,5.3063920115725,2.6533476822447,2.6533476822447,-8.8486625316709e-09,59.999991834427,1.0064375546721,0.9999999999994,0.1486245898372
7.9648,15.236702753889,7.6183948485616,7.6183948485616,-9.4715695120211e-07,5.3261143786462,2.6632087107736,2.6632087107736,-2.6619951218420004e-10,59.999991801899,1.0064376264986,0.9999999999994,0.14861709189455
7.968,15.266543350665,7.6333152073354,7.6333152073354,-9.5335708813964e-07,5.3841661635894,2.6922345608836,2.6922345608836,8.6353191192175e-09,59.999992344852,1.0064376606138,0.9999999999994,0.14860959418731
7.9712,15.267550095769,7.6338187806497,7.6338187806497,-9.6416310664807e-07,5.4403346175584,2.7203189117093,2.7203189117093,6.3972640635713e-09,59.999992870255,1.0064376776423,0.9999999999994,0.14860209671465
7.9744,15.238965600036,7.6195267474576,7.6195267474576,-9.6573589476338e-07,5.4418044175217,2.7210540824668,2.7210540824668,-4.1082309420415e-09,59.99999212315,1.0064375970003,0.9999999999994,0.14859459947572
7.9776,15.200938581073,7.6005132379673,7.6005132379673,-9.5605765771704e-07,5.3661479006198,2.6832259398168,2.6832259398168,-9.376719290603e-09,59.999991649429,1.0064375864445,0.9999999999994,0.14858710246968
7.9808,15.192965243744,7.5965263216215,7.5965263216215,-9.4750578772123e-07,5.3158256874223,2.658064631385,2.658064631385,-2.5972228718099e-09,59.999991869469,1.0064376304951,0.9999999999994,0.14857960569569
7.984,15.216684079373,7.6083855582444,7.6083855582444,-9.5077597282884e-07,5.3089561078899,2.6546296540661,2.6546296540661,7.4785737894473e-09,59.999991856175,1.0064376177941,0.9999999999994,0.14857210915291
7.9872,15.251665165711,7.6258760606348,7.6258760606348,-9.6162454493181e-07,5.3483341307646,2.6743185468641,2.6743185468641,7.8980679804571e-09,59.999991063414,1.0064375625205,0.9999999999994,0.14856461284051
7.9904,15.271267605948,7.6356774182924,7.6356774182924,-9.6627537985299e-07,5.4115544940764,2.7059287650644,2.7059287650644,-1.8662810241426e-09,59.999990825749,1.0064376635386,0.9999999999994,0.14855711675765
7.9936,15.257250773396,7.6286692014384,7.6286692014384,-9.5889863601984e-07,5.4508442831113,2.7255738374418,2.7255738374418,-9.2445339070113e-09,59.999991808248,1.0064377236658,0.9999999999994,0.1485496209035
7.9968,15.222676671907,7.6113823846566,7.6113823846566,-9.4898515008021e-07,5.4105415536216,2.7054228210714,2.7054228210714,-4.7513968772734e-09,59.999992234357,1.006437723908,0.9999999999994,0.14854212527723
8.0,15.193601127209,7.5968444028,7.5968444028,-9.4936960634966e-07,5.3401686292204,2.6702362179022,2.6702362179022,5.876952627339e-09,59.999991765283,1.0064376452923,0.9999999999994,0.148534629878
8.0032,15.200477322683,7.6002822750348,7.6002822750348,-9.5928544819974e-07,5.3077700454802,2.6540367246642,2.6540367246642,8.9263441317297e-09,59.999991882715,1.0064376525615,0.9999999999994,0.148527134705
8.0064,15.231260245497,7.6156736068859,7.6156736068859,-9.6577993550093e-07,5.3208117690393,2.6605574243689,2.6605574243689,5.0330067013448e-10,59.999992564327,1.0064376865898,0.9999999999994,0.14851963975738
8.0096,15.26246121221,7.6312741199782,7.6312741199781,-9.6060332436691e-07,5.3743481105212,2.6873255331639,2.6873255331639,-8.5407639438239e-09,59.999992634963,1.0064376518541,0.9999999999994,0.14851214503433
8.0128,15.269197333357,7.6346423688364,7.6346423688364,-9.5065047713115e-07,5.4330215577596,2.7166623620589,2.7166623620589,-6.5649837620274e-09,59.999991913789,1.006437626678,0.9999999999994,0.14850465053502
8.016,15.244793083298,7.6224404467686,7.6224404467686,-9.488058357988e-07,5.4468515677987,2.7235776018984,2.7235776018984,3.8937844407674e-09,59.999992316538,1.0064377304163,0.9999999999994,0.14849715625863
8.0192,15.206708187573,7.6033980790204,7.6033980790204,-9.5749395251944e-07,5.377300027634,2.6888020277722,2.6888020277722,9.3962557758905e-09,59.99999296203,1.0064377995698,0.9999999999994,0.14848966220434
8.0224,15.192287723491,7.5961876027714,7.5961876027714,-9.6550729975258e-07,5.3219729110604,2.6611382731782,2.6611382731782,2.8224793830419e-09,59.999993184632,1.0064377162349,0.9999999999994,0.14848216837132
8.0256,15.210964991925,7.6055260400913,7.6055260400913,-9.6220424983603e-07,5.3075605116234,2.6539318854975,2.6539318854975,-7.3368780636113e-09,59.999992517358,1.0064376942611,0.9999999999994,0.14847467475877
8.0288,15.245577153608,7.6228320484965,7.6228320484965,-9.5180105581059e-07,5.3390885407104,2.6696957678619,2.6696957678619,-8.0237043747514e-09,59.999992356557,1.0064376978073,0.9999999999994,0.14846718136585
8.032,15.270017782491,7.6350524684639,7.6350524684639,-9.4785525337361e-07,5.4008394578538,2.7005712300891,2.7005712300891,1.6313222332942e-09,59.999992504599,1.0064377062713,0.9999999999994,0.14845968819177
8.0352,15.262160180903,7.6311238712281,7.6311238712281,-9.5563673099633e-07,5.4480208066602,2.7241620580091,2.7241620580091,9.1973670761228e-09,59.999991763303,1.0064376423506,0.9999999999994,0.14845219523569
8.0384,15.22951696119,7.6148024930098,7.6148024930098,-9.6518594756483e-07,5.4254058036046,2.7128548763337,2.7128548763337,4.9441093209461e-09,59.999991090411,1.0064376491805,0.9999999999994,0.14844470249681
8.0416,15.195377406609,7.5977325872482,7.5977325872482,-9.6423503047846e-07,5.3498135098691,2.675058692468,2.675058692468,-5.6948232715813e-09,59.999991221744,1.0064377476015,0.9999999999994,0.14843720997432
8.0448,15.196360477667,7.5982238840917,7.5982238840917,-9.5382265515042e-07,5.3098358172236,2.6550696461311,2.6550696461311,-8.9986876282456e-09,59.999991949159,1.006437813041,0.9999999999994,0.14842971766741
8.048,15.225325746554,7.6127063642818,7.6127063642818,-9.4710855564519e-07,5.3147700342548,2.6575365803559,2.6575365803559,-7.4011877339095e-10,59.999992104665,1.0064377350968,0.9999999999994,0.14842222557527
8.0512,15.259307822777,7.6296974054749,7.6296974054749,-9.5277006252102e-07,5.3638408926534,2.6820719203691,2.6820719203691,8.440973383485e-09,59.999991910663,1.0064377249625,0.9999999999994,0.14841473369709
8.0544,15.271691163457,7.6358892590538,7.6358892590538,-9.6373424702329e-07,5.425910600391,2.7131068595344,2.7131068595344,6.7289156023376e-09,59.999992175636,1.0064377421164,0.9999999999994,0.14840724203207
8.0576,15.249827498352,7.6249576233485,7.6249576233485,-9.6598549780057e-07,5.4509852553777,2.7256443963457,2.7256443963457,-3.6771511405297e-09,59.999992787978,1.006437768418,0.9999999999994,0.1483997505794
8.0608,15.211478992707,7.6057835178928,7.6057835178928,-9.5665068118077e-07,5.3892213064699,2.6947626961664,2.6947626961664,-9.4096120471408e-09,59.999992481529,1.0064377230857,0.9999999999994,0.14839225933829
8.064,15.191550844464,7.5958191970358,7.5958191970358,-9.4773196597174e-07,5.3274007239887,2.6638522148265,2.6638522148265,-3.0461854658867e-09,59.999991984821,1.0064377675043,0.9999999999994,0.14838476830792
8.0672,15.206920692337,7.6035039110682,7.6035039110682,-9.5040464464682e-07,5.3060879721671,2.6531956412021,2.6531956412021,7.1904823939173e-09,59.999992559441,1.0064378253943,0.9999999999994,0.1483772774875
8.0704,15.241026487177,7.6205567168685,7.6205567168685,-9.6109690569192e-07,5.3315364037535,2.6659197103968,2.6659197103968,8.1442180397382e-09,59.999993331688,1.0064378770098,0.9999999999994,0.14836978687624
8.0736,15.267976383634,7.6340317455147,7.6340317455147,-9.6618648538528e-07,5.3916656276962,2.6959843020908,2.6959843020908,-1.3958514123627e-09,59.999993298234,1.0064377725551,0.9999999999994,0.14836229647334
8.0768,15.264733265705,7.6324103855443,7.6324103855443,-9.5933311369256e-07,5.4438878724591,2.7220955632562,2.7220955632562,-9.1453180468254e-09,59.999992608797,1.0064377735527,0.9999999999994,0.148354806278
8.08,15.234866030547,7.6174769849912,7.6174769849912,-9.4939369563761e-07,5.4354628225194,2.717883326964,2.717883326964,-5.1347563229775e-09,59.999993094875,1.0064377981365,0.9999999999994,0.14834731628943
8.0832,15.198966906207,7.5995273724177,7.5995273724177,-9.4919970703775e-07,5.3587932992002,2.6795486171263,2.6795486171263,5.5087766961981e-09,59.99999320225,1.0064378021094,0.9999999999994,0.14833982650684
8.0864,15.194873174973,7.597480266929,7.597480266929,-9.5889759163831e-07,5.3134754202372,2.656889474613,2.656889474613,9.0650823510937e-09,59.99999227925,1.0064377555196,0.9999999999994,0.14833233692943
8.0896,15.220065597803,7.610076310405,7.610076310405,-9.656989416397e-07,5.3117232741977,2.6560132226399,2.6560132226399,9.7583817494071e-10,59.999991764161,1.0064378174555,0.9999999999994,0.14832484755642
8.0928,15.254072163378,7.6270795669039,7.6270795669039,-9.608884373709e-07,5.3545446195386,2.6774237915807,2.6774237915807,-8.336621983316e-09,59.99999215728,1.0064378625179,0.9999999999994,0.14831735838703
8.096,15.271165265786,7.6356262694985,7.6356262694985,-9.5087454709938e-07,5.4169347327465,2.708618902843,2.708618902843,-6.8886289993023e-09,59.99999276308,1.0064378769125,0.9999999999994,0.14830986942046
8.0992,15.254824836769,7.6274562528477,7.6274562528477,-9.4868063836005e-07,5.4509661800261,2.7256348126243,2.7256348126243,3.4577562922059e-09,59.999992177977,1.0064377859494,0.9999999999994,0.14830238065593
8.1024,15.218981537025,7.6095348180825,7.6095348180825,-9.5715957901777e-07,5.4017575034337,2.7010308060306,2.7010308060306,9.4157354437099e-09,59.999991897553,1.0064377936562,0.9999999999994,0.14829489209266
8.1056,15.192690977304,7.5963893069063,7.5963893069063,-9.6546329441131e-07,5.3355685459568,2.6679361558799,2.6679361558799,3.2675615570786e-09,59.999992213392,1.0064378373547,0.9999999999994,0.14828740372987
8.1088,15.202160244642,7.6011237190358,7.6011237190358,-9.6258952565415e-07,5.3070963960047,2.6536998851065,2.6536998851065,-7.0401022033601e-09,59.99999253809,1.0064378230199,0.9999999999994,0.14827991556677
8.112,15.234464560297,7.6172757567178,7.6172757567178,-9.5210963466369e-07,5.3241934112892,2.6622482367545,2.6622482367545,-8.2599067606033e-09,59.99999182404,1.0064377862779,0.9999999999994,0.14827242760259
8.1152,15.265088768296,7.6325879085914,7.6325879085914,-9.4762609038008e-07,5.3804905133937,2.6903967375116,2.6903967375116,1.1593116802545e-09,59.999991982026,1.0064378554057,0.9999999999994,0.14826493983656
8.1184,15.268497530302,7.6342924870628,7.6342924870628,-9.5512827965585e-07,5.4377812212043,2.7190422068094,2.7190422068094,9.087782921384e-09,59.999992635292,1.0064379205382,0.9999999999994,0.14825745226789
8.1216,15.241350643636,7.6207192569817,7.6207192569817,-9.6503642074082e-07,5.4440237458169,2.7221637273239,2.7221637273239,5.3226037739943e-09,59.999993029413,1.0064379095393,0.9999999999994,0.14824996489582
8.1248,15.202743828644,7.6014158779066,7.6014158779066,-9.6463516243175e-07,5.3701993269072,2.6852516631489,2.6852516631489,-5.3195547444958e-09,59.999992366713,1.006437831602,0.9999999999994,0.14824247771958
8.128,15.192249145844,7.5961682880899,7.5961682880899,-9.5434744986333e-07,5.3178294593835,2.6590665310007,2.6590665310007,-9.1260558892319e-09,59.999991987678,1.006437815993,0.9999999999994,0.14823499073838
8.1312,15.214486100699,7.6072865763838,7.6072865763838,-9.4712310609316e-07,5.3079941356419,2.6541486807184,2.6541486807184,-1.2110092645529e-09,59.999992416385,1.0064378822913,0.9999999999994,0.14822750395148
8.1344,15.249909864055,7.6249984063535,7.6249984063535,-9.522072630982e-07,5.3448485297984,2.6725757520027,2.6725757520027,8.2271407495065e-09,59.999992604689,1.0064378614039,0.9999999999994,0.1482200173581
8.1376,15.271375179731,7.6357311933982,7.6357311933982,-9.6322477918108e-07,5.4081734477793,2.7042382354201,2.7042382354201,7.0445012950717e-09,59.999992159514,1.0064378290279,0.9999999999994,0.14821253095747
8.1408,15.259033070697,7.6295603418528,7.6295603418528,-9.6616240939377e-07,5.4505350075975,2.7254191866029,2.7254191866029,-3.2364129888053e-09,59.999992146955,1.0064379116339,0.9999999999994,0.14820504474883
8.144,15.224610485958,7.6123492818279,7.6123492818279,-9.5726264337487e-07,5.4160319832673,2.7081680156228,2.7081680156228,-9.409742923862e-09,59.999993221126,1.0064379806194,0.9999999999994,0.14819755873142
8.1472,15.193745535273,7.596916621435,7.596916621435,-9.4799706531369e-07,5.3429838113433,2.6716438238242,2.6716438238242,-3.4871394367952e-09,59.99999342222,1.0064379193617,0.9999999999994,0.14819007290448
8.1504,15.199153435238,7.5996203404189,7.5996203404189,-9.5008277690638e-07,5.3079597650734,2.6541315974489,2.6541315974489,6.885166685267e-09,59.999992895383,1.0064378972177,0.9999999999994,0.14818258726725
8.1536,15.229700940801,7.6148939571769,7.6148939571769,-9.6059663635375e-07,5.3187027329312,2.6595029135161,2.6595029135161,8.3700951862216e-09,59.999992846249,1.0064378882662,0.9999999999994,0.14817510181897
8.1568,15.261664414804,7.6308757172527,7.6308757172527,-9.6608683173039e-07,5.3712099387982,2.6857564462268,2.6857564462268,-9.225359529915101e-10,59.999993272821,1.0064379231436,0.9999999999994,0.14816761655888
8.16,15.269842785925,7.634965089862,7.634965089862,-9.5971620580818e-07,5.4310017110069,2.7156524336753,2.7156524336753,-9.0253072797497e-09,59.999992890061,1.0064378544476,0.9999999999994,0.14816013148623
8.1632,15.246126620667,7.6231072051679,7.6231072051679,-9.4976183428006e-07,5.4483010313519,2.7243023203078,2.7243023203078,-5.5081572450968e-09,59.999992209305,1.0064378530191,0.9999999999994,0.14815264660026
8.1664,15.208235621848,7.6041618075626,7.6041618075626,-9.4905650805086e-07,5.3807848940541,2.690544473155,2.690544473155,5.1265341412808e-09,59.999992320881,1.0064379537234,0.9999999999994,0.14814516190022
8.1696,15.192369642211,7.5962285735297,7.5962285735297,-9.585289995428e-07,5.3235899787109,2.6619468184847,2.6619468184847,9.1809983913878e-09,59.999992905359,1.0064380044768,0.9999999999994,0.14813767738535
8.1728,15.209857392018,7.604972249468,7.604972249468,-9.6563391324271e-07,5.3072991885125,2.6538012325418,2.6538012325418,1.4448195228699e-09,59.999993013851,1.0064379125379,0.9999999999994,0.1481301930549
8.176,15.243894126319,7.6219905379057,7.6219905379057,-9.6118013604648e-07,5.3368057280428,2.6685543674379,2.6685543674379,-8.1132100310546e-09,59.999992171186,1.0064379269804,0.9999999999994,0.14812270890812
8.1792,15.269016740733,7.6345519400006,7.6345519400006,-9.5107198717177e-07,5.3976854960597,2.6989942480913,2.6989942480913,-7.196714751976e-09,59.999992695214,1.0064379497621,0.9999999999994,0.14811522494426
8.1824,15.263007638234,7.6315475891574,7.6315475891574,-9.4852171595373e-07,5.4464052952914,2.7233542947209,2.7233542947209,3.0125433897525e-09,59.999993272242,1.006437963813,0.9999999999994,0.14810774116256
8.1856,15.231696178971,7.6158920872799,7.6158920872799,-9.5685540896164e-07,5.4289398996805,2.7146219042292,2.7146219042292,9.3938140588411e-09,59.99999304438,1.0064379222866,0.9999999999994,0.14810025756229
8.1888,15.196816871911,7.5984523340281,7.5984523340281,-9.6541084534339e-07,5.3530140525249,2.6766589737882,2.6766589737882,3.7041516574636e-09,59.999992770374,1.0064379770999,0.9999999999994,0.14809277414268
8.192,15.195678610578,7.5978829649806,7.5978829649806,-9.629903449586e-07,5.3113059845302,2.6558047408031,2.6558047408031,-6.7264029177046e-09,59.999993203493,1.0064379990034,0.9999999999994,0.14808529090299
8.1952,15.223131993422,7.6116094954686,7.6116094954686,-9.5246930112666e-07,5.3136027706448,2.6569529594814,2.6569529594814,-8.4752947345928e-09,59.999993501955,1.00643803517,0.9999999999994,0.14807780784248
8.1984,15.257430378624,7.6287586789462,7.6287586789462,-9.4743066347144e-07,5.3603022130982,2.6803025853371,2.6803025853371,6.849606840494801e-10,59.999993196374,1.0064379582773,0.9999999999994,0.1480703249604
8.2016,15.271916534891,7.6360019303516,7.6360019303516,-9.545715712161e-07,5.4227866044474,2.711544853734,2.711544853734,8.956666052106e-09,59.999992746441,1.0064379631474,0.9999999999994,0.148062842256
8.2048,15.251937072149,7.6260123986368,7.6260123986368,-9.6481179029616e-07,5.4514469396058,2.7258752222327,2.7258752222327,5.6906892595121e-09,59.999992745386,1.0064379801977,0.9999999999994,0.14805535972854
8.208,15.213884574878,7.6069863221638,7.6069863221638,-9.6502181985924e-07,5.3937786505707,2.6970413741633,2.6970413741633,-4.9303443670039e-09,59.999993517763,1.0064380008002,0.9999999999994,0.14804787737728
