Time,P_load,P_g1,P_g2,P_bess,Q_load,Q_g1,Q_g2,Q_bess,freq,volt,w_rotor,T_mech
8.2112,15.191419286847,7.5957534344852,7.5957534344852,-9.5489905597365e-07,5.3301064042232,2.6652050685005,2.6652050685005,-9.2304424658151e-09,59.999993204158,1.0064379740247,0.9999999999994,0.14804039520148
8.2144,15.204983514383,7.6025353317137,7.6025353317137,-9.4719756920892e-07,5.305950558783,2.6531269481133,2.6531269481133,-1.6778229061971e-09,59.999992901577,1.0064380105531,0.9999999999994,0.1480329132004
8.2176,15.239052812443,7.6195698790688,7.6195698790688,-9.5167727800073e-07,5.3286312746565,2.66446715386,2.66446715386,7.9942269421009e-09,59.999993203235,1.0064380519028,0.9999999999994,0.1480254313733
8.2208,15.267515008933,7.633801049151,7.633801049151,-9.626891995701e-07,5.3880508294735,2.6941768995644,2.6941768995644,7.344392572986e-09,59.999993709342,1.0064380758335,0.9999999999994,0.14801794971943
8.224,15.266155926291,7.6331217085934,7.6331217085934,-9.6626973714947e-07,5.4424193834765,2.7213613089675,2.7213613089675,-2.7869572358938e-09,59.999993102478,1.0064379741148,0.9999999999994,0.14801046823807
8.2272,15.236704921601,7.6183964212162,7.6183964212162,-9.578631924898e-07,5.4388334395574,2.7195686178212,2.7195686178212,-9.3729746250663e-09,59.999992605711,1.0064379765204,0.9999999999994,0.14800298692847
8.2304,15.199767508955,7.5999276884206,7.5999276884206,-9.4829472823614e-07,5.3622203061263,2.6812621349033,2.6812621349033,-3.9191008902636e-09,59.999992855072,1.0064380219487,0.9999999999994,0.14799550578991
8.2336,15.194020368953,7.5970538744213,7.5970538744213,-9.4980654212351e-07,5.3144164955945,2.6573600257586,2.6573600257586,6.5632367205552e-09,59.999993020723,1.0064380084402,0.9999999999994,0.14798802482166
8.2368,15.218600782613,7.6093439079031,7.6093439079031,-9.6012826254263e-07,5.3103647522821,2.6553339701909,2.6553339701909,8.574862075278e-09,59.999992388819,1.0064379756916,0.9999999999994,0.14798054402298
8.24,15.252935802191,7.6265113851224,7.6265113851224,-9.6597900944649e-07,5.3516442143705,2.6759735908111,2.6759735908111,-4.4741971069688e-10,59.999992096638,1.0064380491236,0.9999999999994,0.14797306339314
8.2432,15.271067513603,7.6355773847876,7.6355773847876,-9.6003515304746e-07,5.4143745086271,2.7073387846461,2.7073387846461,-8.8822519409864e-09,59.99999286946,1.0064380899423,0.9999999999994,0.14796558293141
8.2464,15.255887535183,7.6279875928194,7.6279875928194,-9.5009242087873e-07,5.4508448788352,2.7255741517676,2.7255741517676,-5.8707048357817e-09,59.999993548831,1.0064381057106,0.9999999999994,0.14795810263708
8.2496,15.220981847454,7.6105349787979,7.6105349787979,-9.4894521651709e-07,5.4056784983078,2.7029913075945,2.7029913075945,4.7302647653122e-09,59.999993114374,1.0064380279159,0.9999999999994,0.14795062250942
8.2528,15.193344075562,7.5967158679212,7.5967158679212,-9.5817467211639e-07,5.3378501562439,2.6690769725155,2.6690769725155,9.2737932990566e-09,59.99999291469,1.0064380134539,0.9999999999994,0.14794314254771
8.256,15.201385782927,7.6007364992266,7.6007364992266,-9.6558140817554e-07,5.3075938457267,2.6539486192513,2.6539486192513,1.9092167097436e-09,59.999993463206,1.0064380714047,0.9999999999994,0.14793566275122
8.2592,15.232695490228,7.6163912276749,7.6163912276749,-9.6149154847782e-07,5.3225785751411,2.6614408261628,2.6614408261628,-7.8708455313789e-09,59.999993536648,1.0064380446999,0.9999999999994,0.14792818311925
8.2624,15.263595938816,7.6318414892961,7.6318414892961,-9.5128891152424e-07,5.3772860998203,2.6887945325221,2.6887945325221,-7.4880449847789e-09,59.999992882566,1.0064380058898,0.9999999999994,0.14792070365107
8.2656,15.268916342363,7.6345018833692,7.6345018833692,-9.4833259815897e-07,5.4352397455014,2.7177714645976,2.7177714645976,2.5590659209063e-09,59.999992808606,1.0064380793773,0.9999999999994,0.14791322434597
8.2688,15.243336872697,7.6217123575081,7.6217123575081,-9.5650311364183e-07,5.445561770329,2.7229327224041,2.7229327224041,9.3466325831099e-09,59.999993285181,1.0064381384697,0.9999999999994,0.14790574520324
8.272,15.20483306972,7.6024605118999,7.6024605118999,-9.6534471173797e-07,5.3739201312312,2.6871120742564,2.6871120742564,4.1311606891285e-09,59.999993399734,1.0064380716462,0.9999999999994,0.14789826622216
8.2752,15.19210725601,7.596097358657,7.596097358657,-9.6340091931595e-07,5.32003232639,2.6601679756414,2.6601679756414,-6.3964022931114e-09,59.999992735203,1.0064380500658,0.9999999999994,0.14789078740203
8.2784,15.212476765454,7.6062819189353,7.6062819189353,-9.5287725562206e-07,5.3076377457072,2.6539704976512,2.6539704976512,-8.669312184661e-09,59.999992585549,1.006438061286,0.9999999999994,0.14788330874215
8.2816,15.247729505677,7.6239082258216,7.6239082258216,-9.4727213298364e-07,5.3416897093956,2.6709963494463,2.6709963494463,2.0937052600081002e-10,59.999993133163,1.0064381201172,0.9999999999994,0.1478758302418
8.2848,15.270958924455,7.6355230531447,7.6355230531447,-9.5396237014092e-07,5.4044361037115,2.7023695593746,2.7023695593746,8.8025308803244e-09,59.999993538543,1.0064380897546,0.9999999999994,0.14786835190028
8.288,15.26081811206,7.6304528518091,7.6304528518091,-9.6451603246584e-07,5.4495564234516,2.7249298816026,2.7249298816026,6.0474830778017e-09,59.999993009041,1.006438052574,0.9999999999994,0.14786087371689
8.2912,15.227005892594,7.6135469746112,7.6135469746112,-9.6539972798121e-07,5.4211220721817,2.7107130377886,2.7107130377886,-4.5249646227536e-09,59.99999324459,1.0064381389696,0.9999999999994,0.14785339569092
8.2944,15.194269326032,7.5971785335009,7.5971785335009,-9.5547026775111e-07,5.3463303210661,2.6733170919704,2.6733170919704,-9.3115698656532e-09,59.999993993163,1.0064382004444,0.9999999999994,0.14784591782167
8.2976,15.197621823456,7.598854545953,7.598854545953,-9.4732785848904e-07,5.3086129192063,2.6544581887094,2.6544581887094,-2.1395457798079e-09,59.999994058714,1.0064381059667,0.9999999999994,0.14783844010846
8.3008,15.2276846435,7.6138858109401,7.6138858109401,-9.5119955040214e-07,5.3165373979432,2.6584202556067,2.6584202556067,7.7424968610074e-09,59.999993237626,1.0064380867056,0.9999999999994,0.14783096255056
8.304,15.260744193113,7.6304156002211,7.6304156002211,-9.6215180339986e-07,5.3676353520884,2.6839691525067,2.6839691525067,7.627002163172e-09,59.999992984002,1.0064380988195,0.9999999999994,0.1478234851473
8.3072,15.270842855014,7.6354651181136,7.6354651181136,-9.6630938170255e-07,5.4287104454814,2.7145067943968,2.7145067943968,-2.3296813783121e-09,59.999993508945,1.0064381428735,0.9999999999994,0.14781600789797
8.3104,15.247774579195,7.6239311759193,7.6239311759193,-9.5840601083074e-07,5.449820674945,2.7250621273026,2.7250621273026,-9.3153800371342e-09,59.999993179248,1.0064380811457,0.9999999999994,0.14780853080188
8.3136,15.209666092584,7.604877056212,7.604877056212,-9.4862131921825e-07,5.3847634713916,2.6925337738925,2.6925337738925,-4.3407127027525e-09,59.999992752887,1.006438131616,0.9999999999994,0.14780105385833
8.3168,15.192048700478,7.5960681141271,7.5960681141271,-9.4957114315963e-07,5.325260564149,2.6627821248918,2.6627821248918,6.2253265875437e-09,59.999992987166,1.0064381461726,0.9999999999994,0.14779357706664
8.32,15.208616357787,7.6043517395448,7.6043517395448,-9.5968994272726e-07,5.3067007394688,2.6535020175618,2.6535020175618,8.7580125327228e-09,59.999993550588,1.0064382004345,0.9999999999994,0.1477861004261
8.3232,15.242538494501,7.6213127237095,7.6213127237095,-9.6586738508216e-07,5.3343539800668,2.6673284979069,2.6673284979069,2.8329136790323e-11,59.999993341952,1.006438107871,0.9999999999994,0.14777862393602
8.3264,15.268358191603,7.6342226593848,7.6342226593848,-9.6031511369382e-07,5.394785582329,2.6975442883619,2.6975442883619,-8.7180556178311e-09,59.999992566954,1.0064381207771,0.9999999999994,0.14777114759572
8.3296,15.263732215508,7.6319098697218,7.6319098697218,-9.5038828056991e-07,5.445069173206,2.7226862266761,2.7226862266761,-6.2215252988178e-09,59.999992863954,1.0064381449173,0.9999999999994,0.1477636714045
8.3328,15.233387291649,7.6167376297003,7.6167376297003,-9.4889577503038e-07,5.4321666895707,2.7162352816415,2.7162352816415,4.3160895988891e-09,59.999993542639,1.0064381840952,0.9999999999994,0.14775619536169
8.336,15.19810109408,7.5990944570558,7.5990944570558,-9.5782947477584e-07,5.3558827188982,2.6780933181911,2.6780933181911,9.3431678926631e-09,59.999993455555,1.0064381610516,0.9999999999994,0.14774871946658
8.3392,15.195355528268,7.597721436191,7.597721436191,-9.6553705713979e-07,5.3125601594745,2.6564318379854,2.6564318379854,2.3680218935898e-09,59.999993303792,1.0064381943789,0.9999999999994,0.14774124371849
8.3424,15.221436263518,7.6107616391085,7.6107616391085,-9.618310706508e-07,5.3127416569472,2.6565224113113,2.6565224113113,-7.6098813582413e-09,59.999993833285,1.006438224878,0.9999999999994,0.14773376811674
8.3456,15.255565781389,7.6278263788545,7.6278263788545,-9.5153109078909e-07,5.3572747472262,2.6787888570907,2.6787888570907,-7.7617706180913e-09,59.999994356742,1.006438257124,0.9999999999994,0.14772629266063
8.3488,15.271613535641,7.635850417537,7.635850417537,-9.4811001567046e-07,5.4196947562902,2.7099989241168,2.7099989241168,2.0978369754671e-09,59.999994198441,1.0064381674734,0.9999999999994,0.14771881734949
8.352,15.253647414457,7.626867556606,7.626867556606,-9.5609446009718e-07,5.4512967042484,2.7258000905721,2.7258000905721,9.2786279291149e-09,59.999993527817,1.006438167155,0.9999999999994,0.14771134218263
8.3552,15.2165551447,7.6083216170251,7.6083216170251,-9.652633697765e-07,5.3979775367962,2.699140821599,2.699140821599,4.5465518515039e-09,59.999993722553,1.0064382064567,0.9999999999994,0.14770386715937
8.3584,15.191900640889,7.5959941276626,7.5959941276626,-9.6381479846681e-07,5.3329735409706,2.6666386479531,2.6666386479531,-6.0507513271147e-09,59.99999394926,1.0064382041464,0.9999999999994,0.14769639227903
8.3616,15.203312018403,7.6016995959666,7.6016995959666,-9.5332947270788e-07,5.3064010639379,2.653352213299,2.653352213299,-8.8414807697798e-09,59.999993351747,1.0064381514536,0.9999999999994,0.14768891754091
8.3648,15.236725667144,7.6184063081952,7.6184063081952,-9.4716029349959e-07,5.3261250826457,2.6632140676342,2.6632140676342,-2.6607080071592e-10,59.999992776998,1.0064381941627,0.9999999999994,0.14768144294435
8.368,15.266562688079,7.6333248790206,7.6333248790206,-9.533556187557e-07,5.3841707951093,2.6922368814812,2.6922368814812,8.6282456968938e-09,59.999993234526,1.0064382343275,0.9999999999994,0.14767396848866
8.3712,15.26757356064,7.6338305160591,7.6338305160591,-9.6415325090944e-07,5.4403329711848,2.7203180933416,2.7203180933416,6.3921106393698e-09,59.999993709694,1.0064382806119,0.9999999999994,0.14766649417317
8.3744,15.238995196399,7.6195415486069,7.6195415486069,-9.6572487836484e-07,5.4418088966153,2.7210563267982,2.7210563267982,-4.1048052122853e-09,59.999993428274,1.0064382066851,0.9999999999994,0.14765901999719
8.3776,15.200967127306,7.6005275140992,7.6005275140992,-9.5605424402686e-07,5.3661625317236,2.6832332601956,2.6832332601956,-9.3690865588773e-09,59.999993258274,1.0064381951276,0.9999999999994,0.14765154596005
8.3808,15.192982272226,7.5965348388724,7.5965348388724,-9.4750900156519e-07,5.3158397454772,2.6580716652356,2.6580716652356,-2.595189272078e-09,59.999993843686,1.006438258637,0.9999999999994,0.14764407206107
8.384,15.216690016649,7.6083885298705,7.6083885298705,-9.5077631984269e-07,5.3089613183867,2.6546322641227,2.6546322641227,7.4724279342217e-09,59.999994376985,1.0064382456458,0.9999999999994,0.14763659829958
8.3872,15.251667305064,7.6258771332675,7.6258771332675,-9.616162179419e-07,5.3483299184794,2.6743164455084,2.6743164455084,7.8916772801414e-09,59.99999372394,1.0064381960646,0.9999999999994,0.1476291246749
8.3904,15.27127482964,7.6356810330625,7.6356810330625,-9.6626373001519e-07,5.4115473180083,2.7059251817846,2.7059251817846,-1.8646745196828e-09,59.99999327304,1.0064382584071,0.9999999999994,0.14762165118637
8.3936,15.257266975906,7.6286773056198,7.6286773056198,-9.5889334327187e-07,5.4508457993168,2.7255746002736,2.7255746002736,-9.23698164074e-09,59.999993924482,1.0064383272895,0.9999999999994,0.14761417783331
8.3968,15.222691033389,7.6113895683258,7.6113895683258,-9.4898774445998e-07,5.410560559178,2.7054323285485,2.7054323285485,-4.747591635047e-09,59.999994349406,1.0064383294903,0.9999999999994,0.14760670461505
8.4,15.193605323378,7.596846503858,7.596846503858,-9.4937144718599e-07,5.3401833217669,2.6702435689325,2.6702435689325,5.8720984186341e-09,59.999993687831,1.006438244931,0.9999999999994,0.14759923153092
8.4032,15.200474131672,7.6002806824803,7.6002806824803,-9.5927893432187e-07,5.3077761353318,2.6540397743364,2.6540397743364,8.9190962682853e-09,59.999993638582,1.0064382264463,0.9999999999994,0.14759175858026
8.4064,15.23126143812,7.6156742061254,7.6156742061254,-9.6576819357614e-07,5.320806142203,2.6605546156842,2.6605546156842,5.0297583642389e-10,59.999994092215,1.0064382799713,0.9999999999994,0.1475842857624
8.4096,15.262473485922,7.6312802597373,7.6312802597373,-9.6059617160471e-07,5.3743416399493,2.6873223025875,2.6873223025875,-8.5337676303133e-09,59.999994119447,1.0064382359829,0.9999999999994,0.14757681307667
8.4128,15.269216729058,7.6346520695838,7.6346520695838,-9.5065182752352e-07,5.4330269787528,2.7166650772474,2.7166650772474,-6.5596922849076e-09,59.999993128523,1.0064382062387,0.9999999999994,0.14756934052242
8.416,15.244812216523,7.6224500162674,7.6224500162674,-9.4880867288943e-07,5.4468693393287,2.7235864923245,2.7235864923245,3.8905331559161e-09,59.999993194786,1.0064382846901,0.9999999999994,0.14756186809898
8.4192,15.206726444296,7.6034072103208,7.6034072103208,-9.574893263729e-07,5.3773171933998,2.68881061537,2.68881061537,9.3886048880121e-09,59.999993832398,1.0064383553481,0.9999999999994,0.14755439580569
8.4224,15.19230678954,7.5961971387277,7.5961971387277,-9.6549591720235e-07,5.3219771328717,2.6611403887934,2.6611403887934,2.8202592974941e-09,59.999994155085,1.0064382819105,0.9999999999994,0.1475469236419
8.4256,15.210987174828,7.6055371344573,7.6055371344573,-9.6219550736554e-07,5.3075621804684,2.6539327246142,2.6539327246142,-7.3308485641753e-09,59.999993624743,1.006438269449,0.9999999999994,0.14753945160694
8.4288,15.24559882641,7.6228428877853,7.6228428877853,-9.5180091330642e-07,5.3390934424807,2.6696982234214,2.6696982234214,-8.017210361845e-09,59.999993617595,1.0064382619413,0.9999999999994,0.14753197970017
8.432,15.270035217168,7.6350611886683,7.6350611886683,-9.4785861988046e-07,5.4008444585471,2.7005737350845,2.7005737350845,1.6299077894179e-09,59.999994080102,1.0064383090597,0.9999999999994,0.14752450792093
8.4352,15.262174663479,7.6311311153789,7.6311311153789,-9.5563401823189e-07,5.4480246550075,2.7241639868116,2.7241639868116,9.1898515812616e-09,59.999993756275,1.0064382588761,0.9999999999994,0.14751703626857
8.4384,15.229532688314,7.6148103594213,7.6148103594213,-9.6517537746768e-07,5.4254157792317,2.7128598687412,2.7128598687412,4.9401444425845e-09,59.999993186139,1.0064382524471,0.9999999999994,0.14750956474244
8.4416,15.195395808327,7.5977417910073,7.5977417910073,-9.6422497505975e-07,5.3498207093568,2.6750622968635,2.6750622968635,-5.6901185443473e-09,59.999993250227,1.0064383209277,0.9999999999994,0.1475020933419
8.4448,15.196378887073,7.5982330916862,7.5982330916862,-9.5382087121075e-07,5.3098432073702,2.6550733458448,2.6550733458448,-8.9913796812339e-09,59.999993944891,1.006438395169,0.9999999999994,0.14749462206628
8.448,15.225338316328,7.6127126520402,7.6127126520402,-9.4711212389369e-07,5.3147764601575,2.6575397979333,2.6575397979333,-7.395994044622401e-10,59.999994196958,1.0064383086786,0.9999999999994,0.14748715091497
8.4512,15.259314523044,7.629700758452,7.629700758452,-9.5276918790738e-07,5.3638430529352,2.6820730051158,2.6820730051158,8.4340573688402e-09,59.999993628383,1.0064382934538,0.9999999999994,0.14747967988729
8.4544,15.271699124886,7.6358932425854,7.6358932425854,-9.6372485322012e-07,5.4259079055349,2.7131055166835,2.7131055166835,6.7234868648521e-09,59.99999369098,1.0064382993189,0.9999999999994,0.14747220898263
8.4576,15.249846932957,7.6249673434621,7.6249673434621,-9.6597449609293e-07,5.4509859169394,2.7256447316778,2.7256447316778,-3.6740776122197e-09,59.999994340621,1.0064383220398,0.9999999999994,0.14746473820034
8.4608,15.211512739221,7.6058003940079,7.6058003940079,-9.5664705383121e-07,5.3892368051869,2.6947704501105,2.6947704501105,-9.4019462890864e-09,59.999993792105,1.0064382672194,0.9999999999994,0.14745726753977
8.464,15.19158434824,7.5958359517844,7.5958359517844,-9.4773523865096e-07,5.3274219155784,2.6638628152155,2.6638628152155,-3.0437800244822e-09,59.999992744916,1.0064382937373,0.9999999999994,0.1474497970003
8.4672,15.206949112314,7.6035181239004,7.6035181239004,-9.504054561601e-07,5.3061047192121,2.6532040193131,2.6532040193131,7.1845715183329e-09,59.999992918385,1.0064383388577,0.9999999999994,0.14744232658128
8.4704,15.241054434733,7.6205706934723,7.6205706934723,-9.6108907892969e-07,5.3315385629472,2.6659207945733,2.6659207945733,8.1376229144194e-09,59.999993481773,1.0064384081536,0.9999999999994,0.1474348562821
8.4736,15.268009855257,7.6340484841287,7.6340484841287,-9.6617495010336e-07,5.3916595120303,2.6959812488114,2.6959812488114,-1.394631026068e-09,59.999993699136,1.0064383280655,0.9999999999994,0.1474273861021
8.4768,15.264773315621,7.6324304132982,7.6324304132982,-9.5932759749196e-07,5.4438907289703,2.7220969960412,2.7220969960412,-9.1378443025209e-09,59.999993543376,1.0064383377508,0.9999999999994,0.14741991604066
8.48,15.234904919368,7.6174964321905,7.6174964321905,-9.4939621572772e-07,5.4354830923901,2.7178934663962,2.7178934663962,-5.1306338914645e-09,59.999994573213,1.006438362247,0.9999999999994,0.14741244609715
8.4832,15.198996754862,7.5995422995906,7.5995422995906,-9.4920194392756e-07,5.3588119901976,2.6795579671804,2.6795579671804,5.504224453826e-09,59.999995112092,1.0064383926298,0.9999999999994,0.14740497627094
8.4864,15.194893228188,7.5974902963639,7.5974902963639,-9.5889163501347e-07,5.3134840899608,2.6568938140156,2.6568938140156,9.0577174577477e-09,59.999994638965,1.0064383504418,0.9999999999994,0.1473975065614
8.4896,15.220084309483,7.6100856690487,7.6100856690487,-9.656874170783e-07,5.3117226194091,2.6560128997719,2.6560128997719,9.751236492336002e-10,59.999993942494,1.0064383804857,0.9999999999994,0.14739003696791
8.4928,15.25409733443,7.6270921552066,7.6270921552066,-9.6088111171545e-07,5.3545410090037,2.6774219908169,2.6774219908169,-8.3297910887428e-09,59.999994144837,1.0064384175344,0.9999999999994,0.14738256748983
8.496,15.271195117032,7.6356411978822,7.6356411978822,-9.5087578352615e-07,5.4169381965094,2.7086206392029,2.7086206392029,-6.8830680269569e-09,59.999994643056,1.00643844496,0.9999999999994,0.14737509812654
8.4992,15.254848220512,7.6274679474869,7.6274679474869,-9.4868381908759e-07,5.4509759702461,2.7256397121948,2.7256397121948,3.4548643799435e-09,59.999994224495,1.0064383682521,0.9999999999994,0.14736762887742
8.5024,15.218996028361,7.6095420665462,7.6095420665462,-9.5715556400716e-07,5.4017717135291,2.7010379155545,2.7010379155545,9.4080632674537e-09,59.99999393726,1.0064383559407,0.9999999999994,0.14736015974184
8.5056,15.19270035271,7.5963939974047,7.5963939974047,-9.6545223644877e-07,5.3355723839352,2.6679380793529,2.6679380793529,3.2649731471865e-09,59.999994224269,1.0064384035995,0.9999999999994,0.14735269071918
8.5088,15.202173255095,7.6011302270419,7.6011302270419,-9.6258068378162e-07,5.3070951193133,2.6536992512304,2.6536992512304,-7.0343149995898e-09,59.999994685243,1.0064383986836,0.9999999999994,0.14734522180881
8.512,15.234479366479,7.6172831625673,7.6172831625673,-9.521093679508e-07,5.3241967532344,2.6622499121807,2.6622499121807,-8.2532147582583e-09,59.999993970469,1.0064383624682,0.9999999999994,0.14733775301011
8.5152,15.265098023666,7.6325925390118,7.6325925390118,-9.4762972075615e-07,5.3804956015063,2.6903992859995,2.6903992859995,1.1582869888155e-09,59.999993763296,1.0064383990431,0.9999999999994,0.14733028432246
8.5184,15.26850249359,7.634294971428,7.634294971428,-9.5512612041312e-07,5.4377850786837,2.7190441399587,2.7190441399587,9.0803561299059e-09,59.999994173642,1.0064384678215,0.9999999999994,0.14732281574523
8.5216,15.241357046843,7.6207224612982,7.6207224612982,-9.6502625620454e-07,5.4440265982902,2.7221651579397,2.7221651579397,5.3183267285756e-09,59.999994613626,1.0064384620416,0.9999999999994,0.14731534727782
8.5248,15.202755741651,7.6014218371685,7.6014218371685,-9.6462508540955e-07,5.3702042437336,2.6852541259807,2.6852541259807,-5.315157142737e-09,59.999994017555,1.0064383863835,0.9999999999994,0.14730787891958
8.528,15.192258031327,7.596172733583,7.596172733583,-9.5434550300237e-07,5.3178387740808,2.659071192761,2.659071192761,-9.1186397135496e-09,59.99999364793,1.006438368174,0.9999999999994,0.14730041066992
8.5312,15.214487497756,7.6072872776487,7.6072872776487,-9.4712685269686e-07,5.3080017246235,2.6541524796105,2.6541524796105,-1.2101007918336e-09,59.999994111118,1.0064384382338,0.9999999999994,0.1472929425282
8.5344,15.249905717751,7.6249963359106,7.6249963359106,-9.5220694193125e-07,5.3448482873846,2.6725756351796,2.6725756351796,8.2203992224355e-09,59.999994426701,1.0064384165111,0.9999999999994,0.14728547449381
8.5376,15.271375773509,7.6357314929667,7.6357314929667,-9.6321586004705e-07,5.4081686279013,2.7042358298399,2.7042358298399,7.0388115707798e-09,59.99999394987,1.0064383794092,0.9999999999994,0.14727800656614
8.5408,15.259046190718,7.6295669045368,7.6295669045368,-9.6615145301334e-07,5.4505344740568,2.7254189241695,2.7254189241695,-3.2337017385033e-09,59.999993546786,1.0064384310464,0.9999999999994,0.14727053874457
8.544,15.224633258623,7.6123606708374,7.6123606708374,-9.5725885039347e-07,5.4160470301112,2.708175543355,2.708175543355,-9.4020685348971e-09,59.999994245095,1.0064385036403,0.9999999999994,0.14726307102848
8.5472,15.193764130834,7.5969259219473,7.5969259219473,-9.4800043217201e-07,5.3429987386753,2.6716512918623,2.6716512918623,-3.484370735554e-09,59.999994482075,1.006438447858,0.9999999999994,0.14725560341728
8.5504,15.199162087466,7.5996246692476,7.5996246692476,-9.5008412727786e-07,5.3079713056663,2.6541373721052,2.6541373721052,6.8795054777877e-09,59.99999396814,1.0064384249617,0.9999999999994,0.14724813591033
8.5536,15.229706133453,7.6148965561926,7.6148965561926,-9.605893803649e-07,5.3187045784045,2.6595038406006,2.6595038406006,8.3633113595744e-09,59.999993909986,1.0064384165589,0.9999999999994,0.14724066850705
8.5568,15.261675277663,7.6308811513469,7.6308811513469,-9.6607545912512e-07,5.3712025563167,2.6857527593119,2.6857527593119,-9.217051669103801e-10,59.999994521161,1.006438477331,0.9999999999994,0.14723320120681
8.56,15.269860157591,7.634973778358,7.634973778358,-9.597105236485e-07,5.4309975709569,2.7156503679581,2.7156503679581,-9.0179311844868e-09,59.999994592001,1.0064384294824,0.9999999999994,0.14722573400901
8.5632,15.246140783388,7.6231142891805,7.6231142891805,-9.4976433485452e-07,5.448311599911,2.7243076088615,2.7243076088615,-5.5037274355289e-09,59.999994089134,1.0064384141347,0.9999999999994,0.14721826691304
8.5664,15.20824298491,7.6041654917811,7.6041654917811,-9.490591758931e-07,5.3808040334496,2.690554047158,2.690554047158,5.1222941313781e-09,59.999994172132,1.0064384836275,0.9999999999994,0.14721079991831
8.5696,15.192369607686,7.5962285589532,7.5962285589532,-9.5852361768729e-07,5.3235985374243,2.6619511021523,2.6619511021523,9.1735363402354e-09,59.999994711867,1.0064385427592,0.9999999999994,0.14720333302421
8.5728,15.209854761739,7.6049709369994,7.6049709369994,-9.6562266486551e-07,5.307294633659,2.6537989594122,2.6537989594122,1.4437183117577e-09,59.999994962313,1.0064384733128,0.9999999999994,0.14719586623014
8.576,15.243892622636,7.6219897887044,7.6219897887044,-9.6117269232928e-07,5.3367997997423,2.6685514075609,2.6685514075609,-8.1065618794922e-09,59.999994345936,1.006438451749,0.9999999999994,0.14718839953549
8.5792,15.269021261548,7.6345542030196,7.6345542030196,-9.5107311416057e-07,5.3976878260704,2.6989954173429,2.6989954173429,-7.1908998668446e-09,59.999994331306,1.0064384385086,0.9999999999994,0.14718093293968
8.5824,15.263017389898,7.6315524676045,7.6315524676045,-9.4852517799694e-07,5.4464149284319,2.7233591155247,2.7233591155247,3.0100152328427e-09,59.999994667535,1.0064384856151,0.9999999999994,0.1471734664421
8.5856,15.231706054641,7.6158970277254,7.6158970277254,-9.568519464615e-07,5.4289531525302,2.7146285348635,2.7146285348635,9.3861509802302e-09,59.999994344714,1.0064384487942,0.9999999999994,0.14716600004216
8.5888,15.196831007702,7.5984594045728,7.5984594045728,-9.6540009177766e-07,5.3530228524334,2.6766633780005,2.6766633780005,3.7012028689312e-09,59.999993592918,1.0064384609721,0.9999999999994,0.14715853373926
8.592,15.195698717653,7.5978930211606,7.5978930211606,-9.6298138520879e-07,5.3113110072923,2.6558072564394,2.6558072564394,-6.7208715281883e-09,59.999993409312,1.0064384822769,0.9999999999994,0.14715106753282
8.5952,15.223154739339,7.6116208710563,7.6116208710563,-9.5246886977506e-07,5.3136085870736,2.6569558719398,2.6569558719398,-8.4684233981832e-09,59.999993959206,1.0064385452217,0.9999999999994,0.14714360142224
8.5984,15.257450855459,7.628768919973,7.628768919973,-9.4743450522317e-07,5.3603077975583,2.6803053817945,2.6803053817945,6.8432539403191e-10,59.999994032592,1.0064384734432,0.9999999999994,0.14713613540692
8.6016,15.271936532162,7.6360119315711,7.6360119315711,-9.54569924336e-07,5.4227917963486,2.7115474538873,2.7115474538873,8.949343772278e-09,59.999993565481,1.0064384590683,0.9999999999994,0.14712866948629
8.6048,15.251964188639,7.6260259594618,7.6260259594618,-9.6480198557035e-07,5.4514533442278,2.7258784287285,2.7258784287285,5.6861094655933e-09,59.999993644812,1.0064384736711,0.9999999999994,0.14712120365976
8.608,15.213922575608,7.6070053251554,7.6070053251554,-9.6501166166514e-07,5.3937887522254,2.6970464292111,2.6970464292111,-4.9262640650989e-09,59.999994640876,1.0064385057219,0.9999999999994,0.14711373792673
8.6112,15.191461155175,7.5957743712786,7.5957743712786,-9.5489687917616e-07,5.3301204281849,2.6652120847016,2.6652120847016,-9.2229377318493e-09,59.999994172667,1.0064384890932,0.9999999999994,0.14710627228663
8.6144,15.20502037179,7.6025537630311,7.6025537630311,-9.4720140322559e-07,5.3059670565196,2.6531352011938,2.6531352011938,-1.6765308732071e-09,59.999993731071,1.0064384940441,0.9999999999994,0.14709880673886
8.6176,15.239086615035,7.619586782953,7.619586782953,-9.516774232677e-07,5.3286429279658,2.6644729847159,2.6644729847159,7.9876746073976e-09,59.999993919656,1.0064385278771,0.9999999999994,0.14709134128286
8.6208,15.267552338341,7.6338197164264,7.6338197164264,-9.6268073096993e-07,5.388051418725,2.6941771983754,2.6941771983754,7.3384560147897e-09,59.999994462838,1.0064385809785,0.9999999999994,0.14708387591803
8.624,15.266197143002,7.6331423195218,7.6331423195218,-9.6625883085244e-07,5.442416242501,2.7213597426473,2.7213597426473,-2.784613586462e-09,59.999994431092,1.0064385094594,0.9999999999994,0.1470764106438
8.6272,15.236745360176,7.6184166430685,7.6184166430685,-9.5785918295765e-07,5.4388436787707,2.7195737415605,2.7195737415605,-9.3653284015184e-09,59.999994280466,1.0064385038601,0.9999999999994,0.14706894545959
8.6304,15.199798537414,7.5999432052606,7.5999432052606,-9.4829812176279e-07,5.3622375299365,2.6812707509853,2.6812707509853,-3.9159758478423e-09,59.999994770062,1.0064385662266,0.9999999999994,0.14706148036482
8.6336,15.194038321355,7.5970628532202,7.5970628532202,-9.4980835132123e-07,5.3144276133286,2.657365588792,2.657365588792,6.5578383141586e-09,59.999995378888,1.0064385723749,0.9999999999994,0.14705401535891
8.6368,15.218613124434,7.6093500813851,7.6093500813851,-9.601215360022e-07,5.3103665814695,2.6553348889355,2.6553348889355,8.5679072221669e-09,59.999995112758,1.00643852825,0.9999999999994,0.14704655044129
8.64,15.252952443062,7.6265197081065,7.6265197081065,-9.6596778395375e-07,5.3516388531689,2.6759709143448,2.6759709143448,-4.4697977039842e-10,59.999994259505,1.006438562305,0.9999999999994,0.14703908561137
8.6432,15.271088433506,7.6355878472683,7.6355878472683,-9.6002924179117e-07,5.4143706616691,2.7073368652739,2.7073368652739,-8.8749903219754e-09,59.999994834595,1.0064386100093,0.9999999999994,0.14703162086858
8.6464,15.255906938211,7.6279972968671,7.6279972968671,-9.5009484336075e-07,5.4508508764616,2.7255771546667,2.7255771546667,-5.86597630479e-09,59.999995433683,1.0064386351472,0.9999999999994,0.14702415621235
8.6496,15.220992575419,7.6105403453341,7.6105403453341,-9.4894828592375e-07,5.4056938319564,2.7029989785056,2.7029989785056,4.7263481329035e-09,59.999994962199,1.0064385509413,0.9999999999994,0.14701669164211
8.6528,15.193347675658,7.5967176705254,7.5967176705254,-9.5816983728042e-07,5.3378598230983,2.6690818100463,2.6690818100463,9.2662507910649e-09,59.999994596092,1.0064385109992,0.9999999999994,0.14700922715726
8.656,15.201394290146,7.6007407553824,7.6007407553824,-9.6557036923905e-07,5.307593618436,2.6539485097076,2.6539485097076,1.9077333465088e-09,59.99999500394,1.0064385793818,0.9999999999994,0.14700176275725
8.6592,15.232708307633,7.6163976389089,7.6163976389089,-9.6148394549523e-07,5.3225738653376,2.6614384753485,2.6614384753485,-7.8643949362599e-09,59.999995158038,1.0064385566363,0.9999999999994,0.14699429844149
8.6624,15.26360888299,7.6318479638925,7.6318479638925,-9.5128992637685e-07,5.3772870577887,2.6887950155707,2.6887950155707,-7.481989030519e-09,59.999994344088,1.0064385182832,0.9999999999994,0.14698683420942
8.6656,15.268925659619,7.6345065444954,7.6345065444954,-9.4833634164884e-07,5.4352466574544,2.7177749246184,2.7177749246184,2.5569097693467e-09,59.999993865216,1.006438567521,0.9999999999994,0.14697937006046
8.6688,15.243342589047,7.6217152181682,7.6217152181682,-9.5650019122093e-07,5.4455722353295,2.7229379589207,2.7229379589207,9.3390068305146e-09,59.999994340806,1.0064386368096,0.9999999999994,0.14697190599403
8.672,15.204841892957,7.6024649260518,7.6024649260518,-9.6533429655216e-07,5.3739255771441,2.687114801276,2.687114801276,4.1278608477557e-09,59.999994854047,1.0064385828623,0.9999999999994,0.14696444200957
8.6752,15.192117547293,7.5961025068236,7.5961025068236,-9.6339189553823e-07,5.3200346402617,2.6601691366284,2.6601691366284,-6.3911403548924e-09,59.999994292813,1.0064385567471,0.9999999999994,0.1469569781065
8.6784,15.212483916835,7.6062854971338,7.6062854971338,-9.5287668295145e-07,5.3076430486593,2.6539731531643,2.6539731531643,-8.6622786372046e-09,59.999994207218,1.0064385525225,0.9999999999994,0.14694951428425
8.6816,15.247729665992,7.6239083084651,7.6239083084651,-9.4727619873654e-07,5.3416932699384,2.6709981337381,2.6709981337381,2.0912622846169e-10,59.999994882946,1.0064386274106,0.9999999999994,0.14694205054225
8.6848,15.270957024995,7.6355221058765,7.6355221058765,-9.5396129376879e-07,5.4044353739186,2.7023691984763,2.7023691984763,8.7953334055625e-09,59.999995265306,1.0064386017279,0.9999999999994,0.14693458687994
8.688,15.260820683798,7.6304541401344,7.6304541401344,-9.6450667171938e-07,5.4495545685014,2.7249289581078,2.7249289581078,6.0426088997834e-09,59.99999463469,1.0064385681704,0.9999999999994,0.14692712329674
8.6912,15.227018181315,7.6135531214206,7.6135531214206,-9.653895871405e-07,5.4211300299903,2.7107170206443,2.7107170206443,-4.5212147897733e-09,59.999994549737,1.0064386186734,0.9999999999994,0.14691965979209
8.6944,15.194287443974,7.5971875949703,7.5971875949703,-9.5546790317488e-07,5.3463408592283,2.6733223650582,2.6733223650582,-9.3039967474001e-09,59.999994964485,1.006438672381,0.9999999999994,0.14691219636542
8.6976,15.197634052094,7.5988606627661,7.5988606627661,-9.473318458369e-07,5.3086233545991,2.6544634104059,2.6544634104059,-2.1378736310073e-09,59.999995025271,1.006438597517,0.9999999999994,0.14690473301617
8.7008,15.227687257798,7.6138871205584,7.6138871205584,-9.5120027217013e-07,5.3165429878718,2.658423054556,2.658423054556,7.7361494532588e-09,59.999994269607,1.0064385726281,0.9999999999994,0.14689726974378
8.704,15.260747111029,7.6304170616202,7.6304170616202,-9.6214386063278e-07,5.3676327535245,2.6839678571908,2.6839678571908,7.6208303053791e-09,59.999993924863,1.0064385736645,0.9999999999994,0.14688980654768
8.7072,15.270856294886,7.6354718404824,7.6354718404824,-9.6629854350418e-07,5.4287045555186,2.7145038533654,2.7145038533654,-2.3277132129559e-09,59.999994580358,1.0064386414029,0.9999999999994,0.14688234342732
8.7104,15.247793581302,7.6239406794051,7.6239406794051,-9.5840179754009e-07,5.4498240591797,2.7250638233436,2.7250638233436,-9.3077793620837e-09,59.999994700387,1.006438605949,0.9999999999994,0.14687488038214
8.7136,15.209681082292,7.6048845535355,7.6048845535355,-9.4862474422619e-07,5.3847799179217,2.6925420011078,2.6925420011078,-4.3372384965863e-09,59.999994330625,1.0064386200114,0.9999999999994,0.14686741741157
8.7168,15.192049987308,7.5960687600059,7.5960687600059,-9.4957341469124e-07,5.3252747400318,2.662789216782,2.662789216782,6.2202045367982e-09,59.999994390972,1.0064386390574,0.9999999999994,0.14685995451507
8.72,15.208610254751,7.6043486904727,7.6043486904727,-9.5968377680018e-07,5.3067020750947,2.6535026893146,2.6535026893146,8.7509049469667e-09,59.999995212233,1.0064386998222,0.9999999999994,0.14685249169208
8.7232,15.242535631744,7.6213112947557,7.6213112947557,-9.6585635049525e-07,5.3343449380555,2.6673239808256,2.6673239808256,2.8377838499867e-11,59.999995284842,1.0064386126713,0.9999999999994,0.14684502894205
8.7264,15.268362642848,7.6342248874066,7.6342248874066,-9.6030901516579e-07,5.3947802701041,2.6975416361481,2.6975416361481,-8.710927006037e-09,59.99999445836,1.0064385906823,0.9999999999994,0.14683756626443
8.7296,15.263742330505,7.6319149296172,7.6319149296172,-9.5039059459561e-07,5.4450761949699,2.7226897414389,2.7226897414389,-6.2165077454256e-09,59.999994376637,1.006438611636,0.9999999999994,0.14683010365866
8.7328,15.233393349603,7.6167406610735,7.6167406610735,-9.4889917855961e-07,5.4321826654625,2.716243273445,2.716243273445,4.3125111000249e-09,59.999995135652,1.0064386666928,0.9999999999994,0.14682264112421
8.736,15.198101798217,7.5990948115541,7.5990948115541,-9.578251943024e-07,5.355891960734,2.678097943008,2.678097943008,9.3355660643797e-09,59.999994858471,1.0064386429544,0.9999999999994,0.14681517866053
8.7392,15.195359992879,7.5977236709149,7.5977236709149,-9.6552627582408e-07,5.3125627424671,2.6564331333773,2.6564331333773,2.3661612869041e-09,59.999994276958,1.0064386515473,0.9999999999994,0.14680771626707
8.7424,15.221447732163,7.6107673758368,7.6107673758368,-9.6182331119769e-07,5.3127418368644,2.6565225051569,2.6565225051569,-7.6036425854892e-09,59.999994576074,1.0064386953479,0.9999999999994,0.14680025394328
8.7456,15.255580803719,7.6278338924056,7.6278338924056,-9.5153194459777e-07,5.3572771469318,2.6787900608132,2.6787900608132,-7.7554876356114e-09,59.999995248217,1.0064387292757,0.9999999999994,0.14679279168864
8.7488,15.271630972372,7.6358591382717,7.6358591382717,-9.4811398647871e-07,5.4197014402024,2.7100022699223,2.7100022699223,2.0960582500255e-09,59.999995101137,1.0064386167627,0.9999999999994,0.14678532950259
8.752,15.253665371981,7.6268765377354,7.6268765377354,-9.5609205767356e-07,5.4513063346946,2.72580490963,2.72580490963,9.2710558548778e-09,59.999994204929,1.0064386055743,0.9999999999994,0.14677786738459
8.7552,15.216576922271,7.6083325082174,7.6083325082174,-9.6525327546121e-07,5.3979881014543,2.6991461077947,2.6991461077947,4.5429081524429e-09,59.999994483641,1.0064386739486,0.9999999999994,0.14677040533412
8.7584,15.19192514705,7.596006383151,7.596006383151,-9.6380565575038e-07,5.332977853387,2.6666408080279,2.6666408080279,-6.0457718539788e-09,59.999994914417,1.0064386698881,0.9999999999994,0.14676294335063
8.7616,15.203334932439,7.6017110553829,7.6017110553829,-9.533287038619e-07,5.3064085906293,2.6533559804996,2.6533559804996,-8.8343027608853e-09,59.999994538662,1.0064386412689,0.9999999999994,0.14675548143358
8.7648,15.23673923522,7.6184130946102,7.6184130946102,-9.4716453194155e-07,5.3261334899387,2.6632182751205,2.6632182751205,-2.6592279588099004e-10,59.999994313032,1.0064386777605,0.9999999999994,0.14674801958244
8.768,15.266569484093,7.6333282793778,7.6333282793778,-9.5335506925192e-07,5.3841746796283,2.692238827559,2.692238827559,8.6211904783851e-09,59.999994906657,1.0064387205776,0.9999999999994,0.14674055779668
8.7712,15.267584083516,7.633835779837,7.633835779837,-9.6414429264496e-07,5.4403306321518,2.7203169276261,2.7203169276261,6.3869523201914e-09,59.999995441427,1.0064387525363,0.9999999999994,0.14673309607577
8.7744,15.239018108952,7.6195530072167,7.6195530072167,-9.6571471155841e-07,5.4418126781339,2.7210582213325,2.7210582213325,-4.1013990230456e-09,59.999995088191,1.0064386578248,0.9999999999994,0.14672563441917
8.7776,15.200997222427,7.6005425640369,7.6005425640369,-9.56051652978e-07,5.3661769021304,2.6832404492147,2.6832404492147,-9.361461049532e-09,59.999994519342,1.0064386271663,0.9999999999994,0.14671817282635
8.7808,15.193006438535,7.5965469244038,7.5965469244038,-9.4751304572753e-07,5.3158550364336,2.6580793145303,2.6580793145303,-2.5931398548915e-09,59.999994707641,1.0064387093177,0.9999999999994,0.14671071129677
8.784,15.216703069938,7.6083950588802,7.6083950588802,-9.5077753657723e-07,5.3089686211823,2.654635919328,2.654635919328,7.4663021764214e-09,59.999995256874,1.0064387230879,0.9999999999994,0.14670324982992
8.7872,15.251673299838,7.6258801329923,7.6258801329923,-9.6160878086614e-07,5.3483259765678,2.6743144783404,2.6743144783404,7.8852859595944e-09,59.999994991137,1.0064386875847,0.9999999999994,0.14669578842526
8.7904,15.271288179519,7.635687710311,7.635687710311,-9.6625294936979e-07,5.4115414625923,2.7059222578375,2.7059222578375,-1.8630877631952e-09,59.999994643208,1.0064387267928,0.9999999999994,0.14668832708226
8.7936,15.257291158615,7.628689399283,7.628689399283,-9.5888887381337e-07,5.4508502048265,2.7255768067711,2.7255768067711,-9.2294429957857e-09,59.999995418683,1.0064387974636,0.9999999999994,0.1466808658004
8.7968,15.222718161039,7.6114031344628,7.6114031344628,-9.4899113788635e-07,5.410580309985,2.7054422076734,2.7054422076734,-4.743777165575e-09,59.999996054488,1.0064387866382,0.9999999999994,0.14667340457914
8.8,15.193624250582,7.5968559698142,7.5968559698142,-9.4937411886355e-07,5.3401991806426,2.6702515021422,2.6702515021422,5.8672649212664e-09,59.999995073872,1.0064386900963,0.9999999999994,0.14666594341796
8.8032,15.200485450796,7.6002863443782,7.6002863443782,-9.5927327735075e-07,5.3077830854043,2.6540432531361,2.6540432531361,8.9118529206302e-09,59.999994648912,1.0064386488976,0.9999999999994,0.14665848231633
8.8064,15.231277113942,7.6156820463529,7.6156820463529,-9.6575730105203e-07,5.3208027163556,2.6605529065126,2.6605529065126,5.026339962521e-10,59.999994919338,1.0064387286785,0.9999999999994,0.14665102127373
8.8096,15.262498065744,7.6312925519485,7.6312925519485,-9.6058985923622e-07,5.3743377413222,2.6873203570083,2.6873203570083,-8.5267881804744e-09,59.999995121495,1.0064386977487,0.9999999999994,0.14664356028963
8.8128,15.269244127224,7.6346657709618,7.6346657709618,-9.5065400647797e-07,5.433032804502,2.7166679938407,2.7166679938407,-6.554395514127e-09,59.999994348208,1.0064386758737,0.9999999999994,0.1466360993635
8.816,15.244835725865,7.622461773224,7.622461773224,-9.4881234985948e-07,5.4468844774145,2.7235940650607,2.7235940650607,3.8873027141413e-09,59.999994394084,1.0064387267022,0.9999999999994,0.14662863849482
8.8192,15.206746481314,7.6034172311559,7.6034172311559,-9.5748556145284e-07,5.377330940461,2.6888174926352,2.6888174926352,9.3809624885336e-09,59.999994959519,1.0064387933151,0.9999999999994,0.14662117768307
8.8224,15.192323984538,7.5962057385488,7.5962057385488,-9.6548540128754e-07,5.3219787386396,2.6611411954068,2.6611411954068,2.8180245641903e-09,59.999995391375,1.006438751419,0.9999999999994,0.14661371692772
8.8256,15.211004909055,7.6055460038754,7.6055460038754,-9.6218760634302e-07,5.3075616692859,2.6539324727356,2.6539324727356,-7.3248375196557e-09,59.999995051615,1.0064387351369,0.9999999999994,0.14660625622824
8.8288,15.245614953533,7.622850953629,7.622850953629,-9.5180160466424e-07,5.3390966794878,2.6696998456207,2.6696998456207,-8.0107143895858e-09,59.999995057228,1.0064387109788,0.9999999999994,0.14659879558412
8.832,15.270049888048,7.6350685263732,7.6350685263732,-9.4786283077045e-07,5.4008496647609,2.700576341868,2.700576341868,1.6285143417196e-09,59.999995656212,1.0064387771973,0.9999999999994,0.14659133499484
8.8352,15.262187406118,7.6311374889595,7.6311374889595,-9.5563215387137e-07,5.4480282412017,2.7241657835703,2.7241657835703,9.1823508927296e-09,59.999995507626,1.0064387366979,0.9999999999994,0.14658387445987
8.8384,15.229549477063,7.6148187560482,7.6148187560482,-9.6516565024584e-07,5.425422348553,2.7128631570383,2.7128631570383,4.9361713950001e-09,59.999994685474,1.0064387046329,0.9999999999994,0.14657641397869
8.8416,15.195419022874,7.5977534005714,7.5977534005714,-9.6421574273131e-07,5.3498273992378,2.6750656454834,2.6750656454834,-5.6854335306634e-09,59.999994257535,1.0064387543747,0.9999999999994,0.14656895355078
8.8448,15.196401225486,7.5982442631795,7.5982442631795,-9.538198912653e-07,5.3098508768387,2.6550771842539,2.6550771842539,-8.9840757670572e-09,59.999994785543,1.0064388342773,0.9999999999994,0.14656149317563
8.848,15.225353506838,7.6127202495682,7.6127202495682,-9.4711651674198e-07,5.3147831494213,2.6575431462284,2.6575431462284,-7.390618479020201e-10,59.999995252345,1.0064387622011,0.9999999999994,0.14655403285272
8.8512,15.259322307851,7.6297046531038,7.6297046531038,-9.527691628267e-07,5.3638453862797,2.6820741754336,2.6820741754336,8.4271594602684e-09,59.999994723204,1.0064387389718,0.9999999999994,0.14654657258152
8.8544,15.271707579792,7.6358974722661,7.6358974722661,-9.6371632046517e-07,5.4259052320209,2.7131041835494,2.7131041835494,6.7180541440444e-09,59.999995008894,1.0064387456851,0.9999999999994,0.14653911236152
8.8576,15.249862292439,7.6249750254331,7.6249750254331,-9.6596435056983e-07,5.4509846893384,2.7256441214812,2.7256441214812,-3.6710252062173e-09,59.999995858255,1.0064387950356,0.9999999999994,0.14653165219222
8.8608,15.211527265597,7.6058076594656,7.6058076594656,-9.5664428629771e-07,5.3892443272075,2.6947742147464,2.6947742147464,-9.3942907519183e-09,59.999995649334,1.0064387616296,0.9999999999994,0.14652419207309
8.864,15.191583989243,7.5958357745527,7.5958357745527,-9.4773938981109e-07,5.3274322248407,2.6638679734673,2.6638679734673,-3.0413604012897e-09,59.99999485326,1.0064387764874,0.9999999999994,0.14651673200361
8.8672,15.206933188727,7.6035101643511,7.6035101643511,-9.5040717441424e-07,5.3061105242767,2.6532069254514,2.6532069254514,7.1786793710591e-09,59.999995155711,1.0064388111057,0.9999999999994,0.14650927198329
8.8704,15.241037675527,7.6205623160847,7.6205623160847,-9.6108213974353e-07,5.3315332445372,2.6659181389596,2.6659181389596,8.131026039492e-09,59.99999575471,1.0064388540797,0.9999999999994,0.1465018120116
8.8736,15.268006780046,7.6340469487184,7.6340469487184,-9.6616427246277e-07,5.3916498301184,2.6959764114296,2.6959764114296,-1.3934304065998e-09,59.999995818123,1.006438762258,0.9999999999994,0.14649435208804
8.8768,15.264785336766,7.6324364260665,7.6324364260665,-9.593229074188e-07,5.4438912725328,2.7220972713839,2.7220972713839,-9.1303850471701e-09,59.999995073129,1.0064387388593,0.9999999999994,0.14648689221209
8.88,15.234917591389,7.6175027703977,7.6175027703977,-9.4939955822919e-07,5.435498043482,2.7179009454819,2.7179009454819,-5.1265038771552e-09,59.99999514371,1.0064387585867,0.9999999999994,0.14647943238326
8.8832,15.19899965095,7.5995437498733,7.5995437498733,-9.4920502416298e-07,5.3588252471226,2.6795645992262,2.6795645992262,5.4996911192505e-09,59.999995576196,1.0064388175556,0.9999999999994,0.14647197260102
8.8864,15.194889193849,7.5974882814172,7.5974882814172,-9.5888652679053e-07,5.3134877583939,2.656895651805,2.656895651805,9.0503566040721e-09,59.999995269761,1.0064388008002,0.9999999999994,0.14646451286488
8.8896,15.220085450948,7.6100862419824,7.6100862419824,-9.6567672604184e-07,5.3117198676728,2.6560115274656,2.6560115274656,9.743928264042901e-10,59.99999475021,1.0064388111632,0.9999999999994,0.14645705317432
8.8928,15.254108144151,7.6270975622511,7.6270975622511,-9.6087460565295e-07,5.3545390419272,2.6774210108269,2.6774210108269,-8.3229766448063e-09,59.999995100141,1.0064388531878,0.9999999999994,0.14644959352885
8.896,15.271209824405,7.6356485537433,7.6356485537433,-9.5087783693281e-07,5.4169414843931,2.7086222866746,2.7086222866746,-6.877503044169e-09,59.999995817526,1.0064388842994,0.9999999999994,0.14644213392797
8.8992,15.254858007022,7.6274728429197,7.6274728429197,-9.4868780839376e-07,5.450984320276,2.7256438907241,2.7256438907241,3.4519908677222e-09,59.999995378463,1.0064387967325,0.9999999999994,0.14643467437116
8.9024,15.218999892457,7.6095440007939,7.6095440007939,-9.571523673601e-07,5.4017829608761,2.701043542756,2.701043542756,9.4003993716102e-09,59.999994959557,1.0064387777926,0.9999999999994,0.14642721485794
8.9056,15.192704936008,7.5963962912508,7.5963962912508,-9.6544198422109e-07,5.3355752061024,2.6679394939718,2.6679394939718,3.2623723976003e-09,59.999995296461,1.0064388338665,0.9999999999994,0.14641975538779
8.9088,15.202187596569,7.6011373999681,7.6011373999681,-9.6257262731755e-07,5.3070948981137,2.6536991441603,2.6536991441603,-7.0285444286221e-09,59.999995791771,1.0064388261154,0.9999999999994,0.14641229596024
8.912,15.234498831944,7.6172928974733,7.6172928974733,-9.5210987469974e-07,5.3242016890554,2.6622523836098,2.6622523836098,-8.2465219946442e-09,59.999995257462,1.0064387779161,0.9999999999994,0.14640483657477
8.9152,15.265117374001,7.6326022163379,7.6326022163379,-9.4763413749859e-07,5.3805037634326,2.6904033704683,2.6904033704683,1.1572802032432e-09,59.999994534313,1.0064388007641,0.9999999999994,0.14639737723089
8.9184,15.268519323755,7.6343033886603,7.6343033886603,-9.5512476244201e-07,5.4377916384301,2.719047423323,2.719047423323,9.0729422227769e-09,59.999994768122,1.0064388705119,0.9999999999994,0.14638991792811
8.9216,15.241378245667,7.620733062852,7.620733062852,-9.6501687517775e-07,5.4440316565637,2.7221676905452,2.7221676905452,5.3140419341022e-09,59.999995041604,1.0064388688271,0.9999999999994,0.14638245866595
8.9248,15.202785066885,7.6014365019656,7.6014365019656,-9.6461576741556e-07,5.3702111603632,2.6852575877986,2.6852575877986,-5.3107774680783e-09,59.999994663493,1.0064387981383,0.9999999999994,0.1463749994439
8.928,15.1922893458,7.5961883929974,7.5961883929974,-9.5434429797956e-07,5.3178505194719,2.6590770689576,2.6590770689576,-9.1112274532675e-09,59.999994442578,1.0064387784786,0.9999999999994,0.14636754026148
8.9312,15.214511818987,7.6072994404338,7.6072994404338,-9.4713136065145e-07,5.3080125054692,2.6541578735281,2.6541578735281,-1.2091764327376e-09,59.999995180799,1.0064388710935,0.9999999999994,0.1463600811182
8.9344,15.249919379181,7.6250031687768,7.6250031687768,-9.522074255755e-07,5.3448509209686,2.6725769554524,2.6725769554524,8.2136739717466e-09,59.999995781991,1.0064388618122,0.9999999999994,0.14635262201357
8.9376,15.271386246573,7.6357367316266,7.6357367316266,-9.6320776906525e-07,5.4081628727099,2.7042329557018,2.7042329557018,7.0331178183315e-09,59.999995534261,1.0064388407082,0.9999999999994,0.14634516294711
8.9408,15.259062512704,7.6295750676504,7.6295750676504,-9.6614130344282e-07,5.4505313437355,2.7254173624449,2.7254173624449,-3.2310091450582e-09,59.999995279174,1.006438871037,0.9999999999994,0.14633770391834
8.944,15.224656355814,7.6123722215482,7.6123722215482,-9.5725581678661e-07,5.4160594762577,2.7081817698387,2.7081817698387,-9.394403058124e-09,59.999995944133,1.0064389334789,0.9999999999994,0.14633024492678
