Time,P_load,P_g1,P_g2,P_bess,Q_load,Q_g1,Q_g2,Q_bess,freq,volt,w_rotor,T_mech
8.9472,15.193786430534,7.5969370739564,7.5969370739564,-9.4800455493164e-07,5.3430127511036,2.6716583015375,2.6716583015375,-3.4815888088352e-09,59.999996147839,1.0064388650931,0.9999999999994,0.14632278597193
8.9504,15.199176706741,7.5996319810337,7.5996319810337,-9.5008625898815e-07,5.3079824271867,2.6541429363194,2.6541429363194,6.8738615505157e-09,59.999995356971,1.0064388271104,0.9999999999994,0.14631532705333
8.9536,15.229714913199,7.6149009481937,7.6149009481937,-9.6058292867288e-07,5.318705736907,2.659504423295,2.659504423295,8.3565267282911e-09,59.999994949658,1.0064388120592,0.9999999999994,0.14630786817049
8.9568,15.261688028782,7.6308875290145,7.6308875290145,-9.6606488404235e-07,5.3711951890386,2.6857490790975,2.6857490790975,-9.208928825984101e-10,59.999995329156,1.0064388963453,0.9999999999994,0.14630040932293
8.96,15.269880722516,7.6349840629244,7.6349840629244,-9.5970560080088e-07,5.4309944174707,2.7156487946243,2.7156487946243,-9.0105675957157e-09,59.999995699316,1.006438867905,0.9999999999994,0.14629295051018
8.9632,15.24616186058,7.6231248298757,7.6231248298757,-9.497675829357e-07,5.4483225403941,2.7243130824885,2.7243130824885,-5.499289167399e-09,59.999995466005,1.0064388606367,0.9999999999994,0.14628549173175
8.9664,15.208257986491,7.6041729947002,7.6041729947002,-9.4906261040012e-07,5.3808211435898,2.69056260564,2.69056260564,5.1180729314068e-09,59.99999555551,1.0064388998057,0.9999999999994,0.14627803298718
8.9696,15.192378630163,7.5962330723153,7.5962330723153,-9.5851900990221e-07,5.3236058385849,2.6619547561476,2.6619547561476,9.1660782205888e-09,59.999996044808,1.006438945385,0.9999999999994,0.14627057427599
8.9728,15.20986636354,7.6049767400104,7.6049767400104,-9.6561216805339e-07,5.3072915775771,2.6537974347773,2.6537974347773,1.4426025524179e-09,59.999996295003,1.0064388787941,0.9999999999994,0.14626311559769
8.976,15.243911363178,7.6219991610686,7.6219991610686,-9.611659927287e-07,5.3367972714354,2.6685501468002,2.6685501468002,-8.0999280804583e-09,59.999995352761,1.0064388503525,0.9999999999994,0.14625565695182
8.9792,15.269042040079,7.6345645943652,7.6345645943652,-9.5107501203229e-07,5.3976924805009,2.698997747933,2.698997747933,-7.185079650863e-09,59.999995161397,1.0064388503407,0.9999999999994,0.1462481983379
8.9824,15.26302941151,7.6315584804882,7.6315584804882,-9.4852942539274e-07,5.4464217399092,2.7233625246206,2.7233625246206,3.0075068654744e-09,59.999995859103,1.0064389278787,0.9999999999994,0.14624073975546
8.9856,15.231712921045,7.6159004629963,7.6159004629963,-9.568492763375e-07,5.4289620096624,2.7146329667631,2.7146329667631,9.3784990516888e-09,59.999995862389,1.0064388922927,0.9999999999994,0.14623328120403
8.9888,15.196837893348,7.598462849496,7.598462849496,-9.6539013838677e-07,5.3530253392416,2.6766646247745,2.6766646247745,3.698242820901e-09,59.999995198806,1.0064388882913,0.9999999999994,0.14622582268313
8.992,15.195707837246,7.5978975830481,7.5978975830481,-9.6297320844237e-07,5.3113122858016,2.6558078990562,2.6558078990562,-6.7153567370722e-09,59.999995025938,1.006438913831,0.9999999999994,0.14621836419229
8.9952,15.223164073415,7.6116255401733,7.6116255401733,-9.5246921084812e-07,5.3136111342419,2.6569571488759,2.6569571488759,-8.4615517155396e-09,59.999995465834,1.0064389699865,0.9999999999994,0.14621090573104
8.9984,15.257455575711,7.6287712821609,7.6287712821609,-9.4743913563841e-07,5.3603104724975,2.6803067226012,2.6803067226012,6.8370769315327e-10,59.999995391987,1.0064388778311,0.9999999999994,0.14620344729891
9.0016,15.271937412354,7.6360123737094,7.6360123737094,-9.5456909541569e-07,5.4227931448524,2.7115481314558,2.7115481314558,8.9420349900141e-09,59.999994813667,1.0064388673166,0.9999999999994,0.14619598889543
9.0048,15.251968197552,7.6260279659533,7.6260279659533,-9.6479298734547e-07,5.451453720687,2.725878620257,2.725878620257,5.6815220475541e-09,59.999994939363,1.0064388630953,0.9999999999994,0.14618853052014
9.008,15.213935396169,7.6070117375108,7.6070117375108,-9.6500229422773e-07,5.3937925584796,2.6970483356657,2.6970483356657,-4.9222027027899e-09,59.999995615021,1.0064389117338,0.9999999999994,0.14618107217255
9.0112,15.191474504746,7.5957810481372,7.5957810481372,-9.5489547504967e-07,5.3301275519269,2.6652156498953,2.6652156498953,-9.2154376370934e-09,59.999995319952,1.0064389093684,0.9999999999994,0.14617361385222
9.0144,15.205025961509,7.6025565599534,7.6025565599534,-9.4720603042749e-07,5.3059767924721,2.6531400724853,2.6531400724853,-1.675222727639e-09,59.999994869591,1.0064388977676,0.9999999999994,0.14616615555867
9.0176,15.239084406616,7.6195856807855,7.6195856807855,-9.5167840372254e-07,5.3286476619507,2.6644753550126,2.6644753550126,7.9811391619174e-09,59.999994938607,1.0064389328588,0.9999999999994,0.14615869729144
9.0208,15.267551276408,7.6338191874781,7.6338191874781,-9.6267308201729e-07,5.3880463728576,2.6941746787271,2.6941746787271,7.3325154587606e-09,59.999995496894,1.0064389801082,0.9999999999994,0.14615123905006
9.024,15.266209172366,7.6331483362196,7.6331483362196,-9.6624869501555e-07,5.4424111222387,2.721357185789,2.721357185789,-2.7822883597372e-09,59.999995525847,1.0064389028227,0.9999999999994,0.14614378083407
9.0272,15.236764736343,7.6184263331653,7.6184263331653,-9.5785591038827e-07,5.4388516958222,2.7195777533365,2.7195777533365,-9.3576923120431e-09,59.999995218972,1.0064388853447,0.9999999999994,0.14613632264301
9.0304,15.19981481195,7.5999513445816,7.5999513445816,-9.4830225042667e-07,5.3622526627165,2.681278320665,2.681278320665,-3.9128392885802e-09,59.999995625747,1.0064389496196,0.9999999999994,0.14612886447642
9.0336,15.194045325402,7.5970663572889,7.5970663572889,-9.4981091663903e-07,5.314437929372,2.6573707500981,2.6573707500981,6.552457092862e-09,59.999996223799,1.006438964637,0.9999999999994,0.14612140633383
9.0368,15.218616753486,7.6093518979412,7.6093518979412,-9.6011559475249e-07,5.3103660469175,2.655334624936,2.655334624936,8.5609534560492e-09,59.999996011447,1.006438937496,0.9999999999994,0.1461139482148
9.04,15.252961698777,7.6265243379697,7.6265243379697,-9.6595731949256e-07,5.3516328904977,2.6759679362692,2.6759679362692,-4.4655630631382005e-10,59.999995412724,1.0064389537858,0.9999999999994,0.14610649011885
9.0432,15.271108305454,7.6355977852326,7.6355977852326,-9.6002406092757e-07,5.4143700213255,2.7073365483434,2.7073365483434,-8.8677418480988e-09,59.999995791707,1.0064389953258,0.9999999999994,0.14609903204554
9.0464,15.255929363742,7.6280085116297,7.6280085116297,-9.5009797478105e-07,5.4508592866243,2.7255813629764,2.7255813629764,-5.8612410585443e-09,59.999996416325,1.0064390280322,0.9999999999994,0.1460915739944
9.0496,15.221009638003,7.6105488786441,7.6105488786441,-9.4895207807852e-07,5.4057095428235,2.7030068371725,2.7030068371725,4.7224498647576e-09,59.999996057093,1.0064389442105,0.9999999999994,0.14608411596498
9.0528,15.193356845085,7.5967222572637,7.5967222572637,-9.5816576211283e-07,5.3378687542049,2.6690862788491,2.6690862788491,9.2587142723255e-09,59.99999562322,1.0064389001357,0.9999999999994,0.14607665795682
9.056,15.201399457117,7.6007433408815,7.6007433408815,-9.6556009631884e-07,5.30759134822,2.6539473778414,2.6539473778414,1.9062359125326e-09,59.999996057133,1.0064389926311,0.9999999999994,0.14606919996947
9.0592,15.232717788439,7.6164023813095,7.6164023813095,-9.6147707775217e-07,5.3225687227945,2.6614359073045,2.6614359073045,-7.8579592880417e-09,59.999996540603,1.0064389752015,0.9999999999994,0.14606174200247
9.0624,15.263620328631,7.6318536886934,7.6318536886934,-9.5129166800321e-07,5.377288451144,2.6887957154585,2.6887957154585,-7.4759297038239e-09,59.999995857536,1.0064389369515,0.9999999999994,0.14605428405537
9.0656,15.268932851467,7.6345101423932,7.6345101423932,-9.4834082446142e-07,5.435253145645,2.7177781719094,2.7177781719094,2.5547717195792e-09,59.999995376101,1.006438973138,0.9999999999994,0.14604682612771
9.0688,15.243343184955,7.6217155180881,7.6217155180881,-9.5649803121367e-07,5.4455797870225,2.7229417379411,2.7229417379411,9.3313919194947e-09,59.999995812964,1.0064390483733,0.9999999999994,0.14603936821904
9.072,15.204844054677,7.602466008907,7.602466008907,-9.6532462637437e-07,5.3739274910123,2.6871157614151,2.6871157614151,4.124549782409e-09,59.999996271286,1.0064389596067,0.9999999999994,0.14603191032891
9.0752,15.192127983347,7.5961077268376,7.5961077268376,-9.6338357417475e-07,5.3200364673493,2.6601700533701,2.6601700533701,-6.3858948767423e-09,59.999995435802,1.0064389263167,0.9999999999994,0.14602445245686
9.0784,15.212500125244,7.6062936033154,7.6062936033154,-9.5287679411824e-07,5.3076504158487,2.6539768399515,2.6539768399515,-8.6552460801846e-09,59.999995029774,1.0064389062891,0.9999999999994,0.14601699460246
9.0816,15.247746886716,7.6239169207904,7.6239169207904,-9.472809612196e-07,5.3417014201776,2.6710022120431,2.6710022120431,2.0889809091807002e-10,59.999995348857,1.006438983763,0.9999999999994,0.14600953676523
9.0848,15.270973676928,7.6355304337947,7.6355304337947,-9.5396094940094e-07,5.4044390933714,2.7023710613763,2.7023710613763,8.7881496893967e-09,59.999995474091,1.0064389664131,0.9999999999994,0.14600207894474
9.088,15.260839296904,7.6304634486375,7.6304634486375,-9.6449804820777e-07,5.4495534082986,2.7249283811664,2.7249283811664,6.0377285147742e-09,59.999995019688,1.0064389533288,0.9999999999994,0.14599462114054
9.0912,15.227041413022,7.6135647392177,7.6135647392177,-9.653801639797e-07,5.421135959175,2.7107199883715,2.7107199883715,-4.5174830640228e-09,59.999995109489,1.0064390057104,0.9999999999994,0.14598716335217
9.0944,15.194308986025,7.597198367978,7.597198367978,-9.5546624983887e-07,5.3463495604878,2.6733267188628,2.6733267188628,-9.2964285077354e-09,59.999995906072,1.0064390750088,0.9999999999994,0.1459797055792
9.0976,15.197646713973,7.5988669956783,7.5988669956783,-9.4733654082285e-07,5.3086323785679,2.6544679255545,2.6544679255545,-2.1361862333198e-09,59.999996461419,1.0064390110771,0.9999999999994,0.14597224782118
9.1008,15.227690868424,7.6138889278236,7.6138889278236,-9.5120172576678e-07,5.3165485317737,2.6584258296595,2.6584258296595,7.7298188957664e-09,59.999996153237,1.0064389621378,0.9999999999994,0.14596479007766
9.104,15.260750531479,7.6304187737727,7.6304187737727,-9.6213665912436e-07,5.3676304955689,2.6839667313501,2.6839667313501,7.6146565723513e-09,59.999995602725,1.0064389397598,0.9999999999994,0.14595733234821
9.1072,15.270871212255,7.6354793010858,7.6354793010858,-9.6628842140243e-07,5.4286997180538,2.7145014377567,2.7145014377567,-2.3257623700568e-09,59.999996074443,1.0064390095131,0.9999999999994,0.14594987463237
9.1104,15.247818143476,7.6239529624156,7.6239529624156,-9.5839827124314e-07,5.4498288856591,2.7250662396903,2.7250662396903,-9.300189931122e-09,59.999995930292,1.0064389892418,0.9999999999994,0.14594241692971
9.1136,15.209700382439,7.6048942055666,7.6048942055666,-9.4862886125338e-07,5.3847950820883,2.692549586321,2.692549586321,-4.3337547347773e-09,59.999995425222,1.0064390026863,0.9999999999994,0.14593495923979
9.1168,15.192056246483,7.5960718915426,7.5960718915426,-9.4957639193228e-07,5.3252873739356,2.6627955368599,2.6627955368599,6.2150991320721e-09,59.999995375683,1.0064390245135,0.9999999999994,0.14592750156218
9.12,15.208608603056,7.6043478665593,7.6043478665593,-9.5967833290496e-07,5.3067031824992,2.6535032461355,2.6535032461355,8.7437992743204e-09,59.999996390806,1.0064390869705,0.9999999999994,0.14592004389643
9.1232,15.242538216664,7.6213125891307,7.6213125891307,-9.658460253954e-07,5.3343371965488,2.667320113178,2.667320113178,2.8410997013605e-11,59.999996700749,1.0064390077858,0.9999999999994,0.14591258624211
9.1264,15.26837586905,7.6342315024062,7.6342315024062,-9.6030361163802e-07,5.3947770711843,2.6975400397764,2.6975400397764,-8.7038120505143e-09,59.999995885244,1.0064389679996,0.9999999999994,0.14590512859878
9.1296,15.263761895082,7.6319247138009,7.6319247138009,-9.5039358223349e-07,5.4450842576886,2.7226937758732,2.7226937758732,-6.211484552688e-09,59.99999541726,1.0064389517632,0.9999999999994,0.14589767096601
9.1328,15.233411365686,7.6167496710122,7.6167496710122,-9.48903261354e-07,5.4321986991987,2.7162512933724,2.7162512933724,4.3089506208416e-09,59.999995753954,1.006439028888,0.9999999999994,0.14589021334337
9.136,15.198112709567,7.5991002691669,7.5991002691669,-9.5782163543975e-07,5.3558997605684,2.6781018460277,2.6781018460277,9.3279719544855e-09,59.9999954599,1.0064390315692,0.9999999999994,0.14588275573043
9.1392,15.195367859207,7.5977276059973,7.5977276059973,-9.6551621813243e-07,5.3125618342897,2.6564326823752,2.6564326823752,2.3642872584029e-09,59.999994985781,1.0064390216144,0.9999999999994,0.14587529812676
9.1424,15.221463002405,7.6107750128577,7.6107750128577,-9.6181623464882e-07,5.312741536153,2.6565223578773,2.6565223578773,-7.5974190626032e-09,59.999995280386,1.0064390527154,0.9999999999994,0.14586784053192
9.1456,15.25560258636,7.6278447856185,7.6278447856185,-9.5153348788901e-07,5.357280444987,2.6787917129087,2.6787917129087,-7.749202496421e-09,59.999996030788,1.0064391085979,0.9999999999994,0.14586038294549
9.1488,15.271645424955,7.6358663664496,7.6358663664496,-9.481186887386e-07,5.4197058556854,2.7100044807164,2.7100044807164,2.0942984549947e-09,59.999996296265,1.0064390224669,0.9999999999994,0.14585292536704
9.152,15.253672080051,7.6268798936476,7.6268798936476,-9.5609039429895e-07,5.451310769112,2.7258071298724,2.7258071298724,9.2634964868441e-09,59.999995517087,1.0064389721948,0.9999999999994,0.14584546779614
9.1552,15.216585684043,7.6083368910033,7.6083368910033,-9.6524390358789e-07,5.3979924752105,2.6991482977257,2.6991482977257,4.5392557873815e-09,59.999995579613,1.0064390419921,0.9999999999994,0.14583801023237
9.1584,15.19193922915,7.5960134261018,7.5960134261018,-9.6379721041406e-07,5.3329790150737,2.6666413919252,2.6666413919252,-6.0408091544358e-09,59.999996134474,1.0064390590155,0.9999999999994,0.1458305526753
9.1616,15.203350298869,7.6017187404896,7.6017187404896,-9.5332860820499e-07,5.3064139067318,2.6533586415947,2.6533586415947,-8.8271282464506e-09,59.99999591941,1.0064390377357,0.9999999999994,0.14582309512451
9.1648,15.236751180493,7.6184190691252,7.6184190691252,-9.4716945359571e-07,5.3261411374105,2.6632221018926,2.6632221018926,-2.6576094544983e-10,59.999995346354,1.0064390244136,0.9999999999994,0.14581563757958
9.168,15.266576782159,7.6333319302698,7.6333319302698,-9.5335522835634e-07,5.3841781903267,2.6922405859301,2.6922405859301,8.614148915699e-09,59.999995606913,1.0064390750279,0.9999999999994,0.14580818004007
9.1712,15.267594067786,7.633840773828,7.633840773828,-9.6413606215358e-07,5.4403280688703,2.7203156489958,2.7203156489958,6.3817893474082e-09,59.999996359677,1.0064391300787,0.9999999999994,0.14580072250557
9.1744,15.239030244178,7.6195590766823,7.6195590766823,-9.6570526888134e-07,5.4418116009101,2.7210576857072,2.7210576857072,-4.0980117793934e-09,59.999996122412,1.0064390484018,0.9999999999994,0.14579326497566
9.1776,15.201009552201,7.6005487308048,7.6005487308048,-9.5604976430814e-07,5.3661842876465,2.6832441449834,2.6832441449834,-9.3538442539882e-09,59.999995779643,1.0064390016918,0.9999999999994,0.14578580744991
9.1808,15.193010705812,7.5965490599212,7.5965490599212,-9.4751779292736e-07,5.3158643968743,2.6580839977598,2.6580839977598,-2.5910789251858e-09,59.999996233083,1.0064391017956,0.9999999999994,0.14577834992791
9.184,15.216698221293,7.6083926364191,7.6083926364191,-9.5077945640155e-07,5.3089723425865,2.6546377830283,2.6546377830283,7.4601924892847e-09,59.999997142807,1.0064391086216,0.9999999999994,0.14577089240922
9.1872,15.251669889494,7.6258784296606,7.6258784296606,-9.6160205244157e-07,5.3483205871088,2.6743117865979,2.6743117865979,7.8788949709098e-09,59.999996657593,1.0064390676617,0.9999999999994,0.14576343489344
9.1904,15.271294761078,7.6356910029126,7.6356910029126,-9.6624287635374e-07,5.4115346060391,2.7059188325308,2.7059188325308,-1.861517570937e-09,59.999995893764,1.0064390694122,0.9999999999994,0.14575597738015
9.1936,15.257307852655,7.6286977481267,7.6286977481267,-9.5888508368744e-07,5.4508527380318,2.7255780763296,2.7255780763296,-9.2219173792743e-09,59.999996102478,1.0064391438636,0.9999999999994,0.14574851986891
9.1968,15.222736758678,7.611412435109,7.611412435109,-9.4899519790257e-07,5.410595870433,2.7054499908364,2.7054499908364,-4.7399563807636e-09,59.99999656167,1.0064391292479,0.9999999999994,0.14574106235932
9.2,15.193636268022,7.5968619803909,7.5968619803909,-9.4937746777232e-07,5.3402123273355,2.6702580784667,2.6702580784667,5.8624485635832e-09,59.999995453703,1.0064390285087,0.9999999999994,0.14573360485096
9.2032,15.200495492077,7.6002913668634,7.6002913668634,-9.5926831392968e-07,5.3077888973922,2.6540461621057,2.6540461621057,8.9046146965953e-09,59.999994913868,1.0064389895535,0.9999999999994,0.1457261473434
9.2064,15.231290696067,7.6156888392475,7.6156888392475,-9.6574711122473e-07,5.3207988043094,2.6605509534576,2.6605509534576,5.0227792361821e-10,59.999995301597,1.0064390899494,0.9999999999994,0.14571868983623
9.2096,15.262514601908,7.6313008218544,7.6313008218544,-9.6058424931891e-07,5.374332518364,2.687317748482,2.687317748482,-8.5198248285375e-09,59.999995810665,1.0064390910407,0.9999999999994,0.14571123232903
9.2128,15.269259027125,7.6346732227254,7.6346732227254,-9.5065686690131e-07,5.4330354705612,2.716669329805,2.716669329805,-6.5490957482125e-09,59.999995602072,1.0064390598504,0.9999999999994,0.14570377482139
9.216,15.244847425492,7.6224676248429,7.6224676248429,-9.4881671190753e-07,5.4468967916313,2.7236002250836,2.7236002250836,3.8840903337401e-09,59.999995653409,1.0064390880446,0.9999999999994,0.14569631731288
9.2192,15.20675307728,7.6034205309761,7.6034205309761,-9.5748249949042e-07,5.3773408790468,2.6888224648755,2.6888224648755,9.3733301039109e-09,59.999996366014,1.0064391661299,0.9999999999994,0.1456888598031
9.2224,15.192331758703,7.5962096274586,7.5962096274586,-9.6547556625445e-07,5.3219784196073,2.6611410388314,2.6611410388314,2.8157801742859e-09,59.99999690454,1.0064391080368,0.9999999999994,0.14568140229162
9.2256,15.211019145094,7.6055531237098,7.6055531237098,-9.6218036223433e-07,5.3075610914101,2.653932186729,2.653932186729,-7.3188426205039e-09,59.999996269195,1.006439057077,0.9999999999994,0.14567394477804
9.2288,15.245631791156,7.622859374246,7.622859374246,-9.5180296078413e-07,5.3391011019822,2.669702059791,2.669702059791,-8.0042202342625e-09,59.999995823453,1.0064390459997,0.9999999999994,0.14566648726193
9.232,15.270061614638,7.6350743914581,7.6350743914581,-9.4786771276729e-07,5.4008551608743,2.7005790928307,2.7005790928307,1.6271361963318e-09,59.999996477762,1.0064391303528,0.9999999999994,0.14565902974289
9.2352,15.262196119587,7.6311418474823,7.6311418474823,-9.55630979378e-07,5.4480318465325,2.7241675891303,2.7241675891303,9.1748634434925e-09,59.999996385772,1.0064391031759,0.9999999999994,0.1456515722205
9.2384,15.229557378553,7.614822708578,7.614822708578,-9.6515662512636e-07,5.4254249016817,2.7128644364767,2.7128644364767,4.9321928817912e-09,59.999995825605,1.0064390880957,0.9999999999994,0.14564411469436
9.2416,15.195428139147,7.5977579605166,7.5977579605166,-9.6420719614804e-07,5.3498290815078,2.6750664895202,2.6750664895202,-5.680765373139e-09,59.999995677797,1.0064391285307,0.9999999999994,0.14563665716404
9.2448,15.196409310627,7.5982483075545,7.5982483075545,-9.5381957501366e-07,5.3098549244152,2.6550792109389,2.6550792109389,-8.9767777497778e-09,59.999996283454,1.0064392019287,0.9999999999994,0.14562919962914
9.248,15.225355790656,7.6127213932705,7.6127213932705,-9.4712157635451e-07,5.3147879981149,2.6575455734626,2.6575455734626,-7.385120848920501e-10,59.999996841981,1.0064391285122,0.9999999999994,0.14562174208925
9.2512,15.25932044491,7.6297037234048,7.6297037234048,-9.5276981860776e-07,5.3638474744438,2.6820752223895,2.6820752223895,8.4202760349188e-09,59.999996256434,1.0064390905457,0.9999999999994,0.14561428454396
9.2544,15.271709791257,7.635898579753,7.635898579753,-9.637084697491e-07,5.4259029586884,2.7131030497413,2.7131030497413,6.7126198881942e-09,59.999996099966,1.0064390706465,0.9999999999994,0.14560682699287
9.2576,15.24987299062,7.6249803762799,7.6249803762799,-9.6595486252304e-07,5.450983306161,2.7256434327362,2.7256434327362,-3.6679887378872e-09,59.999996571851,1.0064391399302,0.9999999999994,0.14559936943555
9.2608,15.211542221539,7.6058151392254,7.6058151392254,-9.5664213589119e-07,5.3892515670959,2.6947778375549,2.6947778375549,-9.3866451630857e-09,59.999996463688,1.0064391175858,0.9999999999994,0.14559191187162
9.264,15.191595509778,7.5958415366028,7.5958415366028,-9.4774413615005e-07,5.3274445850313,2.6638741564246,2.6638741564246,-3.0389325249384e-09,59.999995480618,1.0064391013261,0.9999999999994,0.14558445430065
9.2672,15.206941745525,7.6035144445233,7.6035144445233,-9.5040950371673e-07,5.3061213207306,2.65321232654,2.65321232654,7.1728036598844e-09,59.999995518001,1.0064391418572,0.9999999999994,0.14557699672226
9.2704,15.241046343147,7.620566651655,7.620566651655,-9.6107586107967e-07,5.3315330596865,2.6659180493907,2.6659180493907,8.1244331801175e-09,59.999996135569,1.0064391974754,0.9999999999994,0.14556953913602
9.2736,15.268020274063,7.6340536974742,7.6340536974742,-9.6615426957327e-07,5.3916431953268,2.6959730968744,2.6959730968744,-1.3922442105874e-09,59.999996420929,1.0064391083776,0.9999999999994,0.14556208154154
9.2768,15.264802665332,7.6324450920905,7.6324450920905,-9.5931886291983e-07,5.4438905526736,2.7220969142766,2.7220969142766,-9.12293881239e-09,59.99999573191,1.0064390629346,0.9999999999994,0.14555462393842
9.28,15.234936032971,7.6175119929254,7.6175119929254,-9.494035186143e-07,5.4355118790364,2.7179078660616,2.7179078660616,-5.1223690372666e-09,59.999995970487,1.0064390939431,0.9999999999994,0.14554716632625
9.2832,15.199013707846,7.5995507800932,7.5995507800932,-9.4920872544658e-07,5.3588392115542,2.6795715842828,2.6795715842828,5.4951746924158e-09,59.999996589865,1.0064391710193,0.9999999999994,0.14553970870464
9.2864,15.194898366048,7.5974928692812,7.5974928692812,-9.5888206551711e-07,5.3134917078141,2.6568976293528,2.6568976293528,9.0430036193455e-09,59.999996449555,1.0064391610649,0.9999999999994,0.14553225107318
9.2896,15.220096390658,7.6100917135856,7.6100917135856,-9.6566669601917e-07,5.3117164781686,2.6560098355399,2.6560098355399,9.7365033602366e-10,59.999995879841,1.00643914604,0.9999999999994,0.14552479343147
9.2928,15.254124139752,7.6271055617854,7.6271055617854,-9.6086875396029e-07,5.3545363638324,2.6774196745928,2.6774196745928,-8.3161781632058e-09,59.999996068372,1.0064391900658,0.9999999999994,0.14551733577912
9.296,15.271226173349,7.6356567299383,7.6356567299383,-9.5088052453518e-07,5.4169443670018,2.7086237307739,2.7086237307739,-6.871937156182e-09,59.999996873187,1.0064392352363,0.9999999999994,0.14550987811574
9.2992,15.254869421306,7.6274785517864,7.6274785517864,-9.4869243026054e-07,5.4509923773693,2.7256479220536,2.7256479220536,3.4491341783948e-09,59.999996628307,1.0064391548928,0.9999999999994,0.14550242044091
9.3024,15.219008125355,7.6095481189817,7.6095481189817,-9.5714980633438e-07,5.4017926220333,2.7010483761285,2.7010483761285,9.3927466724304e-09,59.999996186368,1.0064391020355,0.9999999999994,0.14549496275427
9.3056,15.192715661149,7.5964016555632,7.5964016555632,-9.654323813143e-07,5.3355773879605,2.6679405877046,2.6679405877046,3.2597632422807e-09,59.999996310889,1.0064391646646,0.9999999999994,0.1454875050554
9.3088,15.20220439282,7.6011457998283,7.6011457998283,-9.6256520953783e-07,5.3070943570292,2.6536988764141,2.6536988764141,-7.0227906566321e-09,59.999996710834,1.006439159446,0.9999999999994,0.14548004734392
9.312,15.234515204701,7.6173010855797,7.6173010855797,-9.5211103277379e-07,5.3242043188916,2.6622537013157,2.6622537013157,-8.239832657479e-09,59.999996016444,1.0064391308069,0.9999999999994,0.14547258961943
9.3152,15.265125536981,7.6326062995378,7.6326062995378,-9.4763921076264e-07,5.3805086628065,2.6904058229258,2.6904058229258,1.1562881934531e-09,59.999995272881,1.0064391384077,0.9999999999994,0.14546513188155
9.3184,15.268521816925,7.6343046369463,7.6343046369463,-9.551240800118e-07,5.4377945035967,2.7190488586633,2.7190488586633,9.0655426843424e-09,59.999995513667,1.0064392305003,0.9999999999994,0.14545767412989
9.3216,15.241379519192,7.6207337013097,7.6207337013097,-9.650081793543e-07,5.4440310200675,2.7221673750342,2.7221673750342,5.3097531000805e-09,59.999996263318,1.0064392379439,0.9999999999994,0.14545021636405
9.3248,15.202791818736,7.6014398796113,7.6014398796113,-9.6460710990504e-07,5.370211551082,2.685257785917,2.685257785917,-5.3064145895029e-09,59.999996166326,1.0064391495265,0.9999999999994,0.14544275858366
9.328,15.192297604145,7.5961925238859,7.5961925238859,-9.5434373172797e-07,5.3178566370706,2.6590801305123,2.6590801305123,-9.103822154993e-09,59.999995819016,1.0064391064389,0.9999999999994,0.14543530078833
9.3312,15.214516514919,7.6073017901069,7.6073017901069,-9.4713650012204e-07,5.3080203315532,2.6541617893205,2.6541617893205,-1.2082406139316e-09,59.999996305166,1.0064391972343,0.9999999999994,0.14542784297767
9.3344,15.249919055299,7.6250030085293,7.6250030085293,-9.5220855648366e-07,5.3448532134641,2.6725781044428,2.6725781044428,8.206964115668e-09,59.999996778899,1.0064391991279,0.9999999999994,0.1454203851513
9.3376,15.271389034186,7.6357381271086,7.6357381271086,-9.632003283722e-07,5.4081582059285,2.7042306250385,2.7042306250385,7.0274237773963e-09,59.999996255259,1.006439166206,0.9999999999994,0.14541292730883
9.3408,15.259073605187,7.6295806155642,7.6295806155642,-9.6613178872219e-07,5.45052854608,2.7254159663302,2.7254159663302,-3.2283324663829e-09,59.999995799156,1.0064391934611,0.9999999999994,0.14540546944989
9.344,15.224674035275,7.6123810629484,7.6123810629484,-9.5725339466558e-07,5.4160693718693,2.7081867203381,2.7081867203381,-9.386750252045e-09,59.999996543802,1.0064392529246,0.9999999999994,0.1453980115741
9.3472,15.193800276352,7.5969439985722,7.5969439985722,-9.4800929881545e-07,5.3430246529975,2.6716642552176,2.6716642552176,-3.4787991480326e-09,59.999996841957,1.0064391992086,0.9999999999994,0.14539055368106
9.3504,15.199180855093,7.5996340569046,7.5996340569046,-9.5008902549898e-07,5.307991527137,2.6541474890191,2.6541474890191,6.8682342010971e-09,59.999996219233,1.0064391520547,0.9999999999994,0.14538309577042
9.3536,15.229716374006,7.6149016802745,7.6149016802745,-9.6057712113485e-07,5.3187062750235,2.6595046950703,2.6595046950703,8.3497462721333e-09,59.999995818396,1.0064391322471,0.9999999999994,0.14537563784178
9.3568,15.261696840568,7.6308919365687,7.6308919365687,-9.6605494429768e-07,5.3711889929911,2.6857459837774,2.6857459837774,-9.200940328817001e-10,59.999996272992,1.0064392217545,0.9999999999994,0.14536817989477
9.36,15.269899712466,7.6349935595575,7.6349935595575,-9.5970128208114e-07,5.4309927446215,2.7156479608926,2.7156479608926,-9.0032176527718e-09,59.999996615302,1.0064392026918,0.9999999999994,0.14536072192901
9.3632,15.24618399831,7.6231359003981,7.6231359003981,-9.4977142347984e-07,5.4483327256555,2.7243181777959,2.7243181777959,-5.4948478043711e-09,59.999996237686,1.0064391854823,0.9999999999994,0.14535326394413
9.3664,15.208272596742,7.6041803015108,7.6041803015108,-9.4906666064958e-07,5.3808365483499,2.6905703107201,2.6905703107201,5.1138679103672e-09,59.999996186376,1.0064392212205,0.9999999999994,0.14534580593975
9.3696,15.192386024758,7.5962367712927,7.5962367712927,-9.5851503798497e-07,5.3236118949727,2.6619577870427,2.6619577870427,9.1586273182843e-09,59.999996727697,1.006439267761,0.9999999999994,0.1453383479155
9.3728,15.209876285524,7.6049817026691,7.6049817026691,-9.6560229984616e-07,5.3072883635662,2.6537958304643,2.6537958304643,1.4414752231784e-09,59.999997045635,1.0064392036857,0.9999999999994,0.145330889871
9.376,15.243928634769,7.622007798517,7.622007798517,-9.6115990732706e-07,5.3367948878812,2.6685489577053,2.6685489577053,-8.0933105006869e-09,59.999996204613,1.0064391688249,0.9999999999994,0.14532343180587
9.3792,15.269061654695,7.6345744033131,7.6345744033131,-9.5107750267087e-07,5.3976966933893,2.6989998570442,2.6989998570442,-7.1792602613496e-09,59.999996072482,1.0064391640457,0.9999999999994,0.14531597371976
9.3824,15.263045815611,7.6315666841814,7.6315666841814,-9.4853426967456e-07,5.4464298911767,2.7233666029116,2.7233666029116,3.0050134641363e-09,59.999996712944,1.0064392490948,0.9999999999994,0.14530851561227
9.3856,15.231721771353,7.6159048897912,7.6159048897912,-9.5684722982636e-07,5.4289694043308,2.7146366667377,2.7146366667377,9.3708582432364e-09,59.999996871329,1.0064392383965,0.9999999999994,0.14530105748305
9.3888,15.196845905052,7.5984668570069,7.5984668570069,-9.6538080007959e-07,5.353025705163,2.6766648103998,2.6766648103998,3.6952740400339e-09,59.999996393703,1.006439212853,0.9999999999994,0.14529359933171
9.392,15.195721913124,7.5979046226375,7.5979046226375,-9.6296562051423e-07,5.3113132877312,2.6558084026812,2.6558084026812,-6.709858259214e-09,59.999996101527,1.0064392296014,0.9999999999994,0.14528614115789
9.3952,15.223181253849,7.6116341320343,7.6116341320343,-9.5247012980695e-07,5.3136150581237,2.6569591134716,2.6569591134716,-8.454683429591e-09,59.999996525427,1.0064392869154,0.9999999999994,0.14527868296121
9.3984,15.257469590177,7.6287782910281,7.6287782910281,-9.4744436068205e-07,5.3603154925745,2.6803092352853,2.6803092352853,6.8310424623776e-10,59.999996488227,1.0064391963504,0.9999999999994,0.14527122474131
9.4016,15.271945846827,7.6360165925649,7.6360165925649,-9.545688839063e-07,5.4227957898223,2.7115494565707,2.7115494565707,8.9347399167657e-09,59.99999571057,1.0064391718799,0.9999999999994,0.14526376649782
9.4048,15.251976113681,7.6260319256342,7.6260319256342,-9.6478462170463e-07,5.4514536506577,2.7258785878583,2.7258785878583,5.6769302510265e-09,59.999995582709,1.0064391814595,0.9999999999994,0.14525630823036
9.408,15.213945196673,7.6070166394064,7.6070166394064,-9.6499354124413e-07,5.3937934898844,2.6970488040008,2.6970488040008,-4.9181581445551e-09,59.999996701936,1.0064392657917,0.9999999999994,0.14524884993857
9.4112,15.191481327191,7.5957844610025,7.5957844610025,-9.548946659788e-07,5.3301307053166,2.6652172292178,2.6652172292178,-9.2079452671126e-09,59.999996824249,1.0064392678944,0.9999999999994,0.14524139162207
9.4144,15.205025551482,7.6025563565715,7.6025563565715,-9.4721125777837e-07,5.3059837650286,2.6531435613818,2.6531435613818,-1.6739041831748e-09,59.999996581443,1.0064392378789,0.9999999999994,0.14523393328051
9.4176,15.239075509155,7.6195812336695,7.6195812336695,-9.5168000622819e-07,5.3286506108027,2.664476832048,2.664476832048,7.974617404387e-09,59.999996758196,1.0064392660343,0.9999999999994,0.14522647491351
9.4208,15.267542237464,7.6338146696035,7.6338146696035,-9.6266607804791e-07,5.3880405338875,2.6941717618369,2.6941717618369,7.3265728181359e-09,59.999997257501,1.0064393122471,0.9999999999994,0.14521901652071
9.424,15.266208840614,7.6331481719339,7.6331481719339,-9.6623917857788e-07,5.4424040361618,2.7213536453319,2.7213536453319,-2.7799794346125e-09,59.999996811957,1.006439205498,0.9999999999994,0.14521155810174
9.4272,15.236774907038,7.6184314200983,7.6184314200983,-9.5785321709393e-07,5.4388574364623,2.719580626219,2.719580626219,-9.3500670406463e-09,59.999995969079,1.0064391638694,0.9999999999994,0.14520409965624
9.4304,15.199824086097,7.5999559832789,7.5999559832789,-9.4830696644187e-07,5.3622660519977,2.6812850179047,2.6812850179047,-3.9096946772116e-09,59.999996051168,1.0064392591656,0.9999999999994,0.14519664118384
9.4336,15.194044578511,7.597065985462,7.597065985462,-9.498140925027e-07,5.314446393098,2.6573749845548,2.6573749845548,6.5470910650002e-09,59.999996649874,1.0064392843286,0.9999999999994,0.14518918268418
9.4368,15.218609605237,7.6093483254192,7.6093483254192,-9.6011027725597e-07,5.3103638388131,2.6553335234678,2.6553335234678,8.5540016419184e-09,59.999996579586,1.0064392638912,0.9999999999994,0.1451817241569
9.44,15.25295799305,7.626522486689,7.626522486689,-9.6594748281354e-07,5.3516251695284,2.6759640783546,2.6759640783546,-4.4614745493107005e-10,59.999996163734,1.0064392703992,0.9999999999994,0.14517426560163
9.4432,15.271115130606,7.6356011993746,7.6356011993746,-9.6001947656411e-07,5.4143678418888,2.7073354611777,2.7073354611777,-8.8605065219687e-09,59.999996651252,1.0064393112835,0.9999999999994,0.145166807018
9.4464,15.255941819741,7.6280147412036,7.6280147412036,-9.501016871804e-07,5.4508670117235,2.7255852280714,2.7255852280714,-5.8565022519149e-09,59.999997318889,1.0064393385506,0.9999999999994,0.14515934840567
9.4496,15.221018439196,7.6105532808301,7.6105532808301,-9.4895645030964e-07,5.4057232698476,2.7030137032345,2.7030137032345,4.7185662917881e-09,59.999996830522,1.0064392367752,0.9999999999994,0.14515188976427
9.4528,15.193361042561,7.5967243575978,7.5967243575978,-9.581622821628e-07,5.3378766998819,2.6690902542528,2.6690902542528,9.251183862497e-09,59.999996118088,1.006439188708,0.9999999999994,0.14514443109344
9.456,15.201408243735,7.6007477357737,7.6007477357737,-9.6555039556921e-07,5.3075907483031,2.6539470804434,2.6539470804434,1.9047278400396e-09,59.99999631385,1.0064392713808,0.9999999999994,0.14513697239282
9.4592,15.23273577254,7.6164113749356,7.6164113749356,-9.6147077091205e-07,5.3225671945566,2.6614351457404,2.6614351457404,-7.8515378690946e-09,59.999996753534,1.006439276773,0.9999999999994,0.14512951366206
9.4624,15.263643215998,7.6318651339439,7.6318651339439,-9.5129396701877e-07,5.3772921803996,2.6887975826302,2.6887975826302,-7.4698698155902e-09,59.999996342449,1.0064392407849,0.9999999999994,0.14512205490079
9.4656,15.268954411024,7.6345209237329,7.6345209237329,-9.4834586231865e-07,5.4352623329817,2.7177827681122,2.7177827681122,2.5526480828882e-09,59.999995746909,1.0064392565411,0.9999999999994,0.14511459610867
9.4688,15.24336277195,7.6217253131433,7.6217253131433,-9.5649643522801e-07,5.4455900026355,2.7229468482691,2.7229468482691,9.3237878650566e-09,59.999996159761,1.0064393400535,0.9999999999994,0.14510713728533
9.472,15.204862052553,7.6024750094342,7.6024750094342,-9.6531554498563e-07,5.3739305502087,2.6871172935634,2.6871172935634,4.1212316056408e-09,59.999996914756,1.0064392812238,0.9999999999994,0.14509967843042
9.4752,15.192145293719,7.5961163836048,7.5961163836048,-9.6337584172048e-07,5.3200368063937,2.6601702254308,2.6601702254308,-6.3806648174349e-09,59.999996422621,1.0064392487766,0.9999999999994,0.14509221954359
9.4784,15.212513207664,7.6063001460981,7.6063001460981,-9.5287749935736e-07,5.3076544967322,2.6539788829221,2.6539788829221,-8.648217100351e-09,59.99999627118,1.0064392370349,0.9999999999994,0.14508476062448
9.4816,15.24775055632,7.6239187571531,7.6239187571531,-9.4728634245241e-07,5.3417054822307,2.6710042455871,2.6710042455871,2.0868365643074002e-10,59.999996910404,1.0064393322973,0.9999999999994,0.14507730167275
9.4848,15.270969682371,7.6355284380564,7.6355284380564,-9.5396122391545e-07,5.4044385706179,2.7023708024994,2.7023708024994,8.780978930621e-09,59.999997505784,1.0064393086569,0.9999999999994,0.14506984268804
9.488,15.260839705658,7.630463654546,7.630463654546,-9.6449002179957e-07,5.4495491868809,2.7249262729442,2.7249262729442,6.0328447733217e-09,59.999996731256,1.0064392616321,0.9999999999994,0.14506238367001
9.4912,15.227053285667,7.6135706770684,7.6135706770684,-9.6537131349949e-07,5.4211393961162,2.7107217093125,2.7107217093125,-4.5137665164241e-09,59.999996296664,1.0064392932635,0.9999999999994,0.1450549246183
9.4944,15.194328889871,7.5972083214584,7.5972083214584,-9.5546513224222e-07,5.3463578345764,2.6733308584125,2.6733308584125,-9.2888670634086e-09,59.999996545858,1.0064393368594,0.9999999999994,0.14504746553256
9.4976,15.197668287884,7.5988777841903,7.5988777841903,-9.4734176725859e-07,5.30864372125,2.6544735994017,2.6544735994017,-2.1344898917675e-09,59.999996514238,1.0064392675248,0.9999999999994,0.14504000641245
9.5008,15.227708395654,7.6138976929884,7.6138976929884,-9.5120374514293e-07,5.3165563567006,2.6584297446272,2.6584297446272,7.7235019771604e-09,59.999995776641,1.0064392319284,0.9999999999994,0.14503254725762
9.504,15.260765210917,7.6304261150233,7.6304261150233,-9.6213004938705e-07,5.3676293853789,2.6839661787469,2.6839661787469,7.608482282742e-09,59.999995312371,1.0064392256479,0.9999999999994,0.14502508806772
9.5072,15.27089091306,7.6354891530137,7.6354891530137,-9.6627889246169e-07,5.4286944862738,2.7144988243451,2.7144988243451,-2.3238267216946e-09,59.999996086662,1.0064393210529,0.9999999999994,0.14501762884241
9.5104,15.247843180203,7.6239654823006,7.6239654823006,-9.5839529501074e-07,5.4498314253355,2.7250675119881,2.7250675119881,-9.2926106870594e-09,59.999996557708,1.0064393104299,0.9999999999994,0.14501016958135
9.5136,15.209725193561,7.6049066126755,7.6049066126755,-9.4863351280324e-07,5.384808028018,2.692556061765,2.692556061765,-4.3302634984022e-09,59.999996520532,1.0064393128623,0.9999999999994,0.14500271028418
9.5168,15.19207341624,7.5960804779662,7.5960804779662,-9.4957991811842e-07,5.3252999900688,2.6628018474079,2.6628018474079,6.21000876185e-09,59.999996645455,1.0064393227056,0.9999999999994,0.14499525095057
9.52,15.208621885691,7.6043545094126,7.6043545094126,-9.5967345628988e-07,5.306705701731,2.6535045082301,2.6535045082301,8.7366967899362e-09,59.999997440407,1.0064393806635,0.9999999999994,0.14498779158018
9.5232,15.242553677177,7.6213203209116,7.6213203209116,-9.6583627929776e-07,5.3343312608104,2.6673171477782,2.6673171477782,2.8430478525644002e-11,59.999997731308,1.0064393102945,0.9999999999994,0.14498033217265
9.5264,15.268394089066,7.6342406139241,7.6342406139241,-9.6029877834588e-07,5.3947738000734,2.6975384066719,2.6975384066719,-8.6967107123169e-09,59.999996891169,1.0064392723849,0.9999999999994,0.14497287272765
9.5296,15.263776001497,7.6319317685179,7.6319317685179,-9.5039715204735e-07,5.4450891023441,2.7226962006376,2.7226962006376,-6.2064584348131e-09,59.999996560428,1.0064392721052,0.9999999999994,0.14496541324484
9.5328,15.233416035814,7.6167520075781,7.6167520075781,-9.4890791728344e-07,5.4322088925189,2.7162563924491,2.7162563924491,4.3054045167076e-09,59.999997275802,1.0064393508786,0.9999999999994,0.14495795372388
9.536,15.198114452484,7.5991011421492,7.5991011421492,-9.5781863594641e-07,5.3559047435189,2.67810433995,2.67810433995,9.3203836090579e-09,59.999997133449,1.0064393441472,0.9999999999994,0.14495049416442
9.5392,15.195374388436,7.5977308721283,7.5977308721283,-9.6550672392121e-07,5.3125608216608,2.6564321785035,2.6564321785035,2.3624030105397e-09,59.999996425965,1.0064393185558,0.9999999999994,0.14494303456613
9.5424,15.221473625469,7.610780325899,7.610780325899,-9.6180973827578e-07,5.312740000163,2.6565215923178,2.6565215923178,-7.5912107853754e-09,59.999996400596,1.006439358312,0.9999999999994,0.14493557492866
9.5456,15.255609630697,7.6278483092855,7.6278483092855,-9.5153560714706e-07,5.3572811871671,2.6787920864204,2.6787920864204,-7.7429180458193e-09,59.999996956824,1.006439406072,0.9999999999994,0.14492811525167
9.5488,15.271649086514,7.6358681987104,7.6358681987104,-9.481239377087e-07,5.4197102490355,2.7100066797954,2.7100066797954,2.092551073141e-09,59.999996991396,1.0064392988176,0.9999999999994,0.14492065553484
9.552,15.253675009037,7.6268813596182,7.6268813596182,-9.5608928326429e-07,5.4513160056507,2.7258097505362,2.7258097505362,9.2559462572336e-09,59.99999616782,1.0064392495327,0.9999999999994,0.1449131957778
9.5552,15.216593827611,7.6083409642885,7.6083409642885,-9.6523509086702e-07,5.3979968298492,2.6991504774609,2.6991504774609,4.5355965735183e-09,59.999996271309,1.0064393334593,0.9999999999994,0.14490573598024
9.5584,15.191952430202,7.5960200281328,7.5960200281328,-9.6378931628728e-07,5.3329797246936,2.6666417491521,2.6666417491521,-6.0358608164625e-09,59.999996717968,1.0064393492071,0.9999999999994,0.1448982761418
9.5616,15.203364806193,7.6017259956524,7.6017259956524,-9.5332905955588e-07,5.3064172042057,2.6533602927419,2.6533602927419,-8.8199570359019e-09,59.999996441819,1.0064393249751,0.9999999999994,0.14489081626215
9.5648,15.236755443518,7.6184212021302,7.6184212021302,-9.4717495288161e-07,5.3261464979355,2.6632247845564,2.6632247845564,-2.6558629945868e-10,59.999996045485,1.0064393404873,0.9999999999994,0.14488335634095
9.568,15.266570039061,7.6333285601923,7.6333285601923,-9.533559816024e-07,5.384179068719,2.6922410275101,2.6922410275101,8.6071194678274e-09,59.999996724507,1.0064393971533,0.9999999999994,0.14487589637787
9.5712,15.267588400409,7.6338379415994,7.6338379415994,-9.6412840493169e-07,5.4403230544078,2.7203131441348,2.7203131441348,6.3766229333415e-09,59.999997637542,1.0064394414069,0.9999999999994,0.14486843637256
9.5744,15.239036348899,7.619562130496,7.619562130496,-9.6569635570836e-07,5.4418106658219,2.7210572205163,2.7210572205163,-4.0946374438768e-09,59.999997557771,1.0064393306082,0.9999999999994,0.1448609763247
9.5776,15.201023406775,7.6005556595741,7.6005556595741,-9.5604838908135e-07,5.3661923293264,2.6832481682029,2.6832481682029,-9.3462332469779e-09,59.999997004294,1.0064392780949,0.9999999999994,0.14485351623394
9.5808,15.193021447427,7.5965544322105,7.5965544322105,-9.4752305159514e-07,5.3158755602105,2.658089581808,2.658089581808,-2.5890095063044e-09,59.999996998861,1.0064393583597,0.9999999999994,0.14484605609995
9.584,15.21670184649,7.6083944504933,7.6083944504933,-9.5078192000604e-07,5.3089786735038,2.6546409508639,2.6546409508639,7.4540949290955e-09,59.999997316167,1.006439381783,0.9999999999994,0.1448385959224
9.5872,15.251671306031,7.6258791393887,7.6258791393887,-9.6159588955946e-07,5.3483170079568,2.6743099993889,2.6743099993889,7.8725032569204e-09,59.999996944896,1.0064393561838,0.9999999999994,0.14483113570094
9.5904,15.271301870748,7.6356945591919,7.6356945591919,-9.6623336707323e-07,5.4115285624562,2.7059158130905,2.7059158130905,-1.859960694146e-09,59.999996358961,1.006439365607,0.9999999999994,0.14482367543526
9.5936,15.257321250803,7.6287044486451,7.6287044486451,-9.5888183793938e-07,5.4508544817068,2.7255789505051,2.7255789505051,-9.2144010045146e-09,59.999996783608,1.0064394423121,0.9999999999994,0.144816215125
9.5968,15.222743019463,7.6114155669547,7.6114155669547,-9.4899982039887e-07,5.4106074513171,2.7054557836021,2.7054557836021,-4.7361290984842e-09,59.999997543484,1.0064394588026,0.9999999999994,0.14480875476985
9.6,15.193625473836,7.5968565847692,7.5968565847692,-9.4938140482857e-07,5.3402191912288,2.6702615127587,2.6702615127587,5.8576462994449e-09,59.999997191668,1.006439353832,0.9999999999994,0.14480129436947
9.6032,15.200474566627,7.6002809055898,7.6002809055898,-9.5926394362088e-07,5.3077881114075,2.6540457714473,2.6540457714473,8.8973789144182e-09,59.99999667019,1.0064392919602,0.9999999999994,0.14479383392353
9.6064,15.231276770883,7.6156818780897,7.6156818780897,-9.6573748868042e-07,5.3207915747639,2.660547341011,2.660547341011,5.019101447965901e-10,59.999996900056,1.0064393807115,0.9999999999994,0.1447863734317
9.6096,15.262516401986,7.6313017233151,7.6313017233151,-9.6057915288115e-07,5.3743288088261,2.6873158960298,2.6873158960298,-8.5128717442829e-09,59.999997214348,1.0064393672284,0.9999999999994,0.14477891289366
9.6128,15.269267728425,7.6346775748063,7.6346775748062,-9.506602593908e-07,5.4330396755825,2.7166714346302,2.7166714346302,-6.5437926580181e-09,59.99999648974,1.0064393284334,0.9999999999994,0.14477145230906
9.616,15.244849265231,7.6224685461395,7.6224685461395,-9.4882161817911e-07,5.4469063978668,2.7236050305006,2.7236050305006,3.8808915130695e-09,59.999995760319,1.006439341424,0.9999999999994,0.14476399167759
9.6192,15.206749838391,7.6034189129791,7.6034189129791,-9.574799914538e-07,5.3773477193717,2.68882588736,2.68882588736,9.3657030658736e-09,59.999996219656,1.0064394244799,0.9999999999994,0.14475653099893
9.6224,15.19232961578,7.5962085574378,7.5962085574378,-9.6546628273568e-07,5.3219765549148,2.6611401088033,2.6611401088033,2.8135263827159e-09,59.999996895935,1.006439389204,0.9999999999994,0.14474907027274
9.6256,15.211023254399,7.6055551797959,7.6055551797959,-9.6217366493193e-07,5.3075592228832,2.6539312547763,2.6539312547763,-7.3128605892967e-09,59.999996595255,1.0064393631916,0.9999999999994,0.1447416094987
9.6288,15.24563544758,7.6228612038822,7.6228612038822,-9.5180485742018e-07,5.3391035664005,2.6697032943016,2.6697032943016,-7.997725383717e-09,59.999996624515,1.0064393405819,0.9999999999994,0.14473414867649
9.632,15.270055542453,7.6350713567819,7.6350713567819,-9.4787316634399e-07,5.400857948052,2.7005804887075,2.7005804887075,1.6257723269768e-09,59.999997653095,1.0064394439498,0.9999999999994,0.14472668780579
9.6352,15.26218336215,7.6311354701712,7.6311354701712,-9.5563037145791e-07,5.4480320291652,2.7241676827202,2.7241676827202,9.167385626323e-09,59.999997837771,1.0064394140236,0.9999999999994,0.14471922688628
9.6384,15.229549349646,7.614818695519,7.614818695519,-9.6514813001056e-07,5.4254249878876,2.7128644818346,2.7128644818346,4.9282086907883e-09,59.999997157686,1.0064393728664,0.9999999999994,0.14471176591764
9.6416,15.195430863211,7.5977593239669,7.5977593239669,-9.6419915763543e-07,5.3498312682157,2.6750675851576,2.6750675851576,-5.6761101173191e-09,59.999996676039,1.0064393961537,0.9999999999994,0.14470430489956
9.6448,15.196419405754,7.5982533565359,7.5982533565359,-9.5381975086665e-07,5.3098612471789,2.6550823746053,2.6550823746053,-8.9694823057864e-09,59.999996952715,1.0064394522194,0.9999999999994,0.14469684383171
9.648,15.225365369478,7.6127261840967,7.6127261840967,-9.4712714156356e-07,5.3147960034527,2.6575495784147,2.6575495784147,-7.3795042645047e-10,59.999996945089,1.0064393656966,0.9999999999994,0.14468938271378
9.6512,15.259323679432,7.6297053420668,7.6297053420668,-9.527710101011e-07,5.3638512739495,2.6820771244163,2.6820771244163,8.4134048109208e-09,59.99999620197,1.0064393343503,0.9999999999994,0.14468192154546
9.6544,15.271713720401,7.635900545713,7.635900545713,-9.6370117048074e-07,5.4259010496428,2.7131020974789,2.7131020974789,6.7071823073878e-09,59.999995967881,1.006439338416,0.9999999999994,0.14467446032643
9.6576,15.249884518344,7.6249861415275,7.6249861415275,-9.6594589496605e-07,5.4509820050232,2.7256427844141,2.7256427844141,-3.6649664996177e-09,59.999996734037,1.0064394223307,0.9999999999994,0.14466699905639
9.6608,15.211561466775,7.6058247632545,7.6058247632545,-9.5664047009944e-07,5.3892588395487,2.6947814760476,2.6947814760476,-9.3790064084121e-09,59.999997001039,1.0064393965703,0.9999999999994,0.14465953773502
9.664,15.191615351771,7.5958514590138,7.5958514590138,-9.4774938428068e-07,5.3274576281942,2.6638806802753,2.6638806802753,-3.0364955931839e-09,59.999996235185,1.0064393700728,0.9999999999994,0.14465207636201
9.6672,15.20695438817,7.6035207672513,7.6035207672513,-9.5041236126859e-07,5.3061316853677,2.6532175111247,2.6532175111247,7.1669410960574e-09,59.999996187368,1.0064394001763,0.9999999999994,0.14464461493705
9.6704,15.241057096605,7.620572029775,7.620572029775,-9.6107011313247e-07,5.3315330919331,2.6659180677737,2.6659180677737,8.1178402832298e-09,59.999996632881,1.0064394508268,0.9999999999994,0.14463715345984
9.6736,15.268039725396,7.6340634245202,7.6340634245202,-9.6614477944882e-07,5.3916383672143,2.6959706850664,2.6959706850664,-1.3910710332347e-09,59.99999664483,1.0064393663923,0.9999999999994,0.14462969193006
9.6768,15.264829547288,7.6324585344476,7.6324585344476,-9.5931531583687e-07,5.4438921642776,2.722097722317,2.722097722317,-9.1155030486008e-09,59.999996099168,1.006439323936,0.9999999999994,0.14462223034742
9.68,15.234962829498,7.6175253925671,7.6175253925671,-9.4940797036725e-07,5.4355254537794,2.7179146556563,2.7179146556563,-5.118229820717e-09,59.999996522927,1.0064393592309,0.9999999999994,0.1446147687116
