Time,P_load,P_g1,P_g2,P_bess,Q_load,Q_g1,Q_g2,Q_bess,freq,volt,w_rotor,T_mech
9.6832,15.199033043971,7.5995604495629,7.5995604495629,-9.492129402614e-07,5.3588523665147,2.6795781640168,2.6795781640168,5.4906711352731e-09,59.99999734134,1.0064394474071,0.9999999999994,0.14460730702231
9.6864,15.194912466706,7.5974999210074,7.5974999210074,-9.5887812137536e-07,5.3134956588321,2.6568996071101,2.6568996071101,9.0356537633543e-09,59.999997316986,1.0064394381207,0.9999999999994,0.14459984527923
9.6896,15.220113985641,7.61010051246,7.61010051246,-9.656571747869e-07,5.3117144601457,2.6560088287687,2.6560088287687,9.7289713778001e-10,59.999996859365,1.0064394100351,0.9999999999994,0.14459238348206
9.6928,15.254150193149,7.6271185898532,7.6271185898532,-9.6086338557889e-07,5.3545360194334,2.6774195046237,2.6774195046237,-8.3093909037448e-09,59.999996799337,1.0064394433507,0.9999999999994,0.1445849216305
9.696,15.271258038776,7.6356726640163,7.6356726640163,-9.5088368647187e-07,5.4169509157386,2.7086270073626,2.7086270073626,-6.8663696659725e-09,59.999997413479,1.0064394856546,0.9999999999994,0.14457745972425
9.6992,15.254897760774,7.6274927228894,7.6274927228894,-9.4869753156209e-07,5.4510031267678,2.7256532989667,2.7256532989667,3.4462902433607e-09,59.999997106184,1.0064394058999,0.9999999999994,0.144569997763
9.7024,15.219030308356,7.6095592118673,7.6095592118673,-9.571477539259e-07,5.4018029494104,2.7010535420419,2.7010535420419,9.3851020834976e-09,59.999996655592,1.0064393613762,0.9999999999994,0.14456253574644
9.7056,15.192734095978,7.5964108743653,7.5964108743653,-9.6542330091697e-07,5.3355788060606,2.6679412989837,2.6679412989837,3.2571462425573e-09,59.999996909246,1.0064394473262,0.9999999999994,0.14455507367428
9.7088,15.202222355931,7.6011547827645,7.6011547827645,-9.6255830847342e-07,5.3070922900427,2.6536978451401,2.6536978451401,-7.0170506095228e-09,59.999997673547,1.0064394614731,0.9999999999994,0.14454761154621
9.712,15.234530958124,7.6173089636616,7.6173089636616,-9.5211268761881e-07,5.3242053831018,2.6622542356286,2.6622542356286,-8.2331450581295e-09,59.999997440761,1.0064394416318,0.9999999999994,0.14454014936192
9.7152,15.265135201446,7.6326111331275,7.6326111331275,-9.476447905613e-07,5.380513524672,2.6904082560538,2.6904082560538,1.1553085291406e-09,59.999996959573,1.006439427707,0.9999999999994,0.14453268712112
9.7184,15.268525128648,7.6343062941555,7.6343062941555,-9.5512391071432e-07,5.4377971514391,2.7190501847684,2.7190501847684,9.0581537359291e-09,59.999997165876,1.0064395102529,0.9999999999994,0.14452522482349
9.7216,15.241382270583,7.6207350783488,7.6207350783488,-9.6499999572903e-07,5.4440302696201,2.7221670019792,2.7221670019792,5.3054601555762e-09,59.99999787731,1.0064395197221,0.9999999999994,0.14451776246873
9.7248,15.202794731795,7.6014413375079,7.6014413375079,-9.6459896962518e-07,5.3702100376013,2.6852570313624,2.6852570313624,-5.3020661478135e-09,59.999997679309,1.006439433448,0.9999999999994,0.14451030005654
9.728,15.192298014518,7.5961927304307,7.5961927304307,-9.543436673864e-07,5.3178594981725,2.6590815632392,2.6590815632392,-9.0964224149667e-09,59.999997189188,1.0064393778677,0.9999999999994,0.1445028375866
9.7312,15.214510450882,7.6072987594394,7.6072987594394,-9.4714215014326e-07,5.3080255603598,2.6541644058943,2.6541644058943,-1.2072948820516e-09,59.999997609631,1.0064394768766,0.9999999999994,0.14449537505862
9.7344,15.24991076619,7.6249988653087,7.6249988653087,-9.5221019664133e-07,5.3448545585749,2.6725787791609,2.6725787791609,8.2002666068946e-09,59.999997979377,1.0064394643389,0.9999999999994,0.14448791247228
9.7376,15.271385447994,7.6357363353337,7.6357363353337,-9.6319340708544e-07,5.408153066928,2.7042280576914,2.7042280576914,7.0217295005202e-09,59.999997224885,1.0064394243361,0.9999999999994,0.14448044982728
9.7408,15.259080497405,7.6295840629942,7.6295840629942,-9.6612278113834e-07,5.4505251521905,2.7254142715296,2.7254142715296,-3.225668455975e-09,59.999996248712,1.0064394316329,0.9999999999994,0.14447298712331
9.744,15.224685310119,7.6123867016948,7.6123867016948,-9.5725147428465e-07,5.4160765762878,2.7081903246774,2.7081903246774,-9.3791068921608e-09,59.999996610226,1.0064395103179,0.9999999999994,0.14446552436006
9.7472,15.193805407094,7.5969465652934,7.5969465652934,-9.4801454011875e-07,5.3430334200081,2.67166864088,2.67166864088,-3.4760028085991e-09,59.999997031437,1.0064394553118,0.9999999999994,0.14445806153723
9.7504,15.199177321681,7.5996322915391,7.5996322915391,-9.5009230077291e-07,5.3079982699851,2.6541508625942,2.6541508625942,6.8626196286998e-09,59.999996662813,1.0064394205229,0.9999999999994,0.1444505986545
9.7536,15.229709723481,7.6148983563355,7.6148983563355,-9.6057183516877e-07,5.3187050463754,2.6595040828897,2.6595040828897,8.3429684891087e-09,59.999996535898,1.0064393941193,0.9999999999994,0.14444313571158
9.7568,15.261697049359,7.6308920422758,7.6308920422758,-9.660455261909e-07,5.3711819496629,2.6857424642469,2.6857424642469,-9.193062902054801e-10,59.999997118758,1.0064394958651,0.9999999999994,0.14443567270816
9.76,15.269906879473,7.6349971443724,7.6349971443724,-9.5969747719917e-07,5.430989393567,2.7156462874896,2.7156462874896,-8.9958792445869e-09,59.999997585102,1.0064394751287,0.9999999999994,0.14442820964393
9.7632,15.246191057015,7.6231394310602,7.6231394310602,-9.4977576346536e-07,5.4483391157121,2.7243213749332,2.7243213749332,-5.4904043951035e-09,59.999997131902,1.0064394504967,0.9999999999994,0.14442074651859
9.7664,15.208275061336,7.6041815351362,7.6041815351362,-9.4907120634929e-07,5.3808485288342,2.6905763030893,2.6905763030893,5.1096750911665e-09,59.999996879904,1.0064394759289,0.9999999999994,0.14441328333183
9.7696,15.192381677547,7.5962345990123,7.5962345990123,-9.585115775418e-07,5.3236153773406,2.6619595303551,2.6619595303551,9.1511827714251e-09,59.99999729627,1.0064395264959,0.9999999999994,0.14440582008336
9.7728,15.209875258425,7.6049811904321,7.6049811904321,-9.6559294261927e-07,5.3072836903952,2.6537934959999,2.6537934959999,1.4403402765276e-09,59.999997700362,1.0064394551757,0.9999999999994,0.14439835677287
9.776,15.243937081717,7.622012023293,7.622012023293,-9.6115431913167e-07,5.3367921400704,2.6685475859137,2.6685475859137,-8.0867047714561e-09,59.99999672425,1.0064394060569,0.9999999999994,0.14439089340005
9.7792,15.269073334876,7.6345802447001,7.6345802447001,-9.5108049014581e-07,5.3977007431759,2.6990018840415,2.6990018840415,-7.173441747525e-09,59.999996451014,1.0064394069422,0.9999999999994,0.14438342996462
9.7824,15.263053487122,7.6315705212311,7.6315705212311,-9.4853959852891e-07,5.4464376288028,2.7233704738194,2.7233704738194,3.0025313367331e-09,59.999997122151,1.0064395036508,0.9999999999994,0.14437596646628
9.7856,15.231724560783,7.6159062857966,7.6159062857966,-9.5684566508035e-07,5.4289762238966,2.7146400786022,2.7146400786022,9.3632277459838e-09,59.999997335899,1.0064394923408,0.9999999999994,0.14436850290472
9.7888,15.196849300168,7.5984685558753,7.5984685558753,-9.6537195973618e-07,5.3530260080707,2.6766649639585,2.6766649639585,3.6923017556603e-09,59.999997008332,1.0064394708897,0.9999999999994,0.14436103927965
9.792,15.195729514239,7.597908424499,7.597908424499,-9.629585281341e-07,5.3113131646724,2.6558083432512,2.6558083432512,-6.7043716507169e-09,59.99999700784,1.0064394944413,0.9999999999994,0.14435357559078
9.7952,15.223190066779,7.6116385397984,7.6116385397984,-9.5247153851162e-07,5.3136180158325,2.6569605944197,2.6569605944197,-8.4478197626362e-09,59.99999747726,1.0064395438564,0.9999999999994,0.14434611183782
9.7984,15.257473076363,7.6287800354093,7.6287800354093,-9.4745007412909e-07,5.3603199097765,2.6803114459703,2.6803114459703,6.8250951555061e-10,59.99999750401,1.0064394563038,0.9999999999994,0.14433864802047
9.8016,15.271948207234,7.6360177740397,7.6360177740397,-9.5456915340699e-07,5.4227991051752,2.7115511163184,2.7115511163184,8.9274559475132e-09,59.999996681172,1.006439401161,0.9999999999994,0.14433118413844
9.8048,15.251984477617,7.6260361088713,7.6260361088713,-9.6477672552206e-07,5.4514547314378,2.7258791303121,2.7258791303121,5.6723390498278e-09,59.999996133523,1.0064394049876,0.9999999999994,0.14432372019144
9.808,15.213963253328,7.6070256690291,7.6070256690291,-9.6498524128855e-07,5.3937963220988,2.6970502221912,2.6970502221912,-4.9141233449701e-09,59.99999691572,1.0064395085016,0.9999999999994,0.14431625617919
9.8112,15.191500902727,7.5957942500708,7.5957942500708,-9.548943024136e-07,5.3301362168412,2.6652199870646,2.6652199870646,-9.2004592701855e-09,59.999997042134,1.006439524457,0.9999999999994,0.1443087921014
9.8144,15.205037167282,7.6025621657665,7.6025621657665,-9.4721693951429e-07,5.3059924369967,2.653147899443,2.653147899443,-1.6725787313981e-09,59.999996857578,1.0064394899939,0.9999999999994,0.14430132795779
9.8176,15.239077861314,7.6195824110278,7.6195824110278,-9.5168207711613e-07,5.3286554643964,2.6644792609136,2.6644792609136,7.9681084658482e-09,59.999997224994,1.006439531345,0.9999999999994,0.14429386374806
9.8208,15.267546406508,7.6338167553865,7.6338167553865,-9.626595389588e-07,5.3880375707419,2.6941702823212,2.6941702823212,7.3206342693343e-09,59.999997984894,1.0064395636258,0.9999999999994,0.14428639947194
9.824,15.266222197253,7.6331548515162,7.6331548515162,-9.6623013743439e-07,5.4423995203208,2.721351389462,2.721351389462,-2.7776799290187e-09,59.999997757645,1.0064394662828,0.9999999999994,0.14427893512913
9.8272,15.236790967313,7.6184394514996,7.6184394514996,-9.5785100030375e-07,5.4388616328902,2.7195827264685,2.7195827264685,-9.3424527907099e-09,59.999997014085,1.0064394202972,0.9999999999994,0.14427147071937
9.8304,15.199836532868,7.5999622079486,7.5999622079486,-9.4831213946814e-07,5.362277038761,2.6812905133418,2.6812905133418,-3.9065465337222e-09,59.999996938657,1.0064394997959,0.9999999999994,0.14426400624237
9.8336,15.194050663778,7.5970690293749,7.5970690293749,-9.4981772078656e-07,5.3144551415135,2.6573793608179,2.6573793608179,6.5417375874864e-09,59.999997322074,1.0064395271033,0.9999999999994,0.14425654169785
9.8368,15.218611682674,7.6093493654092,7.6093493654092,-9.6010543319002e-07,5.3103631179689,2.6553331650966,2.6553331650966,8.5470565279872e-09,59.999997344656,1.0064395340372,0.9999999999994,0.14424907708553
9.84,15.252962335011,7.6265246589256,7.6265246589256,-9.659381268233e-07,5.3516186282641,2.6759608097616,2.6759608097616,-4.4574605835428003e-10,59.999997064913,1.0064395251475,0.9999999999994,0.14424161240513
9.8432,15.271127478114,7.635607374371,7.635607374371,-9.6001536412539e-07,5.4143657716986,2.7073344281065,2.7073344281065,-8.8532821616366e-09,59.999997368839,1.0064395375601,0.9999999999994,0.14423414765636
9.8464,15.255956980194,7.6280223226775,7.6280223226775,-9.5010585449708e-07,5.450873733288,2.7255885908701,2.7255885908701,-5.8517630198047e-09,59.999997943255,1.006439577599,0.9999999999994,0.14422668283896
9.8496,15.221025854535,7.6105569897652,7.6105569897652,-9.4896129899255e-07,5.4057347544995,2.7030194475825,2.7030194475825,4.7146953996777e-09,59.999997674998,1.0064395058784,0.9999999999994,0.14421921795265
9.8528,15.193359492426,7.596723583792,7.596723583792,-9.5815928326562e-07,5.3378806948832,2.6690922537797,2.6690922537797,9.243661748077e-09,59.999997006703,1.006439431202,0.9999999999994,0.14421175299715
9.856,15.201411066223,7.6007491482706,7.6007491482706,-9.6554118381674e-07,5.3075879367155,2.6539456766737,2.6539456766737,1.9032146247669e-09,59.999996927537,1.0064395066637,0.9999999999994,0.14420428797217
9.8592,15.232747267542,7.6164171236822,7.6164171236822,-9.6146494059486e-07,5.3225643193073,2.6614337101339,2.6614337101339,-7.8451279520551e-09,59.999997470977,1.0064395281883,0.9999999999994,0.14419682287745
9.8624,15.26365742355,7.6318722389599,7.6318722389599,-9.512967374156e-07,5.3772945081215,2.6887987485008,2.6887987485008,-7.4638126388728e-09,59.999997110268,1.0064394949274,0.9999999999994,0.14418935771271
9.8656,15.26896392481,7.6345256818631,7.6345256818631,-9.4835138419242e-07,5.4352689793142,2.7177860932799,2.7177860932799,2.55053495007e-09,59.999996372002,1.0064394875274,0.9999999999994,0.14418189247768
9.8688,15.243369031487,7.6217284441372,7.6217284441372,-9.5649530926073e-07,5.4455960637163,2.7229498807961,2.7229498807961,9.3161940951176e-09,59.999996505492,1.0064395557335,0.9999999999994,0.14417442717207
9.872,15.204873762214,7.6024808655173,7.6024808655173,-9.6530692788774e-07,5.373932510057,2.6871182755017,2.6871182755017,4.1179108156084e-09,59.99999725469,1.0064395243229,0.9999999999994,0.14416696179562
9.8752,15.192160384011,7.5961239299999,7.5961239299999,-9.6336856460361e-07,5.3200367980059,2.6601702232439,2.6601702232439,-6.3754464071109e-09,59.999996919893,1.0064395003314,0.9999999999994,0.14415949634805
9.8784,15.212528190409,7.6063076387113,7.6063076387113,-9.528786417226e-07,5.307658972044,2.6539811225771,2.6539811225771,-8.6411937602109e-09,59.999996814575,1.0064394767981,0.9999999999994,0.14415203082908
9.8816,15.24776060709,7.6239237837704,7.6239237837704,-9.4729215857683e-07,5.341711878162,2.6710074455459,2.6710074455459,2.0847642281613003e-10,59.999997515223,1.006439573662,0.9999999999994,0.14414456523845
9.8848,15.270975033826,7.6355311150032,7.6355311150032,-9.5396195129987e-07,5.4044409753464,2.7023720068459,2.7023720068459,8.7738193795579e-09,59.999998297002,1.0064395632496,0.9999999999994,0.14413709957588
9.888,15.260845708054,7.630466656964,7.630466656964,-9.6448247898454e-07,5.4495464108911,2.7249248869242,2.7249248869242,6.0279619374594e-09,59.999997841874,1.0064395354074,0.9999999999994,0.1441296338411
9.8912,15.227062230197,7.6135751505475,7.6135751505475,-9.6536293580939e-07,5.421139512574,2.7107217694982,2.7107217694982,-4.5100603845451e-09,59.999997477735,1.0064395425163,0.9999999999994,0.14412216803384
9.8944,15.194337081738,7.5972124186313,7.5972124186313,-9.5546449769513e-07,5.3463619192783,2.673332902744,2.673332902744,-9.2813134294859e-09,59.999997672973,1.006439596445,0.9999999999994,0.14411470215382
9.8976,15.197664529217,7.5988759060924,7.5988759060924,-9.4734749366844e-07,5.3086488927136,2.6544761871055,2.6544761871055,-2.1327880200021e-09,59.999997936337,1.0064395444933,0.9999999999994,0.14410723620078
9.9008,15.22769336158,7.6138901771673,7.6138901771673,-9.5120625663208e-07,5.3165583043795,2.6584307204261,2.6584307204261,7.7171960456485e-09,59.999997310523,1.0064394918658,0.9999999999994,0.14409977017444
9.904,15.260752832652,7.6304199270882,7.6304199270882,-9.621239266824e-07,5.3676252967913,2.6839641364033,2.6839641364033,7.6023115898579e-09,59.999996580718,1.0064394612738,0.9999999999994,0.14409230407453
9.9072,15.270889335929,7.6354883656405,7.6354883656405,-9.6626983272931e-07,5.4286883764453,2.7144957713738,2.7144957713738,-2.3218987438543e-09,59.999996966149,1.0064395579096,0.9999999999994,0.14408483790079
9.9104,15.247850966305,7.6239693765461,7.6239693765461,-9.5839277534143e-07,5.4498329673172,2.7250682849111,2.7250682849111,-9.2850414783562e-09,59.99999714341,1.0064395426103,0.9999999999994,0.14407737165294
9.9136,15.209735360955,7.6049116975888,7.6049116975888,-9.486386090667e-07,5.3848191809087,2.6925616401591,2.6925616401591,-4.3267715690208e-09,59.999996592489,1.0064395118764,0.9999999999994,0.14406990533072
9.9168,15.192077245787,7.5960823939583,7.5960823939583,-9.4958390456794e-07,5.3253109939251,2.6628073512897,2.6628073512897,6.2049282566602e-09,59.999996270161,1.0064395419477,0.9999999999994,0.14406243893385
9.92,15.208622015954,7.6043545757519,7.6043545757519,-9.5966904680011e-07,5.3067072304187,2.6535052745236,2.6535052745236,8.7296000512382e-09,59.999997246129,1.0064396131343,0.9999999999994,0.14405497246207
9.9232,15.242559440836,7.6213232039359,7.6213232039359,-9.6582698724799e-07,5.3343256370257,2.6673143378282,2.6673143378282,2.8445000248534e-11,59.999997732172,1.0064395376863,0.9999999999994,0.14404750591511
9.9264,15.268407913436,7.6342475272955,7.6342475272955,-9.6029438938057e-07,5.3947714144177,2.6975372157758,2.6975372157758,-8.6896183782032e-09,59.999997129197,1.0064394956413,0.9999999999994,0.14404003929271
9.9296,15.263792286617,7.6319399122662,7.6319399122662,-9.5040114178545e-07,5.445095825599,2.7226995641886,2.7226995641886,-6.201432953241e-09,59.999997015318,1.0064395031833,0.9999999999994,0.14403257259459
9.9328,15.23342576436,7.6167568730402,7.6167568730402,-9.4891300700988e-07,5.4322210415965,2.7162624689006,2.7162624689006,4.3018687122054e-09,59.999997926248,1.0064395899283,0.9999999999994,0.14402510582049
9.936,15.198116507667,7.5991021709484,7.5991021709484,-9.5781609755622e-07,5.3559090346777,2.6781064874647,2.6781064874647,9.3128032701984e-09,59.99999792845,1.0064395908522,0.9999999999994,0.14401763897015
9.9392,15.195376099993,7.5977317291029,7.5977317291029,-9.6549769082325e-07,5.3125581663206,2.6564308527605,2.6564308527605,2.3605152615032e-09,59.999997397401,1.0064395583876,0.9999999999994,0.1440101720433
9.9424,15.221481013443,7.6107840210738,7.6107840210738,-9.6180368287773e-07,5.3127378141551,2.6565205012345,2.6565205012345,-7.5850119939337e-09,59.999997366702,1.0064395957967,0.9999999999994,0.14400270503967
9.9456,15.255619375237,7.6278531827361,7.6278531827361,-9.5153815084291e-07,5.3572834708154,2.6787932301568,2.6787932301568,-7.7366364795682e-09,59.999997918961,1.0064396382881,0.9999999999994,0.143995237959
9.9488,15.271653785727,7.6358705494925,7.6358705494925,-9.4812963691304e-07,5.4197150949587,2.7100091046595,2.7100091046595,2.0908128893447e-09,59.999998005521,1.0064395391278,0.9999999999994,0.14398777080102
9.952,15.253674254277,7.6268809834083,7.6268809834083,-9.5608863002922e-07,5.4513194303278,2.7258114647674,2.7258114647674,9.2484066032332e-09,59.999997028675,1.0064394765185,0.9999999999994,0.14398030356548
9.9552,15.216593904365,7.6083410038517,7.6083410038517,-9.6522674554061e-07,5.3979978505289,2.6991509897056,2.6991509897056,4.5319359770845e-09,59.999996953594,1.0064395718055,0.9999999999994,0.14397283625211
9.9584,15.191956020813,7.5960218246214,7.5960218246214,-9.637818688143e-07,5.3329780616875,2.6666409195514,2.6666409195514,-6.0309223044016e-09,59.99999745058,1.0064395867428,0.9999999999994,0.14396536886064
9.9616,15.203371566395,7.6017293769329,7.6017293769329,-9.5332993751823e-07,5.3064198594774,2.6533616222751,2.6533616222751,-8.8127914931513e-09,59.999997254887,1.0064395629086,0.9999999999994,0.14395790139082
9.9648,15.236764751282,7.6184258571791,7.6184258571791,-9.4718084275171e-07,5.3261543906008,2.6632287327822,2.6632287327822,-2.6540644945378004e-10,59.999996621701,1.0064395342148,0.9999999999994,0.14395043384238
9.968,15.266581330523,7.6333342070809,7.6333342070809,-9.5335713339923e-07,5.3841853722982,2.6922441811899,2.6922441811899,8.6001004285709e-09,59.999996652023,1.0064395917675,0.9999999999994,0.14394296621506
9.9712,15.267603641008,7.6338455630568,7.6338455630568,-9.6412117107515e-07,5.4403225539334,2.7203128957841,2.7203128957841,6.3714588104975e-09,59.999997461486,1.0064396412495,0.9999999999994,0.1439354985086
9.9744,15.239057235203,7.6195725748076,7.6195725748076,-9.6568788062757e-07,5.4418109031331,2.7210573410461,2.7210573410461,-4.0912733264248e-09,59.999997339431,1.0064395453678,0.9999999999994,0.14392803072273
9.9776,15.2010418762,7.6005648954689,7.6005648954689,-9.5604745457568e-07,5.366197927182,2.6832509690202,2.6832509690202,-9.3386309458128e-09,59.999997064977,1.0064395132187,0.9999999999994,0.1439205628572
9.9808,15.193030883775,7.5965591515614,7.5965591515614,-9.475287505688e-07,5.3158844872116,2.6580940471919,2.6580940471919,-2.5869359802965e-09,59.999997576081,1.0064396149953,0.9999999999994,0.14391309491175
9.984,15.216702682675,7.608394869749,7.608394869749,-9.5078481377398e-07,5.3089835871841,2.6546434095811,2.6546434095811,7.4480076372785e-09,59.999998641705,1.0064396334752,0.9999999999994,0.14390562688612
9.9872,15.251673143087,7.6258800590667,7.6258800590667,-9.6159016342885e-07,5.3483139677405,2.6743084811517,2.6743084811517,7.866115276615e-09,59.999998390464,1.0064395967985,0.9999999999994,0.14389815878004
9.9904,15.271312155865,7.6356997028874,7.6356997028874,-9.6622428317333e-07,5.4115233528876,2.7059132101659,2.7059132101659,-1.8584114938597e-09,59.999997667425,1.0064395742512,0.9999999999994,0.14389069059327
9.9936,15.257341868725,7.6287147587446,7.6287147587446,-9.5887899426239e-07,5.4508569733601,2.725580198183,2.725580198183,-9.206894467452e-09,59.999997485873,1.006439625664,0.9999999999994,0.14388322232554
9.9968,15.222769821234,7.6114289689808,7.6114289689808,-9.4900479363012e-07,5.4106221792155,2.7054631493944,2.7054631493944,-4.7323028383928e-09,59.999997599631,1.0064396298776,0.9999999999994,0.14387575397659
10.0,15.193649287575,7.5968684928047,7.5968684928047,-9.4938569718489e-07,5.3402328336139,2.6702683358256,2.6702683358256,5.8528521313225e-09,59.999996811764,1.0064395475547,0.9999999999994,0.14386828554618
10.0032,15.20044644487,7.6002668458084,7.6002668458084,-9.5925951206242e-07,5.3077775305443,2.6540404829403,2.6540404829403,8.890148730184e-09,59.999984229525,1.0064390233182,1.0000032137538,0.1438603505901
10.0064,15.231160516807,7.6156237518968,7.6156237518968,-9.6572621931796e-07,5.3207540163132,2.660528563866,2.660528563866,5.0159818543126e-10,59.999962512123,1.0064373403376,0.99998769175091,0.14385511560587
10.0096,15.262271541486,7.6311792935986,7.6311792935986,-9.6056948714785e-07,5.3742397841285,2.6872713862611,2.6872713862611,-8.505825255529e-09,59.999921320324,1.0064339960553,0.99996268879775,0.14385124506568
10.0128,15.268764839723,7.6344261305026,7.6344261305026,-9.5065302340452e-07,5.4328669152635,2.7165850582232,2.7165850582232,-6.5386615036579e-09,59.999818475393,1.0064273207956,0.99994217606222,0.14384673026533
10.016,15.243924339281,7.6220060827483,7.6220060827483,-9.4880501141573e-07,5.4466507763526,2.7234772258634,2.7234772258634,3.87702560606e-09,59.999518925432,1.0064163610452,0.99991643083418,0.1438429656463
10.0192,15.205179930503,7.6026339591088,7.6026339591088,-9.5743755832564e-07,5.3769947521818,2.688649415207,2.688649415207,9.35782828267e-09,59.999149210363,1.0063999858529,0.99989613330333,0.14383841602992
10.0224,15.189907851522,7.5949976765806,7.5949976765806,-9.6539071429122e-07,5.3213870456571,2.6608453745082,2.6608453745082,2.8129198891759e-09,59.998585444052,1.0063761742119,0.99984718709824,0.14383798983749
10.0256,15.207590725641,7.603838919571,7.603838919571,-9.6206650608425e-07,5.3065483223663,2.6534258388371,2.6534258388371,-7.3045052879514e-09,59.997613247769,1.0063425709601,0.9997866819174,0.14383922895087
10.0288,15.241141790784,7.6206143845601,7.6206143845601,-9.5165884829047e-07,5.3374974189019,2.6689002751026,2.6689002751027,-7.9925032952402e-09,59.996381835901,1.0063006984851,0.99973965516089,0.1438385409678
10.032,15.264695335397,7.6323912702736,7.6323912702736,-9.4766623270902e-07,5.3987372438285,2.6995202181581,2.6995202181581,1.6183310118632e-09,59.994443457192,1.0062583795776,0.99969375101638,0.14383770789555
10.0352,15.256229556979,7.628158598488,7.6281585984879,-9.5534396946707e-07,5.4458354940301,2.7230695319638,2.7230695319638,9.1562161105674e-09,59.992371834587,1.0062174339492,0.99967016714356,0.14383368335599
10.0384,15.223067011165,7.611577576345,7.611577576345,-9.647815388346e-07,5.424156674817,2.7122304845265,2.7122304845266,4.9302059342637e-09,59.990258509825,1.0061766212491,0.99965358627339,0.14382867910348
10.0416,15.188096101691,7.5940920258445,7.5940920258444,-9.6376091639975e-07,5.3483096917687,2.6743070184558,2.6743070184558,-5.6608941258739e-09,59.988166127795,1.0061543005998,0.99964724590493,0.14382223739805
10.0448,15.187990426314,7.5940389800258,7.5940389800257,-9.5330733566717e-07,5.3075950240558,2.6539495477677,2.6539495477677,-8.9628610153866e-09,59.986176543888,1.0061226303846,0.99964940291367,0.14381463262886
10.048,15.216145732356,7.6081165125135,7.6081165125134,-9.4651138037442e-07,5.3114607861143,2.6558823242631,2.6558823242631,-7.527009585624201e-10,59.983810250309,1.0061068613288,0.99963016145752,0.14381018243503
10.0512,15.24990145517,7.6249944133647,7.6249944133647,-9.5202672736547e-07,5.3594709012318,2.6798873670813,2.6798873670813,8.3945948635018e-09,59.98223481223,1.0060871707921,0.99961817795209,0.14380478086952
10.0544,15.262762258534,7.6314250387068,7.6314250387068,-9.6284187667672e-07,5.4215299374281,2.7109170481854,2.7109170481855,6.7113412675858e-09,59.980988291024,1.006074817394,0.99961182538574,0.14379868535867
10.0576,15.241421383587,7.6207548467725,7.6207548467724,-9.6501419330467e-07,5.4481572071132,2.7242309753692,2.7242309753694,-3.6393616758092e-09,59.980029210934,1.0060811609886,0.99960630588613,0.14379260246602
10.0608,15.202979248161,7.6015339917816,7.6015339917814,-9.5563599355631e-07,5.3884943250246,2.6943999121124,2.6943999121125,-9.3660189124593e-09,59.97924703208,1.0060881317328,0.99959838014449,0.1437870206469
10.064,15.181224758511,7.590656555088,7.5906565550879,-9.4662581679794e-07,5.3255419606578,2.6629236396806,2.6629236396806,-3.056713593551e-09,59.978386910898,1.0060779974119,0.99955804027475,0.14378627527564
10.0672,15.194637637262,7.5973628371463,7.5973628371462,-9.491225607284e-07,5.3023845785475,2.6513448525845,2.6513448525844,7.1370863111765e-09,59.97773057043,1.0060596460551,0.99951515822191,0.14378609302573
10.0704,15.227384989709,7.6137364734211,7.6137364734211,-9.5960689928194e-07,5.3255069235199,2.6629059846012,2.6629059846012,8.1201465272666e-09,59.976954000613,1.0060226194009,0.9994655506875,0.14378710324363
10.0736,15.254155038205,7.6271216311827,7.6271216311826,-9.6454862367989e-07,5.3841824275938,2.6922438253197,2.6922438253196,-1.3529850062934e-09,59.975984986673,1.0059781146176,0.99940657037087,0.14378970319129
10.0768,15.251733906814,7.6259113298583,7.6259113298582,-9.5761935880409e-07,5.4373475150384,2.7188266259533,2.7188266259532,-9.0884216740574e-09,59.97459183257,1.0059459398751,0.99936629845921,0.14378987102888
10.08,15.222013742127,7.61105153484,7.61105153484,-9.4757503316497e-07,5.4335341413639,2.7169203483867,2.7169203483865,-5.1403244488344e-09,59.972295427126,1.005911498256,0.99933294841435,0.14378931857642
10.0832,15.184577436291,7.5923334397963,7.5923334397964,-9.4715053425309e-07,5.3575192144081,2.6789131115143,2.6789131115141,5.443137391662e-09,59.970425546292,1.0058899472683,0.9993187623101,0.14378630182575
10.0864,15.177364904713,7.5887270160672,7.5887270160673,-9.5658007901524e-07,5.309651792369,2.6549793515167,2.6549793515167,9.0294148465573e-09,59.968205249952,1.0058428292832,0.99930036382709,0.14378420991761
10.0896,15.200316657088,7.6002028065343,7.6002028065343,-9.6316998559494e-07,5.3044161460824,2.6523615102153,2.6523615102151,1.0246403409391e-09,59.966061576911,1.005797416242,0.99927027026196,0.14378413603107
10.0928,15.233980224854,7.6170346467809,7.617034646781,-9.5821608498208e-07,5.3438439007207,2.6720754489268,2.6720754489266,-8.262273887432e-09,59.964055429259,1.0057772498494,0.99926186154294,0.14378130007014
10.096,15.252947231157,7.6265183891851,7.6265183891852,-9.480398397923e-07,5.405856902608,2.7030821703644,2.7030821703643,-6.8899275949506e-09,59.961758961108,1.0057490279426,0.99925754382264,0.14377825565295
10.0992,15.239145529062,7.619617846646,7.6196178466461,-9.4562220931515e-07,5.444130281088,2.722219220985,2.7222192209848,3.3746457163886e-09,59.960213761134,1.0057507697928,0.99926274546286,0.14377423598574
10.1024,15.204622760537,7.6023568181432,7.6023568181432,-9.5382139367089e-07,5.4034346148752,2.7018719245382,2.701871924538,9.3574634048646e-09,59.959005381267,1.0057575714125,0.99926443245073,0.14377113516963
10.1056,15.174868608212,7.5874796465367,7.5874796465367,-9.6189076291147e-07,5.3341650868242,2.6672372140201,2.6672372140198,3.3170714016542e-09,59.958078170161,1.0057723934009,0.99924757159281,0.14377112951917
10.1088,15.180546573485,7.5903185187877,7.5903185187878,-9.5887632455113e-07,5.3013043940224,2.650806873328,2.6508068733278,-6.9450544401902e-09,59.957356658052,1.0057548853528,0.99922983068177,0.1437717006886
10.112,15.210708969494,7.6053997015234,7.6053997015235,-9.4820898134324e-07,5.3130532869731,2.6566813660105,2.6566813660104,-8.2473202867071e-09,59.956512561142,1.0057448298079,0.99918405505441,0.14377677383316
10.1152,15.242089657398,7.6210901954263,7.6210901954263,-9.4340295119917e-07,5.3656734701543,2.6829916054904,2.6829916054904,1.0619909519488e-09,59.955843852701,1.0057073967556,0.99912932031145,0.14378361281107
10.1184,15.249092410553,7.6245918922161,7.6245918922161,-9.5054683848913e-07,5.4247571208822,2.7125337527259,2.7125337527259,9.0012029028149e-09,59.955039878285,1.0056795007129,0.99908643977989,0.14378923522461
10.1216,15.223965124857,7.6120285913062,7.6120285913063,-9.6021318085159e-07,5.4405305255626,2.7204209125488,2.7204209125487,5.3610135019052e-09,59.954035241139,1.0056733945251,0.99904644270105,0.14379493672996
10.1248,15.184321743434,7.5922071359778,7.592207135978,-9.5967049863476e-07,5.3720803623264,2.6861962770206,2.6861962770206,-5.1991841586611e-09,59.952518127439,1.0056629648998,0.99901964634389,0.14379923953288
10.128,15.167639098192,7.5838657055066,7.5838657055068,-9.4920482016176e-07,5.314658458029,2.6574853754392,2.6574853754394,-9.0880977525805e-09,59.950202071729,1.0056301069021,0.99897681838519,0.14380635878675
10.1312,15.184975434163,7.5925338170452,7.5925338170453,-9.4160798529852e-07,5.297752616734,2.6490325173985,2.6490325173987,-1.3170110379023e-09,59.948274754762,1.0055884162856,0.99893760004252,0.14381347163388
10.1344,15.219092417384,7.6095923840131,7.6095923840131,-9.4616869351663e-07,5.3270820361933,2.6636973547265,2.6636973547266,8.1069775397456e-09,59.946256074622,1.0055260421002,0.99891817980171,0.1438182593321
10.1376,15.243917911615,7.6220053913734,7.6220053913734,-9.5676912895123e-07,5.3881220284446,2.6942176227291,2.6942176227291,7.0729134267057e-09,59.944239104337,1.0054750667109,0.99889863162797,0.14382359401272
10.1408,15.237443214669,7.6187684178769,7.6187684178769,-9.5957348044968e-07,5.4372693407183,2.7187917116565,2.7187917116565,-3.083639680128e-09,59.942142768294,1.0054793088869,0.99889928382648,0.14382654948467
10.144,15.205897925655,7.6029961799623,7.6029961799624,-9.5059977953386e-07,5.4215974318915,2.7109563481652,2.7109563481653,-9.31991470738e-09,59.939727147167,1.0054905182591,0.99890380390125,0.14382948068755
10.1472,15.170856290034,7.5854754566218,7.5854754566219,-9.4097716394826e-07,5.3450114563807,2.6726636639748,2.6726636639749,-3.5926581440484e-09,59.938295779653,1.0055106780237,0.9989099931623,0.14383270499105
10.1504,15.169066140983,7.584580323913,7.584580323913,-9.4252275516787e-07,5.3020361292005,2.6511760989651,2.6511760989651,6.7269244608258e-09,59.937108054586,1.0055076628146,0.99890885870609,0.14383752848926
10.1536,15.19544971656,7.5977721353346,7.5977721353346,-9.5251541313389e-07,5.3028343928596,2.6515753615073,2.6515753615074,8.3707492134204e-09,59.936206308014,1.0054823620274,0.99887368219784,0.14384780024887
10.1568,15.228779865204,7.6144373833215,7.6144373833215,-9.5770567616823e-07,5.347357009302,2.6738368877637,2.6738368877638,-7.4685923484342e-10,59.935500481794,1.0054554454821,0.99883990486813,0.14385841736618
10.16,15.243901323531,7.6219984680658,7.6219984680659,-9.5119502345651e-07,5.4090098846116,2.7046637107981,2.7046637107982,-8.891917488253e-09,59.934724687208,1.0054578680841,0.99880674795698,0.14386949539337
10.1632,15.225991703931,7.6130440591309,7.6130440591309,-9.4102845008413e-07,5.4406807237932,2.7204996429735,2.7204996429737,-5.5914395675644e-09,59.933971860646,1.0054659374521,0.99877154004653,0.14388141164292
10.1664,15.189610044639,7.5948536509973,7.5948536509973,-9.3979424857226e-07,5.389591673033,2.694955761803,2.6949557618032,4.9269246958937e-09,59.933084436573,1.0054790921193,0.99873841340332,0.14389356714557
10.1696,15.163595690375,7.5818464456929,7.5818464456929,-9.4869286713583e-07,5.324108458463,2.6622143142702,2.6622143142705,9.1356041564882e-09,59.931991499165,1.0054603627006,0.99868648107747,0.14390896367458
10.1728,15.172320547541,7.5862088630516,7.5862088630517,-9.5543062145531e-07,5.296056490923,2.648188479008,2.6481884790084,1.6278997635761e-09,59.930652751352,1.0054066757826,0.99864469158684,0.14392342837299
10.176,15.203033748689,7.6015655577826,7.6015655577826,-9.5072150759573e-07,5.3125025606148,2.6564117165635,2.6564117165639,-7.9276417194459e-09,59.928287392927,1.0053427670685,0.99860341383473,0.14393834896602
10.1792,15.232576423463,7.6163371609111,7.6163371609111,-9.4022793468985e-07,5.3671418486931,2.6837316792789,2.6837316792793,-7.2578863454994e-09,59.926295858005,1.0053107176939,0.9985613891928,0.14395389554292
10.1824,15.236781355901,7.6184400568102,7.6184400568103,-9.3712330604122e-07,5.4237813985976,2.7120519425358,2.7120519425362,2.7655904117242e-09,59.924235452284,1.0052881780625,0.99854749477007,0.14396589787378
10.1856,15.211105395042,7.6056025383379,7.605602538338,-9.4490799639786e-07,5.4331523562714,2.7167380451035,2.716738045104,9.2641739911155e-09,59.922209091491,1.0052678130163,0.99854470878677,0.1439768009816
10.1888,15.172749587837,7.5864249490246,7.5864249490247,-9.5305244619892e-07,5.3620401318507,2.6811824847037,2.6811824847042,3.8804190668508e-09,59.920117356606,1.0053139996195,0.99855687589972,0.14398604269338
10.192,15.159547606862,7.5798239600284,7.5798239600285,-9.5044087801638e-07,5.3082274652435,2.6542763522246,2.6542763522253,-6.4825111190335e-09,59.917783849028,1.0052920596032,0.99855577633319,0.14399769119074
10.1952,15.179008709752,7.5895545672225,7.5895545672224,-9.3954363594979e-07,5.2948493432093,2.6475875083428,2.6475875083434,-8.4878976295563e-09,59.91639705355,1.0052606550868,0.99853538377784,0.14401260858906
10.1984,15.213742343369,7.6069215731118,7.6069215731117,-9.3373822644377e-07,5.3269398945461,2.6636330660398,2.6636330660404,4.0830042214105004e-10,59.915303348785,1.0052522928768,0.99852540179731,0.14402651051375
10.2016,15.237813112791,7.6189573346593,7.6189573346592,-9.4004443677134e-07,5.3884292778548,2.6943781833476,2.694378183348,8.758110967286e-09,59.914439990213,1.0052389231337,0.99850344598783,0.14404262203587
10.2048,15.22976049759,7.6149315121209,7.6149315121209,-9.4993840170065e-07,5.4353085285705,2.717818383469,2.7178183834694,5.8290253278968e-09,59.913761586012,1.0052575197224,0.99848045969665,0.14405935287203
10.208,15.197079967579,7.5985917710633,7.5985917710633,-9.5012244487892e-07,5.4139899729675,2.7071598348671,2.7071598348675,-4.6223778269431e-09,59.91294293273,1.0052612293462,0.99845372096534,0.14407708796102
10.2112,15.162326214923,7.5812150569316,7.5812150569316,-9.3974052641089e-07,5.3381916234833,2.6692610564251,2.6692610564256,-9.1693074977405e-09,59.912287189705,1.0053086409516,0.99841418593228,0.14409712044842
10.2144,15.161675747506,7.5808898580175,7.5808898580176,-9.3133115508291e-07,5.2969516931284,2.6486413218419,2.6486413218425,-1.956305403316e-09,59.911335077068,1.0052691701275,0.99837652531774,0.14411733091135
10.2176,15.188714701127,7.5944094567533,7.5944094567534,-9.3477201163144e-07,5.2996237496428,2.6499776166173,2.6499776166179,7.7217819872877e-09,59.910176185429,1.0052256686196,0.99831636885537,0.14414123009107
10.2208,15.221709332964,7.6109070546247,7.6109070546247,-9.4499956598578e-07,5.3457522281289,2.6730422179756,2.6730422179763,7.4416003904167e-09,59.908776877914,1.0051861940372,0.99826031753354,0.1441649637594
10.224,15.235467606462,7.6177866651642,7.6177866651642,-9.483937358417e-07,5.407201640816,2.7037674620997,2.7037674621003,-2.4207255869787e-09,59.906647996712,1.0051299809535,0.998229072026,0.14418553470135
10.2272,15.216233460141,7.6081701106861,7.6081701106861,-9.4000827016647e-07,5.4367402468002,2.7185374269111,2.7185374269117,-9.1886402516929e-09,59.904497105242,1.0051188475382,0.99820972875396,0.14420479095166
10.2304,15.179498709562,7.5898032670033,7.5898032670033,-9.2987129884703e-07,5.382805005994,2.6915705781324,2.691570578133,-4.1773741931997e-09,59.90235754914,1.0051702503009,0.99820918291961,0.14422172459008
10.2336,15.155396916095,7.5777524496461,7.5777524496461,-9.3035258186732e-07,5.3182244237587,2.6592805883152,2.6592805883158,6.2102716928151e-09,59.900302095468,1.0051450561812,0.99819745761348,0.14424065712204
10.2368,15.166085759359,7.5830969751832,7.5830969751832,-9.3972796830389e-07,5.2916880294887,2.6460126845287,2.6460126845293,8.5947667042709e-09,59.898401096367,1.0051066239328,0.99818860537403,0.14425955102504
10.24,15.197875784283,7.5989922025674,7.5989922025674,-9.4507089363271e-07,5.3098441160543,2.6550910784739,2.6550910784745,-4.9178544853281e-11,59.896119437972,1.00508483584,0.99818739593788,0.14427771706181
10.2432,15.227430148766,7.613769773491,7.6137697734911,-9.3889902090175e-07,5.3652787724117,2.6828088760883,2.6828088760889,-8.599827242181e-09,59.894768063194,1.0050672830394,0.99817007565008,0.14429857999879
10.2464,15.231328778223,7.6157196395768,7.6157196395768,-9.286079374509e-07,5.4212834422068,2.7108118428625,2.7108118428633,-6.0718791255509e-09,59.893714862266,1.0050835381824,0.99816231608507,0.14431841924679
10.2496,15.205913830199,7.6030127509179,7.6030127509178,-9.2669207805827e-07,5.4291826382043,2.7147621940698,2.7147621940706,4.2872098311576e-09,59.89292565378,1.0050955595257,0.9981516301121,0.14433903258464
10.2528,15.168164872314,7.5841386984597,7.5841386984595,-9.3485146227555e-07,5.3577817294034,2.6790624014127,2.6790624014133,9.1849180929802e-09,59.892258173263,1.0051775869553,0.99813571623168,0.14436074284355
10.256,15.155234474133,7.5776736056016,7.5776736056015,-9.4175672116871e-07,5.3047737265381,2.6525587208531,2.6525587208535,2.2992890312758e-09,59.891458543588,1.0051574554774,0.99810601706797,0.14438478596002
10.2592,15.173950596954,7.5870318263174,7.5870318263175,-9.3738637215997e-07,5.2918696648212,2.6461070312572,2.6461070312576,-7.4883176323967e-09,59.890782318984,1.0051208000967,0.99804442188148,0.14441377386119
10.2624,15.207554592495,7.6038341153744,7.6038341153747,-9.2653293773829e-07,5.3235159451435,2.6619305825225,2.6619305825232,-7.6215287228203e-09,59.889939951122,1.0050846489785,0.99799194707361,0.14444176453907
10.2656,15.231170914345,7.6156427590656,7.6156427590658,-9.2247278733087e-07,5.3840557661067,2.6922010481681,2.692201048169,2.0482833371638e-09,59.88871657393,1.0050390960326,0.99794622441242,0.14446909481982
10.2688,15.223646859206,7.6118813348101,7.6118813348101,-9.2975112123308e-07,5.4307649843793,2.7155563581768,2.7155563581777,9.0902532531231e-09,59.887259895815,1.0050344022466,0.99790751317247,0.14449571074976
10.272,15.191461784995,7.59578945293,7.5957894529299,-9.3815301652097e-07,5.4109707522306,2.7056600901447,2.7056600901454,4.4693681931881e-09,59.884875003396,1.005018637502,0.99788561841614,0.14452018072406
10.2752,15.15629516111,7.5782064348223,7.5782064348222,-9.3602279526407e-07,5.3356255345326,2.6679880154092,2.6679880154098,-5.9098226049895e-09,59.882978801817,1.0050670562993,0.9978617789977,0.14454520880855
10.2784,15.154674970729,7.5773964911115,7.5773964911117,-9.2499368759225e-07,5.2937335124365,2.6470423731788,2.6470423731795,-8.6882243025179e-09,59.880793911201,1.0050176591638,0.99785358815701,0.14456824172979
10.2816,15.1814930629,7.5908057747148,7.5908057747149,-9.1805791360167e-07,5.2949409216361,2.6476464832815,2.6476464832826,-3.2830564369533e-10,59.878733673482,1.0049672310005,0.9978404949107,0.14459225497462
10.2848,15.215740743316,7.6079300159509,7.6079300159507,-9.2321454041174e-07,5.3398521425708,2.6701025922304,2.6701025922316,8.4147099900093e-09,59.876866829388,1.004934670708,0.99782057905603,0.14461751607236
10.288,15.231808275995,7.6159643861909,7.6159643861904,-9.3308327788375e-07,5.4018796651539,2.701117021994,2.7011170219949,6.3154887890442e-09,59.874790335926,1.0049241165712,0.997822138343,0.14463991949544
10.2912,15.214366131499,7.6072439759431,7.6072439759428,-9.3414573534213e-07,5.4340054961939,2.717180724447,2.7171807244476,-3.9238908964546e-09,59.873474853153,1.0049681845118,0.99782454612126,0.1446624477825
10.2944,15.178165629452,7.5891444167229,7.5891444167229,-9.2403769066141e-07,5.3832450750985,2.6918014150927,2.6918014150934,-9.1771644421488e-09,59.872469853912,1.005043164949,0.99782967177829,0.14468482217723
10.2976,15.152475336017,7.5762994678543,7.5762994678544,-9.1481871010651e-07,5.3172149975585,2.6587867999584,2.6587867999595,-2.6545541773198e-09,59.871714483791,1.0050720082115,0.99781282812976,0.14471061907126
10.3008,15.161970316675,7.5810471697488,7.5810471697486,-9.1700413360813e-07,5.2885442230849,2.6444518181091,2.6444518181105,7.2251832066164e-09,59.871116367686,1.0050474719432,0.99777176030305,0.14474016110368
10.304,15.19334053748,7.5967326013656,7.596732601365,-9.2662180873609e-07,5.3046202086146,2.652490270455,2.6524902704563,7.7928306205222e-09,59.870340305398,1.0049972811041,0.9977352244592,0.14476927787338
10.3072,15.223260551837,7.6116931063433,7.6116931063426,-9.3042161804219e-07,5.3589828190205,2.6796721533811,2.6796721533818,-1.6520659990986e-09,59.869658316636,1.0049646992382,0.99768228605642,0.14480100216627
10.3104,15.228273745102,7.6142003784425,7.6142003784422,-9.2272687219118e-07,5.415955282556,2.708159128772,2.7081591287726,-8.9669064210324e-09,59.868792957421,1.0049719479643,0.99763439912585,0.14483220810176
10.3136,15.203217735644,7.6016730866513,7.6016730866513,-9.1242209330196e-07,5.4276870824265,2.7140258818162,2.7140258818172,-4.7622118276845e-09,59.867695932562,1.0049845418465,0.99759842590604,0.1448618902983
10.3168,15.165109585967,7.5826196013675,7.5826196013674,-9.1165344951156e-07,5.3582853595515,2.6793258163163,2.6793258163178,5.5793400498869e-09,59.866075119015,1.0050135451139,0.99756651232758,0.14489117683061
10.32,15.149993803981,7.5750619362717,7.5750619362713,-9.203259369246e-07,5.3030932830756,2.6517302149043,2.6517302149058,8.7637650904044e-09,59.863659427683,1.0049937088172,0.99754549389494,0.14491907097139
10.3232,15.167022679351,7.5835766535091,7.5835766535085,-9.2579938999671e-07,5.2875815147066,2.6439747904549,2.643974790456,7.209443449473901e-10,59.861708760796,1.0049417244353,0.99750860238299,0.14494945675507
10.3264,15.200289827542,7.6002106395841,7.6002106395838,-9.1991743624131e-07,5.316256075585,2.6583126053409,2.6583126053418,-8.2016442376323e-09,59.859726254792,1.0048563880143,0.99748251673749,0.14497844868666
10.3296,15.225838996762,7.612985831789,7.612985831789,-9.0928027314035e-07,5.3756115916791,2.6879910380953,2.6879910380964,-6.5560164585309e-09,59.857798358386,1.0048140942782,0.99747921471531,0.14500430470873
10.3328,15.222047903535,7.6110910362937,7.6110910362937,-9.0659961819247e-07,5.4249959909269,2.7126840554957,2.7126840554973,3.5323022981233e-09,59.855884751605,1.0048420886606,0.99747970202474,0.14502977696293
10.336,15.192502132513,7.5963189584571,7.5963189584568,-9.1413651632284e-07,5.4134776192108,2.7069258113589,2.7069258113606,9.1217430349125e-09,59.853756149563,1.0049022154814,0.99749192316256,0.14505370341692
10.3392,15.15669142231,7.5784140924093,7.5784140924089,-9.2108698075597e-07,5.3383269651456,2.669351172505,2.6693511725063,3.0179518331474e-09,59.852551431798,1.0049588210502,0.99748917225862,0.14507996320748
10.3424,15.151960330191,7.5760488262064,7.5760488262063,-9.1715730424419e-07,5.2935024703967,2.6469394029735,2.6469394029745,-6.931898175029e-09,59.851597656568,1.0049649998782,0.99747929939527,0.14510741354343
10.3456,15.176449001599,7.5882935151087,7.588293515109,-9.0593325561888e-07,5.2903415019962,2.6453594281837,2.6453594281849,-7.9507064149603e-09,59.85088302793,1.0049500790235,0.99746040166623,0.14513633665028
10.3488,15.210971195626,7.6055551203493,7.6055551203495,-9.0065947706325e-07,5.3310327691862,2.6657056555341,2.6657056555358,1.2336210829105e-09,59.850314693158,1.0049080726511,0.99741290930687,0.14516957526236
10.352,15.23014594921,7.6151432157686,7.6151432157685,-9.070682254803e-07,5.3930108759201,2.6966954609379,2.6966954609396,8.8128881408252e-09,59.849624169877,1.0048632980231,0.99737312235846,0.14520184179883
10.3552,15.215844408426,7.6079932516533,7.607993251653,-9.1581834366036e-07,5.4307046738149,2.7155432302236,2.7155432302249,5.0582429883832e-09,59.848853151769,1.0049002385473,0.99733646478128,0.14523379730687
10.3584,15.180512183182,7.5903280150002,7.5903280150003,-9.1438064233701e-07,5.3898325648731,2.6951081802339,2.695108180235,-5.2171053530534e-09,59.847902764478,1.0050000497098,0.9973035749265,0.14526533876384
10.3616,15.149968213522,7.5750563802333,7.5750563802337,-9.0337606764784e-07,5.3201373840697,2.6602611380805,2.6602611380818,-8.8176778844609e-09,59.846723461091,1.004975133649,0.99726857889897,0.14529731719595
10.3648,15.155011628522,7.5775784160182,7.5775784160186,-8.9533139555856e-07,5.2861792227272,2.6432825613836,2.6432825613854,-1.1266329348706e-09,59.845298096793,1.0049251197842,0.99721556592283,0.14533204528284
10.368,15.184831427897,7.5924887508628,7.5924887508629,-8.9905713876071e-07,5.296359356801,2.6483731844642,2.648373184466,7.9579886825281e-09,59.842851603054,1.0048635328235,0.99718206327276,0.14536405075047
10.3712,15.216928592794,7.6085379510316,7.6085379510315,-9.0850470960041e-07,5.3473435160735,2.6738659342136,2.6738659342151,6.7887309058789e-09,59.840853981523,1.0048040648203,0.99715680535714,0.14539497437843
10.3744,15.227042530522,7.6135957488843,7.6135957488844,-9.104068684355e-07,5.4069176026245,2.7036538215222,2.7036538215236,-3.1137634852749e-09,59.838856185511,1.004797536918,0.99714019069445,0.14542474719068
10.3776,15.204995401857,7.6025730561403,7.6025730561408,-9.0101203898138e-07,5.4281759816452,2.7142839477409,2.7142839477424,-9.0354695503505e-09,59.836939102029,1.00480780452,0.99714548210808,0.14545142848399
10.3808,15.167534941863,7.583843655398,7.5838436553987,-8.9092470773088e-07,5.3656610495957,2.6830274319318,2.6830274319338,-3.3855786728159e-09,59.835061708746,1.0049036602668,0.99715076119437,0.14547820950954
10.384,15.148123040804,7.5741380765441,7.5741380765444,-8.9175100677965e-07,5.3056315009583,2.6530131987318,2.653013198734,6.6070432450079e-09,59.833050738114,1.0049176719923,0.9971618298378,0.14550424341483
10.3872,15.162226328481,7.5811901311155,7.5811901311156,-9.0057974136738e-07,5.2842677845316,2.6423318901117,2.6423318901136,8.0898264388606e-09,59.831909904263,1.0048892659277,0.99715108219606,0.14553356361037
10.3904,15.19512132252,7.597638163084,7.5976381630841,-9.0458246718659e-07,5.3071521165507,2.6537746740098,2.6537746740113,-7.9647964379177e-10,59.831050282559,1.004839646747,0.99712074528457,0.1455658412247
10.3936,15.223417134928,7.6117867978192,7.6117867978196,-8.973553598696e-07,5.3643770189285,2.6823878726409,2.6823878726423,-8.6269147061935e-09,59.830402653555,1.0048170472651,0.99710105783342,0.14559666481401
10.3968,15.224439518925,7.6122988906978,7.6122988906983,-8.8694864176896e-07,5.4179570371961,2.7091787748076,2.7091787748092,-5.3547175599365e-09,59.82986522822,1.004850272982,0.99707329912042,0.14562876495813
10.4,15.197323069748,7.5987416191931,7.5987416191935,-8.8523945763307e-07,5.4192489439741,2.7098257160304,2.7098257160323,4.8159631112545e-09,59.829114350783,1.0049098658205,0.99704699234861,0.14566074336652
10.4032,15.159593808578,7.5798777173116,7.5798777173117,-8.9294247657514e-07,5.3459602720287,2.673182212667,2.6731822126687,8.8447301030444e-09,59.828449815537,1.0049698244331,0.99700913436562,0.14569449636019
10.4064,15.148668054591,7.5744152507226,7.5744152507228,-8.9857174497284e-07,5.2955959675013,2.6480006132221,2.6480006132234,1.5415643810545e-09,59.827427569559,1.0049512171455,0.99695943842943,0.14573006115066
10.4096,15.168460467178,7.5843119301636,7.5843119301641,-8.9302639400872e-07,5.2852582343922,2.6428323302622,2.6428323302635,-7.6823022184536e-09,59.826179004774,1.0048991352495,0.99692049027396,0.14576413919743
10.4128,15.202286971822,7.6012258030609,7.6012258030617,-8.8192087245704e-07,5.3187244845065,2.6595661213356,2.6595661213373,-7.0097409319344e-09,59.824697104674,1.0048270402196,0.99686922010377,0.14580009960619
