Time,P_load,P_g1,P_g2,P_bess,Q_load,Q_g1,Q_g2,Q_bess,freq,volt,w_rotor,T_mech
10.416,15.225781363653,7.6129738389247,7.6129738389254,-8.781222149632e-07,5.3793530396123,2.6898812141729,2.6898812141751,2.6673776597447e-09,59.822497343998,1.0047466207734,0.99683270012906,0.14583397401384
10.4192,15.217841231426,7.6090047498501,7.6090047498505,-8.8506937462004e-07,5.4248654561615,2.712638362869,2.7126383628713,8.9201174755376e-09,59.820368983406,1.0047693035611,0.9968205302689,0.14586435353125
10.4224,15.185705787744,7.5929380778744,7.5929380778746,-8.9217861894033e-07,5.4032176805026,2.7018155249501,2.7018155249519,3.7405395467431e-09,59.81831506099,1.0048069441153,0.99682022010653,0.14589305697894
10.4256,15.151024369809,7.5755979998299,7.5755979998305,-8.8873845600253e-07,5.3285825015535,2.6644986662204,2.6644986662219,-6.2506118227172e-09,59.816403641065,1.0048920131738,0.99683167768507,0.14592009548132
10.4288,15.149833096848,7.5750028390068,7.5750028390078,-8.7727645933101e-07,5.2873210082883,2.6438685072078,2.6438685072096,-8.2058460214486e-09,59.814703230166,1.0048578914106,0.99682101849327,0.14595042999391
10.432,15.176875905552,7.5885248091169,7.588524809118,-8.7059122771754e-07,5.2885668257898,2.644492044633,2.6444920446353,3.4481283684263005e-10,59.812839088885,1.0048161497094,0.99681112676041,0.14598070943529
10.4352,15.211691185506,7.6059331898012,7.605933189802,-8.7562422054238e-07,5.333012308689,2.6667155130045,2.6667155130069,8.4080775845052e-09,59.81172691745,1.004776056677,0.99680578540881,0.14601038640411
10.4384,15.228882959224,7.6145300475409,7.6145300475415,-8.844118661287e-07,5.3950508086206,2.6977356533669,2.6977356533692,5.6459598570902e-09,59.810912670819,1.0047657552603,0.9967867599594,0.14604212860597
10.4416,15.212191154957,7.6061851921671,7.6061851921679,-8.8406610679112e-07,5.4285328203878,2.7144776411914,2.7144776411934,-4.3848391893641e-09,59.810305067912,1.0048493010839,0.99677375138585,0.14607304590512
10.4448,15.176122378405,7.5881519108248,7.5881519108259,-8.7321196192653e-07,5.3806119778884,2.690518289323,2.690518289325,-8.8378020834978e-09,59.809829173987,1.0049478244848,0.99674915119756,0.14610571630491
10.448,15.148478233055,7.5743303700686,7.5743303700699,-8.6414267282859e-07,5.3136668584198,2.6570463465818,2.6570463465843,-1.9625898209249e-09,59.809078457344,1.0049622719668,0.99671947967554,0.14613918089596
10.4512,15.155899348952,7.5780414632051,7.5780414632062,-8.6632684880766e-07,5.2830377940268,2.6417324128868,2.6417324128896,7.3723905040277e-09,59.808373429267,1.0049318728346,0.99667816236602,0.14617441022354
10.4544,15.186365790003,7.5932753333018,7.5932753333026,-8.7502475468407e-07,5.2963754710886,2.6484019103783,2.6484019103811,7.2129460701333e-09,59.80746681019,1.0048725411494,0.99661304236087,0.14621318250549
10.4576,15.217576189936,7.6088813784485,7.6088813784493,-8.7740291125666e-07,5.348708617444,2.6745692647036,2.6745692647061,-2.1990427786372e-09,59.806310217816,1.0047868219999,0.99656648146952,0.14624928038378
10.4608,15.225640315244,7.6129145050269,7.6129145050279,-8.6881730747781e-07,5.4069313127778,2.7036815541772,2.7036815541797,-8.7731770035367e-09,59.804714169229,1.0047725643011,0.99653379229899,0.14628338836909
10.464,15.202514800038,7.601352864168,7.6013528641691,-8.5847020965373e-07,5.4247554618746,2.7125946414686,2.7125946414715,-4.0835632407586e-09,59.802228251497,1.0047971570444,0.99651648355061,0.14631527379507
10.4672,15.164597320283,7.582395173055,7.5823951730557,-8.5767054752966e-07,5.3601729977125,2.6803043927281,2.6803043927313,5.8612268880825e-09,59.800331772075,1.0048964620846,0.9965106139441,0.14634551137644
10.4704,15.145988182334,7.5730911813466,7.5730911813469,-8.6560753684133e-07,5.3019777435346,2.6512073832022,2.6512073832051,8.2932966207384e-09,59.79843706715,1.0048724300475,0.99649563945959,0.14637711328452
10.4736,15.160350269413,7.5802728467937,7.5802728467939,-8.6971223352591e-07,5.2820025197409,2.641220407789,2.6412204077914,1.1633754116906e-10,59.796479332659,1.0048238118276,0.99649655540584,0.14640641156185
10.4768,15.193541407303,7.5968691714739,7.5968691714744,-8.627891736503e-07,5.3056486420325,2.6530441809292,2.6530441809314,-8.1553968731624e-09,59.7947863064,1.0047639426318,0.99648999923102,0.14643684283504
10.48,15.222389319702,7.6112940995102,7.6112940995109,-8.5196845492172e-07,5.3631358652786,2.6817886377938,2.6817886377964,-5.9257293013513e-09,59.79301067825,1.0047238633456,0.99647680423469,0.14646828046296
10.4832,15.223479411475,7.6118403053289,7.6118403053294,-8.4936389133577e-07,5.4166359597852,2.7085396631137,2.7085396631166,3.9243081828785e-09,59.791994930451,1.0047726249825,0.99647706261381,0.14649777217575
10.4864,15.196212002866,7.5982078240041,7.5982078240043,-8.5629135040987e-07,5.4174455069298,2.7089454860587,2.7089454860615,8.7640706270095e-09,59.791231978996,1.0048521354619,0.99647142816133,0.14652815915518
10.4896,15.158259798431,7.5792326932186,7.5792326932186,-8.6186674239962e-07,5.3442094308297,2.6723283303503,2.6723283303527,2.3845365469353e-09,59.790665534933,1.0049536019639,0.99646581264394,0.14655857150532
10.4928,15.147539796626,7.5738733182584,7.5738733182585,-8.5681252864217e-07,5.2938714867133,2.6471599817099,2.647159981712,-7.0276982008797e-09,59.790199734442,1.0049498331614,0.99643173186812,0.14659320273462
10.496,15.1680550495,7.5841316347174,7.5841316347179,-8.4525022404501e-07,5.283437927552,2.6419438547021,2.6419438547044,-7.3917247360768e-09,59.789553240074,1.0049073324181,0.99637751015223,0.14663082673981
10.4992,15.202874146882,7.6015420326225,7.6015420326231,-8.3999505852602e-07,5.3170979164953,2.6587745868453,2.658774586848,1.7120576601267e-09,59.788817490902,1.0048392639995,0.99633331832618,0.146667008214
10.5024,15.226735625579,7.6134738588798,7.6134738588801,-8.4587580319305e-07,5.3782437390722,2.6893483835332,2.6893483835361,8.5869323482691e-09,59.787879136674,1.0047713413468,0.99628263809959,0.1467041758379
10.5056,15.218341808891,7.6092781839805,7.6092781839806,-8.533926500932e-07,5.4243269324451,2.7123909758775,2.7123909758803,4.4229813113029e-09,59.7866822115,1.0048099716477,0.99624661514356,0.14673920707534
10.5088,15.185468916277,7.5928430473088,7.592843047309,-8.5070509151083e-07,5.4038190347218,2.7021380993134,2.7021380993159,-5.4336839655083e-09,59.785242721131,1.0048411174474,0.99622039633023,0.14677281116095
10.512,15.150045347318,7.5751321334391,7.5751321334395,-8.3914641239672e-07,5.3285800790549,2.6645193935061,2.6645193935088,-8.347637731712e-09,59.782674024707,1.0049113469313,0.99620101918562,0.14680541656687
10.5152,15.148089202946,7.5741547514544,7.5741547514547,-8.3113183450142e-07,5.2864918675605,2.6434759188527,2.6434759188558,-5.8333257167429e-10,59.780711104765,1.004873180652,0.99619448371836,0.14683614347019
10.5184,15.174652471318,7.587437173339,7.5874371733389,-8.3444430809089e-07,5.2869020094502,2.6436816679166,2.6436816679198,7.8664469321971e-09,59.778801217774,1.004803194358,0.99617121488756,0.14686935050097
10.5216,15.209542886878,7.6048833589598,7.6048833589596,-8.4267229056934e-07,5.3304043930357,2.665433646015,2.6654336460179,6.1875647654945e-09,59.777024446138,1.004730698376,0.99615852744314,0.14690100775077
10.5248,15.227427774615,7.6138270276347,7.6138270276345,-8.4322524298913e-07,5.3923511522419,2.6964079703766,2.6964079703794,-3.4361360171447e-09,59.775451709641,1.0046967172995,0.99616260047968,0.14693020717266
10.528,15.212057809325,7.6061433631817,7.6061433631818,-8.3324953785071e-07,5.4277519372557,2.714109381252,2.7141093812549,-8.6537275841112e-09,59.773668891962,1.0047829269146,0.99616891972423,0.14695908476995
10.5312,15.177264490246,7.5887481115172,7.5887481115173,-8.2309585429808e-07,5.3843642161041,2.6924166048569,2.6924166048603,-2.7995289443267e-09,59.772718430833,1.0049231514795,0.99617914822408,0.14698739537902
10.5344,15.148459988019,7.5743466463429,7.5743466463425,-8.2366393010798e-07,5.3164154967545,2.6584429087996,2.6584429088031,6.6470524331876e-09,59.772030485935,1.0049500163956,0.99616236708564,0.14701970042974
10.5376,15.154266422738,7.5772506312776,7.5772506312769,-8.3143010105697e-07,5.2840738231946,2.6422727099623,2.6422727099655,7.5397598785429e-09,59.771525662105,1.0049312248483,0.99613783058541,0.14705316253132
10.5408,15.184071645488,7.592154122891,7.5921541228904,-8.3399561390305e-07,5.2947171983942,2.6475950976345,2.6475950976374,-1.2117552707351e-09,59.771074062045,1.0048767968996,0.99610469958987,0.14708791367997
10.544,15.216500927633,7.6083698480528,7.6083698480525,-8.259078090595e-07,5.3449257571288,2.6727001959335,2.6727001959364,-8.3623764150718e-09,59.770454699234,1.0048138130177,0.99605018164117,0.14712583994603
10.5472,15.227416027705,7.6138287261124,7.6138287261121,-8.1540624616276e-07,5.4040629898075,2.7022697803529,2.7022697803563,-4.7549717341906e-09,59.76979909222,1.0048111071816,0.99600759311777,0.14716201780695
10.5504,15.205941418576,7.6030928060163,7.6030928060157,-8.1359865891396e-07,5.4271686518041,2.713823618985,2.7138236189888,4.9682237414574e-09,59.768720212142,1.0048546316951,0.99596963828967,0.14719751999258
10.5536,15.1678735235,7.5840602266705,7.5840602266695,-8.2024837166046e-07,5.3677407031048,2.6841106393763,2.6841106393799,8.3618439542597e-09,59.767416002884,1.004961221776,0.99594474044319,0.14723109488558
10.5568,15.145348055188,7.5727983006174,7.5727983006164,-8.2448195158075e-07,5.3068595349964,2.6536706893073,2.6536706893107,1.0511055298109e-09,59.765894039397,1.0049378829104,0.99591937878872,0.1472647413138
10.56,15.156812963344,7.5785315944731,7.5785315944724,-8.1792707909915e-07,5.2828091422659,2.6416461398808,2.6416461398843,-7.5403512910363e-09,59.763599968216,1.0048758267538,0.99587944103485,0.14730054262929
10.5632,15.18960252192,7.5949273543745,7.5949273543739,-8.0651264676718e-07,5.3021600541787,2.6513223185482,2.6513223185523,-6.426064195403e-09,59.761769402318,1.0047848334497,0.99586161136126,0.14733307361613
10.5664,15.220331041032,7.6102928272374,7.6102928272364,-8.0252549283498e-07,5.3579450234756,2.6792156553203,2.6792156553247,2.9235151919836e-09,59.759786325894,1.0047090093978,0.99585148000955,0.14736446794769
10.5696,15.224626705091,7.6124420972324,7.6124420972308,-8.0870865355781e-07,5.4143723085165,2.7074302810139,2.7074302810182,8.5060948484824e-09,59.757992485627,1.00474258398,0.99585162852785,0.14739433757258
10.5728,15.198661716164,7.5994611049914,7.5994611049897,-8.1453425388934e-07,5.4237728104135,2.7121315556398,2.7121315556434,3.1809715717088e-09,59.756443537303,1.0048059197583,0.9958635927772,0.14742245355088
10.576,15.159898880654,7.5800810072912,7.5800810072899,-8.098948884953e-07,5.35366295929,2.6770775376952,2.6770775376986,-6.2309042078667e-09,59.754811498261,1.0049393373829,0.99586731062574,0.14745178267251
10.5792,15.145604444039,7.572934656253,7.5729346562521,-7.9810630075535e-07,5.2991366647828,2.6498150163498,2.6498150163536,-7.6517844668365e-09,59.753918101282,1.0049409230541,0.99587325439839,0.14748077984621
10.5824,15.16433818812,7.5823024549035,7.5823024549023,-7.9126552041846e-07,5.2838926757895,2.6421936716556,2.6421936716599,7.041381279665801e-10,59.753281850228,1.0049030081164,0.99585173616359,0.14751384935056
10.5856,15.19973515143,7.6000020291357,7.6000020291338,-7.9550205692804e-07,5.313134537867,2.6568153394381,2.6568153394422,8.0981630395048e-09,59.752819302352,1.0048431236816,0.99581039189078,0.14754985879397
10.5888,15.226247686391,7.6132596348932,7.613259634891,-8.0288449764352e-07,5.3733761423394,2.6869370173853,2.6869370173885,5.0696765377569e-09,59.752423423814,1.00479907526,0.9957772273962,0.14758466301134
10.592,15.221849258611,7.6110619381118,7.61106193811,-8.0145122815707e-07,5.4239551524614,2.7122275014938,2.7122275014964,-4.4722891660327e-09,59.751753591667,1.0048545134626,0.9957407469229,0.14761996242859
10.5952,15.191042031691,7.5956599098938,7.5956599098925,-7.9027081792245e-07,5.4156059578071,2.7080539143082,2.7080539143112,-8.304165878493e-09,59.751030047225,1.0049090425453,0.9957134518118,0.14765389859355
10.5984,15.153726982351,7.5770036135261,7.5770036135248,-7.8094281028418e-07,5.3401903897261,2.6703469186657,2.6703469186693,-1.5153233518023e-09,59.750084346959,1.00499800712,0.99567442545198,0.14768957030394
10.6016,15.146949182312,7.5736156366558,7.5736156366539,-7.8251505717827e-07,5.2932884104028,2.6468965310016,2.6468965310053,7.1755261688266e-09,59.748884988023,1.0049534667006,0.9956300744417,0.14772602384544
10.6048,15.170134864913,7.5852094928253,7.585209492823,-7.8980821460283e-07,5.2875460522836,2.6440260002653,2.6440260002684,6.6320742110873e-09,59.747221240024,1.0048818944242,0.9956017251334,0.14776009978761
10.608,15.204735901624,7.6025112161014,7.6025112160994,-7.9076743840992e-07,5.3250418102801,2.6627746338619,2.6627746338645,-2.3952278674877e-09,59.744909245843,1.004784409439,0.99556646986944,0.14779519559965
10.6112,15.22609301212,7.613191235393,7.6131912353917,-7.8156388103009e-07,5.3862147337761,2.6933619940107,2.6933619940134,-8.3150468783829e-09,59.743045216013,1.0047092403618,0.99554915364315,0.14782761744895
10.6144,15.215658289799,7.60797548033,7.607975480329,-7.7129466649707e-07,5.4288928656477,2.7147020273138,2.7147020273172,-3.5544279039831e-09,59.741233244491,1.0047818486426,0.99554954222907,0.14785739789071
10.6176,15.18316335155,7.5917297091187,7.5917297091174,-7.7005707285395e-07,5.4030798457812,2.7017965101163,2.7017965101203,5.7744239417495e-09,59.739423709968,1.0048427744295,0.99556093492774,0.14788552691143
10.6208,15.149958135548,7.5751282719273,7.5751282719255,-7.7664244591267e-07,5.3299198941735,2.6652172243925,2.6652172243963,7.7216555734629e-09,59.73791257371,1.0049407885257,0.99557931998799,0.14791260322422
10.624,15.150013566818,7.5751569977925,7.5751569977908,-7.7931887930071e-07,5.2908564569115,2.6456861046157,2.6456861046189,-1.9545842066588001e-10,59.736380966506,1.0049337961533,0.9955676268109,0.14794413761997
10.6272,15.177396619415,7.5888496420291,7.5888496420281,-7.7155241780111e-07,5.2932916425783,2.6469043548383,2.6469043548414,-7.7932514254418e-09,59.7355750736,1.004886067548,0.99555200658696,0.14797624642115
10.6304,15.212073281576,7.6061892953865,7.6061892953858,-7.6052334552069e-07,5.3374350177685,2.6689768084641,2.6689768084679,-5.3608333204053e-09,59.735004935758,1.0048192426851,0.99553456232085,0.14800862532074
10.6336,15.22929022775,7.614799358031,7.61479935803,-7.5760302372402e-07,5.3988140837993,2.6996672432492,2.6996672432536,3.9468430599864e-09,59.734590967905,1.0048122020915,0.99550565539146,0.14804270538785
10.6368,15.212986124501,7.6066489914292,7.6066489914275,-7.635966066809e-07,5.4332983989285,2.7169103357151,2.7169103357192,8.1916416893984e-09,59.734221587608,1.0048834383352,0.99548191126801,0.14807601237967
10.64,15.176924567717,7.588619990071,7.5886199900693,-7.6760419904363e-07,5.3887982067161,2.6946611916631,2.6946611916666,1.9670173228165e-09,59.733592291276,1.0050160516191,0.99544578028633,0.14811115320625
10.6432,15.147253906125,7.5737857416416,7.5737857416404,-7.6162870371481e-07,5.3215579203717,2.661041636035,2.6610416360382,-6.7718929643461e-09,59.732942491699,1.0050332843031,0.99541350425376,0.14814570833286
10.6464,15.153025638615,7.5766726766308,7.5766726766302,-7.4980026633542e-07,5.2889578387484,2.6447421699157,2.6447421699192,-6.7992207992459e-09,59.731886929121,1.0049853200195,0.99537438871901,0.14818127643142
10.6496,15.183748756314,7.5920354403909,7.5920354403903,-7.4413305557521e-07,5.2993670861635,2.6499474361556,2.6499474361599,1.8562570293088e-09,59.730602879203,1.004887032227,0.99531823146542,0.14821937177228
10.6528,15.216784590856,7.608554796319,7.6085547963178,-7.4889565410466e-07,5.3499888086851,2.6752590597644,2.6752590597687,8.0788447479038e-09,59.729095442657,1.0047765161769,0.99528319308645,0.14825431046505
10.656,15.227515329319,7.6139218780411,7.6139218780395,-7.5501180642627e-07,5.4100463488972,2.7052887273028,2.7052887273063,3.9144400968503e-09,59.726680492799,1.0047756268761,0.9952629739986,0.14828702820229
10.6592,15.205290385427,7.6028111762349,7.6028111762337,-7.5149997275439e-07,5.4341918872313,2.7173624007692,2.7173624007718,-5.2767273961783e-09,59.724757593498,1.0048078135349,0.99526475752305,0.14831644685474
10.6624,15.16714175759,7.5837386209242,7.5837386209237,-7.3949312561007e-07,5.3754817996186,2.6880082173555,2.6880082173581,-7.7427073157288e-09,59.722946460352,1.0049568055082,0.99527401277969,0.14834473110661
10.6656,15.14521326411,7.5727755033088,7.5727755033087,-7.3127310897378e-07,5.3135329243598,2.6570343242962,2.6570343242994,-3.0892499659658005e-10,59.721317534883,1.0049672000401,0.99526938027771,0.14837506087651
10.6688,15.158136386616,7.5792382336026,7.5792382336021,-7.3360453719657e-07,5.289018951483,2.6447778965084,2.6447778965119,7.4461110232705e-09,59.719930466815,1.0049274220393,0.99527528517215,0.14840380247166
10.672,15.19163728292,7.5959900084075,7.5959900084066,-7.401952368976e-07,5.3082789858626,2.6544085549194,2.6544085549223,5.6203671619409e-09,59.718472555523,1.0048539539457,0.99526687257194,0.14843466847178
10.6752,15.222071052222,7.6112084636401,7.6112084636394,-7.395129555696e-07,5.3637948221549,2.6821672412145,2.6821672412166,-3.3971594437037e-09,59.717723481516,1.0047851583235,0.99524916030629,0.14846690912049
10.6784,15.226458170858,7.6134038319244,7.6134038319243,-7.2935932532341e-07,5.4203535825108,2.7104474971424,2.7104474971444,-8.0359615029452e-09,59.717206831946,1.0048384146331,0.99523593528734,0.14849847034652
10.6816,15.201099658529,7.6007264399958,7.6007264399962,-7.1939964248462e-07,5.4322170162068,2.7163800769414,2.716380076944,-2.376220741294e-09,59.716846646079,1.0048978053809,0.99521608024929,0.14853100718672
10.6848,15.162967686607,7.5816621606113,7.5816621606114,-7.1890213698277e-07,5.364226714941,2.682385670545,2.6823856705481,6.3287427979154e-09,59.716467547691,1.0050658304127,0.99520165707779,0.14856272024379
10.688,15.1472212653,7.573790126326,7.5737901263256,-7.2517937794152e-07,5.3088843587121,2.6547149903155,2.6547149903184,6.9208271635812e-09,59.715831345175,1.0050616087883,0.99516005977843,0.14859847949167
10.6912,15.163787163166,7.5820743184024,7.582074318402,-7.2631144623071e-07,5.2918355341144,2.6461911108114,2.6461911108134,-1.3150370679587e-09,59.715139028805,1.004995583129,0.99510409661802,0.14863637073221
10.6944,15.197233621815,7.5987989628159,7.5987989628162,-7.1756833186286e-07,5.3176624127338,2.6591051738968,2.6591051738985,-7.7986472990329e-09,59.714199511098,1.0048868687583,0.99506063569621,0.14867238505292
10.6976,15.224182478375,7.6122750666197,7.6122750666204,-7.0696389430672e-07,5.3754976054859,2.6880235180629,2.688023518065,-4.2505449194718e-09,59.713005807595,1.0047833793264,0.99501744354251,0.14870834709728
10.7008,15.222819037057,7.6115952379896,7.61159523799,-7.047934323869e-07,5.4278060684766,2.7141785767872,2.7141785767898,4.7478161651297e-09,59.711378570838,1.0048166556516,0.99499577125647,0.14874107445071
10.704,15.194312281488,7.5973438251187,7.5973438251186,-7.1021132570218e-07,5.4275099073846,2.7140313048263,2.7140313048286,7.6768794199407e-09,59.708949941151,1.0048494244079,0.99498254888253,0.14877251539018
10.7072,15.156455853828,7.5784172711825,7.5784172711825,-7.1271604771608e-07,5.3547089256285,2.6776314512521,2.6776314512535,8.0228605475893e-10,59.707162024087,1.0049976949353,0.99498087751058,0.14880219951431
10.7104,15.146460598171,7.5734208943298,7.5734208943303,-7.0545809557867e-07,5.3047622280063,2.6526585681849,2.6526585681859,-7.0572012519078e-09,59.705443863574,1.004981479899,0.99499114696377,0.14883007505652
10.7136,15.167890658726,7.5841372652841,7.584137265285,-6.9384318625071e-07,5.2940774674674,2.6473166976388,2.6473166976402,-5.8384028564177e-09,59.703766910953,1.0049175797238,0.99497984122836,0.14886115732409
10.7168,15.203419241261,7.6019030927941,7.6019030927948,-6.8927333284057e-07,5.3267926581504,2.663674898369,2.6636748983707,2.8339003940434e-09,59.702389459568,1.0048149235582,0.99497169991829,0.14889174553231
10.72,15.228138620541,7.6142645962165,7.6142645962168,-6.9415919278788e-07,5.3875793522646,2.6940689741024,2.6940689741039,7.8289618844e-09,59.701036767527,1.0047619374537,0.99496828626736,0.14892161080193
10.7232,15.221343168419,7.6108688615316,7.610868861532,-6.9874167587908e-07,5.4355650738487,2.7180626174965,2.7180626174972,2.7713762416737e-09,59.700339764243,1.0048553128432,0.99496661128871,0.14895119790049
10.7264,15.189732516051,7.5950655980021,7.5950655980029,-6.933701373385e-07,5.4213389887028,2.7109503281444,2.7109503281448,-5.8403244796094e-09,59.6998661562,1.0049254673297,0.99496710545146,0.14898044389671
10.7296,15.153975200662,7.5771885311719,7.5771885311731,-6.8130136838696e-07,5.3462276266221,2.6733951747707,2.6733951747713,-6.991147860132e-09,59.699520819317,1.0050763467873,0.99493902546447,0.14901394986075
10.7328,15.150376778714,7.5753906305206,7.5753906305218,-6.7410625229231e-07,5.3017608549581,2.651162205256,2.6511622052569,7.7741628920172e-10,59.699194629551,1.0050697188774,0.99490550273825,0.14904825463966
10.736,15.175553167074,7.5879802453562,7.5879802453571,-6.769884030517e-07,5.2984709053528,2.6495176984036,2.6495176984043,7.4723202792301e-09,59.698621350626,1.0049993469505,0.99486377542737,0.14908378008275
10.7392,15.209936919799,7.6051737561705,7.6051737561713,-6.8264112455622e-07,5.3379723064117,2.6692689724907,2.6692689724908,4.5544804795168e-09,59.697868868893,1.0048797558311,0.99480761897438,0.14912145576002
10.7424,15.22912777329,7.6147711013115,7.6147711013127,-6.8029293102559e-07,5.3992664235061,2.699916725687,2.6999167256867,-4.1899447399564e-09,59.6968655225,1.0048068515057,0.99476577781712,0.14915697098229
10.7456,15.216149996034,7.6082842663547,7.6082842663564,-6.6932362925735e-07,5.4398675203305,2.7202179881723,2.720217988172,-7.5520987376167e-09,59.695618294368,1.0048783338809,0.99473195054211,0.14919126426364
10.7488,15.182588222889,7.591505521464,7.5915055214659,-6.5975012788617e-07,5.4104687995453,2.705519298278,2.7055192982782,-1.2679895763579e-09,59.694136588071,1.0049283807122,0.99472254636573,0.14922186825614
10.752,15.150600054091,7.5755129675567,7.5755129675584,-6.6012906764998e-07,5.3379385299897,2.6692545777403,2.6692545777407,6.6263335629081e-09,59.691629213462,1.0050091051355,0.99471671602791,0.14925191053852
10.7552,15.152299603286,7.5763641364706,7.576364136472,-6.6569605901276e-07,5.3000613084004,2.6503163356817,2.6503163356818,6.0069690714065e-09,59.689792773106,1.0049755875421,0.99469633610535,0.14928410791857
10.7584,15.179809605032,7.5901206620746,7.5901206620761,-6.6529456420211e-07,5.3035030323385,2.6520376331878,2.6520376331874,-2.2659750779579e-09,59.688075867035,1.0048884122731,0.99469244788528,0.14931380533299
10.7616,15.213368372353,7.6069017993172,7.6069017993192,-6.5578091375902e-07,5.3477258404004,2.6741495832567,2.6741495832563,-7.5721355375169e-09,59.686555749399,1.0048039612535,0.99468850865429,0.14934348992357
10.7648,15.22966424056,7.6150517783721,7.6150517783743,-6.4566381770032e-07,5.4082848793039,2.7044297574058,2.7044297574058,-3.145948942035e-09,59.68528601608,1.0047887517265,0.99469180823494,0.14937206553572
10.768,15.213870283383,7.6071569413402,7.6071569413421,-6.440096054693e-07,5.4424007965431,2.7214883542845,2.7214883542849,5.309981473952e-09,59.683987427731,1.0048910041817,0.99469783076973,0.14940021092116
10.7712,15.179615245915,7.5900316591915,7.5900316591931,-6.4866132040426e-07,5.3994179740929,2.699997528403,2.6999975284031,6.9988786081189e-09,59.683359214564,1.0050455747445,0.99469311531609,0.14942994420646
10.7744,15.151211327739,7.5758311811285,7.5758311811301,-6.4994383761298e-07,5.3326565296895,2.6666171266739,2.6666171266737,-2.5075273013944e-10,59.682940752774,1.0050704766414,0.99469214963092,0.14945909313395
10.7776,15.156909305694,7.5786816310915,7.5786816310935,-6.4170505997742e-07,5.2999007826022,2.6502395734876,2.6502395734873,-7.0996331560081e-09,59.682640944635,1.005038984992,0.99466140978223,0.14949270297046
10.7808,15.186554736975,7.5935059472361,7.5935059472384,-6.3055322200834e-07,5.3087600724105,2.6546696060413,2.6546696060414,-4.8175095106904e-09,59.682314863195,1.0049510424741,0.99461185457416,0.149529125564
10.784,15.219118699689,7.6097897746512,7.6097897746532,-6.2694674724971e-07,5.357329960394,2.6789550444436,2.678955044444,3.6110433020897e-09,59.6817405518,1.0048814909497,0.99456592545889,0.14956499132366
10.7872,15.230958616934,7.6157118775914,7.615711877593,-6.3161167919703e-07,5.4170188588115,2.70880008526,2.7088000852602,7.3771148715196e-09,59.68106395298,1.0048886842061,0.99452196899217,0.14960054503672
10.7904,15.210047940347,7.605258737486,7.6052587374876,-6.3450308579894e-07,5.4438705375458,2.7222264719831,2.7222264719828,1.6899354626483e-09,59.679906892383,1.0049439193929,0.99449899879294,0.14963292148292
10.7936,15.172756708926,7.5866153341724,7.5866153341744,-6.2760869181586e-07,5.3893891972882,2.6949862668554,2.694986266855,-6.1540439629957e-09,59.678538671852,1.0050827793019,0.99447068377809,0.14966607790996
10.7968,15.148726258409,7.5746016080963,7.5746016080986,-6.158318653873e-07,5.325971247208,2.6632775325958,2.6632775325958,-6.1201017720133e-09,59.676983143699,1.0050613698966,0.99444499508014,0.14969880798102
10.8,15.159096996213,7.5797885086219,7.5797885086241,-6.0960390766549e-07,5.2983024968561,2.6494434121744,2.649443412175,1.7023290132152e-09,59.674731501476,1.0049767630084,0.99443463000098,0.14972920734733
10.8032,15.191097272217,7.5957903463925,7.5957903463943,-6.1272058258798e-07,5.3135799069697,2.6570824480777,2.6570824480783,7.2662082812387e-09,59.673019416158,1.0048434524125,0.99441614984763,0.14976080453818
10.8064,15.22207624693,7.6112818013956,7.6112818013971,-6.1716847930923e-07,5.3665919694662,2.6835889236487,2.683588923649,3.487128888566e-09,59.671257914404,1.0047580451696,0.99441059423295,0.14979042975671
10.8096,15.229201111498,7.6148464806171,7.6148464806189,-6.1323715830091e-07,5.4244286008555,2.7125077651398,2.7125077651398,-4.7491424127316e-09,59.66974623889,1.0047958305575,0.99441190527381,0.1498189958247
10.8128,15.206005649287,7.6032510396344,7.6032510396365,-6.0173370579722e-07,5.4425372936556,2.7215625731655,2.7215625731657,-6.9011362120416e-09,59.668520260274,1.0048916844983,0.9944244949811,0.14984583366911
10.816,15.169340045238,7.5849204341056,7.5849204341077,-5.9291527880042e-07,5.3795290033727,2.6900587709647,2.6900587709654,-2.5734698268372e-10,59.667346048265,1.0051071291694,0.99444338715136,0.14987169810737
10.8192,15.151339927146,7.5759219287695,7.5759219287711,-5.9393900822921e-07,5.3209050422844,2.6607469553413,2.6607469553421,6.6807558214219e-09,59.666784387628,1.0051177402845,0.99442862692254,0.14990261108987
10.8224,15.165623414439,7.5830652826066,7.5830652826078,-5.9865753132439e-07,5.2994085228251,2.6499988888368,2.6499988888373,5.0276010758778e-09,59.66641731599,1.0050545003487,0.99440496900484,0.14993484532042
10.8256,15.197958410433,7.5992345653076,7.5992345653089,-5.9686136760251e-07,5.3203705835892,2.6604801965969,2.6604801965971,-3.0233403516479e-09,59.666142258983,1.0049502748637,0.99437188509258,0.14996848827272
10.8288,15.226152849971,7.6133338404532,7.6133338404547,-5.868314979151e-07,5.3754843086149,2.6880374435006,2.688037443501,-7.1427624450412e-09,59.665860760349,1.0048620145977,0.99433027319235,0.15000340341893
10.832,15.228742153422,7.6146307975125,7.6146307975139,-5.77294033247e-07,5.429922245323,2.7152568467899,2.7152568467907,-2.0923552369478e-09,59.665207527429,1.0048983389147,0.99429583411076,0.15003722176533
10.8352,15.203432749502,7.6019784479039,7.6019784479047,-5.760024393668e-07,5.439145174146,2.7198686620406,2.7198686620414,5.6298581097864e-09,59.664430783993,1.0049532344373,0.99425448263827,0.15007206132508
10.8384,15.166243848894,7.5833861435032,7.5833861435037,-5.8007765060631e-07,5.370817062199,2.6857048166519,2.6857048166523,6.1708338188287e-09,59.66340456741,1.0051269365484,0.99423148840337,0.15010410333203
10.8416,15.151287870731,7.5759097482583,7.5759097482588,-5.7995985328664e-07,5.3165137747202,2.6585532572126,2.6585532572128,-1.1506357196513e-09,59.662131965924,1.0051117115572,0.99420784592427,0.1501362206048
10.8448,15.167575178287,7.5840550719536,7.5840550719544,-5.709940175018e-07,5.2993778554682,2.6499854187558,2.6499854187562,-6.9106028347676e-09,59.660648579247,1.0050224347355,0.99417147262401,0.15017023458253
10.848,15.200627795724,7.600583246097,7.6005832460977,-5.604311251596e-07,5.3244987649409,2.6625460797561,2.662546079757,-3.7858925176022e-09,59.658285689413,1.0049009757133,0.99415064079123,0.15020187566066
10.8512,15.227713791121,7.6141284026013,7.6141284026014,-5.5754765903657e-07,5.3816727788571,2.6911333919676,2.6911333919687,4.1610284445597e-09,59.65651340579,1.0048105302494,0.9941377519257,0.15023229120886
10.8544,15.227248358227,7.6138980781133,7.6138980781129,-5.6166536165862e-07,5.4339838189055,2.7172892474089,2.7172892474097,6.7496489792138e-09,59.654873334323,1.0048750747817,0.99414909350708,0.1502590168263
10.8576,15.200174265655,7.6003634787739,7.6003634787734,-5.6287668351038e-07,5.4350190096709,2.7178070875261,2.7178070875262,7.1371026098526e-10,59.653445699647,1.0049496222402,0.99416499771159,0.150285025385
10.8608,15.163502674405,7.5820298009068,7.5820298009066,-5.550891320153e-07,5.3628689130854,2.681732132498,2.6817321324978,-6.21752719625e-09,59.652238309301,1.0050900837393,0.9941675129005,0.15031302558093
10.864,15.153202682441,7.5768814563983,7.5768814563984,-5.4371505769384e-07,5.3117895881346,2.6561924749443,2.6561924749443,-5.1775869327469e-09,59.651127889325,1.0050734447604,0.99417427680711,0.15034035808781
10.8672,15.17354478031,7.5870542468716,7.5870542468714,-5.3844411494901e-07,5.2993588446261,2.6499771466774,2.6499771466777,2.4379168435679e-09,59.65061018867,1.005013176089,0.99415868656203,0.15037105377749
10.8704,15.207907248318,7.604237433536,7.6042374335354,-5.4158261161705e-07,5.3299882368108,2.6652919752085,2.6652919752088,6.8546025411007e-09,59.650281230398,1.0049267810097,0.99412969644304,0.15040375904565
10.8736,15.232383171977,7.6164776461569,7.6164776461559,-5.4473147902148e-07,5.3893440823001,2.6949701246665,2.6949701246662,2.4632543231411e-09,59.650029419392,1.0048737680531,0.99409575479309,0.15043719943928
10.8768,15.227105566733,7.6138412864039,7.6138412864029,-5.3945237819813e-07,5.4379300536548,2.7192633430687,2.7192633430678,-5.0690166750728e-09,59.649752411418,1.0049660364553,0.99405925101069,0.15047100869156
10.88,15.197486929921,7.5990344636965,7.5990344636957,-5.277866721152e-07,5.4285215426018,2.714559211713,2.714559211712,-6.1241662275065e-09,59.649104337887,1.0050607840999,0.99404016509987,0.15050216160102
10.8832,15.161806037265,7.5811960625414,7.5811960625407,-5.2005413208716e-07,5.3539404821271,2.6772686427396,2.6772686427389,6.179143466272201e-10,59.648388877787,1.0052174214992,0.99400452786491,0.15053579884181
10.8864,15.155328710993,7.577959083955,7.5779590839539,-5.2136226153401e-07,5.3070561064111,2.6538263613103,2.6538263613097,6.5052363437507e-09,59.647231941927,1.0051579053164,0.99396154020787,0.15057052326836
10.8896,15.177295985118,7.5889445177719,7.5889445177703,-5.250696025064e-07,5.2998519438055,2.6502242346829,2.6502242346821,4.0300392609956e-09,59.645855636252,1.0050405032504,0.99392887138655,0.15060366273156
10.8928,15.21045935778,7.6055282296603,7.6055282296586,-5.2199037604216e-07,5.3346534275302,2.6676250264132,2.667625026412,-3.5613358437604e-09,59.644307195307,1.0048940677691,0.99389746729492,0.15063658706917
10.896,15.232053949968,7.6163278585783,7.6163278585767,-5.116619167453e-07,5.3939423827601,2.6972696366571,2.6972696366556,-6.5381464831718e-09,59.642162891315,1.0047918319293,0.9938877351506,0.15066620154796
10.8992,15.224275417827,7.6124410942595,7.6124410942579,-5.0275010780949e-07,5.4381509160804,2.7193740134073,2.7193740134058,-1.1358118132373e-09,59.640326223512,1.0048748273334,0.99388306625547,0.15069501985057
10.9024,15.194579134127,7.597595522633,7.5975955226311,-5.016714455262e-07,5.4199912781464,2.7102941823798,2.7102941823783,5.7051302522758e-09,59.638696303276,1.0049556146399,0.99389422212982,0.15072140396375
10.9056,15.161072354679,7.5808441488037,7.5808441488015,-5.0514771599377e-07,5.3463861890925,2.6734914760942,2.6734914760925,5.2604995763762e-09,59.637326595556,1.0051268523711,0.99391799763373,0.15074584494556
10.9088,15.157890568841,7.5792550017252,7.579255001723,-5.037258106536e-07,5.3036291531986,2.6521127756536,2.6521127756514,-1.8651685003275e-09,59.636246738338,1.0051072619194,0.99391527857303,0.15077427834386
10.912,15.181901714951,7.5912624388445,7.5912624388426,-4.9437316709725e-07,5.3002914955659,2.6504438185065,2.6504438185039,-6.512686722959e-09,59.635262399006,1.0050445213821,0.99390516796466,0.1508038098475
10.9152,15.215693151666,7.6081602580761,7.6081602580744,-4.8457871035949e-07,5.3383309152247,2.6694634912586,2.6694634912563,-2.789791946085e-09,59.634828521567,1.0049704422397,0.99388415826731,0.15083497784801
10.9184,15.236226449323,7.6184293196521,7.6184293196502,-4.8229793257903e-07,5.3982140571426,2.6994050928429,2.6994050928408,4.4773417100658e-09,59.634574831413,1.0049307789161,0.99386324199944,0.15086611375967
10.9216,15.225797400321,7.6132173450605,7.6132173450583,-4.8571948756677e-07,5.4391885462034,2.7198923223998,2.7198923223976,5.9911608217659e-09,59.634389733453,1.0050530290038,0.99384748053781,0.15089645126824
10.9248,15.193719416349,7.5971809659573,7.5971809659551,-4.8542979002513e-07,5.4119416344502,2.7062687188531,2.7062687188505,-1.2414276760567002e-10,59.634178051041,1.0051468001555,0.99381130881478,0.15092986627929
10.928,15.160536524606,7.5805914597715,7.5805914597697,-4.7720161840883e-07,5.3392595979177,2.6699274213807,2.6699274213779,-6.0517051664145e-09,59.633520606099,1.0052551954485,0.99378048955402,0.15096244341604
10.9312,15.159708441945,7.5801791789942,7.5801791789928,-4.664621659977e-07,5.2990868724117,2.6498407728676,2.6498407728651,-4.2097257068979e-09,59.632761968755,1.0051784918834,0.99374331829988,0.1509959675305
10.9344,15.185562352018,7.5931080318312,7.5931080318297,-4.620602527776e-07,5.2995094763041,2.6500518410518,2.6500518410496,2.9614638166912e-09,59.631754522225,1.0050531211228,0.99369688360809,0.15103087834868
10.9376,15.218979025498,7.609818527175,7.6098185271732,-4.6494581308083e-07,5.341429412787,2.6710116654161,2.671011665414,6.2654355874112e-09,59.630501880627,1.0049184469417,0.99366129193957,0.15106412002562
10.9408,15.236591922673,7.6186274592692,7.6186274592675,-4.6673388672227e-07,5.401812513663,2.7012031325602,2.7012031325576,1.5273479443844e-09,59.629057398971,1.0048406910775,0.99363174898498,0.15109641635099
10.944,15.22257630021,7.611622238566,7.6116222385648,-4.6037125579199e-07,5.4384220218472,2.7195077363982,2.7195077363954,-5.145919864456e-09,59.626678119477,1.0049333435439,0.99363567970831,0.15112359204141
10.9472,15.189203491618,7.5949384897587,7.5949384897579,-4.4887118972938e-07,5.4014320714182,2.701012461866,2.7010124618637,-5.2609385207461e-09,59.625038120572,1.0050767929659,0.99364895054577,0.15114931810527
10.9504,15.159082584178,7.5798799292187,7.5798799292178,-4.4227210304707e-07,5.3311964581037,2.6658942502481,2.6658942502463,1.3134770135396e-09,59.623553427262,1.0051784101792,0.99365048734121,0.15117679397392
10.9536,15.16238304285,7.5815319697371,7.5815319697356,-4.436463215701e-07,5.2950739691677,2.6478326088374,2.6478326088354,6.1171763214314e-09,59.622293301214,1.0051446323856,0.99365754690975,0.15120340131174
10.9568,15.190318835813,7.5955018304065,7.5955018304048,-4.4628249282019e-07,5.3003217574012,2.6504561679866,2.6504561679839,3.0604170371727e-09,59.621265703149,1.0050706802198,0.99365190820361,0.15123191823096
10.96,15.223194874368,7.6119420810621,7.6119420810607,-4.4215756857057e-07,5.3455268719565,2.6730584831002,2.6730584830969,-3.8675528882497e-09,59.620368226406,1.0049959036676,0.9936460669285,0.15126044552347
10.9632,15.238710935878,7.6197026641944,7.6197026641935,-4.3189144145618e-07,5.4050469911031,2.7028183481705,2.7028183481674,-5.7967159489186e-09,59.619980402751,1.004995901795,0.99363243823341,0.15129014158069
10.9664,15.222900361941,7.6117999944429,7.611799994442,-4.2376126679832e-07,5.4370388839833,2.7188140039263,2.7188140039236,-3.1168567047843003e-10,59.61975860354,1.0051123595457,0.99361070318116,0.15132104895117
10.9696,15.188971195382,7.5948380765435,7.5948380765421,-4.2285976695005e-07,5.3918599340646,2.696224072594,2.6962240725913,5.5505525173139e-09,59.619562384094,1.0053156171012,0.99360212098674,0.15134993245489
10.9728,15.160681448815,7.580695039796,7.5806950397944,-4.2571562278708e-07,5.3256826717808,2.6631349203312,2.6631349203279,4.3175071881653e-09,59.619296943692,1.0053105547882,0.99357080560535,0.1513822592495
10.976,15.165183145987,7.5829477103035,7.5829477103023,-4.2321227077836e-07,5.2930193254463,2.646802743331,2.6468027433272,-2.374370567779e-09,59.618687746486,1.005231062296,0.99352484925736,0.15141679661801
10.9792,15.19304151923,7.5968788782821,7.5968788782815,-4.1381197342346e-07,5.301129709915,2.650857493464,2.6508574934604,-5.9352384600064e-09,59.61794832107,1.0051008556878,0.99347638891805,0.15145169834673
10.9824,15.22501324408,7.6128670026853,7.612867002685,-4.0488945475752e-07,5.3480185725368,2.6743015642595,2.6743015642566,-1.8731121592444e-09,59.616947725653,1.0049706839163,0.99343069069194,0.15148615844798
10.9856,15.238624663146,7.6196753081705,7.61967530817,-4.0304889185152e-07,5.4067768272328,2.7036803600275,2.703680360025,4.5549640752465e-09,59.615518203605,1.0049377282151,0.99341257865184,0.15151639024021
10.9888,15.220491102548,7.6106111623597,7.610611162359,-4.0563687632528e-07,5.435338577909,2.7179607866278,2.7179607866251,5.1407684442735e-09,59.613943066469,1.0050075434079,0.99339622737006,0.15154632592988
10.992,15.184647936208,7.5926922120242,7.5926922120236,-4.0408588701174e-07,5.3845697604174,2.6925757599744,2.6925757599713,-7.939116873518801e-10,59.61166196294,1.0052189232859,0.99339401625761,0.15157406895233
10.9952,15.158225430082,7.5794827935064,7.5794827935063,-3.9569644913746e-07,5.3202486694256,2.6604145708849,2.6604145708816,-5.6705824483492e-09,59.609911359864,1.0052151877694,0.99340595020064,0.15159962230125
10.9984,15.1655387593,7.5831413057642,7.5831413057644,-3.8578628328712e-07,5.2899496053266,2.6452644140159,2.645264414013,-3.26180408221e-09,59.60838694352,1.0051566913041,0.99340507365785,0.1516271026941
11.0016,15.196068789643,7.5984083467173,7.5984083467176,-3.8214731435059e-07,5.301402047901,2.6509900714826,2.6509900714799,3.2560309794887e-09,59.607132473165,1.0050595353123,0.99340524161975,0.15165439860438
11.0048,15.228913399642,7.6148329783942,7.6148329783942,-3.8459620379094e-07,5.3515497071074,2.6760634185049,2.6760634185021,5.533237216249e-09,59.606172551284,1.00498042115,0.99339448861268,0.15168333979821
11.008,15.240547239054,7.620652550077,7.6206525500771,-3.8513954163492e-07,5.4105323851182,2.7055542953521,2.7055542953488,7.170836418884101e-10,59.605346822639,1.0050279693087,0.99339215697255,0.15171097164905
11.0112,15.219987528985,7.6103753507991,7.6103753507995,-3.7812600811322e-07,5.434947677998,2.7177613473235,2.7177613473201,-4.9919378483111e-09,59.605004035497,1.0051598019952,0.99339860024589,0.15173724412959
11.0144,15.183014009075,7.5918911660319,7.5918911660326,-3.6732269944599e-07,5.3782449300191,2.6894092031214,2.6894092031182,-4.3451066901782e-09,59.604799378498,1.0053972706566,0.99338028017723,0.15176727676157
11.0176,15.159553966199,7.5801629590341,7.5801629590347,-3.6177747691358e-07,5.3157069642485,2.6581394528349,2.658139452832,1.8092386110152e-09,59.604631442533,1.0054004801077,0.99335499728983,0.15179834984799
11.0208,15.169328849959,7.5850522475543,7.5850522475547,-3.630915818889e-07,5.2888302272448,2.6447003379706,2.6447003379677,5.5472337537945e-09,59.604397354464,1.0053268013142,0.99331465247159,0.15183170859071
11.024,15.200156452134,7.6004680853095,7.6004680853098,-3.6469016450234e-07,5.3041033412807,2.6523362137235,2.6523362137204,2.1609428652325e-09,59.603744338964,1.005190389169,0.99326792723164,0.15186602555632
11.0272,15.230778407327,7.6157814096854,7.615781409686,-3.5981733754242e-07,5.3561422794344,2.6783550788555,2.6783550788522,-3.9400272386169e-09,59.60294499103,1.0050558894828,0.99322656146911,0.15189950774156
11.0304,15.238799201766,7.619794457032,7.6197944570329,-3.499432427393e-07,5.4132800202339,2.7069233426521,2.7069233426491,-4.956836505629e-09,59.601891598558,1.0050573216753,0.99318277880266,0.15193333699356
11.0336,15.216548120437,7.6086715633427,7.6086715633434,-3.4267781495076e-07,5.4327387077069,2.7166519229448,2.716651922942,3.4733401488786003e-10,59.600593120154,1.0051231562145,0.9931710258373,0.15196223721851
11.0368,15.179366663012,7.5900833442798,7.5900833442801,-3.4201375686556e-07,5.3721093642167,2.686336309959,2.6863363099561,5.1749762190687e-09,59.59889354773,1.0052924751917,0.99317066160287,0.15198936635023
11.04,15.158195629746,7.5794996326781,7.5794996326783,-3.4398750926924e-07,5.312562457487,2.6565619528571,2.6565619528538,3.3859602927838e-09,59.596637043473,1.0052662508751,0.99316318022158,0.15201755127946
11.0432,15.169408730482,7.5851080407574,7.5851080407579,-3.4063332411478e-07,5.2886862824975,2.6446229904843,2.6446229904808,-2.6583597103526e-09,59.595051357439,1.0051846399048,0.99316042552746,0.15204498415744
11.0464,15.201130130095,7.6009708021462,7.6009708021471,-3.3151619706202e-07,5.3063101594055,2.6534341213651,2.653434121362,-5.2084887143085e-09,59.593646707749,1.0050613027518,0.99315138629707,0.15207335226417
11.0496,15.232099039965,7.6164576411893,7.61645764119,-3.2357998149328e-07,5.3595531791922,2.6800548910736,2.6800548910707,-1.0748417928379e-09,59.592482814769,1.004966257959,0.99315876497921,0.15209918204867
11.0528,15.239468198932,7.6201448939525,7.620144893953,-3.2208407237214e-07,5.4162054703638,2.7083802755012,2.7083802754982,4.3990005296268e-09,59.591570032981,1.0050216995104,0.99316439741192,0.15212525867175
11.056,15.216685876091,7.6087563910759,7.6087563910764,-3.2383868991654e-07,5.4328080773311,2.7166806507835,2.7166806507801,4.241325563936e-09,59.590826922328,1.0051272724175,0.99316048400188,0.15215276990005
11.0592,15.178803266989,7.5898175366362,7.5898175366371,-3.2146035415673e-07,5.3694527568428,2.6850018989623,2.6850018989588,-1.2767551625098e-09,59.590534218,1.0053612064488,0.99316462164986,0.15217902326676
11.0624,15.159093124057,7.5799642447402,7.5799642447415,-3.1321998848265e-07,5.311468493384,2.6560087428983,2.656008742895,-5.1039333095403e-09,59.590372297487,1.0053652990055,0.99314558369053,0.15220880768181
11.0656,15.172084663346,7.5864618508632,7.5864618508646,-3.0438478702617e-07,5.2893205046523,2.6449337507006,2.6449337506977,-2.3759627381982e-09,59.590219067618,1.0053035832587,0.9931121571884,0.1522407796621
11.0688,15.205022622639,7.6029328852028,7.6029328852041,-3.0145844917523e-07,5.3094434042357,2.6549942658944,2.6549942658916,3.3213078455725e-09,59.58996436345,1.0051869365454,0.99306331612056,0.15227510055984
11.072,15.23502281608,7.6179353677328,7.6179353677341,-3.0338094436574e-07,5.3646936765404,2.6826185245715,2.6826185245686,4.6990523891691e-09,59.589387336205,1.0050894343183,0.99301143267097,0.15230986945385
11.0752,15.238986349451,7.6199197880811,7.6199197880827,-3.0286582262977e-07,5.420697171077,2.7106193582828,2.71061935828,6.3032954934754e-11,59.588634531188,1.0051440848131,0.99298703024436,0.15234040454594
11.0784,15.213264248967,7.6070613586476,7.6070613586493,-2.9562239603701e-07,5.4328986453105,2.7167189992717,2.7167189992692,-4.6212794942548e-09,59.58739911165,1.0052291252144,0.99296108643627,0.15237115212397
11.0816,15.174484599808,7.5876738868778,7.5876738868793,-2.8587327526986e-07,5.3659603888822,2.6832486176225,2.6832486176201,-3.4259394361903e-09,59.585982095059,1.0054341931203,0.99294373892906,0.15240054788491
11.0848,15.157205176639,7.5790359156814,7.5790359156828,-2.8125033295233e-07,5.3093896531771,2.6549620798658,2.6549620798632,2.085402604402e-09,59.584440859601,1.0054018244989,0.99293423212446,0.15242871006138
11.088,15.172653382723,7.5867618425831,7.5867618425846,-2.8233143192524e-07,5.2901071353788,2.6453196787891,2.6453196787863,4.8230373958728e-09,59.582325796668,1.0053066847088,0.99292238721518,0.15245720193645
11.0912,15.206329339689,7.6036018864389,7.6036018864408,-2.8295180395014e-07,5.3133894016366,2.6569597382854,2.6569597382827,1.3714884071706e-09,59.580814208939,1.0051647902574,0.99292287685568,0.15248377430394
11.0944,15.235176646455,7.618027940093,7.6180279400949,-2.7767045722521e-07,5.3699133015491,2.6852206662585,2.6852206662561,-3.7796006498713e-09,59.57937822495,1.0050566002237,0.9929150730868,0.15251159509674
11.0976,15.237591542895,7.6192380337189,7.6192380337206,-2.6853896008921e-07,5.4243733736956,2.7124496284899,2.7124496284876,-4.0588400551074e-09,59.578232488793,1.0051247499649,0.99292203220689,0.15253711887309
11.1008,15.212013428617,7.6064515753433,7.6064515753448,-2.6225221183205e-07,5.4328181988294,2.7166707692337,2.7166707692312,8.167682160871301e-10,59.577397450922,1.0052209703258,0.99294359320431,0.15256037451137
11.104,15.174649274777,7.5877717792014,7.587771779203,-2.6177845925244e-07,5.3644361702825,2.6824783430652,2.6824783430624,4.6084259987916e-09,59.576732020322,1.0054143818235,0.99294596833514,0.15258655155854
11.1072,15.159660879482,7.5802792935681,7.58027929357,-2.6292991266144e-07,5.3104579327928,2.6554879238147,2.6554879238119,2.5082889968547e-09,59.576507409447,1.0053993546714,0.9929359478706,0.15261460979682
11.1104,15.176013288679,7.5884572991147,7.5884572991167,-2.5910024504313e-07,5.2935785016907,2.6470469447463,2.6470469447438,-2.7157552440785e-09,59.576384741545,1.0053193159117,0.99290160927786,0.15264638830249
11.1136,15.209294040551,7.6050997159478,7.6050997159497,-2.5067398091434e-07,5.318324535583,2.65941876464,2.6594187646379,-4.3745185811454e-09,59.5762673936,1.005186815919,0.99286349316635,0.15267873058677
11.1168,15.23698074326,7.6189454374072,7.6189454374086,-2.438678545787e-07,5.3749115512999,2.6877111091729,2.6877111091708,-4.2592241507729e-10,59.576048699938,1.0050668088384,0.99282857222326,0.15271056901769
11.12,15.237740089873,7.6193277048638,7.619327704865,-2.4265516296919e-07,5.4281507814571,2.7143294878744,2.7143294878719,4.0271302522566e-09,59.575360961543,1.0051484490475,0.99278243922543,0.15274411220336
11.1232,15.210756763959,7.6058385792471,7.6058385792485,-2.4363767293675e-07,5.4337473031052,2.7171263022621,2.7171263022594,3.3352542468962e-09,59.574505482671,1.0052251134039,0.99275755918311,0.15277435904184
11.1264,15.172225318027,7.5865750281952,7.5865750281966,-2.4073820205266e-07,5.3640914414573,2.6822968065979,2.6822968065955,-1.5477169158639e-09,59.573404272595,1.005402035948,0.99273899567482,0.15280360700112
11.1296,15.157773609537,7.5793508230288,7.5793508230301,-2.3300636539265e-07,5.3110715065418,2.6557854008458,2.6557854008438,-4.3796422947884e-09,59.572085148778,1.0053553674904,0.99271909264919,0.15283303139504
11.1328,15.175255877715,7.5880937125214,7.5880937125223,-2.2539459813012e-07,5.2951613432815,2.6478289125636,2.6478289125617,-1.5913953937654e-09,59.570617702289,1.0052471308643,0.99270225880975,0.15286195707134
11.136,15.209629300262,7.6052824368712,7.6052824368717,-2.2305569046896e-07,5.3214874603599,2.6609906219451,2.6609906219427,3.1555379848825e-09,59.568427770094,1.0050951040007,0.99267982145382,0.15289171671013
11.1392,15.23734379141,7.6191420367542,7.6191420367549,-2.2436657206836e-07,5.3794746017931,2.6899828674133,2.6899828674107,3.8000008073386e-09,59.566883991754,1.0049712485544,0.99268542290114,0.15291712964356
11.1424,15.236787406262,7.6188664077112,7.6188664077121,-2.2303625569338e-07,5.4325104878964,2.7164994052645,2.7164994052622,-4.0618664606672004e-10,59.565558588899,1.0050648208625,0.99269962740369,0.15294119224424
