Time,P_load,P_g1,P_g2,P_bess,Q_load,Q_g1,Q_g2,Q_bess,freq,volt,w_rotor,T_mech
11.1456,15.20901615713,7.6049832726512,7.6049832726522,-2.1604228900987e-07,5.4352694364465,2.7178772593582,2.7178772593565,-4.054365753627e-09,59.564493538086,1.0051720195676,0.99271021649303,0.15296578004402
11.1488,15.17134479148,7.586149671489,7.5861496714896,-2.0763463092047e-07,5.3639561308255,2.6822188889829,2.6822188889815,-2.5508035240252e-09,59.563725811433,1.0053923469188,0.99272508736323,0.15298967861912
11.152,15.159783835936,7.5803707950634,7.5803707950635,-2.0391856494063e-07,5.312072079538,2.6562752878755,2.6562752878739,2.1368783678618e-09,59.563143241849,1.0053816004592,0.9927190688231,0.1530167715646
11.1552,15.179367544725,7.5901643680986,7.5901643680987,-2.0472559232495e-07,5.2984031264719,2.6494392715126,2.6494392715106,3.985262853352e-09,59.562950954854,1.0053070796929,0.99270569781962,0.15304497838517
11.1584,15.213632375643,7.6072987612205,7.6072987612209,-2.0457786913186e-07,5.3270186120427,2.6637455353635,2.6637455353613,7.2410399259131e-10,59.562859457934,1.0051626808165,0.99267060898765,0.15307651948637
11.1616,15.239384008754,7.62017688419,7.6201768841906,-1.9933586706456e-07,5.3853908144217,2.6929301741681,2.6929301741664,-3.4039830255756e-09,59.56276948467,1.0050744365314,0.99262490010224,0.15310967957416
11.1648,15.236554541746,7.6187646349538,7.6187646349541,-1.913264713988e-07,5.4364368340959,2.7184516254075,2.7184516254062,-3.1477884820158e-09,59.562528285522,1.0051723831037,0.99260047081508,0.15313953932195
11.168,15.208037411484,7.6045084610785,7.6045084610785,-1.8613233461192e-07,5.4356375572181,2.7180501961228,2.7180501961214,1.0814709533483e-09,59.56182480041,1.0052637523217,0.99257149572884,0.15317007878866
11.1712,15.170906247733,7.5859448339735,7.5859448339734,-1.8576713301625e-07,5.3637103295842,2.6820847131265,2.6820847131247,3.8816987900631e-09,59.561025478614,1.0054566264479,0.99254521869304,0.15320017369636
11.1744,15.160119502843,7.5805529865577,7.5805529865578,-1.8619104699387e-07,5.3136896725017,2.6570726718423,2.6570726718405,1.7231143778106e-09,59.559968777922,1.0054100286034,0.9925138609172,0.1532310265501
11.1776,15.179201493066,7.5900956314348,7.590095631435,-1.8223671340908e-07,5.3013943541444,2.6509233356566,2.6509233356551,-2.5458510908043e-09,59.558491768195,1.0052983402354,0.99248270531812,0.15326182000571
11.1808,15.212565766577,7.6067796811283,7.6067796811284,-1.7482678599551e-07,5.3303291757489,2.665389121891,2.6653891218898,-3.4694571108572e-09,59.556927943937,1.0051226560546,0.99247333956255,0.15328922392504
11.184,15.238013738614,7.6195059110619,7.6195059110617,-1.6921938442755e-07,5.3881718813685,2.6943088481182,2.694308848117,4.5208166256034e-11,59.554909471379,1.0050166628317,0.99246044701425,0.15331714622638
11.1872,15.235553946133,7.618278430164,7.6182784301636,-1.6820647305596e-07,5.4385594902055,2.7195009158411,2.7195009158396,3.45544945382e-09,59.553452500348,1.0051216261306,0.9924653962061,0.15334227928614
11.1904,15.207671976541,7.6043397622391,7.6043397622388,-1.6852309566707e-07,5.436737367752,2.7185878831116,2.7185878831099,2.4619371476762e-09,59.552126486443,1.0052306502737,0.99248781431756,0.15336468275477
11.1936,15.171156432497,7.5860838517516,7.5860838517514,-1.6544181273182e-07,5.365019488277,2.6827269254136,2.6827269254121,-1.5965869219092e-09,59.551110933269,1.0054507518457,0.99250341713538,0.15338810761689
11.1968,15.161333477493,7.5811738351347,7.5811738351343,-1.5863296265219e-07,5.3155493069447,2.6579899913528,2.6579899913516,-3.5345259717799e-09,59.550406517081,1.0054377621149,0.99251183935436,0.15341261635814
11.2,15.181571036737,7.591294198113,7.5912941981123,-1.5242339468688e-07,5.3035649988224,2.6519960280704,2.6519960280691,-9.414855854857e-10,59.549887503262,1.0053615857518,0.99249120135791,0.15344159559153
11.2032,15.215998420432,7.6085097389115,7.6085097389105,-1.5062995736322e-07,5.3333668656255,2.6668951996336,2.6668951996319,2.7740370319072e-09,59.549729980742,1.0052193551882,0.99246785029697,0.1534709734984
11.2064,15.241330070908,7.6211777404116,7.6211777404108,-1.5139219927864e-07,5.3921139435795,2.6962669678801,2.6962669678782,2.8804768642475e-09,59.549676619809,1.0051378833161,0.99244766204882,0.15349984863768
11.2096,15.237312512788,7.6191712845961,7.6191712845955,-1.4961733639369e-07,5.4421823541304,2.7212992885589,2.7212992885571,-6.7568312360488e-10,59.54959841174,1.005254661507,0.99241328117149,0.15353090020124
11.2128,15.207870391718,7.6044524219906,7.6044524219899,-1.4338517915144e-07,5.4379456452643,2.719178809928,2.7191788099265,-3.3241587380896e-09,59.549384412515,1.0053575533306,0.99238763377464,0.15356057702427
11.216,15.171000045324,7.5860189686422,7.5860189686413,-1.3655819349638e-07,5.3648608491198,2.682634260312,2.6826342603106,-1.7595133379979e-09,59.548714269032,1.0055549657237,0.99235641651016,0.15359109072609
11.2192,15.16196524914,7.5815029223074,7.5815029223064,-1.3370852856399e-07,5.3155926078215,2.6579981636287,2.6579981636272,1.9656497884827e-09,59.547775508526,1.005508259285,0.99232604042145,0.15362144822543
11.2224,15.182511135698,7.5917773494154,7.5917773494144,-1.3418968519604e-07,5.3047019201524,2.6525508717978,2.6525508717962,3.0714685728776e-09,59.54660615028,1.0053693392176,0.99229597342031,0.1536517363247
11.2256,15.216075736163,7.6085614069553,7.6085614069544,-1.3348204044119e-07,5.335639974923,2.6680179941795,2.6680179941779,2.4674513128407e-10,59.545249560615,1.0052087810589,0.99225623725455,0.15368349495342
11.2288,15.239945330149,7.6204982859723,7.6204982859715,-1.2869487427223e-07,5.3941912668324,2.6972917161198,2.6972917161184,-2.8275393689755e-09,59.543770412297,1.0050956840699,0.9922467335094,0.15371054251512
11.232,15.235261932588,7.6181588014477,7.6181588014468,-1.2211441487328e-07,5.442836848341,2.7216124563586,2.7216124563574,-2.2615361573035e-09,59.541550132866,1.0051982180798,0.99225389153465,0.15373498111296
11.2352,15.206959347176,7.6040095910038,7.6040095910026,-1.1806265856894e-07,5.4370036373249,2.7186935514677,2.7186935514664,1.1297442510426e-09,59.540120898589,1.0053014710624,0.99226849059833,0.15375823267654
11.2384,15.171921857866,7.5864924564162,7.5864924564149,-1.1771446360183e-07,5.3643251762997,2.6823520155403,2.6823520155387,3.0270459153516e-09,59.538926249785,1.0055133077126,0.99228630757615,0.15378095310816
11.2416,15.164053934079,7.5825597641161,7.582559764115,-1.1758312264712e-07,5.3164527725555,2.6584137029068,2.6584137029049,1.0645151229808e-09,59.538003951606,1.0054913369832,0.99228629006299,0.15380640720145
11.2448,15.184619168289,7.5928437809672,7.5928437809664,-1.139263753792e-07,5.3063213050822,2.653345894163,2.6533458941612,-2.1594031666405e-09,59.5373767986,1.0053854153176,0.99229028678958,0.15383121536046
11.248,15.217968425181,7.6095200754764,7.6095200754758,-1.0790329740884e-07,5.3370725197079,2.6687194681636,2.6687194681623,-2.5359978573662e-09,59.536938292743,1.0052602239178,0.99227606876797,0.15385883068619
11.2512,15.242200301908,7.6216379949568,7.6216379949559,-1.0361196457404e-07,5.3949804727235,2.6976713816488,2.6976713816478,3.2180328196817e-10,59.536832590113,1.0051789533056,0.99224807749993,0.15388856103103
11.2544,15.23812659541,7.6196032395798,7.6196032395787,-1.028054350156e-07,5.443278445286,2.7218181710407,2.7218181710396,2.7171473690754e-09,59.536796206081,1.0053036894458,0.99223150783384,0.15391650083657
11.2576,15.209912993942,7.605498391958,7.605498391957,-1.0266518257285e-07,5.4371451390782,2.7187490739703,2.718749073969,1.6617670212499e-09,59.536676308708,1.0054133249056,0.99220773210732,0.153945537212
11.2608,15.173842443547,7.5874645837248,7.587464583724,-9.9797400090947e-08,5.3645634000597,2.6824557796932,2.6824557796919,-1.4270344158777e-09,59.536397789546,1.0056158321792,0.99218542303381,0.15397432204835
11.264,15.164721837762,7.582905417312,7.5829054173114,-9.4305476762354e-08,5.316278122103,2.6583109183408,2.6583109183397,-2.6091243763358e-09,59.535676787622,1.0055568918302,0.99214505662006,0.15400588776315
11.2672,15.184658579751,7.5928750511875,7.5928750511868,-8.9620203377333e-08,5.3053487436867,2.6528440316258,2.6528440316251,-4.5339691387098006e-10,59.5348251226,1.0054282696986,0.99209814748303,0.15403844385856
11.2704,15.218043150513,7.6095688713527,7.6095688713515,-8.8295449601311e-08,5.3358628603617,2.6680989194798,2.668098919479,2.193158466504e-09,59.533716424801,1.0052619795592,0.99207311859678,0.15406758091825
11.2736,15.242227795618,7.6216630475213,7.6216630475199,-8.8566279404353e-08,5.3941490219317,2.6972397877666,2.6972397877654,1.9782961603989e-09,59.532240216049,1.0051406768248,0.99204838357222,0.15409664840129
11.2768,15.237715035423,7.6194086326205,7.6194086326193,-8.6699849399527e-08,5.4426537944006,2.7214898241638,2.7214898241621,-7.330639984512601e-10,59.530686612982,1.0052372398226,0.99204322067969,0.15412264428635
11.28,15.209135753147,7.6051208030009,7.6051208030002,-8.1680353071351e-08,5.4359898357298,2.7181552478005,2.7181552477987,-2.4594807333432e-09,59.528616614713,1.0053334140919,0.99205338227736,0.15414622682191
11.2832,15.173461442381,7.5872849742244,7.587284974224,-7.6591816791461e-08,5.3626660197502,2.6814907730147,2.6814907730133,-1.0859608070999e-09,59.527263745815,1.0055377505955,0.99206825433683,0.15416904151545
11.2864,15.165601039058,7.5833557886578,7.5833557886573,-7.4545944602386e-08,5.3141190276015,2.6572149216856,2.6572149216847,1.577959694244e-09,59.526071642505,1.005493938609,0.99208692915761,0.15419123698985
11.2896,15.186795646615,7.5939542427141,7.5939542427132,-7.4708966103091e-08,5.303850262917,2.6520782110249,2.6520782110239,2.1207906963576e-09,59.525194682773,1.0053914543731,0.99207826787101,0.15421765641066
11.2928,15.220591292433,7.6108534908811,7.6108534908801,-7.3745789922242e-08,5.3351907588703,2.6677461626234,2.667746162622,-4.1556391288697e-11,59.524621980325,1.0052588822947,0.99206835686807,0.15424424533316
11.296,15.244551287899,7.6228352215093,7.6228352215086,-6.9888990380326e-08,5.3934801885477,2.6968885399027,2.6968885399009,-2.0801285887971e-09,59.524240504839,1.0051736914441,0.99206320858739,0.15427007645045
11.2992,15.240223068226,7.6206729405954,7.6206729405953,-6.5057135417309e-08,5.4412400941326,2.7207660160914,2.7207660160898,-1.4407766561755e-09,59.524190901818,1.0053008375141,0.99204897416418,0.15429730049323
11.3024,15.212255949469,7.6066910372894,7.6066910372895,-6.2216247103161e-08,5.4339454592453,2.7171159724802,2.7171159724791,9.6478198767253e-10,59.524177511518,1.0054169025581,0.99203614799667,0.15432428393756
11.3056,15.176907493671,7.5890179790405,7.5890179790404,-6.1873150721092e-08,5.3608235329818,2.680552326961,2.6805523269602,2.0873560139533e-09,59.524102872186,1.0056263476925,0.99200410997133,0.15435423270216
11.3088,15.168257794634,7.5846939992438,7.5846939992436,-6.1432687092802e-08,5.3127975722984,2.6565368914564,2.6565368914553,5.599696675190201e-10,59.523873282957,1.0055730103089,0.99197089728313,0.15438434113553
11.312,15.187688238894,7.5944102168773,7.5944102168774,-5.850435527003e-08,5.3023344122316,2.6513028829492,2.6513028829478,-1.5760479130616e-09,59.523224855846,1.0054457237883,0.99193527758701,0.15441480762006
11.3152,15.220071610296,7.6106031641968,7.6106031641975,-5.4181347112235e-08,5.3325437720672,2.6664051553946,2.6664051553932,-1.614030663043e-09,59.522304559052,1.0052761601597,0.99188508667555,0.15444752080985
11.3184,15.244003739732,7.6225707931123,7.6225707931134,-5.1251276941693e-08,5.3896925541878,2.6949770799276,2.6949770799268,3.9222884549347e-10,59.521153864585,1.0051496368752,0.99185724862897,0.15447672863943
11.3216,15.24060652016,7.6208738497755,7.6208738497765,-5.0615846955431e-08,5.4375927698953,2.71892457152,2.7189245715197,1.8412267584046e-09,59.519842268379,1.005240469482,0.99184528504608,0.15450343723115
11.3248,15.212990815819,7.607067484421,7.6070674844216,-5.0204912718141e-08,5.4316398267515,2.7159452348907,2.7159452348905,9.6714154791857e-10,59.518430248349,1.0053312538365,0.99185263725096,0.15452710393037
11.328,15.176938928473,7.5890425510448,7.5890425510454,-4.7919809527478e-08,5.3591060362151,2.67967552925,2.6796755292492,-1.0430085285986e-09,59.516403082955,1.005532342375,0.99186642928795,0.15454973525143
11.3312,15.167518003007,7.5843328060261,7.5843328060272,-4.408615908348e-08,5.3103757475772,2.6553078176981,2.6553078176971,-1.6390178927436e-09,59.515116761271,1.0054826376394,0.99186456926711,0.15457477192864
11.3344,15.187349225398,7.5942492610275,7.5942492610291,-4.1004280038817e-08,5.2988426055402,2.6495387017258,2.6495387017254,-1.4747975815107e-10,59.514088239454,1.0053733279154,0.99187464358713,0.15459792077376
11.3376,15.221287905784,7.6112197159198,7.6112197159213,-4.0093101274088e-08,5.3287217952482,2.6644757669742,2.6644757669745,1.4376820455497e-09,59.513342878999,1.0052321159723,0.99187504643413,0.15462255673062
11.3408,15.246904067104,7.6240292197286,7.6240292197294,-4.0008593836883e-08,5.3867766137129,2.6935005889486,2.693500588949,1.1326192035661e-09,59.512878547286,1.005142041421,0.99186723195621,0.154648451165
11.344,15.244014958777,7.6225861887013,7.6225861887019,-3.8471072876805e-08,5.4359481503803,2.7180836290802,2.71808362908,-5.7915879469102e-10,59.51266807587,1.0052714612576,0.99186406454529,0.15467360045659
11.3472,15.215800126913,7.6084800876548,7.6084800876558,-3.5113761257282e-08,5.4307837667341,2.7154984703356,2.715498470335,-1.5029728418354e-09,59.512660830132,1.0053935028452,0.99185222967431,0.15470007807424
11.3504,15.17908675008,7.590124233585,7.5901242335864,-3.192674792359e-08,5.3575436708018,2.6788755153931,2.6788755153927,-5.5880902859116e-10,59.512676370949,1.0056186436551,0.99184440191948,0.15472590817166
11.3536,15.169350740004,7.5852567724402,7.5852567724416,-3.0648645615942e-08,5.3080080206734,2.65410503867,2.6541050386701,9.952048656447001e-10,59.512617154228,1.0055748772099,0.99180968226183,0.15475591581971
11.3568,15.188883301893,7.5950237218675,7.5950237218685,-3.0557628885475e-08,5.2964408503777,2.6483188213352,2.6483188213355,1.1760125892323e-09,59.51239019086,1.0054556052248,0.99175793602776,0.15478855931638
11.36,15.221887095699,7.6115265539188,7.6115265539195,-2.9670322482554e-08,5.3263798625535,2.6632857072643,2.6632857072644,-1.3008141896534e-10,59.511612192631,1.005289128127,0.9917193685778,0.15481912845882
11.3632,15.246441928524,7.6238052088911,7.623805208892,-2.7171783704069e-08,5.3841126380088,2.6921494115428,2.6921494115424,-1.1937352969952e-09,59.510698447374,1.0051634966984,0.99168216044897,0.15484946578424
11.3664,15.243065215013,7.6221181811407,7.6221181811421,-2.4311393221099e-08,5.4328882413842,2.7165343789207,2.7165343789203,-7.189133551035201e-10,59.509534906895,1.0052561212177,0.99166564338295,0.15487654644794
11.3696,15.215153426781,7.6081633918668,7.6081633918685,-2.2665277753858e-08,5.4285308592332,2.7143526090882,2.7143526090884,5.9154952230224e-10,59.508192814116,1.0053696049245,0.99165711336953,0.15490234990236
11.3728,15.178875900073,7.590025273958,7.5900252739594,-2.230269593565e-08,5.3560819511646,2.6781251300662,2.6781251300669,1.0968563276574e-09,59.506562535008,1.0055643617502,0.99165799193957,0.15492664726261
11.376,15.168602427534,7.5848889063622,7.5848889063632,-2.1794953699946e-08,5.3068309406221,2.6534968757651,2.6534968757656,2.2983641307053002e-10,59.504547002632,1.0055185534608,0.99167354883488,0.15494862223827
11.3792,15.187392400044,7.5942843847497,7.5942843847505,-1.9999485301868e-08,5.2948704634178,2.6475139107186,2.6475139107185,-8.1648963200294e-10,59.503251838082,1.0054105735305,0.99167030231808,0.15497350878271
11.3824,15.22067775127,7.6109278174711,7.6109278174723,-1.7640993672222e-08,5.3236358717877,2.6618938972881,2.6618938972877,-7.398633047727801e-10,59.502208559268,1.0052669933398,0.99166876989031,0.15499810007821
11.3856,15.246942849005,7.6240614316307,7.6240614316322,-1.6090559148295e-08,5.3809020716848,2.6905242116389,2.6905242116388,2.5443431334644e-10,59.501447358484,1.0051757136265,0.99167166038753,0.15502197851948
11.3888,15.245723220696,7.6234527761844,7.6234527761856,-1.562247519586e-08,5.4309344033877,2.7155374416542,2.7155374416546,8.6693242830001e-10,59.50098793615,1.0052977637798,0.99167578853495,0.15504564029963
11.392,15.218621481068,7.6099028256365,7.6099028256372,-1.5181801682588e-08,5.4294306194918,2.7147823850183,2.7147823850186,4.0774076923325005e-10,59.50076609243,1.0054476259264,0.991684331223,0.15506859048433
11.3952,15.181440792679,7.5913129463986,7.5913129463991,-1.3903820790067e-08,5.3579312891142,2.6790296157804,2.6790296157802,-4.6485324579901003e-10,59.500760282233,1.0056842195796,0.99166597836481,0.15509572303322
11.3984,15.169435354738,7.5853104084589,7.5853104084597,-1.204678907566e-08,5.3075138059036,2.6538180710733,2.6538180710728,-6.6863864981519e-10,59.500786328699,1.00565597978,0.99164105495436,0.15512386036892
11.4016,15.187410138882,7.5942980920336,7.5942980920346,-1.0619608489704e-08,5.2938627558241,2.6469897604792,2.6469897604789,-3.4778919683495e-11,59.500699562587,1.0055514878303,0.99160847376425,0.15515318152816
11.4048,15.221055827254,7.6111214924624,7.6111214924633,-1.0078972806277e-08,5.3216594610187,2.6608853264872,2.6608853264873,5.4299704488416e-10,59.500431011512,1.0053943253794,0.9915582525969,0.15518524628618
11.408,15.24756119826,7.6243750418983,7.6243750418986,-9.7949572535228e-09,5.3793352624582,2.6897203672242,2.6897203672243,3.7942459513352005e-10,59.499741211753,1.005277832721,0.99151904181528,0.15521556958898
11.4112,15.245793014131,7.6234919010268,7.6234919010267,-8.9734357665218e-09,5.4305822493216,2.7153408500469,2.7153408500464,-2.2052645487381002e-10,59.498883345233,1.005377187612,0.99148684747179,0.15524477148147
11.4144,15.217533554877,7.6093628602393,7.6093628602394,-7.6323616928127e-09,5.430803797271,2.715448390602,2.7154483906009,-4.9060301581848e-10,59.497561910392,1.0054838768513,0.99148014251945,0.15526995245663
11.4176,15.179544840176,7.5903687469781,7.5903687469785,-6.4391799338155e-09,5.3591371138763,2.67961185859,2.6796118585888,-1.9809872445304003e-10,59.496130904039,1.0057156600941,0.99148291477065,0.15529362037253
11.4208,15.167300926191,7.5842467595619,7.5842467595624,-5.8420043929747e-09,5.3075789258352,2.6538298873791,2.6538298873784,2.3697406284229004e-10,59.494662386776,1.0056697496428,0.99147078506127,0.15531958940335
11.424,15.185755376277,7.5934740727388,7.5934740727387,-5.5550300775972e-09,5.2935198354127,2.6467974789324,2.6467974789318,2.712180377051e-10,59.492802647155,1.0055543185211,0.99147249094241,0.15534336151561
11.4272,15.219861042053,7.6105272684968,7.6105272684963,-5.0724585078156e-09,5.3212116107867,2.660640503237,2.6606405032361,-1.4866281618336e-11,59.491593178053,1.0053916288088,0.99147354008246,0.15536721249064
11.4304,15.246829302011,7.6240120660241,7.6240120660236,-4.3151782035983e-09,5.3788622035619,2.6894628665508,2.6894628665494,-2.0300266880424e-10,59.490581638493,1.0052778701942,0.99147993740257,0.15539020043278
11.4336,15.246256793744,7.6237265644484,7.6237265644482,-3.586653875775e-09,5.4306012923067,2.7153293288548,2.7153293288534,-1.2467828231939e-10,59.489883165154,1.0053860658011,0.99149005917098,0.15541258201309
11.4368,15.219545475645,7.6103713816589,7.6103713816589,-3.0917404845802e-09,5.4331219896863,2.7165863838171,2.716586383816,2.6805455701565e-11,59.489485460227,1.005504806004,0.99149092026136,0.15543638794967
11.44,15.182513516876,7.5918554507908,7.5918554507905,-2.7558724090375e-09,5.3628622365312,2.6814532480273,2.6814532480265,9.883687957571301e-11,59.489328137243,1.0057255218078,0.99150082515502,0.15545875156394
11.4432,15.169372442906,7.5852846905216,7.5852846905209,-2.4662927326274e-09,5.3111980690124,2.655618251662,2.6556182516611,8.6493447362482e-11,59.489380298609,1.0056921139693,0.99148421427039,0.15548525490172
11.4464,15.186390145205,7.5937934285825,7.5937934285816,-2.1902159224571e-09,5.2961992075963,2.6481159299997,2.6481159299985,8.2788147311358e-11,59.489428948433,1.0055820132225,0.99144476515293,0.15551532079184
11.4496,15.219390139075,7.6102935741651,7.6102935741644,-1.9965473741886e-09,5.3219915490601,2.6610092059054,2.6610092059037,4.7566510740836e-11,59.489366599329,1.0054131256879,0.99140393135932,0.15554558881938
11.4528,15.246475713733,7.6238368018621,7.6238368018616,-1.7919377655046e-09,5.3783804466121,2.6892006816564,2.6892006816549,-8.3975459222757e-11,59.489118399354,1.00526307672,0.99135974161833,0.15557636656928
11.456,15.246898645659,7.6240487925724,7.6240487925719,-1.4757668269274e-09,5.4309144817789,2.7154645706029,2.7154645706017,-1.6574121597311e-10,59.488282684519,1.005364608922,0.99133652453427,0.15560383315086
11.4592,15.220230314994,7.6107148631989,7.6107148631979,-1.2239026375186e-09,5.4366551254815,2.7183315630649,2.7183315630637,4.807037125828899e-12,59.487300056654,1.0054563091756,0.99131324521958,0.15563128483773
11.4624,15.181969199141,7.5915841229444,7.5915841229431,-1.3455944840479e-09,5.3679424524789,2.6839719163797,2.6839719163783,2.8613489215536e-10,59.48610913208,1.0056676200991,0.99129663159951,0.1556576560166
11.4656,15.166703225465,7.5839506823406,7.5839506823394,-1.6915116567958e-09,5.3146257342669,2.657310612564,2.6573106125622,2.6770045597656e-10,59.484775998664,1.0056208105201,0.99129716270502,0.15568130579785
11.4688,15.183137922335,7.59216768788,7.5921676878789,-1.8928657227432e-09,5.2974326235469,2.6487111245307,2.648711124529,-1.1969502489033002e-10,59.483384008553,1.005504558334,0.99128750884785,0.15570652800357
11.472,15.217084551458,7.609140923704,7.6091409237029,-1.6525312327014e-09,5.3216556306731,2.6608196807485,2.660819680747,-4.5918001140817005e-10,59.481501888243,1.0053400996347,0.99128455726976,0.15573066967288
11.4752,15.245807357585,7.6235025460939,7.6235025460924,-1.3214462936314e-09,5.3782581428725,2.6891179120374,2.689117912036,-2.5420736079348e-10,59.480307938281,1.0052071864728,0.99128454568565,0.15575432435831
11.4784,15.247780053771,7.6244892076611,7.6244892076593,-1.5783757181322e-09,5.4326311256471,2.716301231382,2.7163012313804,3.2939625759983005e-10,59.479393721304,1.0053241397826,0.99129648619583,0.1557760727827
11.4816,15.221676112603,7.6114372495739,7.6114372495721,-2.5326823770935e-09,5.4414559750848,2.7207103050061,2.7207103050041,5.3780326276484e-10,59.478771227992,1.0054574402832,0.99132286865731,0.15579552719127
11.4848,15.183860508263,7.592529048183,7.5925290481814,-3.3919440348339e-09,5.3736862130354,2.6868220746232,2.6868220746211,-1.7178831438768e-11,59.478475945805,1.0057470852277,0.99132383602852,0.15581895009501
11.488,15.168530319419,7.5848632920768,7.5848632920752,-3.3835884456129e-09,5.3188976157366,2.6594248178833,2.6594248178815,-6.623213425572e-10,59.478406828472,1.0057488889455,0.991314230028,0.15584400943044
11.4912,15.184852545682,7.5930238563889,7.5930238563872,-2.9889212794947e-09,5.3007125645379,2.6503293509538,2.650329350952,-5.5335319336193e-10,59.478477162987,1.0056721873216,0.99129161146705,0.15587109847527
11.4944,15.218028321794,7.6096114494773,7.6096114494753,-3.2342177611397e-09,5.3239501143504,2.6619451751224,2.6619451751204,2.9705098544478005e-10,59.478543787006,1.0055260085857,0.99125370629409,0.15590057534667
11.4976,15.245871649611,7.6235331008299,7.6235331008279,-4.5230311977778e-09,5.379569339366,2.6897517643601,2.6897517643578,8.4842024274498e-10,59.478499627719,1.0053852340122,0.99121825213778,0.15592965236447
11.5008,15.248014342002,7.6246045196579,7.6246045196561,-5.9911899094438e-09,5.4337733162394,2.7168505797124,2.71685057971,3.1795612317711004e-10,59.478201380986,1.0054670017004,0.99117540280071,0.15595987308025
11.504,15.222533701236,7.6118639578025,7.6118639578008,-6.5389202944825e-09,5.4448385380593,2.7223798455834,2.7223798455813,-7.062843029857101e-10,59.477326254962,1.0055556821365,0.99115504234525,0.15598652856557
11.5072,15.185046432908,7.5931196794674,7.5931196794655,-6.2863761128957e-09,5.3791529809188,2.6895336970807,2.6895336970788,-8.693965971139501e-10,59.47640545117,1.0057600825566,0.991145052006,0.15601152675288
11.5104,15.168018705316,7.5846049240056,7.5846049240034,-6.4733991522789e-09,5.3237267244095,2.6618176109749,2.661817610973,1.3439052818623e-10,59.47526106057,1.0056996614448,0.99112243381349,0.15603848197249
11.5136,15.182151887309,7.59167072832,7.5916707283178,-8.0296500052319e-09,5.3038104352446,2.6518565254413,2.6518565254391,1.0897985018365e-09,59.473792253585,1.0055664175929,0.99110954067291,0.15606387739871
11.5168,15.21423536947,7.607711923308,7.6077119233061,-1.0109484702312e-08,5.3242836196202,2.6620901599343,2.6620901599319,7.218313036907501e-10,59.472338452432,1.0053504513572,0.99109744280375,0.15608912044311
11.52,15.243349112915,7.6222685297883,7.6222685297868,-1.1155286784493e-08,5.3781040931639,2.6889973595749,2.6889973595729,-6.111881720467001e-10,59.470603006303,1.0052151047059,0.99110380413626,0.15611142865379
11.5232,15.248579707214,7.6248836633322,7.6248836633306,-1.0960079596996e-08,5.43345072628,2.7166674867329,2.7166674867311,-1.2210093255139e-09,59.469486248983,1.0053070444216,0.99111886230593,0.15613234232105
11.5264,15.225279215329,7.6132329467907,7.6132329467888,-1.1096065846809e-08,5.4489767541855,2.7244271618878,2.7244271618859,-2.2783147152714003e-10,59.468628101117,1.0054263121578,0.9911278541051,0.15615417990429
11.5296,15.188345428272,7.5947651907593,7.5947651907576,-1.2983452931737e-08,5.3864881673848,2.693179490989,2.6931794909866,1.1792571557395e-09,59.468084372855,1.0056987100567,0.99115085864885,0.15617378024949
11.5328,15.169573306175,7.5853780283462,7.585378028345,-1.567613574114e-08,5.3291575251826,2.6645112338717,2.6645112338691,1.1312249778455e-09,59.467819008005,1.0057005237921,0.99115381774552,0.15619651629876
11.536,15.182700003557,7.5919403688488,7.5919403688481,-1.7413638805916e-08,5.3064284682634,2.6531437897541,2.6531437897518,-3.9712699430182e-10,59.467783550539,1.0056231928078,0.99113670281761,0.1562223952915
11.5392,15.21496483744,7.6080720089057,7.6080720089049,-1.7389599617863e-08,5.3245001974081,2.6621767204887,2.6621767204867,-1.5245276021687e-09,59.467875764837,1.0054504470807,0.99110570709572,0.15625044666082
11.5424,15.244903510051,7.6230408464549,7.6230408464537,-1.7154535134839e-08,5.3776088732356,2.6887280506812,2.6887280506792,-7.4166359104113e-10,59.467960512733,1.0053372703007,0.991063748898,0.15628020891432
11.5456,15.250872339079,7.6260248646726,7.6260248646714,-1.878901418403e-08,5.4341462639497,2.7169935937421,2.7169935937395,1.0462072162918e-09,59.467897310419,1.0054058722245,0.99104170822203,0.15630681329522
11.5488,15.227224603006,7.6142002799479,7.6142002799474,-2.2195316098438e-08,5.4524486433028,2.7261415011838,2.7261415011807,1.5403275267155e-09,59.467623065993,1.0055176734795,0.99101353245029,0.15633436502874
11.552,15.190018763005,7.5955962482107,7.5955962482109,-2.5086909894113e-08,5.3918716759704,2.6958496686288,2.6958496686261,-2.1090440853091002e-11,59.466769253419,1.00580629896,0.99098496335113,0.15636194930803
11.5552,15.169534533979,7.5853527919748,7.5853527919751,-2.5542588584445e-08,5.3323145549691,2.6660682081317,2.6660682081297,-1.6680116958691e-09,59.465688063204,1.0057818918276,0.99096664586278,0.15638788840381
11.5584,15.181201604453,7.5911850725028,7.5911850725027,-2.5115507605517e-08,5.3076541818935,2.6537351400989,2.6537351400972,-1.2695202429406e-09,59.46443413854,1.0056445077548,0.99094339763121,0.15641457898496
11.5616,15.212250760637,7.6067086184501,7.6067086184497,-2.6366341753504e-08,5.3237516453132,2.6617809706721,2.6617809706699,7.936996652587501e-10,59.463074463019,1.0054537865377,0.99093292795462,0.15643922608058
11.5648,15.242066752899,7.6216158540791,7.6216158540791,-2.9918498751575e-08,5.3751560918901,2.6874802204815,2.6874802204788,1.9260900762848e-09,59.46169848174,1.0052982594472,0.99092170205028,0.15646396627935
11.568,15.250145483144,7.6256545687091,7.6256545687097,-3.3562895357877e-08,5.4316746184822,2.7157363624744,2.7157363624719,5.9625790627382e-10,59.459950172603,1.005336593504,0.99092698787441,0.15648606737211
11.5712,15.229201364364,7.6151815492309,7.6151815492318,-3.4991340842006e-08,5.4532460612928,2.726518846186,2.7265188461842,-1.5807815645964e-09,59.458865696498,1.0054360487884,0.99095721154025,0.15650420184035
11.5744,15.19435028636,7.5977546729223,7.5977546729227,-3.4885092445782e-08,5.3969929599951,2.6983889673109,2.6983889673095,-1.772649468056e-09,59.458076849682,1.0056970651647,0.99097385645142,0.15652445159764
11.5776,15.172579656454,7.5868678076214,7.5868678076213,-3.5787225652249e-08,5.3364718272003,2.6681255459029,2.6681255459012,3.7015338878398005e-10,59.457584992469,1.0057079684913,0.99098327178201,0.15654581355858
11.5808,15.18211064963,7.591631831139,7.5916318311391,-3.9400869429514e-08,5.3096301908002,2.6547019082322,2.6547019082298,2.1629207994761e-09,59.457360173924,1.005614774124,0.99097464925053,0.15657000381456
11.584,15.211955110683,7.6065527948884,7.6065527948889,-4.3747350544728e-08,5.322404929578,2.6610864431013,2.6610864430987,1.2556893823266e-09,59.457401218211,1.0054680896685,0.99095464814821,0.15659597235223
11.5872,15.242669494681,7.6219089839041,7.621908983905,-4.5867491632635e-08,5.3712809747033,2.6855215597729,2.6855215597708,-1.3033369002646e-09,59.457521841976,1.0053468977506,0.99093401591253,0.15662202712374
11.5904,15.253416072589,7.6272813870307,7.6272813870313,-4.5728070647746e-08,5.4283641535149,2.714060096403,2.7140600964014,-2.2539342848107e-09,59.457605103654,1.0053946174601,0.99089465498832,0.15665102484816
11.5936,15.233947293866,7.6175458139523,7.6175458139524,-4.6396678378173e-08,5.454032411914,2.7268910779158,2.726891077914,-2.8148027992664004e-10,59.457538979964,1.0055004897107,0.99086945719078,0.15667775967278
11.5968,15.198585702624,7.5998634498257,7.5998634498256,-5.03227769879e-08,5.4021548967804,2.7009490668215,2.700949066819,2.17640372584e-09,59.457126200144,1.0058007488272,0.99085068259472,0.1567034567753
11.6,15.173117621382,7.5871276242758,7.5871276242763,-5.540086171565e-08,5.3390613573409,2.6693995270445,2.6693995270415,1.8897060291973e-09,59.456179739743,1.0058106366137,0.99082222433244,0.15673065802155
11.6032,15.179926203832,7.5905301893742,7.5905301893751,-5.8507698947287e-08,5.3085428518133,2.6541375381413,2.6541375381386,-8.547010361340001e-10,59.455175650077,1.0056986776974,0.99079578975072,0.15675751472741
11.6064,15.20906079102,7.605095951441,7.6050959514417,-5.859161888571e-08,5.3179846040267,2.6588556532944,2.6588556532921,-2.6164742793765e-09,59.453974953672,1.0055238831397,0.99076312040639,0.15678533145309
11.6096,15.240811717567,7.6209701479798,7.6209701479801,-5.8572988153449e-08,5.3652855668226,2.6825033002762,2.682503300274,-1.069943676826e-09,59.452655368243,1.0053638530697,0.99075558701694,0.15680914257001
11.6128,15.253558667464,7.6273424810457,7.6273424810458,-6.1818652022866e-08,5.4235542372907,2.7116346610805,2.7116346610777,1.9037665336682e-09,59.451311157978,1.0053618465521,0.99076338261036,0.15683050274873
11.616,15.235855236316,7.6184893526849,7.6184893526851,-6.7740963411318e-08,5.4527408290398,2.7262248978891,2.7262248978857,2.4845345830603e-09,59.449514271828,1.0054631783545,0.99077150967624,0.15685177732359
11.6192,15.201978164949,7.6015490121938,7.6015490121944,-7.2574577363248e-08,5.4053787401991,2.702540670197,2.7025406701935,-2.0602013913569002e-10,59.448487792794,1.005716454693,0.99079676324442,0.15687030800415
11.6224,15.175439593644,7.5882777197281,7.5882777197287,-7.3354247187587e-08,5.3400187097819,2.6698579598938,2.6698579598906,-2.7423945773424e-09,59.447750832884,1.0057345609877,0.99081146953788,0.15689047926369
11.6256,15.181336877273,7.5912244162544,7.5912244162547,-7.2944738148725e-08,5.3073137717389,2.6535028431112,2.6535028431083,-1.8517235937282e-09,59.447308160094,1.0056575240958,0.99081812805191,0.1569119005238
11.6288,15.209681509737,7.6053949762984,7.6053949762984,-7.5401065231324e-08,5.3145393019045,2.6571129460941,2.6571129460908,1.452938397676e-09,59.447183847053,1.0055185344659,0.99080637555205,0.156936219795
11.632,15.241543231288,7.6213243383197,7.6213243383198,-8.1296139638533e-08,5.3596626028719,2.679671872102,2.6796718720983,2.9849537989271e-09,59.44728964571,1.0053889810395,0.99077604782917,0.15696346152087
11.6352,15.256064507519,7.6285836017087,7.6285836017092,-8.6947797449469e-08,5.4177199468091,2.7086976885021,2.7086976884983,7.007751242907601e-10,59.447473659596,1.0053877375391,0.99076161755899,0.15698816798049
11.6384,15.240605891367,7.6208526742856,7.6208526742862,-8.9019525998999e-08,5.4496881330619,2.7246788442455,2.7246788442421,-2.5589158855952e-09,59.447629878967,1.0055252836956,0.99073945489416,0.15701408255062
11.6416,15.207789292859,7.6044423521237,7.6044423521239,-8.9054087841674e-08,5.4086806225731,2.7041720337635,2.7041720337603,-2.5749846790762e-09,59.447567670213,1.0057849961438,0.99071345104842,0.1570405817354
11.6448,15.178292044292,7.5896915026189,7.5896915026189,-9.0870689058874e-08,5.341454446512,2.6705563539646,2.6705563539611,7.820685869226101e-10,59.447278169411,1.0058744089247,0.99068556722175,0.15706735433266
11.648,15.180228490334,7.5906575481709,7.5906575481711,-9.6648944685536e-08,5.3060283949434,2.6528408121528,2.6528408121489,3.2615344617205e-09,59.44648227985,1.0057849522932,0.9906492758472,0.15709543525475
11.6512,15.205961052643,7.6035218172616,7.6035218172623,-1.0314658853325e-07,5.3092421388399,2.6544451506484,2.6544451506446,1.6336408405659e-09,59.445583746566,1.0056167752775,0.99062764568919,0.15712116887307
11.6544,15.238192359865,7.61963570382,7.6196357038208,-1.0611551046928e-07,5.3509741521896,2.6753085537742,2.6753085537709,-2.1335845403685e-09,59.444482515753,1.0054387926182,0.99060050696573,0.15714775347604
11.6576,15.255786486917,7.6284311383485,7.6284311383488,-1.059406271914e-07,5.4094036512735,2.7045205664636,2.7045205664605,-3.2327067726668e-09,59.443113770275,1.0053680966674,0.99058846104975,0.15717191329234
11.6608,15.243153490847,7.6221128062403,7.6221128062403,-1.0727562640216e-07,5.4459140636299,2.7227729578421,2.7227729578387,-1.5913310446362e-10,59.441778200909,1.0054831994396,0.99060609708438,0.15719133432237
11.664,15.210968736891,7.6060181865984,7.6060181865986,-1.1335479144709e-07,5.413461484452,2.7065437639407,2.7065437639369,3.2371094697347e-09,59.440178118968,1.0057522178352,0.9906255201855,0.15721044018501
11.6672,15.179216352894,7.5901395439343,7.5901395439349,-1.2085726593308e-07,5.3431294485313,2.6713752438899,2.6713752438861,2.520324944608e-09,59.439253824546,1.0057809516342,0.9906480239183,0.15722902520577
11.6704,15.179168301381,7.5901131177803,7.5901131177811,-1.2509236326509e-07,5.3041814698942,2.6518988690573,2.651898869054,-1.4718727480272e-09,59.438594623169,1.0057163213989,0.99064987394093,0.15725086279935
11.6736,15.204952392964,7.6030029256882,7.6030029256886,-1.2512893519277e-07,5.3041199813687,2.6518657222676,2.6518657222647,-3.6929132399728e-09,59.438231480175,1.0055885146091,0.99064506864958,0.15727373253908
11.6768,15.238823559177,7.6199365208354,7.6199365208354,-1.2538295355402e-07,5.3440808582939,2.6718436949748,2.6718436949718,-1.2280694620449e-09,59.438112228239,1.0054538377755,0.99064261493223,0.15729621358674
11.68,15.258498874142,7.6297723421194,7.6297723421195,-1.303286717447e-07,5.403591434328,2.7015963992559,2.7015963992524,2.8643928069284e-09,59.438199990461,1.0054003463881,0.99061882951669,0.15732206531227
11.6832,15.247228769073,7.624135273882,7.6241352738825,-1.3867827917323e-07,5.4435706200492,2.7215833420754,2.7215833420717,3.3308948413185e-09,59.438349583488,1.0055719328808,0.990601155688,0.1573469256327
11.6864,15.215145426894,7.6080911619957,7.6080911619966,-1.4507395555402e-07,5.4179017209391,2.7087461779003,2.708746177897,-5.510387236502701e-10,59.438409713818,1.0058616163966,0.99058204757313,0.15737199384403
11.6896,15.181550092499,7.5912908306599,7.5912908306607,-1.4611113279286e-07,5.345201740637,2.6723938140856,2.6723938140829,-3.8413001851796e-09,59.438289943887,1.0059624367999,0.99055742858147,0.15739791343061
11.6928,15.178728022407,7.5898771849121,7.5898771849124,-1.4571246987807e-07,5.3037299056841,2.6516556757333,2.6516556757306,-2.280153192421e-09,59.437934416056,1.0058777811066,0.99052852721402,0.15742449431094
11.696,15.202103624256,7.6015625211255,7.6015625211256,-1.4947916387269e-07,5.30094940769,2.6502631937281,2.650263193725,2.2466476921481e-09,59.437049227636,1.0057061876028,0.99048101164485,0.15745401130881
11.6992,15.235023347236,7.6180201547704,7.6180201547707,-1.5768310313368e-07,5.3379428655456,2.6687576283017,2.6687576282982,3.9888277691193e-09,59.435939861148,1.0055004032576,0.99045386746819,0.15748026540456
11.7024,15.255905922049,7.6284593636371,7.6284593636379,-1.6508981122704e-07,5.3965574080469,2.6980624879313,2.6980624879279,6.332797276019701e-10,59.434681292262,1.0053530005301,0.99044381246338,0.15750378061775
11.7056,15.247518466313,7.6242634095935,7.6242634095943,-1.6755778263107e-07,5.4394792314942,2.7195209160295,2.7195209160267,-3.605347359844e-09,59.433349704007,1.0055047817265,0.99044272287137,0.15752584017501
11.7088,15.217495810515,7.6092494352395,7.60924943524,-1.6758668215757e-07,5.422269551828,2.7109135478122,2.7109135478097,-3.2576410838816e-09,59.432038144339,1.0056917434403,0.99046044027109,0.1575448764569
11.712,15.182894875314,7.5919460885802,7.5919460885804,-1.7061386995636e-07,5.3497208410489,2.6746369504262,2.6746369504235,1.3498618143879e-09,59.430404732796,1.0058347034705,0.99047419676469,0.15756450922403
11.7152,15.177084779667,7.5890382278486,7.5890382278486,-1.7856650922969e-07,5.3057731828228,2.6526610728782,2.6526610728752,4.3469690985992e-09,59.429508919596,1.0057917790873,0.9904937797668,0.15758318630013
11.7184,15.198876742967,7.5999315311432,7.5999315311435,-1.8698657887647e-07,5.2991229782868,2.6493339146241,2.6493339146208,1.8464188170491e-09,59.42891165233,1.005685248934,0.99049883064957,0.1576041553741
11.7216,15.233059939523,7.6170206895657,7.6170206895663,-1.9049787041073e-07,5.3325963347451,2.6660684738831,2.6660684738801,-3.0669162318534e-09,59.428607652965,1.0055508528064,0.99048341300669,0.15762835922088
11.7248,15.257240090237,7.6291084903788,7.6291084903793,-1.9013192089303e-07,5.391199855265,2.6953680044363,2.6953680044337,-4.1178038147758e-09,59.428543847152,1.0054646772667,0.99047934217481,0.1576507389859
11.728,15.251997474784,7.6264847988706,7.6264847988707,-1.9215674927974e-07,5.4383531465279,2.7189423568235,2.7189423568209,1.3208138709345e-10,59.428774209887,1.0056336254039,0.99046930889506,0.15767405078746
11.7312,15.222358147388,7.6116623320101,7.61166233201,-2.0025713219711e-07,5.4293933709244,2.71446016508,2.7144601650768,4.3169100158825e-09,59.428951027762,1.0058013785724,0.99045848850318,0.15769746690286
11.7344,15.185252340079,7.5931063610504,7.5931063610508,-2.1009832916147e-07,5.3566516278304,2.6780872320307,2.6780872320271,2.9992802640139e-09,59.429038440827,1.0059819999342,0.99043505420621,0.15772287079413
11.7376,15.175891475739,7.5884229296994,7.5884229297002,-2.151022299158e-07,5.3088580742857,2.654188613042,2.6541886130387,-2.2207277212602e-09,59.428945346135,1.0058977846902,0.99039437706707,0.15775099768242
11.7408,15.195989768236,7.5984691980357,7.5984691980365,-2.1487746406341e-07,5.2983236501097,2.6489195485928,2.64891954859,-4.7124983323937e-09,59.428498871497,1.0057369636752,0.99036513346162,0.1577772851863
11.744,15.230017638821,7.6154804853401,7.6154804853403,-2.154073190843e-07,5.3289580409689,2.6642348288831,2.6642348288805,-1.2147790758033e-09,59.427564026987,1.0055336843701,0.99032594902234,0.15780513880797
11.7472,15.255036040716,7.6279872057349,7.6279872057348,-2.220542879611e-07,5.3873276866258,2.6934176355572,2.6934176355541,3.8915566855863e-09,59.426543339655,1.0053873177298,0.99029648816266,0.15783141794861
11.7504,15.251439639507,7.6261864355651,7.6261864355652,-2.3264444047369e-07,5.4371620742545,2.7183327513286,2.718332751325,4.0561381204569e-09,59.425349392385,1.0055148900953,0.99029138078626,0.15785378942148
11.7536,15.222915396863,7.6119213285813,7.6119213285818,-2.4021132713259e-07,5.4351955001552,2.7173473935284,2.7173473935249,-1.0449090569333e-09,59.424074565357,1.0056414797047,0.99029920733991,0.15787406711887
11.7568,15.185896826287,7.593408769606,7.5934087696068,-2.4140779773155e-07,5.3637038214521,2.6815996733625,2.6815996733595,-4.927268975514e-09,59.422695482696,1.0059236122699,0.99032428000135,0.15789156352328
11.76,15.174723685568,7.5878190174821,7.5878190174826,-2.4100558900333e-07,5.3134881788934,2.6564902114127,2.6564902114103,-2.5474645879655e-09,59.421173064816,1.0058839885931,0.99033060538188,0.15791201986785
11.7632,15.193489853857,7.5971990446806,7.5971990446807,-2.4611459794647e-07,5.3002002114361,2.6498445833417,2.6498445833392,3.1412219473714e-09,59.420342889368,1.0057656344707,0.99033331100008,0.15793302430219
11.7664,15.227154406763,7.6140284863139,7.6140284863138,-2.5647133084058e-07,5.3274468015177,2.6634661794731,2.6634661794703,4.9015810878301e-09,59.419801136343,1.0055906964492,0.9903423599222,0.15795299743798
11.7696,15.253999046889,7.6274481480853,7.6274481480856,-2.6525244682e-07,5.3841770214877,2.6918294972744,2.6918294972714,4.0002654134415005e-10,59.419546026946,1.0054448419749,0.99033688572332,0.15797526826739
11.7728,15.254302888513,7.6275973534131,7.6275973534138,-2.6777535822867e-07,5.4362045746218,2.7178414178922,2.7178414178896,-4.6773654132719e-09,59.419570276522,1.0055814360623,0.99033571240832,0.15799683303066
11.776,15.228312609471,7.6145991044475,7.6145991044484,-2.6761886275744e-07,5.4419501346145,2.7207123720968,2.7207123720949,-3.791875700724e-09,59.41983449106,1.0057081753401,0.99032498106831,0.15801990189672
11.7792,15.190939748376,7.5959092518194,7.5959092518201,-2.7191177538539e-07,5.3740243227644,2.6867478017102,2.6867478017088,2.0468183103853e-09,59.420035045308,1.0059614975151,0.99031194268321,0.15804331503541
11.7824,15.175529499499,7.5882008078066,7.5882008078071,-2.8186194594584e-07,5.3210015917541,2.6602350344247,2.6602350344233,5.3744624460582e-09,59.420143650838,1.0059314394291,0.99029196467549,0.15806781854219
11.7856,15.190752558453,7.5958091241964,7.5958091241971,-2.9181706958673e-07,5.3032336932489,2.6513496845018,2.6513496845001,1.8883509041739e-09,59.419999196238,1.0058190680324,0.9902428223795,0.15809695899452
11.7888,15.223201032561,7.6120303474504,7.6120303474515,-2.954852122558e-07,5.3255763260737,2.6625195447972,2.6625195447956,-4.0643812640259e-09,59.419598098614,1.0056444096177,0.9902018791208,0.15812477004963
11.792,15.251558299626,7.6262061461539,7.6262061461552,-2.9473246545733e-07,5.3803177415975,2.6898887046655,2.6898887046645,-4.8800886884169e-09,59.418709105573,1.005479719859,0.9901712981249,0.15815090772421
11.7952,15.254888885231,7.627868571689,7.62786857169,-2.9742167362228e-07,5.4350276338593,2.7172420398829,2.7172420398824,5.7368143757903e-10,59.417720614851,1.005564352774,0.99015553953858,0.15817465243473
11.7984,15.229927940564,7.615384856189,7.6153848561896,-3.0739252964619e-07,5.4482915773083,2.7238724534627,2.7238724534622,5.3824569072069e-09,59.416376169554,1.0056706910472,0.99015872951971,0.15819534160383
11.8016,15.192047244402,7.5964409154637,7.5964409154642,-3.1934560261985e-07,5.3843299538453,2.6918902169897,2.6918902169886,3.31941782158e-09,59.415034073079,1.0059197394197,0.9901596975471,0.15821635138263
11.8048,15.173708006912,7.587267821823,7.5872678218239,-3.2476805139367e-07,5.3274650530371,2.6634566038859,2.6634566038846,-3.0680703842482e-09,59.413775759781,1.0058667705897,0.99017724136262,0.15823467900876
11.808,15.187593759301,7.5942073276142,7.5942073276154,-3.2408435317159e-07,5.3055093872294,2.6524776080514,2.6524776080505,-5.641712105514e-09,59.412367259986,1.0057439487355,0.99018934965866,0.15825385129249
11.8112,15.220394187709,7.6106043693461,7.6106043693472,-3.2485329084567e-07,5.324343502846,2.6618934519106,2.6618934519103,-1.0382773346369e-09,59.411601021782,1.0055367340255,0.99018678380435,0.15827534296099
11.8144,15.250535388717,7.6256719910745,7.6256719910752,-3.3308265919205e-07,5.3776866806889,2.6885637462501,2.6885637462499,4.9438367558111e-09,59.411124018764,1.0054183895616,0.99019132955103,0.1582956758387
11.8176,15.257107013652,7.6289548192695,7.6289548192698,-3.4557694510711e-07,5.4342478309811,2.7168429691988,2.7168429691982,4.6362122376292e-09,59.410946203903,1.0055281004753,0.99019179897096,0.15831663946026
11.8208,15.234395163034,7.6175955622608,7.6175955622612,-3.5381618579193e-07,5.453568298756,2.7265019190412,2.7265019190398,-1.6664959892504e-09,59.410989809709,1.0056796311732,0.99020134638085,0.15833612937666
11.824,15.197994943837,7.5993917465522,7.5993917465531,-3.5489450584187e-07,5.3948199689275,2.6971265837103,2.6971265837087,-5.9545302953511e-09,59.411274021751,1.0060162071071,0.99019556053319,0.15835805143846
11.8272,15.176952241248,7.5888668252378,7.5888668252389,-3.5438186575752e-07,5.3351989453455,2.6673151605161,2.667315160515,-2.6446403000375e-09,59.41149333653,1.0060103601948,0.99016497941157,0.15838391456692
11.8304,15.187378432512,7.5940764479986,7.5940764479994,-3.6070163919413e-07,5.3097507678066,2.6545901736135,2.6545901736129,4.0978576337285e-09,59.411574613333,1.005901150235,0.99013718567941,0.15840931432307
11.8336,15.217360946053,7.6090644065559,7.6090644065562,-3.7286529757962e-07,5.3240021965642,2.6617149504743,2.6617149504736,5.6886420682279e-09,59.411443864022,1.0056717395713,0.99009480803157,0.15843703218406
11.8368,15.247294697233,7.6240281675495,7.6240281675495,-3.825233358482e-07,5.3735222556584,2.6864739668285,2.6864739668272,1.6077928776855e-11,59.411051640276,1.0054919809493,0.99005648568822,0.15846408153537
11.84,15.257018553372,7.6288869886215,7.6288869886218,-3.8472565309927e-07,5.430353135751,2.7148883318518,2.7148883318501,-5.734175271457e-09,59.409984163146,1.0055221783107,0.99002908063703,0.15848936201347
11.8432,15.237095633271,7.6189221079412,7.6189221079417,-3.8420395567927e-07,5.4558964847843,2.7276590076313,2.7276590076299,-4.1670994831424e-09,59.408869724813,1.0056059875817,0.99001577586698,0.15851235443786
11.8464,15.202110135915,7.6014255427542,7.6014255427546,-3.8972304107628e-07,5.4050399965984,2.7022298708027,2.7022298708019,2.8380297797149e-09,59.407635905282,1.005898888093,0.99002998614571,0.15853091113831
11.8496,15.176921803093,7.5888276971266,7.5888276971265,-4.0148339842159e-07,5.3426087638034,2.6710136124256,2.6710136124248,6.3107659834933e-09,59.40637213669,1.005911389836,0.99003202162299,0.15855138634997
11.8528,15.183697417599,7.5922119126923,7.5922119126921,-4.1256134243635e-07,5.3123264837497,2.6558718503672,2.6558718503659,1.7685885787764e-09,59.405173179192,1.0058042195989,0.99003312307888,0.15857197895164
11.856,15.212748424261,7.6067339868367,7.6067339868367,-4.1599824768477e-07,5.3210215065978,2.6602186999368,2.6602186999353,-5.085489514758e-09,59.40382522328,1.0056355102341,0.99004157155688,0.1585913695086
11.8592,15.245195101164,7.6229540913178,7.6229540913179,-4.1465754426687e-07,5.3672646541503,2.6833395358267,2.6833395358255,-5.4979441489649e-09,59.403086244586,1.0054900230522,0.99004601859028,0.15861137706343
11.8624,15.259418112979,7.630062403796,7.6300624037959,-4.1788477919369e-07,5.4260454165638,2.7127291240441,2.7127291240433,1.1407024109637e-09,59.402646620531,1.0055118993069,0.99006002175682,0.15862983199639
11.8656,15.242747129331,7.6217234549268,7.6217234549264,-4.2945700639402e-07,5.4579642195703,2.7286878137088,2.7286878137081,6.3918671917599e-09,59.402496323163,1.0056514427911,0.9900609959243,0.15865035134656
11.8688,15.209177889276,7.6049349721128,7.6049349721122,-4.4301740820612e-07,5.4157818019454,2.7075960084568,2.7075960084557,3.4723270548819e-09,59.402563491906,1.0059245626445,0.99006307059445,0.15867066805916
11.872,15.18047254665,7.590578552624,7.5905785526236,-4.4845459865069e-07,5.3491255824859,2.6742675292668,2.6742675292654,-3.9766855292048e-09,59.402899788035,1.005971599637,0.99006133305611,0.15869157582992
