Time,P_load,P_g1,P_g2,P_bess,Q_load,Q_g1,Q_g2,Q_bess,freq,volt,w_rotor,T_mech
11.8752,15.184182310212,7.5924297806634,7.5924297806632,-4.4700755175885e-07,5.3141105077283,2.6567596495236,2.6567596495225,-6.4433585123326e-09,59.403113185143,1.0058794187302,0.99002755012592,0.15871760210491
11.8784,15.211420105014,7.6060451764297,7.6060451764295,-4.4784051807194e-07,5.3183125079466,2.6588602752837,2.658860275283,-7.099011418978801e-10,59.403187047631,1.0057252745258,0.98998834259418,0.15874448019068
11.8816,15.243552384219,7.6221080042301,7.6221080042296,-4.5737249901424e-07,5.3611896548942,2.6802984099098,2.6802984099093,5.9779849330152e-09,59.403046550682,1.0055709731191,0.98994433711348,0.15877211123011
11.8848,15.259314676795,7.6299858847248,7.6299858847242,-4.7124800263124e-07,5.4199234564295,2.7096648279589,2.7096648279582,5.0556493488307e-09,59.402645131052,1.0055225058034,0.98991512654768,0.1587973481735
11.888,15.245157256601,7.6229036811075,7.6229036811068,-4.7966723389514e-07,5.4559255333385,2.7276654574479,2.7276654574468,-2.3846784318484e-09,59.401455159467,1.0056476049834,0.98990406468345,0.15881965118722
11.8912,15.213303084524,7.6069727078543,7.6069727078538,-4.8017033106037e-07,5.4242973283016,2.7118510752319,2.7118510752307,-6.8800973659211e-09,59.400371038521,1.0058642284358,0.9898886174356,0.15884262644546
11.8944,15.182415461844,7.5915250518424,7.5915250518421,-4.7963282128116e-07,5.3538359681,2.6766203032763,2.6766203032754,-2.5795868087883e-09,59.399160292615,1.0059455501572,0.98989305627291,0.15886237559461
11.8976,15.182281350463,7.5914542783215,7.5914542783211,-4.8699995516053e-07,5.3150930341146,2.6572487880259,2.6572487880252,5.0764076174204e-09,59.397915688923,1.0058272674399,0.98989837672282,0.15888195595862
11.9008,15.206855934823,7.6037379906528,7.6037379906523,-5.0057963478338e-07,5.3143378675852,2.6568711338213,2.6568711338206,6.3296646363019e-09,59.396643122067,1.0056557193546,0.9898997032152,0.15890214900977
11.904,15.239516101163,7.6200646785617,7.6200646785611,-5.1061090734759e-07,5.3523151054074,2.6758596198516,2.6758596198507,-4.934306033271101e-10,59.395311448222,1.0054912635906,0.98990623642811,0.15892148163324
11.9072,15.259576474318,7.630091537345,7.6300915373447,-5.1205461163812e-07,5.4103053644862,2.704854571402,2.704854571401,-6.7335223784687e-09,59.394630156614,1.0054351316798,0.98990855170189,0.15894146569891
11.9104,15.250990486422,7.6257950552764,7.6257950552763,-5.1103056446439e-07,5.4516363988899,2.725519970023,2.7255199700224,-4.3758057141452e-09,59.394243867456,1.0056211724743,0.98993093927465,0.15895820178054
11.9136,15.221609390823,7.6111006540277,7.6111006540276,-5.1730714676437e-07,5.4319697220901,2.7156866634925,2.7156866634924,3.672056623736e-09,59.394216257881,1.0058418998068,0.98994452345704,0.15897633051463
11.9168,15.188037276364,7.5943107164165,7.594310716416,-5.3078148486722e-07,5.3597594014654,2.6795817050857,2.6795817050858,7.1191248710025e-09,59.394386289153,1.0060486752084,0.9899354303514,0.15899807484698
11.92,15.183097639127,7.5918371699988,7.591837169998,-5.4239806578181e-07,5.3160836472876,2.6577440783959,2.6577440783956,1.4960766102726e-09,59.39477019152,1.0059775749612,0.98992012117614,0.15902079803506
11.9232,15.204953681278,7.6027615855932,7.6027615855927,-5.4509654128166e-07,5.3093371514449,2.6543710612731,2.6543710612725,-6.086174315611e-09,59.395039793635,1.0058152067538,0.98988515532745,0.15904666301572
11.9264,15.23800851235,7.6192855738743,7.6192855738742,-5.4287584496528e-07,5.3424883522565,2.6709468333015,2.6709468333011,-5.949455601615e-09,59.395185609198,1.0056184769464,0.98985045804242,0.15907246916475
11.9296,15.260703099716,7.6306295254052,7.6306295254052,-5.4635275098204e-07,5.4001783169759,2.6997919491098,2.69979194911,1.8036261969315e-09,59.395071242571,1.0054869031208,0.98981113602353,0.15909900303813
11.9328,15.254916847212,7.6277329396725,7.6277329396722,-5.5918394518074e-07,5.4461594931131,2.7227827279052,2.7227827279058,7.3066336068172e-09,59.394690693313,1.0056331893157,0.98977836988146,0.15912445788639
11.936,15.225783878949,7.6131626405305,7.6131626405299,-5.7342811140647e-07,5.4365166571027,2.7179616705331,2.7179616705335,3.4663178814934e-09,59.393697256457,1.0057650945863,0.98977573276486,0.15914504261871
11.9392,15.189723341701,7.5951284511793,7.5951284511789,-5.7879620977197e-07,5.3634337001424,2.6814207102505,2.6814207102504,-4.9058780291696e-09,59.392738649296,1.0060364359439,0.98976937967889,0.1591661957944
11.9424,15.180936200829,7.5907311352028,7.5907311352027,-5.7633722149882e-07,5.3151030509529,2.6572559396164,2.6572559396163,-7.095818748698e-09,59.391497093709,1.0059579805474,0.98976431753867,0.15918710947043
11.9456,15.200649225598,7.6005840175063,7.6005840175065,-5.7707733542575e-07,5.3037559398903,2.6515829235031,2.6515829235036,-2.5541958889501e-10,59.390276887564,1.0057985326603,0.9897612660354,0.15920767253867
11.9488,15.233734888573,7.6171233923007,7.6171233923008,-5.8760748953101e-07,5.3328142435627,2.666112565015,2.666112565016,6.9539575274645e-09,59.389170502073,1.005596377328,0.98976157616824,0.15922766705281
11.952,15.25908611916,7.6297956593006,7.6297956593003,-6.0231659286564e-07,5.3894913831189,2.6944515881747,2.6944515881758,5.3086562943335e-09,59.387998563059,1.0054565403342,0.98978103732158,0.15924455758764
11.9552,15.257877486574,7.6291879199998,7.6291879199995,-6.1043593461425e-07,5.4389756112311,2.7191942017172,2.7191942017179,-3.1640262476578e-09,59.387401427748,1.0055980562851,0.98979064472986,0.15926300956208
11.9584,15.231946677312,7.6162187719294,7.6162187719294,-6.0980429570925e-07,5.4393982472985,2.7194061925616,2.7194061925622,-7.6691411624758e-09,59.387128705632,1.0057728424576,0.98980549096063,0.15928058939958
11.9616,15.19593601215,7.5982095387838,7.5982095387842,-6.0927468033032e-07,5.3692098977292,2.68431284794,2.6843128479408,-2.3617491956723e-09,59.387106908335,1.0060841270787,0.98982140298344,0.15929797466281
11.9648,15.182921046955,7.5916983588805,7.5916983588809,-6.1737164710126e-07,5.3175967908808,2.6585071456476,2.6585071456488,6.0338821785463e-09,59.387262269682,1.0060636688167,0.98981164839095,0.1593194698756
11.968,15.198733690127,7.5996010881074,7.5996010881075,-6.3179228886715e-07,5.3014302480611,2.6504247211807,2.6504247211818,6.8003006068557e-09,59.387597105215,1.0059447198503,0.98978976739286,0.15934290077242
11.9712,15.23044322952,7.6154524228566,7.6154524228568,-6.4155454329665e-07,5.324827347995,2.6621240749786,2.6621240749796,-1.1034553363956e-09,59.387808238988,1.0057541839126,0.98974619634667,0.15936980864231
11.9744,15.258024243069,7.6292396200386,7.629239620039,-6.4177028963743e-07,5.3790160916687,2.6892192090219,2.6892192090228,-7.6348814738513e-09,59.387852743632,1.0056024374574,0.98971053950656,0.15939542454751
11.9776,15.261044382983,7.6307463381669,7.6307463381676,-6.4000053994143e-07,5.4317388255468,2.7155813792672,2.7155813792685,-4.4155504970561e-09,59.387656913448,1.0056844139649,0.9896892677757,0.1594187084162
11.9808,15.23669911991,7.6185700656158,7.6185700656164,-6.4662399633625e-07,5.4422429884915,2.7208344479633,2.720834447965,4.5223762712565e-09,59.387191804775,1.0058021759591,0.98966171913008,0.15944297866171
11.984,15.198972679303,7.5997029877422,7.5997029877426,-6.614107522253e-07,5.3770662564199,2.688247248864,2.6882472488659,7.7733759452536e-09,59.386087357995,1.0060685330149,0.98965115402391,0.15946448272657
11.9872,15.180167991665,7.5902969888448,7.590296988845,-6.7299650493349e-07,5.3208894150829,2.6601599923882,2.6601599923899,1.0945335427553e-09,59.384898754657,1.0060345374108,0.98964138442045,0.15948583043671
11.9904,15.192522575271,7.5964707151317,7.5964707151318,-6.7452627566655e-07,5.2988255084457,2.6491292004071,2.6491292004087,-7.0250456870962e-09,59.383654756916,1.0059091628069,0.9896370131471,0.15950628005342
11.9936,15.224394398534,7.6124032131247,7.6124032131247,-6.7120582608918e-07,5.3169401150343,2.6581876224723,2.658187622474,-6.2293549566535e-09,59.382435110686,1.0057133564991,0.98963749868883,0.15952592303728
11.9968,15.255092621487,7.6277490602104,7.6277490602104,-6.7471153493422e-07,5.3695809197816,2.6845091005408,2.6845091005426,2.5279052998423e-09,59.381336696645,1.0055576229464,0.98963195830148,0.15954651024624
12.0,15.262735833018,7.6315673962256,7.6315673962253,-6.8838215194885e-07,5.4259586582911,2.7126990866463,2.7126990866481,8.094027113842e-09,59.380189464194,1.0056244413657,0.98965394426965,0.15956263287225
12.0032,15.240701942796,7.6205469318078,7.6205469318075,-7.0271013078016e-07,5.4455635470752,2.7225028312074,2.7225028312089,3.3072424495628e-09,59.379658615818,1.0057736016983,0.98967977588644,0.15957811193773
12.0064,15.203900435789,7.6021424033649,7.6021424033646,-7.0748740198091e-07,5.3870259412476,2.6932355278249,2.6932355278262,-5.8118978697537e-09,59.379422512185,1.0060707638824,0.9896949456838,0.15959528290906
12.0096,15.181641636405,7.5910094362766,7.5910094362763,-7.0375226883541e-07,5.3266512098646,2.6630496186401,2.6630496186413,-7.5758134701927e-09,59.379442720156,1.0060820232992,0.98969937771317,0.15961416231046
12.0128,15.191400522834,7.595885407139,7.5958854071387,-7.0413874964846e-07,5.3002046060252,2.6498277700735,2.6498277700747,3.0130169889039e-10,59.37964294781,1.0060059538478,0.98967908417199,0.15963701052563
12.016,15.221915094702,7.6111393712827,7.6111393712823,-7.1520242002993e-07,5.3138783646196,2.6566660678015,2.6566660678026,7.8289684853164e-09,59.380067589095,1.0058456975904,0.98965882989308,0.15965983774118
12.0192,15.253047233126,7.6267022723219,7.6267022723217,-7.300767538782e-07,5.3634647226375,2.6814606272538,2.681460627255,5.3858887929413e-09,59.380310171061,1.005690819086,0.9896237760785,0.1596850416064
12.0224,15.263880828451,7.6321159146916,7.6321159146915,-7.3727928937641e-07,5.4209222409371,2.7101908070822,2.7101908070835,-3.9677013365181e-09,59.380377579281,1.0057236933724,0.98958389505711,0.15971100520242
12.0256,15.244236560367,7.6222904128396,7.6222904128394,-7.3513455998565e-07,5.4477237392206,2.7235931505821,2.7235931505836,-8.3019475110026e-09,59.380200945673,1.0058290931379,0.98956643308972,0.15973332940689
12.0288,15.208787746771,7.6045623557771,7.6045623557767,-7.3430150199336e-07,5.3985170052103,2.6989916109287,2.6989916109302,-2.0108807492158e-09,59.379755023892,1.0060916188789,0.98954903863851,0.15975561858231
12.032,15.181501644749,7.5909158440514,7.5909158440508,-7.4279850706051e-07,5.335090650949,2.6672801901296,2.667280190131,6.9278072902109e-09,59.378519630917,1.0060728391601,0.98953748284864,0.15977693656146
12.0352,15.186348004082,7.5933356501746,7.5933356501741,-7.5748379464308e-07,5.3037957089289,2.6516344778876,2.6516344778887,7.092364189792e-09,59.377403971335,1.005970908019,0.98951945221357,0.1597992750139
12.0384,15.214464176806,7.6073904979588,7.6073904979585,-7.6641493283295e-07,5.3112883715594,2.6553825389216,2.6553825389228,-1.7772679968477e-09,59.376218702918,1.0057958106385,0.98950468988052,0.15982105680492
12.0416,15.247260314709,7.6237854840754,7.6237854840752,-7.6505210420805e-07,5.3563042835279,2.6778921835715,2.677892183573,-8.404230742012e-09,59.375050375576,1.005621110473,0.98951511141155,0.15983874729901
12.0448,15.263180716705,7.6317426464165,7.6317426464161,-7.6230037373547e-07,5.4154103883275,2.7074469593012,2.7074469593028,-4.3003464758262e-09,59.374000497656,1.0056085370765,0.98952254782794,0.15985689600269
12.048,15.248185330299,7.6242417582701,7.6242417582694,-7.6900529817475e-07,5.4502379360486,2.7248626186475,2.7248626186491,5.3523595625112e-09,59.372888281297,1.0057462646578,0.98954193548967,0.15987308398966
12.0512,15.214640970398,7.6074661141801,7.6074661141793,-7.8438485880869e-07,5.4144226861691,2.7069571333941,2.7069571333953,8.2465563935202e-09,59.372417387953,1.0060370716513,0.98956687865514,0.15988834797664
12.0544,15.18347415916,7.5918793645916,7.5918793645911,-7.9549008153724e-07,5.3460811469652,2.6727884331316,2.6727884331326,5.891134536504701e-10,59.372234515008,1.006087730735,0.98958036737712,0.15990543566787
12.0576,15.184825237631,7.5925516725695,7.5925516725691,-7.954227274302e-07,5.3091279200407,2.6543138577992,2.6543138578002,-7.8609194512083e-09,59.372300927057,1.0060278519757,0.98958446822591,0.15992402222878
12.0608,15.211747711524,7.6060098106726,7.6060098106721,-7.9074695005746e-07,5.3108557545238,2.6551797821209,2.6551797821221,-6.32764908832e-09,59.372603317514,1.0058960405004,0.98955557848723,0.15994792451566
12.064,15.245704417699,7.622985228499,7.6229852284982,-7.939421773104e-07,5.3519864625704,2.6757471035623,2.6757471035635,3.2795834181129e-09,59.373046503098,1.0057103385975,0.98952510949047,0.15997206488065
12.0672,15.26422738024,7.6322438398608,7.6322438398598,-8.0779120201966e-07,5.4119683444865,2.7057400506771,2.705740050678,8.7205013337406e-09,59.373301418334,1.0056661211258,0.98950266783051,0.15999489541321
12.0704,15.251738118895,7.6259962234163,7.6259962234156,-8.2159062102582e-07,5.4524674704578,2.7259917732187,2.7259917732192,3.0083934132888e-09,59.373381900822,1.0058072385364,0.98947441341824,0.16001864686437
12.0736,15.219025007126,7.6096364284059,7.6096364284056,-8.2491938182687e-07,5.4289322626508,2.7142265864117,2.7142265864123,-6.6366628281365e-09,59.373090579567,1.0060177725369,0.98945624100528,0.16004074428719
12.0768,15.185161108376,7.5927012707288,7.5927012707285,-8.1991779911218e-07,5.3567042469928,2.6781149630553,2.6781149630562,-7.8702000843443e-09,59.372534884177,1.0061121362783,0.98943176151813,0.16006383494139
12.08,15.182338299902,7.5912867984313,7.5912867984307,-8.1971944217082e-07,5.3151123948332,2.6573213456273,2.6573213456284,9.266023572682701e-10,59.371415405687,1.0060198180594,0.98941591520126,0.16008550177757
12.0832,15.205960305875,7.6030948543445,7.6030948543437,-8.3086010531987e-07,5.3115182103379,2.6555265443191,2.6555265443199,8.5671571889314e-09,59.370359843409,1.0058621694198,0.98940564569794,0.16010624460649
12.0864,15.239171664332,7.6196977409533,7.6196977409526,-8.4527620452664e-07,5.3472965628065,2.6734179819587,2.6734179819593,5.2992688091324e-09,59.369221372028,1.0056413488068,0.98938735950562,0.16012825796017
12.0896,15.260711943445,7.6304651684528,7.6304651684525,-8.5095347271915e-07,5.4058238473054,2.702683920538,2.7026839205385,-4.7484845081128e-09,59.367991257661,1.0055315017967,0.98939532260266,0.16014599494011
12.0928,15.253765413552,7.6269891254194,7.6269891254191,-8.4714304392125e-07,5.4512129184447,2.7253808858126,2.7253808858134,-8.7595686111663e-09,59.366944765926,1.0056960512347,0.98941565070364,0.16016170427413
12.096,15.224906933846,7.6125568915068,7.6125568915064,-8.4540534955513e-07,5.4410144419842,2.7202843276667,2.7202843276677,-1.5610109000601e-09,59.365934769562,1.0058720832108,0.98944307062587,0.16017623602858
12.0992,15.190173587872,7.5951871957036,7.5951871957029,-8.5427526049202e-07,5.3694170779745,2.6844883452696,2.6844883452705,7.7173795492476e-09,59.365519147172,1.0060882454833,0.98946552801935,0.16019154460034
12.1024,15.18261192474,7.5914034979338,7.5914034979332,-8.6865479504326e-07,5.3232599103415,2.6614123291324,2.6614123291331,7.1988275790924e-09,59.365441715696,1.0060443374623,0.98946258233034,0.16021094043955
12.1056,15.202793062531,7.6014913108065,7.6014913108062,-8.76180711832e-07,5.3130608503616,2.6563153494913,2.6563153494919,-2.4812315293737e-09,59.3655898216,1.0059010067596,0.98946155345116,0.16023000689653
12.1088,15.236021112935,7.6181027286542,7.6181027286541,-8.7287027192529e-07,5.3423321813102,2.6709535323401,2.670953532341,-9.009544448176e-09,59.365880966777,1.0057370625689,0.98944207554134,0.16025204879747
12.112,15.261120262967,7.6306498021784,7.6306498021782,-8.6880377225142e-07,5.3992379320604,2.6994089478641,2.6994089478652,-4.0397202866488e-09,59.366314957703,1.0056235635398,0.98940979825216,0.16027614705343
12.1152,15.258901794481,7.6295380444656,7.6295380444652,-8.7525339383246e-07,5.4494487040514,2.7245169998252,2.7245169998263,6.1235152069587e-09,59.366560911862,1.0057675146565,0.98938696995464,0.16029869784725
12.1184,15.231496078678,7.615832475694,7.6158324756937,-8.9020815162336e-07,5.4510700241552,2.7253305741157,2.7253305741167,8.5137466453627e-09,59.366547152952,1.0058989663393,0.98936296330131,0.16032141769885
12.1216,15.19443819215,7.59730073545,7.5973007354498,-9.0052587768346e-07,5.3815160910531,2.69055660619,2.690556606191,8.948810847051098e-12,59.366271778018,1.0061392514582,0.98935075656806,0.16034220100685
12.1248,15.18114838497,7.5906531789842,7.5906531789842,-8.9851227118923e-07,5.3294157261768,2.6645092309396,2.6645092309407,-8.5575885067606e-09,59.365722824404,1.006072186406,0.98932411005314,0.16036530172417
12.128,15.197769297828,7.5989610817966,7.5989610817966,-8.9228125379745e-07,5.3125884291448,2.6560983750904,2.6560983750915,-6.2517154586308e-09,59.36460592061,1.0059016757944,0.98929327433032,0.16038905376596
12.1312,15.230300654691,7.6152243500095,7.6152243500094,-8.9485314773863e-07,5.3359897649033,2.6678018120884,2.6678018120897,4.0161969745085e-09,59.363551177521,1.0056977361345,0.98928498974358,0.16040912592897
12.1344,15.257598863765,7.6288711678862,7.628871167886,-9.082979974323e-07,5.3908523788555,2.6952359110616,2.6952359110627,9.1652641998135e-09,59.362295908057,1.0055486773088,0.98928004626737,0.1604286320214
12.1376,15.260078893538,7.6301089066021,7.6301089066022,-9.2102451769168e-07,5.4442902933175,2.7219577840492,2.7219577840501,2.59858438518e-09,59.361114150674,1.0056528558965,0.98929385093136,0.16044506889321
12.1408,15.236120687239,7.6181273745468,7.6181273745471,-9.2234417069219e-07,5.4561142995621,2.7278729309628,2.7278729309637,-7.3462312377265e-09,59.360104108768,1.0057895964331,0.9893144223267,0.16046037870068
12.144,15.200568679716,7.6003488300273,7.6003488300277,-9.1604787683764e-07,5.3920540313752,2.6958460867611,2.6958460867623,-7.9742816342045e-09,59.359138296054,1.0060843981936,0.98933780811074,0.16047519965502
12.1472,15.183441286748,7.5917827273562,7.5917827273563,-9.1508656058658e-07,5.3355735471049,2.6676088739672,2.6676088739683,1.5849759717285e-09,59.358788018922,1.0060702937909,0.98936387678531,0.16048956119476
12.1504,15.196427494399,7.5982735232737,7.5982735232737,-9.2583027455826e-07,5.313379427439,2.6565148278649,2.6565148278657,9.1369292412592e-09,59.358720025214,1.0059565596215,0.98935751614175,0.16050916346344
12.1536,15.227191414303,7.6136533114428,7.613653311443,-9.3915038871839e-07,5.3304876877849,2.6650719515412,2.6650719515415,5.0577621467679e-09,59.358876741518,1.005791232225,0.98934257914536,0.16053013682786
12.1568,15.256295104389,7.6282031171869,7.6282031171875,-9.4279855984525e-07,5.3811967354753,2.690429480008,2.6904294800082,-5.4728487492763e-09,59.359170634818,1.0056622844261,0.98932577390291,0.16055139952146
12.16,15.264304101746,7.6322056185075,7.6322056185083,-9.3705737201136e-07,5.4363280466367,2.7179982525553,2.7179982525556,-9.0240313934229e-09,59.359607730177,1.0057381404047,0.98930392149898,0.16057346488187
12.1632,15.244075275438,7.6220890976208,7.6220890976214,-9.341676776183e-07,5.4577289565671,2.7287020269155,2.728702026916,-1.0302902365934e-09,59.359805720125,1.0058676023331,0.98928852687497,0.16059446392747
12.1664,15.209080587878,7.6045895254154,7.6045895254158,-9.4289731364221e-07,5.4027902924764,2.7012362332724,2.7012362332727,8.3649729186669e-09,59.359787820237,1.0061561332979,0.98925853477731,0.16061780985876
12.1696,15.18522769862,7.5926609447549,7.5926609447554,-9.5638300762788e-07,5.3416267517091,2.6706576950661,2.6706576950659,7.1219906333919e-09,59.359504113009,1.0061276008926,0.98923562849226,0.1606399781481
12.1728,15.192227640531,7.5961588619898,7.5961588619906,-9.6198745239978e-07,5.312474321798,2.6560846946745,2.656084694674,-3.1757162917723e-09,59.358946648148,1.0060080604563,0.98921560180617,0.16066165928679
12.176,15.220615458331,7.610350839253,7.6103508392539,-9.5646856364724e-07,5.3219366565022,2.6608190604971,2.6608190604967,-9.4264606891884e-09,59.357698313523,1.0058102537296,0.98918503684332,0.16068502802253
12.1792,15.251948386644,7.6260155132569,7.6260155132576,-9.5091529630734e-07,5.3680344745192,2.6838711745519,2.6838711745515,-3.656936873665e-09,59.356567229585,1.0056334879145,0.98917246173721,0.16070544894978
12.1824,15.265576494144,7.6328278526566,7.6328278526569,-9.567254838543e-07,5.4254725319071,2.7125935196817,2.7125935196811,6.7931879655855e-09,59.355422187341,1.005628601571,0.98917176051927,0.1607239142762
12.1856,15.249212664736,7.6246441575516,7.6246441575518,-9.7079857987678e-07,5.4559850168882,2.7278532658881,2.727853265887,8.5890447272243e-09,59.354350020764,1.0057664555867,0.98919561479101,0.16073835884944
12.1888,15.2159469622,7.6080094108035,7.6080094108041,-9.7968765730714e-07,5.4125676617281,2.7061483702733,2.7061483702719,-6.067373237390701e-10,59.353453932543,1.0060491961883,0.98922619137122,0.16075168361833
12.192,15.187417697069,7.5937429211539,7.5937429211549,-9.7556740474464e-07,5.3461467978522,2.6729413769268,2.6729413769255,-9.0835902584152e-09,59.352685344958,1.0061131780035,0.98923723361311,0.16076815078945
12.1952,15.190874219191,7.5954694082402,7.595469408241,-9.6768588251514e-07,5.310781341485,2.6552620375835,2.6552620375825,-6.0135380311877e-09,59.352477200069,1.0060430980701,0.9892519647617,0.1607839936913
12.1984,15.217992217116,7.6090267557592,7.6090267557596,-9.6936005172616e-07,5.3142862956347,2.6570178843353,2.6570178843344,4.6990623835752e-09,59.352548925001,1.0058925100485,0.98925072247119,0.16080241596837
12.2016,15.25069038006,7.6253743345642,7.6253743345644,-9.8185721788946e-07,5.3562242156415,2.6779902161974,2.677990216196,9.409322416681e-09,59.352839779887,1.0057358719948,0.98923768456537,0.16082273842966
12.2048,15.268076418268,7.634065948579,7.6340659485794,-9.9286684148232e-07,5.4145672070826,2.7071651838439,2.707165183842,2.1010865161244e-09,59.353254382587,1.0056890788741,0.98922120602612,0.16084360574426
12.208,15.255638996354,7.627845805563,7.6278458055638,-9.9195606322294e-07,5.4516173677533,2.7256939051047,2.725693905103,-7.920736497732e-09,59.353867990606,1.0058562461758,0.98919752626023,0.16086562405746
12.2112,15.224059168389,7.6120543653008,7.6120543653016,-9.8395973834578e-07,5.4228569846459,2.7113176159462,2.7113176159448,-7.8763720775923e-09,59.35413732407,1.0061511597842,0.9891890755434,0.16088514566172
12.2144,15.191629785376,7.5958381277648,7.5958381277651,-9.8214444465008e-07,5.3515003683321,2.6756429630315,2.6756429630302,2.2409651455774e-09,59.354173658642,1.0062209208616,0.98916509703971,0.16090717287726
12.2176,15.189073447636,7.5945584884736,7.5945584884736,-9.9200722387411e-07,5.3110278309702,2.6554102208461,2.6554102208444,9.5130078354316e-09,59.353928466395,1.0061340393422,0.98912834165217,0.1609312542952
12.2208,15.211688804705,7.6058648048429,7.605864804843,-1.003649658794e-06,5.3078978173383,2.653848732442,2.6538487324399,4.6809988764698e-09,59.353252449988,1.0059547221612,0.98910155790728,0.16095369220809
12.224,15.243967743994,7.6220030528027,7.6220030528032,-1.0048910680763e-06,5.3434148392579,2.6716107670929,2.6716107670908,-6.1000740819548e-09,59.352071661976,1.0057432679737,0.98907695829802,0.16097575239293
12.2272,15.265516832485,7.6327764925872,7.6327764925878,-9.970053750435e-07,5.4008285687188,2.7003212448373,2.7003212448355,-9.0873523463408e-09,59.350961930959,1.0056024971518,0.98907499661276,0.16099410392235
12.2304,15.258854260425,7.6294441242271,7.6294441242272,-9.9296032614215e-07,5.4446538177801,2.7222376385376,2.7222376385362,-4.5583219693898004e-10,59.349813543795,1.0057624757329,0.98907964367622,0.16101135302825
12.2336,15.229992326957,7.6150120091633,7.615012009163,-1.0008548938869e-06,5.4317264710689,2.7157779819364,2.7157779819347,8.81590332986e-09,59.348644744533,1.0059865156527,0.98909694080662,0.16102650867636
12.2368,15.194615006343,7.597322146845,7.5973221468447,-1.013154232301e-06,5.359577211276,2.6797072350432,2.679707235041,6.8760027990787e-09,59.347707865444,1.0061835604768,0.98913216720527,0.16103871633782
12.24,15.186510484801,7.5932687296246,7.5932687296247,-1.0165035348758e-06,5.3132065174041,2.6565255459454,2.6565255459432,-3.8196219530063e-09,59.346892152204,1.0061333720481,0.98914506056366,0.16105453533466
12.2432,15.206548608179,7.6032867341957,7.6032867341962,-1.0086813831024e-06,5.3029372353134,2.651394545268,2.6513945452662,-9.6358611568173e-09,59.346633095385,1.0059968515172,0.989148946162,0.16107179811718
12.2464,15.240404950134,7.6202139916523,7.6202139916525,-1.0015578592458e-06,5.332587602081,2.6662233637642,2.6662233637628,-3.1751597052262e-09,59.346644014333,1.0058102062,0.98914157337855,0.1610908772956
12.2496,15.26637411742,7.6331978042464,7.6331978042462,-1.0063210999209e-06,5.3898441228665,2.6948553311084,2.6948553311069,7.3250829848177e-09,59.346872075074,1.0056841351068,0.98913118953494,0.16111042958084
12.2528,15.264396575334,7.6322083231949,7.6322083231947,-1.0191004179097e-06,5.4398041911825,2.7198392209371,2.7198392209351,8.470503087034e-09,59.347281412157,1.0058537825996,0.98912896778118,0.16112863855414
12.256,15.236787834097,7.6184031920941,7.6184031920943,-1.0257361893011e-06,5.4400352173312,2.7199588129008,2.7199588128988,-1.2187209670046e-09,59.347794844316,1.0060014659778,0.98910653114009,0.16115012164955
12.2592,15.199104467708,7.5995606792949,7.5995606792956,-1.0195924216187e-06,5.3695553232342,2.6847229134924,2.6847229134907,-9.4130085202498e-09,59.348010281585,1.0062984882464,0.98908663516089,0.16117116660272
12.2624,15.185361324347,7.5926882774488,7.5926882774492,-1.0100189409204e-06,5.3174385736789,2.6586682677962,2.658668267795,-5.6287214517028e-09,59.348009105672,1.0062404089028,0.98906316193103,0.16119277636348
12.2656,15.201525758724,7.600769757917,7.6007697579168,-1.0105473733471e-06,5.3011124255969,2.6505089068179,2.6505089068167,5.2902443032538e-09,59.34763349872,1.0060794969428,0.98902796197919,0.16121627765308
12.2688,15.233953735106,7.6169831499711,7.6169831499708,-1.0215963393277e-06,5.3249774044558,2.6624451143275,2.6624451143257,9.4440023456e-09,59.346990134992,1.0058498967348,0.98899992485204,0.16123859179613
12.272,15.261524177024,7.6307679257329,7.6307679257329,-1.0303758854519e-06,5.3798734364212,2.6898969163,2.6898969162978,1.5490218415971e-09,59.345853509194,1.0056722692492,0.9889728090443,0.16126073278751
12.2752,15.264334849485,7.6321729081005,7.632172908101,-1.0271043339852e-06,5.433270944587,2.7165996045182,2.7165996045162,-8.3267092762377e-09,59.344785907333,1.0057662173173,0.98897682072933,0.16127777054984
12.2784,15.240179237656,7.6200947219427,7.6200947219433,-1.0172358700465e-06,5.4454036749714,2.7226700959387,2.7226700959372,-7.5893974272967e-09,59.343568093707,1.0059036977013,0.98899892202688,0.16129183233154
12.2816,15.203477244932,7.6017432992778,7.601743299278,-1.0144988293168e-06,5.3819293077079,2.690937113053,2.6909371130518,2.8508996878759e-09,59.342496142011,1.006221953832,0.98901408879456,0.16130699269868
12.2848,15.184664350765,7.5923363687021,7.592336368702,-1.0231302985157e-06,5.3256219206404,2.6627872198368,2.6627872198353,9.6770490520845e-09,59.341643926859,1.0061902589502,0.98903614426374,0.16132099939376
12.288,15.196648046241,7.5983278167043,7.5983278167044,-1.0326972395365e-06,5.3032508090155,2.6516054432178,2.651605443216,4.1950560393769e-09,59.340925505887,1.006068187513,0.98904579122165,0.16133700740578
12.2912,15.228012085668,7.6140095686049,7.6140095686055,-1.0313613124455e-06,5.3200894794091,2.6600285571804,2.6600285571789,-6.5955057668205e-09,59.340730102765,1.0058785849441,0.98905187299088,0.16135357706098
12.2944,15.258805179397,7.6294060055745,7.6294060055751,-1.0213412062384e-06,5.3711703647929,2.6855728242395,2.6855728242386,-8.947241761763e-09,59.340858239646,1.0057241871549,0.98904898094075,0.16137159663736
12.2976,15.268244107933,7.6341254875263,7.6341254875262,-1.0160603349861e-06,5.4278831023803,2.7139331545658,2.7139331545651,1.3097944466367002e-10,59.341181215566,1.0058213436942,0.98903291196141,0.16139174735077
12.3008,15.247618127117,7.6238125139767,7.6238125139761,-1.0227458484085e-06,5.4516029072433,2.7257971755976,2.7257971755965,9.064554088852e-09,59.341592808863,1.0059719299394,0.98903329789209,0.1614091940312
12.304,15.211078192556,7.6055425503395,7.6055425503391,-1.0333302910526e-06,5.3984573443671,2.6992286799698,2.6992286799681,6.4719596553741e-09,59.342113313488,1.0063095410017,0.98902177126973,0.16142856798554
12.3072,15.185435068084,7.5927208536542,7.5927208536544,-1.0342025573761e-06,5.3366496742107,2.6683286688155,2.6683286688138,-4.3787036430871e-09,59.342302921414,1.0062882740932,0.9889949053052,0.16145042353022
12.3104,15.192247360465,7.5961269328598,7.5961269328602,-1.0241056170826e-06,5.3070300477833,2.6535226403308,2.6535226403297,-9.6270150374558e-09,59.342240511917,1.0061599254308,0.98896087809682,0.16147343083861
12.3136,15.221629061601,7.6108178428428,7.6108178428428,-1.015417701949e-06,5.3166491128411,2.6583359561261,2.6583359561254,-2.6220893753557e-09,59.341902466676,1.0059422958659,0.98892064728762,0.16149743135614
12.3168,15.253881371249,7.6269442224761,7.6269442224757,-1.0188522136444e-06,5.3636088058808,2.6818196285104,2.6818196285095,7.6911854109125e-09,59.341289800303,1.0057258355484,0.98890268549918,0.16151777599686
12.32,15.267415264733,7.6337115467002,7.6337115466999,-1.0298182748127e-06,5.4226722041181,2.7113552929158,2.7113552929145,8.1685350578195e-09,59.340187594339,1.0057528689115,0.98888757866284,0.16153763333437
12.3232,15.249971595627,7.6249901172271,7.6249901172274,-1.0340058217092e-06,5.4551778228694,2.727612212715,2.7276122127137,-1.7929119764393e-09,59.339005458563,1.0058668052319,0.98888735920724,0.16155502700647
12.3264,15.215655696609,7.6078325964555,7.6078325964563,-1.0256811498662e-06,5.4152980696348,2.7076766609688,2.7076766609682,-9.5190738961971e-09,59.337873249001,1.0061866469096,0.98891246645358,0.16156825335346
12.3296,15.18606651936,7.5930382439557,7.5930382439562,-1.014566656721e-06,5.3480378395907,2.6740504138254,2.6740504138253,-5.1252892532907e-09,59.336873208957,1.0062041607043,0.98893182506595,0.1615823885028
12.3328,15.189199572264,7.5946050552728,7.5946050552727,-1.0138732324596e-06,5.3127342740473,2.6564024095242,2.6564024095241,5.7523501198653e-09,59.336083466554,1.0061053651218,0.98895031283661,0.16159664011592
12.336,15.216421039947,7.6082161954657,7.6082161954654,-1.0231530915384e-06,5.3160725867407,2.6580753420413,2.6580753420406,9.2663385065525e-09,59.335440307955,1.0059490479724,0.98895195996862,0.1616136221501
12.3392,15.249582961359,7.6247977236282,7.6247977236284,-1.029419109615e-06,5.3576269342306,2.6788563259999,2.678856325999,9.728729631171401e-10,59.335342934258,1.0057558204084,0.98895126148248,0.1616309656387
12.3424,15.267631365893,7.633822656092,7.6338226560927,-1.0236837444353e-06,5.416718219846,2.7084058971708,2.7084058971703,-8.5371768906849e-09,59.335496334368,1.0057339223333,0.98896161832839,0.1616464878377
12.3456,15.255919033072,7.6279672865497,7.6279672865503,-1.01218651419e-06,5.4563730023396,2.7282373430629,2.728237343063,-7.1427021088846e-09,59.335840054482,1.0059048239131,0.9889543149431,0.16166487935333
12.3488,15.22468665155,7.6123519290311,7.6123519290311,-1.0083257867395e-06,5.4332790022689,2.7166945757761,2.7166945757763,3.3771640420625e-09,59.336263861324,1.0061602439725,0.98894669376978,0.16168330101931
12.352,15.191564320112,7.5957914199831,7.5957914199826,-1.0154683491477e-06,5.3621621922673,2.6811400833509,2.6811400833507,9.618280656813e-09,59.33679463257,1.0062900419356,0.98892972007323,0.16170323208986
12.3552,15.188000395545,7.5940100888358,7.5940100888354,-1.0227002998534e-06,5.320799612419,2.6604625116111,2.6604625116102,3.6242417350317e-09,59.336976773446,1.0062186732107,0.98890055065465,0.16172513839659
12.3584,15.210401286365,7.6052112694914,7.6052112694914,-1.0187495668453e-06,5.3160254216851,2.6580791302775,2.6580791302764,-6.930104477509e-09,59.336904309742,1.0060174642819,0.98886965160686,0.16174731275428
12.3616,15.243189196489,7.6216061134664,7.6216061134666,-1.0067060431013e-06,5.3500863435979,2.6751133327295,2.6751133327287,-8.6111052625596e-09,59.336554403963,1.0058078698825,0.98882431076265,0.16177183066077
12.3648,15.26532753855,7.6326763523975,7.6326763523972,-1.0000661448607e-06,5.4079386137004,2.7040433146144,2.7040433146138,6.898344852297701e-10,59.335931548217,1.0056670165725,0.98880367749735,0.16179228263497
12.368,15.25910547359,7.6295665012364,7.6295665012356,-1.0053913564135e-06,5.4543898983035,2.7272729317738,2.7272729317727,9.1011768607908e-09,59.33454498056,1.0058225221684,0.98880530089009,0.16180907006437
12.3712,15.230118794268,7.6150743897976,7.6150743897969,-1.0137837540112e-06,5.4469674845674,2.7235658561367,2.7235658561349,5.9186916251772e-09,59.333456310923,1.0059520711629,0.98881253522108,0.16182490870412
12.3744,15.194392696582,7.5972124350532,7.5972124350531,-1.012209609914e-06,5.3754853334372,2.6878287280605,2.6878287280585,-4.8136328337159e-09,59.332392583053,1.0062141751205,0.98883213327813,0.16183869203844
12.3776,15.185386380108,7.5927102537931,7.5927102537934,-1.0000924985207e-06,5.3272515920393,2.6637155062888,2.6637155062874,-9.398780468389e-09,59.331446865575,1.0061611129047,0.98884174164207,0.16185408095985
12.3808,15.205097951295,7.6025671132964,7.6025671132963,-9.900155119588e-07,5.3148725981337,2.6575296432756,2.6575296432747,-2.0329515524197e-09,59.330699541827,1.0059892054715,0.98885904431788,0.16186818484114
12.384,15.238651110666,7.6193449195663,7.6193449195655,-9.919721140364e-07,5.3424809324679,2.6713374650978,2.6713374650966,7.865677508095e-09,59.330123124588,1.0057940594777,0.98886990483132,0.16188332552158
12.3872,15.264664191287,7.6323528742435,7.6323528742428,-1.0007593563279e-06,5.398956839953,2.69957916294,2.6995791629379,7.6952034938138e-09,59.330045465066,1.0056682205547,0.98886481371836,0.16190105632219
12.3904,15.264202031311,7.6321233535413,7.6321233535413,-1.0025151931657e-06,5.4502648672593,2.7252370454823,2.72523704548,-2.2962330099701e-09,59.330211340549,1.0058280388071,0.98887348021685,0.16191651503668
12.3936,15.238562209782,7.6193050494133,7.6193050494137,-9.9212611895773e-07,5.455782560326,2.7279998757116,2.7279998757098,-9.3705703684543e-09,59.330564082727,1.005978193016,0.98887498899536,0.1619331273939
12.3968,15.202643571975,7.6013472676313,7.6013472676314,-9.7973507814516e-07,5.3881320724126,2.6941785387626,2.6941785387613,-4.5262291953576e-09,59.331037166237,1.0063116459728,0.98886967432237,0.16195083607015
12.4,15.187854473189,7.5939540350368,7.5939540350362,-9.7783361358722e-07,5.3342756310534,2.6672538346939,2.6672538346924,6.0595381039731e-09,59.331535817651,1.0062801598536,0.98884576902069,0.16197157218978
12.4032,15.202239207083,7.6011478018959,7.6011478018952,-9.8512520036172e-07,5.3150677727992,2.6576534020302,2.6576534020279,8.8815860184566e-09,59.331693857504,1.0061105755939,0.98880270336824,0.16199542753776
12.4064,15.232928014841,7.6164937452339,7.6164937452339,-9.8871405607186e-07,5.3349640157892,2.667605041776,2.6676050417732,4.0554455207411e-10,59.331596942456,1.0058883723205,0.98877428147535,0.16201686747618
12.4096,15.260502727351,7.6302828264866,7.6302828264872,-9.8060128864646e-07,5.386888639329,2.693570949007,2.6935709490048,-8.5345252668356e-09,59.331222125278,1.0057104142303,0.98874225634918,0.16203888209709
12.4128,15.266073334915,7.6330700361502,7.6330700361507,-9.6772046474289e-07,5.4406892973165,2.7204749988299,2.7204749988284,-6.5607475740827e-09,59.330456039986,1.0057861394667,0.98872161645047,0.16205900579623
12.416,15.24471891771,7.6223947974778,7.6223947974776,-9.6279812064162e-07,5.4583521535542,2.7293102330562,2.729310233055,3.7821485701139e-09,59.329094834187,1.0059071776504,0.98872360338921,0.1620753930672
12.4192,15.209611628659,7.604843146048,7.6048431460476,-9.6819630918709e-07,5.4001007653049,2.700188375556,2.7001883755543,9.3331564163286e-09,59.32801906036,1.0062331045074,0.98873359451897,0.16209043649633
12.4224,15.188005641892,7.594041815494,7.5940418154939,-9.7299082454838e-07,5.3407887639705,2.6705357628227,2.6705357628204,3.0063742151555e-09,59.326966608664,1.0061979869698,0.98875658367796,0.16210331934404
12.4256,15.196981751456,7.5985315932767,7.5985315932771,-9.6662039048584e-07,5.3137094585841,2.6569994645297,2.6569994645276,-7.0749622402529e-09,59.325985838454,1.0060686608528,0.98876258332882,0.16211896266919
12.4288,15.226512490005,7.6132988143584,7.6132988143589,-9.5288184184776e-07,5.3251546641814,2.6627254327363,2.6627254327348,-8.0935585859657e-09,59.325274499023,1.0058690747172,0.9887664147281,0.16213493436044
12.432,15.25795422544,7.6290217221754,7.6290217221754,-9.450458005466e-07,5.3724692049255,2.6863861274455,2.6863861274444,1.1889020993027e-09,59.324767126362,1.0057248824219,0.98878302578959,0.16214879158497
12.4352,15.27090535816,7.6354995440568,7.6354995440563,-9.4886113157502e-07,5.4294764094558,2.7148932768738,2.7148932768724,8.9156529706807e-09,59.324756454339,1.0057868184268,0.98878965356305,0.16216426743366
12.4384,15.253788432413,7.6269434105954,7.626943410595,-9.5504100467389e-07,5.4582675053413,2.7292924321026,2.7292924321006,5.2610789751348e-09,59.324999195885,1.0059411937574,0.9887992258189,0.16217923933517
12.4416,15.220040092282,7.6100716721503,7.6100716721505,-9.5110325727851e-07,5.4122110521535,2.7062679111096,2.7062679111075,-5.0978169887308e-09,59.325527300055,1.0062922796571,0.98879555679367,0.16219636318471
12.4448,15.191971489108,7.596039362533,7.5960393625336,-9.3736552253517e-07,5.3467605270484,2.6735458629777,2.6735458629762,-8.9573107845977e-09,59.326085149467,1.0063208535186,0.98878297849799,0.16221492576619
12.448,15.195580030812,7.5978456519216,7.5978456519218,-9.2620975566021e-07,5.3122347256849,2.6562861098748,2.6562861098738,-1.437588218012e-09,59.32671223831,1.006208869812,0.98876436366151,0.16223446542043
12.4512,15.222309811988,7.6112126811819,7.6112126811816,-9.2667549319847e-07,5.3163841688447,2.6583639830604,2.6583639830593,7.8326712381686e-09,59.326971857006,1.0060232559719,0.98871837820771,0.16225848071819
12.4544,15.254206386626,7.6271632917119,7.6271632917115,-9.3313331137419e-07,5.3584742130659,2.679412212094,2.6794122120924,7.0710189193956e-09,59.326974464362,1.0058331095083,0.98868120256016,0.1622810314092
12.4576,15.270788674384,7.635456984125,7.6354569841251,-9.324220767987e-07,5.4164057704035,2.7083813143958,2.708381314394,-2.6938773159115e-09,59.326603435263,1.00576412296,0.98865735711845,0.16230137648997
12.4608,15.257889675854,7.6290101469403,7.6290101469408,-9.2041372831737e-07,5.4528918465846,2.726627740151,2.7266277401496,-9.0004220732739e-09,59.325962262506,1.0059095537007,0.98864827830202,0.16231927218575
12.464,15.226367708494,7.6132519371888,7.6132519371891,-9.0704375687529e-07,5.4239311427759,2.7121508491568,2.7121508491559,-3.8567915213003e-09,59.324731601999,1.0062198769616,0.98865645410605,0.1623343077953
12.4672,15.194271197761,7.5972060852067,7.5972060852066,-9.0392169478954e-07,5.3528608012701,2.6766187658948,2.676618765894,6.1815923029895e-09,59.323732251149,1.0062769390674,0.98865706419367,0.16235055307643
12.4704,15.192014209633,7.5960799108685,7.5960799108681,-9.0915719939377e-07,5.3124141566795,2.6563983773609,2.6563983773597,8.3045407912684e-09,59.322655107932,1.0061851410329,0.9886721122557,0.16236439759122
12.4736,15.215026530056,7.6075884972766,7.6075884972766,-9.1016600365141e-07,5.3091176988009,2.6547530845067,2.6547530845051,-1.1581062692014001e-10,59.321751721645,1.0060139003505,0.98868678402576,0.16237828271016
12.4768,15.247918252802,7.6240369582041,7.6240369582045,-9.0003471555653e-07,5.3443055033138,2.6723499688787,2.6723499688774,-8.3089400668445e-09,59.321092927603,1.0058242933614,0.98868964928191,0.16239408366006
12.48,15.27032876296,7.6352450460367,7.6352450460372,-8.8610073799038e-07,5.401691270178,2.7010459328232,2.7010459328224,-5.868089117942e-09,59.320620388022,1.0057144954962,0.98870237213424,0.16240824483968
12.4832,15.264583162161,7.6323752362835,7.6323752362835,-8.8040347677041e-07,5.4462177257707,2.7233123028535,2.7233123028529,4.0438606328793e-09,59.320693948141,1.0059100681381,0.98871204840614,0.16242288599435
12.4864,15.236117630432,7.6181455634209,7.6181455634206,-8.8412672963421e-07,5.4351456751465,2.7177794574628,2.7177794574619,8.8029834732794e-09,59.320977023712,1.0061701107283,0.98872845717199,0.16243640005091
12.4896,15.200310129278,7.6002446328361,7.6002446328361,-8.8643768814144e-07,5.3632253650614,2.6818222262367,2.6818222262354,2.3714810973005e-09,59.321392365044,1.0063855768868,0.98872800570586,0.16245266662492
12.4928,15.190886814325,7.5955355571519,7.5955355571523,-8.7806489459048e-07,5.3159703516616,2.658197398011,2.6581973980099,-7.0159908244863e-09,59.321837807334,1.0063254412218,0.98869914916259,0.16247358039595
12.496,15.209576424357,7.6048830285693,7.6048830285698,-8.6316143416757e-07,5.3043143339091,2.6523720545405,2.6523720545398,-7.4117793730984e-09,59.322311834828,1.006165390099,0.9886732898671,0.16249398672726
12.4992,15.242606965404,7.6214011323186,7.6214011323186,-8.5438754928091e-07,5.3323460028462,2.6663905892783,2.6663905892778,1.6006611770297e-09,59.32245621011,1.0059488949925,0.98863575976498,0.16251629916936
12.5024,15.268600877498,7.6344011633148,7.6344011633145,-8.566038227476e-07,5.3887726544978,2.6946067046015,2.6946067046006,8.5024577488552e-09,59.322284067015,1.005784645733,0.98860320652632,0.16253777640635
12.5056,15.267567842888,7.63388792115,7.6338879211498,-8.6062707988211e-07,5.4395677652409,2.7200071243583,2.7200071243569,4.5375272734406e-09,59.321831509406,1.0059314632524,0.98858195228977,0.16255737639965
12.5088,15.240620102353,7.6204174153976,7.620417415398,-8.5473050281118e-07,5.4433145959654,2.7218834148607,2.7218834148592,-5.1940885765151e-09,59.321127800433,1.006064214552,0.98857159138965,0.16257515672985
12.512,15.202848177914,7.6015346700087,7.6015346700094,-8.396952633363e-07,5.3745466582309,2.6875021626268,2.6875021626258,-8.3155503775472e-09,59.319842658232,1.0063436541272,0.98858784542722,0.16258853181623
12.5152,15.187580347089,7.5939035881371,7.5939035881377,-8.2785174216773e-07,5.320948613046,2.6607055408322,2.6607055408317,-8.755146358449801e-10,59.31871375978,1.0062780377828,0.98859196714383,0.16260387584561
12.5184,15.202737669477,7.6014851592181,7.6014851592182,-8.269474610359e-07,5.3024843406264,2.6514757849133,2.6514757849127,7.5772495294433e-09,59.317689448584,1.0061271297534,0.98859373381185,0.16261957844456
12.5216,15.235300973914,7.6177698851082,7.6177698851084,-8.3109476028691e-07,5.3239979600667,2.6622350104071,2.662235010406,6.3235510535621e-09,59.316843101878,1.0059175719847,0.98860521496371,0.16263366072416
12.5248,15.264450249128,7.6323478326493,7.63234783265,-8.2816051302404e-07,5.3777632293128,2.6891201426838,2.6891201426826,-2.9564756934881e-09,59.316246814069,1.0057710288903,0.98861551604461,0.16264791599165
12.528,15.270022875401,7.6351376886662,7.6351376886671,-8.1506459501575e-07,5.4325715193546,2.7165268631423,2.7165268631415,-8.4145138554776e-09,59.31593880999,1.0058937738611,0.98863801566788,0.16266014498851
12.5312,15.247626081698,7.6239429090146,7.6239429090153,-8.013762722914e-07,5.4495376979998,2.7250125029585,2.725012502958,-3.1464044174335e-09,59.316055764412,1.0060521568384,0.98864752503752,0.16267449064818
12.5344,15.211363415186,7.6058151792234,7.6058151792238,-7.9709877268527e-07,5.390144440484,2.6953183345826,2.6953183345821,6.1028519142033e-09,59.316382874252,1.0063939804941,0.98865393181766,0.16268932240131
12.5376,15.189751658677,7.5950123694107,7.595012369411,-8.0041338706892e-07,5.3315951219144,2.6660457739026,2.6660457739017,7.5550364946923e-09,59.316837062874,1.0063763660166,0.98865581189648,0.16270488287329
12.5408,15.199090161734,7.5996847323941,7.5996847323947,-7.9918570950623e-07,5.3061222977399,2.6533114281438,2.6533114281428,-5.6493057242689e-10,59.317314017079,1.006263724885,0.98862635994691,0.16272558601792
12.544,15.228843676664,7.6145647447308,7.6145647447317,-7.8759769752127e-07,5.3193568213295,2.6599307825448,2.6599307825442,-7.8622628070806e-09,59.317821877618,1.0060649793822,0.98859097878177,0.16274725068216
12.5472,15.259874614428,7.6300836940167,7.6300836940177,-7.7313365319382e-07,5.367873603438,2.6841913325299,2.6841913325296,-5.0925656638947e-09,59.317946638621,1.0058816600908,0.988551458201,0.16276958363674
12.5504,15.271553793213,7.635927033775,7.6359270337757,-7.6683106409964e-07,5.4253171152464,2.71291532569,2.7129153256898,4.138489820414e-09,59.3177966946,1.0059131087728,0.98852624022457,0.16278954304089
12.5536,15.25266178013,7.6264848535946,7.6264848535952,-7.6905665783645e-07,5.454092622531,2.7273052772037,2.7273052772034,8.0613559227595e-09,59.317360358536,1.0060221518545,0.98852007578074,0.16280634479583
12.5568,15.217340544971,7.6088281782078,7.6088281782086,-7.6901470752944e-07,5.4082208612361,2.7043715566146,2.7043715566141,1.7539604450254e-09,59.316673328148,1.0063469623599,0.98850751761708,0.16282417199991
12.56,15.188511752541,7.594417069869,7.5944170698702,-7.5913830546803e-07,5.3438891353874,2.6722074805651,2.6722074805648,-6.7382598726685e-09,59.315286217442,1.0063337990569,0.98851210345501,0.16283914336681
12.5632,15.192478169106,7.596403571751,7.5964035717522,-7.4370750679454e-07,5.3104974181507,2.6555133571146,2.6555133571147,-6.5929709991514e-09,59.314231474831,1.0062151122917,0.98851980953342,0.16285357695149
12.5664,15.220649712458,7.6104927738346,7.6104927738355,-7.343816145159e-07,5.3156747035087,2.6581037510925,2.6581037510928,1.8934324123087e-09,59.313273051618,1.0060193601768,0.98852425914281,0.16286852205429
12.5696,15.254256033141,7.6272995881742,7.6272995881747,-7.351091577602e-07,5.3591574280161,2.6798469248999,2.6798469248999,7.8707111725661e-09,59.312487553056,1.0058010166326,0.98853574574843,0.16288228628803
12.5728,15.271507936296,7.6359294699432,7.6359294699438,-7.3705644139753e-07,5.4188869381627,2.7097135663742,2.7097135663737,3.7817993067905e-09,59.311947814408,1.0058017079468,0.98854347745638,0.16289664634229
12.576,15.257950341204,7.6291547177851,7.6291547177861,-7.2978029865537e-07,5.4569305177228,2.7287372164694,2.728737216469,-5.0944173372255e-09,59.311745010319,1.0059683027666,0.98857151269853,0.16290763752076
12.5792,15.225442252308,7.6129048195007,7.612904819502,-7.1427193443704e-07,5.429021797317,2.7147846494561,2.7147846494562,-7.4779724944452e-09,59.311899621402,1.006277075496,0.98859344032601,0.16291961714329
12.5824,15.193234432026,7.596804507961,7.5968045079619,-7.0215872591862e-07,5.358178389609,2.6793644362898,2.6793644362904,-3.7531641724299004e-10,59.312258280707,1.0063989655912,0.98859028852191,0.1629357065117
12.5856,15.192105187212,7.5962433316809,7.5962433316811,-7.0021763843526e-07,5.3183396103583,2.6594464260716,2.659446426072,7.1020720527058e-09,59.312737455358,1.0063248653228,0.98857899620945,0.16295312088035
12.5888,15.216375803108,7.6083822006741,7.6083822006741,-7.023377209669e-07,5.3161421889823,2.6583491033264,2.6583491033262,5.4793503845223e-09,59.313272286155,1.0061550578627,0.98854819306392,0.16297373865423
12.592,15.249164651997,7.6247803881061,7.6247803881064,-6.9763223589734e-07,5.3526273879277,2.6765931442679,2.6765931442673,-3.0687085084877e-09,59.313772535005,1.0059179229258,0.98851810136285,0.16299422631586
12.5952,15.269696609812,7.6350503978105,7.6350503978112,-6.8399716915657e-07,5.410803213176,2.7056825616116,2.7056825616112,-7.6241650106183e-09,59.313886321484,1.0058197172146,0.98848446893093,0.16301528541913
12.5984,15.261800811935,7.6311066925576,7.6311066925581,-6.7056543700978e-07,5.4553804271347,2.7279726553647,2.7279726553649,-2.4500582347007e-09,59.31372573844,1.00597098789,0.98845442367829,0.16303573034038
12.6016,15.232354183238,7.6163876548899,7.6163876548897,-6.6573339907905e-07,5.4447827874884,2.7226752257259,2.722675225726,5.8032942190433e-09,59.313126642766,1.0061563435504,0.9884535901918,0.16305133295505
