Time,P_load,P_g1,P_g2,P_bess,Q_load,Q_g1,Q_g2,Q_bess,freq,volt,w_rotor,T_mech
12.6048,15.197149769296,7.5987893490079,7.5987893490073,-6.6703180162713e-07,5.3734403579525,2.6870051739421,2.6870051739415,6.6594522426701e-09,59.312317607743,1.0063571408778,0.98844983681386,0.16306739147535
12.608,15.188722826231,7.5945794496973,7.5945794496971,-6.6401962475326e-07,5.3270273804779,2.6637996999415,2.6637996999403,-9.087848874298901e-10,59.311032040817,1.0062735784217,0.98844666370069,0.16308332560209
12.6112,15.208017072474,7.6042302390317,7.6042302390321,-6.516642777389e-07,5.3159544765169,2.6582642628629,2.6582642628619,-7.196651023786e-09,59.310029361334,1.0060712151688,0.98844668038625,0.16309870880295
12.6144,15.240956388151,7.620703752392,7.6207037523926,-6.372456309818e-07,5.3438193306221,2.6721977464119,2.6721977464115,-4.2699335672745e-09,59.309111668427,1.0058558512265,0.98844965281186,0.16311357857163
12.6176,15.266864895531,7.6336621323129,7.6336621323129,-6.3060030493942e-07,5.3999192303712,2.7002488082765,2.7002488082766,4.0428126615412e-09,59.308362538831,1.0057171593908,0.98847346074133,0.16312498909237
12.6208,15.266706609494,7.6335873318431,7.6335873318426,-6.3153103413736e-07,5.451107331366,2.7258439692205,2.7258439692202,7.1424027437656e-09,59.307864239387,1.0058837734752,0.98848901760085,0.16313774015115
12.624,15.241141205802,7.6208090284416,7.6208090284411,-6.2994528889939e-07,5.4567782505119,2.7286804274691,2.7286804274681,1.1638328779728e-09,59.307696972497,1.0060464277675,0.98850801005095,0.16314989711545
12.6272,15.204841712786,7.6026634672963,7.6026634672963,-6.189918687414e-07,5.3895476749789,2.6950659590526,2.6950659590515,-6.241980000119e-09,59.307872388476,1.0063788973248,0.98853004910679,0.16316153022621
12.6304,15.18998415743,7.5952383534723,7.5952383534728,-6.0384576113071e-07,5.3357957290922,2.668190626773,2.6681906267723,-5.6679762181635e-09,59.308244865621,1.006356292895,0.98852766165979,0.16317717614196
12.6336,15.204992242002,7.602746122718,7.6027461227182,-5.9453651887129e-07,5.3162887706206,2.6584377709637,2.6584377709637,2.0497378157765e-09,59.308795819661,1.0062013867775,0.98851251490628,0.16319491385593
12.6368,15.236838890366,7.6186733442589,7.6186733442585,-5.9404214879478e-07,5.336380377242,2.6684842285773,2.6684842285772,7.0384369925846e-09,59.309301654031,1.0059915862099,0.98847418075774,0.16321646706387
12.64,15.265059129432,7.6327876203575,7.6327876203569,-5.9423480944585e-07,5.3891359207671,2.694862709198,2.6948627091971,3.0233198460861e-09,59.309764031147,1.0058315433642,0.98844105123455,0.16323714505748
12.6432,15.270100674977,7.6353128024097,7.6353128024097,-5.8616772878259e-07,5.4437289300862,2.7221599325147,2.7221599325135,-4.7914102606676e-09,59.309845956623,1.0059211383227,0.98842361736373,0.16325521793516
12.6464,15.247643813101,7.624088814968,7.6240888149686,-5.712284978163e-07,5.4615632298487,2.7310776752512,2.7310776752504,-6.4664160615452e-09,59.309520484739,1.0060436601641,0.98839956159694,0.16327436267811
12.6496,15.212125795601,7.606334205982,7.6063342059825,-5.5921847693122e-07,5.4031674762608,2.7018802285838,2.7018802285837,3.337465955111e-11,59.308932394075,1.0063678733964,0.98839102454171,0.16329091617372
12.6528,15.190636899913,7.5955934866079,7.5955934866077,-5.565365880302e-07,5.3433727065889,2.6719830898314,2.6719830898313,6.4106380829761e-09,59.308126705152,1.0063219721119,0.98838389218716,0.16330721093581
12.656,15.199667415051,7.6001125079036,7.6001125079031,-5.5696895652621e-07,5.3164069954625,2.6585004570551,2.6585004570545,4.5731037684569e-09,59.306841543286,1.0061741356747,0.98838189993115,0.16332263019861
12.6592,15.228515997606,7.6145407160323,7.6145407160322,-5.5104199434497e-07,5.327919900639,2.6642571593441,2.6642571593431,-3.0079255115837e-09,59.305842547287,1.0059557202915,0.98838694352485,0.16333686494963
12.6624,15.259057531888,7.6298156474191,7.6298156474195,-5.3758570461243e-07,5.3746459277429,2.6876204736476,2.6876204736467,-6.6505119094064e-09,59.3048709874,1.005780160041,0.98838453348436,0.16335230617311
12.6656,15.271901835321,7.6362422505242,7.6362422505246,-5.2491450399051e-07,5.431133653444,2.7158646495351,2.7158646495348,-1.8030268292731e-09,59.304124574439,1.0058187608447,0.9884075423444,0.16336352100239
12.6688,15.255948213278,7.6282699390125,7.6282699390124,-5.200706391884e-07,5.4606748155608,2.7306354222783,2.7306354222783,5.284429633877e-09,59.303666765449,1.0059729563968,0.98843730116976,0.16337359900982
12.672,15.223810770145,7.6122058037754,7.6122058037748,-5.1972939696834e-07,5.4176924273364,2.7091442593244,2.7091442593239,5.6447740230529e-09,59.303555048668,1.0063242861963,0.9884577012607,0.16338519926503
12.6752,15.195489544318,7.598048994538,7.5980489945376,-5.1550992174729e-07,5.3523415884808,2.6764687041211,2.67646870412,-1.1249056610549e-09,59.303773220497,1.0063840613076,0.98846972224072,0.16339816248927
12.6784,15.197907824117,7.5992618936612,7.5992618936615,-5.0326615244688e-07,5.3170952273394,2.6588453537549,2.6588453537538,-6.329622990464e-09,59.304287811441,1.0062921469394,0.98845691154134,0.16341521279329
12.6816,15.22376772504,7.6121957245424,7.612195724543,-4.8966317001819e-07,5.3192270415563,2.6599111031486,2.6599111031481,-3.4308109034e-09,59.304877373304,1.0061136600186,0.98844287700312,0.16343245139081
12.6848,15.256239581536,7.6284357630779,7.628435763078,-4.8312850913182e-07,5.3593326772797,2.6799638044626,2.6799638044625,3.7582755585432e-09,59.305441874616,1.00592971212,0.98841334380879,0.16345224363877
12.688,15.274554970484,7.6375978590416,7.6375978590412,-4.829921455002e-07,5.4172228921196,2.7089088075849,2.7089088075844,6.0730891366198e-09,59.306003427669,1.0058626711825,0.9883746722514,0.16347353057087
12.6912,15.263255770265,7.6319527668281,7.6319527668278,-4.8041135632839e-07,5.456145063983,2.7283696929462,2.7283696929452,6.611165834348801e-10,59.306097492893,1.0060245346534,0.98835789538718,0.16349117782745
12.6944,15.23185753048,7.6162582024314,7.6162582024317,-4.6945056370341e-07,5.4318838003844,2.7162386801239,2.7162386801229,-5.5284856772984e-09,59.305912377786,1.0062348710866,0.98834348640248,0.16350841191805
12.6976,15.198054751895,7.5993607580637,7.5993607580643,-4.5515698783085e-07,5.3596053654011,2.6800989263525,2.680098926352,-4.6716998188253e-09,59.305452522607,1.0064071046187,0.98833728587126,0.16352426120399
12.7008,15.193946882541,7.5973105319888,7.5973105319891,-4.4638504640582e-07,5.3165679859157,2.6585796559517,2.6585796559518,2.0471474846165e-09,59.304765067017,1.0062993423368,0.9883249211453,0.16354110665621
12.704,15.216252689751,7.6084672531705,7.6084672531703,-4.4500150635565e-07,5.3106929403954,2.6556415557512,2.6556415557512,6.0229717892747e-09,59.303620200027,1.0061079777165,0.9883122306911,0.16355797867808
12.7072,15.24914305412,7.6249164738292,7.6249164738289,-4.4383258371711e-07,5.3440981735359,2.6723436358459,2.6723436358456,2.2971592214202e-09,59.302623608825,1.0058942023514,0.98832432579903,0.16357072676681
12.7104,15.272077792571,7.6363881758494,7.6363881758494,-4.3558276444056e-07,5.4013015905371,2.7009448276862,2.7009448276856,-4.2766838174612e-09,59.301765660979,1.0057627905681,0.98833414324807,0.16358383064076
12.7136,15.26756768732,7.6341376221921,7.6341376221925,-4.2196821479679e-07,5.4474130316774,2.7239999566274,2.7239999566272,-5.3429017467861e-09,59.301106302451,1.005943024347,0.98835467320817,0.16359513474211
12.7168,15.240293519703,7.620505048831,7.6205050488312,-4.1114940090374e-07,5.4409151971474,2.7207502508373,2.7207502508376,3.4437759388058004e-10,59.300711991083,1.0062036278478,0.98838317751791,0.16360509492086
12.72,15.205002810717,7.6028637819169,7.6028637819166,-4.0778041697018e-07,5.3695088884743,2.6850461470073,2.6850461470077,5.5172412865016e-09,59.300649362998,1.0064334188831,0.98840351917573,0.16361638137999
12.7232,15.194343992098,7.5975380199173,7.5975380199168,-4.0704391400461e-07,5.3204655424142,2.6605235004309,2.6605235004309,3.6394416589978e-09,59.300963187823,1.0063874975287,0.98841691454658,0.16362880035232
12.7264,15.211514030498,7.6061267572978,7.6061267572975,-4.0069301370279e-07,5.3066383718097,2.6536089416621,2.6536089416617,-2.7707164672946e-09,59.301425625946,1.006247907347,0.98839690452562,0.16364673569973
12.7296,15.243455756884,7.6221015281786,7.6221015281788,-3.8824595112832e-07,5.3315977340042,2.6660876826891,2.6660876826888,-5.5269072226244e-09,59.301948338313,1.0060453289229,0.98837014989219,0.16366577195254
12.7328,15.270425722257,7.6355907049913,7.6355907049916,-3.769670962809e-07,5.3859486889739,2.6932622404196,2.6932622404197,-1.2282778549602e-09,59.302428635145,1.0058968193166,0.98834911655279,0.16368385138509
12.736,15.272723184155,7.6367438506795,7.6367438506794,-3.7244807377801e-07,5.4378081742392,2.7191909982433,2.7191909982437,4.5612757097987e-09,59.302809524106,1.0060189506356,0.98832116164682,0.16370306294491
12.7392,15.248236102257,7.6245047064644,7.6245047064639,-3.7143244749527e-07,5.4475359140747,2.7240536844304,2.7240536844305,4.5155036046567e-09,59.302795957495,1.0061782337823,0.98830471305913,0.16372034878486
12.7424,15.21062291691,7.6057022623289,7.6057022623284,-3.6628722991661e-07,5.3827295188862,2.6916491186203,2.69164911862,-1.1942449619706e-09,59.302503198989,1.0064789431263,0.98828535653452,0.16373809289596
12.7456,15.191451710797,7.5961201832475,7.5961201832474,-3.5498756987448e-07,5.326693487104,2.6636297388447,2.6636297388443,-5.2807232467868e-09,59.301943359465,1.0064143810945,0.98827509744797,0.16375430314813
12.7488,15.202986724208,7.6018912542505,7.6018912542506,-3.4292574312449e-07,5.3039841669015,2.6522737014862,2.6522737014861,-2.6084936668145e-09,59.301170747558,1.00625438288,0.98827119155944,0.16376944098387
12.752,15.234248942447,7.617526108878,7.6175261088779,-3.3688204942776e-07,5.3206413685653,2.6606009470981,2.6606009470983,3.2786011897395e-09,59.299838736145,1.0060258902541,0.98825526591796,0.16378654686607
12.7552,15.265105713609,7.6329585327094,7.6329585327088,-3.3598032666449e-07,5.3718598261216,2.6862088478188,2.6862088478189,4.8831777459851e-09,59.298844602214,1.005850619288,0.98826127699615,0.16379999239499
12.7584,15.274315702738,7.637567841437,7.6375678414363,-3.3285002397168e-07,5.4285680349672,2.7145615761231,2.7145615761228,2.7587993271957e-10,59.298001805797,1.005936213406,0.98828104544193,0.16381113592995
12.7616,15.253681042346,7.6272547854648,7.6272547854644,-3.2297366660074e-07,5.4520360759426,2.7262940358313,2.7262940358306,-4.6071144157997e-09,59.297376144178,1.0060872074326,0.98831120557987,0.16382053109174
12.7648,15.217783692516,7.6093102916253,7.6093102916252,-3.1021594928142e-07,5.3988546596945,2.6997015407932,2.6997015407927,-3.6371492436585e-09,59.297089913515,1.0064437345665,0.9883420408744,0.16382979173267
12.768,15.19286220388,7.5968529543094,7.5968529543092,-3.0252056052067e-07,5.3365617059565,2.6685533156438,2.6685533156438,1.875531361125e-09,59.297158034836,1.0064472319097,0.98834878945587,0.16384302051573
12.7712,15.19987054879,7.6003605279589,7.6003605279583,-3.0071804476998e-07,5.3067400386832,2.6536407219333,2.6536407219333,4.854764220472e-09,59.297495857228,1.006349250446,0.9883553040812,0.16385627055563
12.7744,15.228935524036,7.6148965745755,7.6148965745745,-2.9877268224333e-07,5.3159683967629,2.6582531645281,2.6582531645277,1.6308822291767e-09,59.297988797404,1.0061667269623,0.98834284151058,0.16387265746951
12.7776,15.261063086166,7.6309641834734,7.6309641834726,-2.9113273488254e-07,5.3618824942135,2.6812085109234,2.6812085109225,-3.5687302503327e-09,59.298543482289,1.0059868220851,0.98831309604468,0.1638918970317
12.7808,15.275459912902,7.6381667078076,7.6381667078073,-2.7953803228515e-07,5.4202436783155,2.7103873571114,2.7103873571104,-4.1442217980377e-09,59.299048888554,1.0060020990689,0.98828968653704,0.16391007364833
12.784,15.259618820437,7.6302502619501,7.6302502619498,-2.7059633786332e-07,5.4538489378953,2.7271880685187,2.7271880685181,5.197804715077e-10,59.299455098327,1.0061336164457,0.98826566687318,0.16392833457439
12.7872,15.226210411301,7.6135501174158,7.6135501174152,-2.6714089504586e-07,5.4185083234191,2.7095155839402,2.7095155839399,4.4418458144925e-09,59.299453691876,1.0064566877789,0.98825730134136,0.16394397899516
12.7904,15.194665763438,7.5977810998652,7.5977810998642,-2.6561569736773e-07,5.3503368524515,2.6754277059608,2.6754277059602,2.7133112299722e-09,59.299169506906,1.0064847862148,0.98823962598653,0.16396114686737
12.7936,15.194257243596,7.5975800234088,7.5975800234079,-2.5959344239834e-07,5.3131691096102,2.65684170859,2.656841708589,-2.3521809061349e-09,59.298618135429,1.0063631980305,0.98821420280656,0.16397957472359
12.7968,15.21900025641,7.6099548480045,7.6099548480041,-2.489509603295e-07,5.3131840989818,2.6568470919438,2.6568470919428,-4.2841128598438e-09,59.297722586631,1.0061561098631,0.98820848400326,0.16399471144651
12.8,15.252303522619,7.6266100543764,7.6266100543762,-2.3959187068091e-07,5.3514702986532,2.6759881066809,2.6759881066804,-7.542382229212601e-10,59.296473597154,1.0059326268523,0.98820335376459,0.16400972998956
12.8032,15.272913237681,7.6369187788294,7.6369187788289,-2.3563678129088e-07,5.4102269890279,2.7053643259875,2.7053643259873,3.6407340753161e-09,59.295537692518,1.005832316757,0.98821415233729,0.16402208104913
12.8064,15.264114014301,7.6325231060663,7.6325231060654,-2.3427634844957e-07,5.4536743185279,2.7270857208508,2.7270857208506,3.3522202940236e-09,59.294749051063,1.0060061468555,0.98823493856117,0.16403275029968
12.8096,15.233726231437,7.6173330719576,7.6173330719566,-2.2934023909623e-07,5.4387710963138,2.7196315877269,2.7196315877263,-1.1196697648789e-09,59.294211910986,1.0062456711489,0.9882623311894,0.16404229444376
12.8128,15.198533913858,7.5997401908618,7.5997401908613,-2.1960538036455e-07,5.366993808189,2.6837403938046,2.6837403938037,-4.0772065617027e-09,59.293975320653,1.0064526037003,0.98829945549359,0.16405020040508
12.816,15.19222457771,7.5965884817626,7.5965884817625,-2.098104175155e-07,5.3219661165405,2.6612240789622,2.6612240789618,-1.8346074869205e-09,59.294104961101,1.0063949845112,0.98830496509969,0.16406333628319
12.8192,15.213975047622,7.6074667805189,7.6074667805186,-2.0475903326741e-07,5.3133222146475,2.6568996671144,2.6568996671146,2.6171309447148e-09,59.294482625216,1.0062492510116,0.98829651819365,0.16407877095691
12.8224,15.247940677536,7.6244528909243,7.6244528909236,-2.0348754425863e-07,5.3443934467492,2.6724328487368,2.672432848737,3.6163300694872e-09,59.295005313826,1.0060191326663,0.98828239009157,0.16409513805427
12.8256,15.272424291789,7.636698278952,7.6366982789511,-2.0037891629018e-07,5.4021157316025,2.7012915333923,2.7012915333921,2.1687959227597e-11,59.295580772588,1.0058938276983,0.98826032353026,0.16411281135411
12.8288,15.269058910529,7.6350192974253,7.635019297425,-1.9230586559327e-07,5.451931468958,2.7261968223949,2.7261968223943,-3.5123520958986e-09,59.296125881517,1.0060658946719,0.98824619927984,0.16412915310284
12.832,15.241205068284,7.6210959580339,7.621095958034,-1.8234223077578e-07,5.4530514443224,2.7267539826377,2.7267539826376,-2.5679972451694e-09,59.296516747086,1.0062101665009,0.98821979950651,0.16414751544051
12.8352,15.204406830206,7.6027000056301,7.6027000056302,-1.7592440198464e-07,5.3837677382797,2.6921091869073,2.6921091869077,1.5328121418082e-09,59.296501055721,1.0065027784505,0.98820300068817,0.1641642584556
12.8384,15.191171635862,7.5960850938721,7.5960850938717,-1.7410270171477e-07,5.3320530633394,2.666249055126,2.6662490551266,3.5680013195019e-09,59.296202345852,1.0064353544688,0.98819115760605,0.1641801595482
12.8416,15.207112210955,7.6040581433289,7.6040581433282,-1.7194760231398e-07,5.3153415348548,2.657890500822,2.6578905008223,1.0505582483452e-09,59.295510412345,1.0062659460322,0.98816597364572,0.16419825595806
12.8448,15.238680170144,7.6198450908544,7.6198450908539,-1.655900094154e-07,5.3375811693389,2.6690075494912,2.6690075494911,-2.679014126876e-09,59.29465012185,1.0059889471433,0.98815373301798,0.16421417898927
12.848,15.266149455947,7.6335829829457,7.6335829829457,-1.5664270518162e-07,5.390884071301,2.6956562174349,2.6956562174348,-2.9021501272387e-09,59.293433765192,1.0058143959387,0.98814960504753,0.16422873135588
12.8512,15.270681058488,7.6358522289919,7.6358522289919,-1.4989687105939e-07,5.4447363963266,2.7225794813221,2.7225794813225,5.3315969688102e-10,59.292523971285,1.0059295630836,0.98816939230919,0.16423928354482
12.8544,15.248382092621,7.6247060546825,7.624706054682,-1.4715360238259e-07,5.4611162251356,2.730766269345,2.7307662693457,3.2017645699122e-09,59.291745241719,1.006074113898,0.98820264011049,0.16424757535001
12.8576,15.213171934052,7.6071040311555,7.6071040311547,-1.4513012824124e-07,5.4020472035049,2.7012284353666,2.701228435367,1.826558482261e-09,59.291238036875,1.0064275296492,0.98822251740876,0.16425806119141
12.8608,15.192800859736,7.5969209202622,7.5969209202616,-1.4016910331818e-07,5.3440879696444,2.6722457252015,2.6722457252014,-1.7575935244934e-09,59.291027711352,1.0064169268323,0.98824744354758,0.16426768225487
12.864,15.202825170945,7.6019355291332,7.601935529133,-1.3211454632741e-07,5.3184006284663,2.6593989722257,2.6593989722258,-2.9611105064721e-09,59.291184151941,1.0062793590341,0.98825607142603,0.16427999718579
12.8672,15.232746500776,7.6168988181077,7.6168988181076,-1.2519919300546e-07,5.3309592565057,2.6656752206509,2.6656752206514,-4.0025762620963004e-10,59.291573908354,1.0060845216712,0.988248195683,0.16429504056984
12.8704,15.263762604066,7.6324097643669,7.6324097643664,-1.2214806392238e-07,5.378899555823,2.6896423004039,2.6896423004047,2.5542941176084e-09,59.292174218487,1.0059292277293,0.98823238397505,0.16431139241751
12.8736,15.275567912808,7.6383155536315,7.6383155536306,-1.207688270914e-07,5.4361089990196,2.7182438497958,2.7182438497963,2.1951852595793e-09,59.292779225735,1.0059975687567,0.98820651175016,0.16432940249964
12.8768,15.257217373725,7.6291432856745,7.6291432856736,-1.1690038939782e-07,5.4649791595886,2.7326755654027,2.7326755654028,-8.895009557012301e-10,59.293271703105,1.0061294325032,0.98819924496576,0.16434430205695
12.88,15.223110428138,7.6120926653973,7.6120926653968,-1.0958629446161e-07,5.4197226038143,2.7100436475278,2.7100436475278,-2.7556630000807e-09,59.293598847424,1.0064755581425,0.98818392234713,0.16436052562079
12.8832,15.194921867597,7.5980005036403,7.59800050364,-1.0260638781867e-07,5.3545823156283,2.6774701344109,2.6774701344112,-1.139037927038e-09,59.293541928134,1.0064836250939,0.98815654055417,0.16437873045692
12.8864,15.198417174112,7.5997502467183,7.5997502467176,-9.8916429281316e-08,5.3200709109289,2.6602110810586,2.6602110810592,1.7866879244687e-09,59.293087412397,1.006339115045,0.98813627339166,0.16439573174033
12.8896,15.225063009579,7.6130754018806,7.6130754018794,-9.7617687751777e-08,5.323756763445,2.6620506650264,2.6620506650269,2.3096483211799e-09,59.29239891927,1.0061200183726,0.98811389216243,0.16441306428138
12.8928,15.257072738082,7.6290827652474,7.6290827652461,-9.5034593464314e-08,5.3652700695777,2.6828039786932,2.6828039786931,-8.6161956490534e-11,59.291539122846,1.0059050667309,0.98810973255184,0.16442734363197
12.896,15.274034373069,7.6375663312127,7.6375663312118,-8.9332141537108e-08,5.4232789025793,2.7118049678617,2.7118049678614,-2.2661728472251e-09,59.290320907854,1.0058424848541,0.98811092639255,0.1644407104289
12.8992,15.262235300536,7.6316694989898,7.6316694989893,-8.2685168838857e-08,5.4611937132431,2.7307587720405,2.7307587720404,-1.5362603883091e-09,59.289355371158,1.006003999075,0.98812530437884,0.16445185324058
12.9024,15.232113284609,7.6166110234873,7.6166110234869,-7.8249600189779e-08,5.4361308938981,2.718223488417,2.7182234884174,1.0326681619103e-09,59.288605615305,1.0062656457019,0.98816496626327,0.16445876257437
12.9056,15.200391215793,7.6007519184276,7.6007519184268,-7.6609254047563e-08,5.3647969762316,2.6825528128505,2.6825528128509,2.1987656589722e-09,59.288126800223,1.0064413315523,0.98819031366129,0.16446802953232
12.9088,15.197559973316,7.5993380427366,7.5993380427358,-7.4785144909844e-08,5.3231412159453,2.6617213449334,2.6617213449334,5.795825065205601e-10,59.287946803888,1.0063597812084,0.9882052165702,0.16447901205353
12.912,15.219895777357,7.6105078011493,7.6105078011488,-7.041130186955e-08,5.3178831337179,2.6590887327725,2.6590887327723,-1.6341908024135e-09,59.288154278955,1.0061961789769,0.98820502746933,0.16449249056996
12.9152,15.252351044091,7.6267375234698,7.6267375234699,-6.4674763021427e-08,5.3508812306922,2.6755842203144,2.6755842203145,-1.6631766474314e-09,59.2886850094,1.0060101347306,0.98819514116209,0.16450756794989
12.9184,15.274953494238,7.6380410863396,7.6380410863398,-6.0434696945093e-08,5.4072556385813,2.7037677897997,2.7037677898003,3.8474716443679e-10,59.289325304772,1.0058973124689,0.98819074283937,0.16452172191182
12.9216,15.270725028208,7.6359292357058,7.6359292357057,-5.857421694399e-08,5.4530538621791,2.7266631138402,2.7266631138409,1.8487031603069e-09,59.289990770876,1.0060894047282,0.98816810451114,0.16453889944903
12.9248,15.243521448599,7.6223296214076,7.6223296214072,-5.6985969163428e-08,5.447037928776,2.723651109889,2.7236511098894,9.8147200738169e-10,59.290562252422,1.0062439562066,0.98815149026247,0.16455505336848
12.928,15.207424754301,7.6042829624482,7.6042829624481,-5.3583960483222e-08,5.3759253224755,2.6880908000908,2.6880908000908,-1.0016700805995e-09,59.291019857423,1.0065373288328,0.98813892475747,0.16457051487239
12.9312,15.195666368125,7.598405116169,7.5984051161694,-4.872493106197e-08,5.3261423564642,2.6631955450448,2.6631955450449,-1.5986599520435e-09,59.290988268738,1.0064574040565,0.9881137233523,0.16458806104005
12.9344,15.212277593453,7.6067121481504,7.6067121481509,-4.4643232156256e-08,5.3109836738094,2.6556124386855,2.6556124386859,-1.7926681852129003e-10,59.290672035845,1.0062812585971,0.98809144833742,0.16460510140881
12.9376,15.244273150535,7.6227115569248,7.6227115569251,-4.2678689004662e-08,5.3350802209646,2.66765694703,2.6676569470306,1.3312053003227e-09,59.290105087904,1.0060426526515,0.98806315399458,0.16462312398382
12.9408,15.271429129558,7.6362914443851,7.6362914443851,-4.1553862394024e-08,5.3893130469371,2.6947695379385,2.6947695379389,1.0728232204407e-09,59.289351998675,1.0058650244307,0.98805978689431,0.16463696941694
12.944,15.274112342392,7.6376350769074,7.6376350769075,-3.9156186150765e-08,5.4415826745803,2.7209003894461,2.7209003894461,-4.8597517282996e-10,59.288156099891,1.0059853732063,0.98807860230568,0.16464709810915
12.9472,15.250183438112,7.6256724278118,7.6256724278123,-3.5174917642133e-08,5.4519997559302,2.7261047496125,2.7261047496124,-1.3392522411905e-09,59.287301376335,1.0061248928346,0.98809617760227,0.1646574053268
12.9504,15.213634338306,7.6073993043111,7.6073993043118,-3.1338240223307e-08,5.3872519470453,2.6937265601799,2.6937265601802,-5.460044153825201e-10,59.286635756758,1.0064930151765,0.98812784091575,0.16466533607406
12.9536,15.195496541039,7.598331368446,7.5983313684463,-2.9241371360064e-08,5.3303860565946,2.6652896675761,2.6652896675768,8.057452130902401e-10,59.286219612019,1.0064533698795,0.98814974626286,0.16467486929745
12.9568,15.2077301538,7.6044491814993,7.6044491814993,-2.8235194963147e-08,5.30733840075,2.653761909232,2.6537619092324,1.0025206057197e-09,59.286080076857,1.0063241498138,0.98816515298881,0.16468546596983
12.96,15.238496767484,7.6198336800063,7.6198336800062,-2.6649704397877e-08,5.3235666784434,2.6618721282231,2.661872128223,-4.2464697129958e-11,59.286383601602,1.0061280707965,0.98816706778121,0.16469829886283
12.9632,15.268690659446,7.6349320867103,7.6349320867107,-2.3841405019828e-08,5.3737178810392,2.6869437800164,2.6869437800162,-9.1147289136592e-10,59.286870459282,1.005981544897,0.9881481615666,0.16471458713531
12.9664,15.278310377733,7.6397435870869,7.6397435870876,-2.0804918109686e-08,5.4294162542457,2.7147888851981,2.7147888851981,-5.8494475897783e-10,59.287449651169,1.0060650937258,0.98814404425986,0.16472839683464
12.9696,15.258702557581,7.629941093326,7.6299410933268,-1.8761652886931e-08,5.4532019255792,2.7266774561435,2.7266774561439,3.9091342362502e-10,59.288034592552,1.0062371570908,0.98813481651003,0.16474304624766
12.9728,15.223665997208,7.6124239347898,7.6124239347903,-1.7642037896299e-08,5.4016524789488,2.7008982473403,2.7008982473408,7.905111237085401e-10,59.288497534372,1.0065802138878,0.98811787088707,0.16475896361635
12.976,15.197327502527,7.5992552499441,7.5992552499445,-1.6572695907659e-08,5.3390957966443,2.6696158376522,2.6696158376524,2.3537958222865004e-10,59.28874929691,1.0065595998552,0.98809635102902,0.16477562482291
12.9792,15.201791279682,7.6014876951985,7.6014876951992,-1.4718252939955e-08,5.3079667284638,2.6540472714643,2.6540472714641,-4.6448751491674004e-10,59.288607690411,1.0064280309965,0.98806330865013,0.16479418861885
12.9824,15.228634777612,7.6149101503867,7.6149101503879,-1.2566108065651e-08,5.3146115879802,2.6573656749648,2.6573656749647,-4.6447119104879003e-10,59.28818839243,1.0062128716408,0.98804596214986,0.16481011721967
12.9856,15.260795381635,7.6309914250285,7.6309914250298,-1.0959362968382e-08,5.3580997307951,2.6791056919034,2.6791056919039,7.7497720141643e-11,59.287532184495,1.0059932864543,0.98802662469917,0.16482636154295
12.9888,15.277292534552,7.6392411887198,7.6392411887207,-1.0012862034873e-08,5.4162180710574,2.7081606812274,2.7081606812281,4.164781203123e-10,59.286711265841,1.005934723303,0.98801814203457,0.16484076986887
12.992,15.263581027372,7.6323864766177,7.6323864766183,-9.166201608248e-09,5.4521212028764,2.7261079027153,2.7261079027159,2.3043763962887003e-10,59.285383651754,1.0061125960564,0.98804079298559,0.16484995885414
12.9952,15.230919334698,7.6160563856913,7.616056385692,-8.0351840478594e-09,5.4211012159773,2.7105933243191,2.7105933243193,-1.0926028821774001e-10,59.284554787689,1.0064437569619,0.98806807923665,0.16485834815441
12.9984,15.198334872416,7.5997643651479,7.5997643651489,-6.7728259882583e-09,5.351388513484,2.6757327270808,2.675732727081,-2.3384446834341004e-10,59.283928177157,1.0065174226833,0.98810026041733,0.16486589377675
13.0016,15.196773606137,7.5989838501351,7.5989838501364,-5.7246875137498e-09,5.3118529975364,2.6559608547978,2.6559608547984,-1.0001708998571001e-10,59.28356379115,1.0064245742413,0.98811392963576,0.16487650788502
13.0048,15.221631178581,7.6114128852739,7.611412885275,-4.9609236844637e-09,5.3097285904965,2.6548945456649,2.6548945456658,1.0100423563046e-11,59.283560224667,1.0062529118649,0.98811765609286,0.16488876060227
13.008,15.256014007648,7.6286048099754,7.6286048099762,-4.2985579518878e-09,5.346918841415,2.6734855521232,2.673485552124,2.7881291965065e-11,59.283919398832,1.0060645928981,0.98812712958849,0.16490004293766
13.0112,15.277765755005,7.6394814195905,7.6394814195914,-3.7175484330026e-09,5.4060153604787,2.7030295950555,2.703029595056,7.5029279454188e-11,59.284451739606,1.0059867291801,0.98811665512389,0.16491464349821
13.0144,15.269722068551,7.6354602521039,7.6354602521052,-3.3474925116697e-09,5.4508500856408,2.7254425995917,2.7254425995922,1.1266471536646001e-10,59.285069923595,1.0061776656301,0.98810806973904,0.16492891289499
13.0176,15.239372654272,7.6202858938489,7.6202858938503,-3.1340456441788e-09,5.4389791925726,2.7195025848,2.7195025848008,-4.7898788877623e-11,59.28571772999,1.0064058800112,0.98809806305832,0.16494340455111
13.0208,15.203308820641,7.6022538415625,7.6022538415637,-2.7483995891423e-09,5.36672446912,2.683370825699,2.6833708257002,-2.9418281494451e-10,59.286191420706,1.0066044093368,0.98808179026576,0.16495892307044
13.024,15.194738210226,7.5979682085447,7.5979682085455,-2.219313494934e-09,5.3200956968516,2.6600523046403,2.6600523046413,-2.6356925379607004e-10,59.28645080901,1.006525930357,0.98806302905283,0.16497484245601
13.0272,15.214304166251,7.6077509622781,7.6077509622788,-1.9839811895556e-09,5.3097792142117,2.6548899417018,2.6548899417024,1.4888488563797e-10,59.286313072006,1.0063472249496,0.98802252694932,0.16499437552578
13.0304,15.246986991583,7.6240923819744,7.6240923819755,-2.3760192598791e-09,5.3385468982361,2.6692696517026,2.6692696517031,5.081304185489201e-10,59.285898449789,1.0061073690219,0.9879963068114,0.16501150342052
13.0336,15.272089463695,7.6366438574711,7.6366438574724,-3.0494705372197e-09,5.3947859236743,2.6973849483845,2.6973849483853,2.6554859437046e-10,59.285250511865,1.0059057001412,0.98798963074159,0.16502535059523
13.0368,15.271357781465,7.6362782789454,7.6362782789467,-3.2833985491449e-09,5.4455984454992,2.7227868478648,2.7227868478659,-4.0108721180582005e-10,59.284339546086,1.0060581497987,0.98799187562604,0.16503768429817
13.04,15.245626096992,7.6234123735721,7.6234123735729,-2.9947799688112e-09,5.4516456482259,2.7258059087776,2.7258059087788,-6.314669003207901e-10,59.283095608503,1.0061979301069,0.98801468585972,0.16504655595558
13.0432,15.208957460382,7.6050775704128,7.6050775704134,-3.0274477047603e-09,5.3853697337191,2.692663428744,2.6926634287449,2.7932067873473002e-11,59.282324010223,1.0065274992616,0.98803632813764,0.1650555942612
13.0464,15.193105763846,7.5971509691366,7.5971509691374,-4.0258176833877e-09,5.3321300367029,2.6660394468149,2.6660394468155,7.9891335993802e-10,59.281752506718,1.0064762134277,0.98806515797557,0.16506340544647
13.0496,15.20739172946,7.6042932721801,7.6042932721812,-5.6359272292123e-09,5.3126445068722,2.6562925724972,2.6562925724979,6.5920975739808e-10,59.281486957939,1.0063371779403,0.9880850877909,0.16507268776399
13.0528,15.239523790166,7.6203588272004,7.6203588272014,-6.6284131083485e-09,5.3319409271369,2.6659366666298,2.665936666631,-3.7855951904156e-10,59.281522742646,1.0060975635985,0.98808116989658,0.16508593644918
13.056,15.269406209868,7.6352998108943,7.6352998108948,-6.5539209584426e-09,5.3842865161988,2.6921052831919,2.6921052831932,-1.0483284887757e-09,59.281927933078,1.0059599149023,0.98808456546237,0.16509794838639
13.0592,15.27669050489,7.6389418271302,7.6389418271304,-6.5415317486939e-09,5.4403417521693,2.7201285876849,2.7201285876859,-3.8820409089876005e-10,59.282488041178,1.0060899668088,0.9880831767654,0.16511074822741
13.0624,15.254746516398,7.6279693896359,7.6279693896362,-7.9881675501999e-09,5.4615849372359,2.7307457387481,2.7307457387487,8.7900389527443e-10,59.283201115578,1.0062443563206,0.98808197388836,0.16512350113659
13.0656,15.218136760045,7.6096636723382,7.6096636723388,-1.0729764607586e-08,5.4062314488019,2.703064447254,2.7030644472546,1.0891425263329e-09,59.28383071689,1.0065907472236,0.98807198634601,0.16513770726121
13.0688,15.194473134865,7.5978306846353,7.5978306846359,-1.2695262690983e-08,5.3454003418405,2.6726448194534,2.6726448194543,-1.6426025810219e-10,59.28428722482,1.0065737105046,0.98804167310648,0.16515529038402
13.072,15.202612384516,7.601899171075,7.6018991710752,-1.3084140532168e-08,5.3168500878832,2.6583656541217,2.6583656541227,-1.3649806289363e-09,59.2845207851,1.0064418476066,0.98802061512872,0.1651713110699
13.0752,15.231847337097,7.6165156830085,7.6165156830084,-1.2973307405005e-08,5.3271774001145,2.6635252669161,2.663525266917,-9.085082223566101e-10,59.284361641705,1.0061828471096,0.98798982117406,0.16518894659345
13.0784,15.263030820779,7.6321067077128,7.6321067077127,-1.4378151650556e-08,5.3738811038098,2.6868730291322,2.6868730291327,7.737608226033601e-10,59.283929277705,1.0059742170058,0.98796147821848,0.16520615267784
13.0816,15.275868274819,7.6385248494146,7.6385248494148,-1.7688351188912e-08,5.4319752606297,2.7159158895102,2.7159158895105,1.56200763528e-09,59.283152700867,1.0059791169712,0.98795512106467,0.1652196620061
13.0848,15.258988463288,7.6300841056943,7.6300841056946,-2.0969857276706e-08,5.4641597556348,2.7320038076867,2.7320038076874,3.2573189948961003e-10,59.282270540266,1.0061094316121,0.98796315336065,0.16523073865127
13.088,15.226220702359,7.6136990084477,7.6136990084479,-2.2438882085151e-08,5.4263182480065,2.7130785509949,2.713078550996,-1.4777963502614e-09,59.281054105054,1.0064318148513,0.98799520317742,0.16523777203707
13.0912,15.197183878537,7.5991790219532,7.599179021953,-2.2458951383334e-08,5.3589759112601,2.6794033268477,2.6794033268487,-1.4549997002886e-09,59.28030307372,1.0064987025574,0.98801603350147,0.16524665597952
13.0944,15.199105664404,7.6001383463407,7.6001383463403,-2.3757617169315e-08,5.3228360377937,2.6613294436972,2.6613294436977,4.8122876645909e-10,59.279765168235,1.0063995739016,0.98802884354519,0.16525685478455
13.0976,15.224562962568,7.6128655720799,7.6128655720799,-2.7476143836868e-08,5.3238592049116,2.6618370899969,2.6618370899972,1.9492124241627e-09,59.279517645337,1.0061840186957,0.98804827807622,0.16526592826634
13.1008,15.257128635414,7.6291472219024,7.6291472219027,-3.1742788620058e-08,5.3624758539609,2.68114144658,2.6811414465805,9.853708963550201e-10,59.279570007129,1.0060049461087,0.98805215649471,0.16527758958236
13.104,15.276634302355,7.6388990252386,7.6388990252389,-3.4008984228507e-08,5.4203000061023,2.7100494446483,2.7100494446491,-1.3138055469203e-09,59.279992396618,1.0059529686591,0.98805688189528,0.16528909466973
13.1072,15.26761516479,7.6343882809751,7.634388280975,-3.4373607063244e-08,5.4620375053007,2.7309140117445,2.7309140117455,-2.0096530291994e-09,59.280652478908,1.0061494897177,0.98805348304881,0.16530194450576
13.1104,15.238280703606,7.6197194881877,7.6197194881875,-3.5753559617445e-08,5.4455354786253,2.7226586860993,2.7226586860999,-6.1970561814883e-11,59.281325760534,1.0063843554198,0.98804886076572,0.1653149801174
13.1136,15.204130446064,7.6026424279047,7.6026424279047,-3.9872758880299e-08,5.3740270704879,2.6869004546057,2.686900454606,2.1123248440845e-09,59.281916854091,1.006593303862,0.98804586135026,0.16532772941244
13.1168,15.197410581468,7.5992805101082,7.5992805101086,-4.5154586828124e-08,5.3291523267058,2.6644593011267,2.6644593011272,1.6720600125924e-09,59.282334568449,1.0064980710976,0.98801248209353,0.16534554736337
13.12,15.217511810945,7.6093292438209,7.6093292438212,-4.8514608893605e-08,5.3197096301412,2.6597341823921,2.659734182393,-9.636608205705301e-10,59.282515002352,1.0063125083226,0.98797848962967,0.16536345048671
13.1232,15.250004345897,7.6255738450323,7.6255738450322,-4.9124545578352e-08,5.349226743313,2.6744889388057,2.6744889388069,-2.4961464020106e-09,59.282232082037,1.0060756906223,0.98795012882017,0.16538039661998
13.1264,15.274181879636,7.6376611266876,7.6376611266872,-4.98990376713e-08,5.4054541695527,2.7025987577098,2.7025987577108,-8.659430021435601e-10,59.281689144775,1.005905421513,0.98793155059165,0.16539568613908
13.1296,15.27183263701,7.636484965311,7.6364849653106,-5.3919336833088e-08,5.4545406828953,2.7271380151992,2.7271380151998,1.9638385556335e-09,59.280930470798,1.0060561543803,0.98793500106977,0.16540726699873
13.1328,15.245563133897,7.6233482926807,7.6233482926806,-6.0485952757183e-08,5.4559325662254,2.727829863035,2.7278298630355,2.3466073597616e-09,59.280058419929,1.0061927731111,0.98793987389649,0.16541858207469
13.136,15.209591884138,7.6053603619983,7.6053603619984,-6.5584884391783e-08,5.3867099113202,2.6932145676237,2.6932145676246,-3.6740747856567003e-10,59.278856669194,1.0065257437379,0.98796654536206,0.16542621625285
13.1392,15.196213382567,7.5986687201873,7.5986687201871,-6.6922243453998e-08,5.3338564339817,2.6667842157653,2.6667842157666,-2.7570604716053e-09,59.27809154767,1.0064542821924,0.98799482289226,0.16543355925488
13.1424,15.212051011208,7.6065852290882,7.6065852290876,-6.7326192810393e-08,5.3156441077444,2.6576744619797,2.6576744619809,-1.7141352520566e-09,59.277595454774,1.0062993089118,0.98800523930255,0.16544387074887
13.1456,15.243898681645,7.6225069577395,7.6225069577388,-7.0734308411618e-08,5.3366646360645,2.6681811210132,2.668181121014,1.585651347118e-09,59.277399976029,1.0060943753742,0.98801656616991,0.16545401129534
13.1488,15.272003180779,7.6365573062834,7.636557306283,-7.7545586136539e-08,5.3891943284864,2.694442294743,2.6944422947436,2.9639520536582e-09,59.277516439542,1.0059566415197,0.98801928013439,0.1654655788898
13.152,15.277669061569,7.6393883667559,7.6393883667558,-8.3975689347677e-08,5.4426083841162,2.7211455426954,2.7211455426962,5.4489341700841e-10,59.278174176222,1.0060912902564,0.9880314936519,0.16547554036828
13.1552,15.256392527957,7.6287478722168,7.6287478722165,-8.6804435701025e-08,5.4590792404942,2.7293771326586,2.7293771326599,-2.6862686341801e-09,59.278904032703,1.0062461744896,0.9880374670513,0.16548653419774
13.1584,15.221328543993,7.6112132520215,7.6112132520209,-8.7621587202058e-08,5.3999670496907,2.6998172060107,2.6998172060119,-2.5337584927719e-09,59.27966508519,1.0066157560557,0.98802254183074,0.16550100894754
13.1616,15.199651530147,7.6003720000235,7.6003720000227,-9.0442754596381e-08,5.3406532079105,2.670156899647,2.670156899648,9.4068115747279e-10,59.280354209776,1.0065902353654,0.9880100876261,0.16551505232941
13.1648,15.207763554273,7.6044253162825,7.604425316282,-9.7349127675667e-08,5.313564851518,2.6566093822966,2.6566093822974,3.3626599162472e-09,59.280873380425,1.0064558417153,0.98798117348238,0.16553184159394
13.168,15.235828731713,7.6184553693142,7.618455369314,-1.0486806803925e-07,5.324430303466,2.6620387616423,2.6620387616435,1.5550668404786e-09,59.281139748115,1.0062339293086,0.98794768890368,0.16554938183757
13.1712,15.266248627037,7.6336629897717,7.6336629897712,-1.0872473872308e-07,5.3704361102892,2.6850382576323,2.685038257634,-2.3119372517337e-09,59.28096269845,1.0060296958316,0.98791835064104,0.16556621275137
13.1744,15.279511707342,7.6402922838994,7.6402922838982,-1.0947758259497e-07,5.4267936406046,2.7132134992188,2.7132134992206,-3.3051692777221e-09,59.280508692168,1.0060297279177,0.98789796333442,0.16558152193833
13.1776,15.263132811626,7.6321003056954,7.6321003056939,-1.1195204883279e-07,5.4568171645368,2.7282217015052,2.7282217015065,-2.7642135641242e-11,59.279823624172,1.0061623510209,0.98791227885211,0.16559099117657
13.1808,15.229735276068,7.6153985877067,7.6153985877056,-1.1939468495691e-07,5.4145776198238,2.7070983041353,2.7070983041364,3.4357584079071e-09,59.279010166116,1.0065569545589,0.98792800939551,0.16560019923373
13.184,15.199977845277,7.6005167623176,7.6005167623168,-1.281150695748e-07,5.3483803410924,2.6739965058625,2.6739965058638,2.5523277126387e-09,59.277804720811,1.0065417912439,0.98794371977355,0.16560937946638
13.1872,15.201613348298,7.601331436884,7.6013314368832,-1.3343640551957e-07,5.31218157367,2.6558940434959,2.6558940434977,-1.6553862754155e-09,59.27709581671,1.0064250766237,0.9879652225427,0.16561756600563
13.1904,15.227692730421,7.6143681939342,7.6143681939329,-1.3443709078676e-07,5.313724678351,2.6566625147395,2.6566625147416,-3.8842364468074e-09,59.276633878427,1.0062374914432,0.98797777385498,0.16562723309092
13.1936,15.261242909568,7.6311405743506,7.6311405743492,-1.3582245831543e-07,5.3536854023332,2.6766397487288,2.6766397487306,-1.1898805612907e-09,59.276452922396,1.0060596526102,0.98799500597097,0.16563609967524
13.1968,15.280927258061,7.6409801648218,7.6409801648206,-1.4221665961834e-07,5.4122783349332,2.7059329927344,2.705932992736,3.104763452595e-09,59.27656002196,1.0060099250088,0.98799826822838,0.16564729477098
13.2,15.270614523712,7.6358210280634,7.6358210280628,-1.5213192423812e-07,5.4527389577037,2.7261600454083,2.7261600454101,3.4900556911772e-09,59.277236807517,1.0061981591525,0.98800354887372,0.16565813242456
13.2032,15.239630866345,7.6203260023444,7.6203260023439,-1.5988081250165e-07,5.4316217968009,2.715598180084,2.7155981800863,-6.768928346113501e-10,59.277866157342,1.0065326179815,0.98801740118345,0.16566751900299
13.2064,15.205368205964,7.6031912362119,7.6031912362111,-1.6204291963994e-07,5.3592342678548,2.6794014504785,2.679401450481,-4.1184014924596e-09,59.278517403178,1.0066621364366,0.98800602686851,0.16568111974578
13.2096,15.199916832559,7.6004621563657,7.6004621563646,-1.6274068815659e-07,5.3155885207619,2.6575758071594,2.6575758071617,-2.3659970373163e-09,59.279089442794,1.0065827976087,0.98798294545743,0.16569666853346
13.2128,15.22091511448,7.610958018066,7.6109580180651,-1.679498643505e-07,5.3086316999931,2.6540946404581,2.6540946404601,2.4758203240965e-09,59.27946866916,1.0064040795411,0.98794626523687,0.16571448607389
13.216,15.253497835814,7.6272463080332,7.6272463080327,-1.7786592010688e-07,5.3405357296541,2.6700438638778,2.6700438638799,4.2682103453719e-09,59.279585813837,1.0061650965634,0.98791300319967,0.16573171554779
13.2192,15.276953874045,7.6389713994193,7.638971399419,-1.8684630736073e-07,5.3973050116256,2.6984256290345,2.6984256290371,6.1525482283542e-10,59.279314630025,1.0059959345243,0.98789707188373,0.16574602504641
13.2224,15.273419523264,7.6372011956233,7.6372011956227,-1.9053053180669e-07,5.4451107348709,2.722325560403,2.7223255604059,-3.9155274451171e-09,59.278787327831,1.0061643254608,0.98787973208441,0.16576055018082
13.2256,15.246183757955,7.6235798729555,7.6235798729544,-1.9162722289923e-07,5.4436071486264,2.7215708404546,2.7215708404574,-3.4861816209714e-09,59.278053977696,1.0063380170143,0.98788821314151,0.16577071485334
13.2288,15.209445727763,7.6052071069317,7.6052071069304,-1.9624770610068e-07,5.3740863297226,2.6868077031436,2.686807703146,1.5064550995083e-09,59.277111765965,1.0065975082921,0.98790984079956,0.16577864843461
13.232,15.195954651966,7.5984578703967,7.5984578703959,-2.0602563584898e-07,5.3234067613821,2.6614654782785,2.6614654782806,4.7104995242791e-09,59.275975713486,1.0065222206153,0.98792705441836,0.16578729692211
13.2352,15.211767801729,7.6063608365289,7.6063608365284,-2.1627155122754e-07,5.3070662451304,2.6532928028167,2.6532928028189,1.9680530561333e-09,59.275329122575,1.0063671371374,0.98794474643609,0.16579584472382
13.2384,15.244549886015,7.6227484674857,7.6227484674852,-2.2118934945524e-07,5.3297350074952,2.6646247343422,2.6646247343447,-3.3591123472266e-09,59.274934491759,1.0061605892555,0.98794884218132,0.16580665462261
13.2416,15.273651722439,7.6372961605139,7.6372961605131,-2.2188820251804e-07,5.3838329722981,2.6916711925559,2.6916711925584,-4.4812895097307e-09,59.27482419813,1.006019450142,0.98796729063825,0.16581503816063
13.2448,15.278563456319,7.6397487848493,7.6397487848483,-2.2522114329733e-07,5.4383806854981,2.7189424645421,2.7189424645442,1.4894776430064002e-10,59.27507832355,1.0061554810972,0.98798610666594,0.16582334884882
13.248,15.255228402813,7.6280776472176,7.6280776472169,-2.3509166501788e-07,5.4541611694138,2.7268301642841,2.7268301642858,4.6998128605277e-09,59.275808455116,1.0063173834241,0.98798998102549,0.16583414946503
13.2512,15.217819231579,7.6093690697578,7.6093690697577,-2.4731728959714e-07,5.3935230568972,2.6965086816182,2.69650868162,3.2755265028339e-09,59.276470842585,1.0066733408577,0.98799550318336,0.16584465619606
13.2544,15.196456205959,7.5986836159475,7.5986836159477,-2.5398594676964e-07,5.3351276366601,2.6673088909132,2.6673088909154,-2.424794330036e-09,59.277148477675,1.006653006787,0.98798101924948,0.16585850637704
13.2576,15.206799445684,7.6038513683703,7.6038513683703,-2.549078411889e-07,5.3098017686602,2.6546439105113,2.6546439105137,-5.1635819903697e-09,59.277760669125,1.0065218588698,0.98795891735032,0.16587362325383
13.2608,15.237418810698,7.619157360516,7.6191573605156,-2.5659992631482e-07,5.3238354713743,2.6616586938224,2.6616586938247,-1.3540060389551e-09,59.278141652431,1.0062901828558,0.98792375155522,0.16589092459022
13.264,15.268273988197,7.6345814571476,7.6345814571473,-2.6491381940839e-07,5.3732455148001,2.6863615886002,2.686361588602,4.2563056852537e-09,59.278256554768,1.006059530427,0.98788214729549,0.16590929122788
13.2672,15.278926241761,7.6399041177245,7.6399041177247,-2.7761923237466e-07,5.4308096240815,2.7151414515648,2.7151414515664,4.4881853167673e-09,59.277984200544,1.0061199518993,0.98787148096567,0.16592244555391
13.2704,15.259453806061,7.6301641178598,7.6301641178602,-2.8697580756221e-07,5.4591445127039,2.7293067599812,2.7293067599831,-1.0754310955059e-09,59.277461512789,1.0062385110319,0.98786968605769,0.16593409009132
13.2736,15.224784236453,7.6128251184955,7.6128251184958,-2.8988372230807e-07,5.4134930649633,2.7064789559314,2.7064789559336,-5.4072825483527e-09,59.276611612665,1.0065873299062,0.98787849198439,0.16594392681774
13.2768,15.196860115671,7.5988588803961,7.5988588803961,-2.9064502765104e-07,5.3491410622121,2.6743012348413,2.6743012348435,-2.8566100444907e-09,59.275733652137,1.0065706246687,0.98789238226026,0.16595288285558
13.28,15.20099882868,7.600924135211,7.600924135211,-2.9733818239552e-07,5.3161448551326,2.6578014688616,2.6578014688634,3.4095775086681e-09,59.274673271034,1.0064543990925,0.98790250098376,0.16596244750615
13.2832,15.22815781415,7.6144996821173,7.6144996821177,-3.0983176589354e-07,5.3209456804676,2.6602002110823,2.6602002110841,5.4386843356894e-09,59.27408115978,1.0062648919372,0.98792584360896,0.1659697717628
13.2864,15.260876551293,7.6308553085983,7.630855308599,-3.2063019110328e-07,5.3628860854899,2.6811686926221,2.6811686926241,5.420646281727801e-10,59.27373848182,1.0060494555164,0.98793503461975,0.16597945805577
13.2896,15.278771099984,7.6397989124123,7.6397989124129,-3.2454566281321e-07,5.4214826433172,2.7104651892179,2.7104651892203,-5.1214504202063e-09,59.273736526317,1.0060358870391,0.98794572754298,0.16598887216915
13.2928,15.267169928565,7.6339944462377,7.6339944462378,-3.2534747809988e-07,5.4607226925347,2.7300834686113,2.7300834686136,-4.2798219220707e-09,59.274017591499,1.0062076727891,0.98796840567203,0.16599625717465
13.296,15.236063634127,7.6184370047552,7.6184370047552,-3.3133312144252e-07,5.4376653416605,2.7185531371519,2.7185531371538,2.1327386918279e-09,59.274780046047,1.0065142454061,0.98797922293139,0.16600561878336
13.2992,15.202780950884,7.6017912839843,7.6017912839846,-3.4372539833269e-07,5.367009828349,2.6832240056837,2.6832240056852,5.9464371732388e-09,59.275455796244,1.0066659054249,0.98798275126663,0.16601618871029
13.3024,15.198933577737,7.5998633354627,7.5998633354633,-3.5593635173436e-07,5.3253063038835,2.662370992998,2.6623709929996,2.2155162714004e-09,59.27619286451,1.006588910362,0.98795782948374,0.16603152673919
13.3056,15.221346865179,7.6110658440339,7.6110658440344,-3.6120617386921e-07,5.3196994031219,2.65956629299,2.6595662929919,-4.4115211944355e-09,59.276776432851,1.0063643866446,0.98792579048912,0.16604804653535
13.3088,15.254431991066,7.6276044653361,7.6276044653361,-3.61342887118e-07,5.3529618579882,2.6761962270843,2.6761962270863,-5.4958081158133e-09,59.277127654545,1.0061398807151,0.98790117801824,0.16606330966859
13.312,15.277063128509,7.6389161959484,7.6389161959481,-3.6504244301405e-07,5.4107024371447,2.7050651713141,2.7050651713157,4.4690437994808004e-10,59.277204640793,1.005998239332,0.98786711460511,0.1660801480968
13.3152,15.27150937575,7.6361353564559,7.6361353564558,-3.7682504513847e-07,5.4582078593261,2.7288165603537,2.7288165603549,5.9015990803504e-09,59.276771703827,1.0061643563367,0.98785351847676,0.16609352497016
13.3184,15.242811157597,7.6217818853517,7.621781885352,-3.9127669580634e-07,5.4541225820574,2.7267727167464,2.7267727167477,3.8406051371722e-09,59.276125559745,1.006313019433,0.98785407493116,0.16610449931051
13.3216,15.206727180639,7.6037353285981,7.6037353285985,-3.9921609778971e-07,5.3833922863096,2.6914065722825,2.6914065722842,-3.2393054692911e-09,59.275334453356,1.0065840074109,0.9878666403686,0.16611342633399
13.3248,15.195964526171,7.5983495894604,7.5983495894603,-3.995970866954e-07,5.3334805522066,2.6664498690912,2.6664498690931,-6.3013711666981e-09,59.274497887601,1.0065147954862,0.98788425180397,0.16612148232719
13.328,15.21396905976,7.6073475567851,7.6073475567844,-4.0124190489289e-07,5.3188466838362,2.659132109502,2.6591321095036,-1.3680130581958e-09,59.273480848531,1.0063238322615,0.98788519793151,0.16613231735975
13.3312,15.246543715274,7.6236307696796,7.623630769679,-4.1098875870943e-07,5.3434542957061,2.6714350596436,2.6714350596446,5.3778010687494e-09,59.272917187272,1.0061121213832,0.98790106018566,0.16614062165875
