Time,P_load,P_g1,P_g2,P_bess,Q_load,Q_g1,Q_g2,Q_bess,freq,volt,w_rotor,T_mech
13.3344,15.273392015807,7.637050948212,7.6370509482119,-4.2562976755841e-07,5.3979889805401,2.6987015012155,2.6987015012165,5.31968908794e-09,59.272627281504,1.0059564636103,0.98792220007225,0.16614802381528
13.3376,15.276063047803,7.6383824402863,7.6383824402864,-4.3589963373878e-07,5.4506047415114,2.7250084856827,2.7250084856841,-1.5711255680692e-09,59.272640601776,1.0061082759333,0.98793941847087,0.16615606752718
13.3408,15.25295307338,7.6268230877307,7.6268230877305,-4.3823416302569e-07,5.4629383128531,2.731174502568,2.7311745025696,-6.5547320430345e-09,59.272930021869,1.0062741865236,0.98795953259387,0.1661636064861
13.344,15.217883986629,7.6092838888451,7.6092838888445,-4.3935215173521e-07,5.4005694820845,2.6999894882876,2.6999894882889,-3.1765790361746e-09,59.273695488412,1.0066463458514,0.98796293653141,0.16617393737468
13.3472,15.199329860545,7.6000023550719,7.6000023550713,-4.4704134277834e-07,5.343935814722,2.6716722403308,2.6716722403317,4.3495309576588e-09,59.274448614273,1.0066324352487,0.98796379675003,0.16618467994565
13.3504,15.210143321829,7.6054047070775,7.6054047070774,-4.6133175415498e-07,5.3200773288777,2.6597426133586,2.6597426133593,6.4354609202222e-09,59.275135934242,1.0064688981168,0.98794375537021,0.16619893028393
13.3536,15.239456480664,7.6200570656522,7.6200570656525,-4.7307439301083e-07,5.3342231673255,2.6668151301467,2.6668151301479,3.3449299934743e-10,59.275672334463,1.0062437373251,0.98790203147785,0.16621681484851
13.3568,15.268962521737,7.6348060249674,7.6348060249674,-4.7640972083233e-07,5.3824329536226,2.6909195758071,2.6909195758087,-6.2555815053594e-09,59.275976190817,1.0060654354076,0.9878738670081,0.1662324056747
13.36,15.279427450349,7.6400344275546,7.640034427554,-4.7647617196369e-07,5.4380982452432,2.7187517656877,2.7187517656892,-4.8943927145802e-09,59.275877593169,1.0061184848587,0.98785070036262,0.16624714155012
13.3632,15.261028461747,7.6308306000046,7.6308306000039,-4.8283029397663e-07,5.4646172378563,2.732010937094,2.7320109370949,2.7863703725523e-09,59.275439809983,1.0062462239851,0.98784572596171,0.16625879462574
13.3664,15.227084024087,7.6138536837796,7.6138536837794,-4.9761479296696e-07,5.4168955337645,2.7081499264318,2.7081499264324,7.0337281688058e-09,59.274785082083,1.0065804972369,0.98784707753066,0.16626936018825
13.3696,15.199804238593,7.6002092584128,7.6002092584131,-5.1105822093108e-07,5.3529229817318,2.6761636733988,2.6761636733999,2.3052944560845e-09,59.273990652208,1.0065677775291,0.98784810425617,0.16627995020459
13.3728,15.203792261912,7.602198819512,7.6021988195123,-5.1598825957783e-07,5.3191929917585,2.6592987385493,2.6592987385509,-5.4289720299806e-09,59.273162238191,1.0064406045278,0.9878676708311,0.16628739687163
13.376,15.230927587106,7.6157621758263,7.6157621758261,-5.1510279122187e-07,5.3233236783583,2.6613641279652,2.6613641279669,-6.3265593248873e-09,59.272183234481,1.0062417357058,0.98787682839587,0.16629657695245
13.3792,15.263628092497,7.6321083032842,7.6321083032836,-5.1867633129499e-07,5.3651675466441,2.6822860660308,2.6822860660321,8.448870685536301e-10,59.271677474105,1.0060424004487,0.98788765870087,0.16630545381169
13.3824,15.28119428325,7.6408873253258,7.6408873253257,-5.3170683383944e-07,5.4231989428511,2.7113017611694,2.7113017611703,6.9995042948321e-09,59.271477708914,1.0060096129978,0.987907741171,0.16631275574275
13.3856,15.269373425683,7.6349726431213,7.6349726431218,-5.4731208585473e-07,5.4606307663193,2.7300177776703,2.7300177776713,4.2322338806776e-09,59.271604433404,1.0061967725843,0.98792931711105,0.16631978674186
13.3888,15.238528142436,7.6195453958647,7.6195453958655,-5.5564626621794e-07,5.4337099061545,2.7165576338139,2.7165576338154,-4.0466630919083e-09,59.272019206415,1.0064886825857,0.98795776487849,0.16632564437958
13.392,15.206316203135,7.6034348519532,7.6034348519535,-5.5524668645374e-07,5.3621193998355,2.6807628255158,2.6807628255175,-7.2618986021519e-09,59.273084672393,1.006671887759,0.98795715954443,0.16633637690308
13.3952,15.203502960148,7.6020238019904,7.6020238019902,-5.5636451596561e-07,5.320429450951,2.6599183415909,2.659918341592,-1.2403661791188e-09,59.273942558486,1.0065811281173,0.98794126597689,0.16634966674329
13.3984,15.225828007133,7.6131820261923,7.6131820261923,-5.6686808498573e-07,5.3155937460116,2.6575009812935,2.657500981294,6.422391926536e-09,59.274728269096,1.0063995604408,0.98792234732184,0.16636345742051
13.4016,15.257873610299,7.6292007006414,7.6292007006422,-5.8251859152013e-07,5.3491832046843,2.6742961724804,2.6742961724808,5.9542785583066e-09,59.275351626106,1.0061911163356,0.9878869883902,0.16638000694815
13.4048,15.279809276838,7.6401644875425,7.6401644875437,-5.9270200417448e-07,5.4056327947779,2.7025214198898,2.7025214198908,-2.1316736697883e-09,59.275726094859,1.0060529763305,0.98785971461611,0.16639518238831
13.408,15.274732820059,7.6376221099009,7.6376221099018,-5.9388468366455e-07,5.4509156866906,2.7251633969386,2.7251633969403,-7.5622617295477e-09,59.275641369248,1.006224334689,0.98783585500887,0.16640976621302
13.4112,15.24713610912,7.6238192825762,7.6238192825765,-5.9432315002454e-07,5.4442004578227,2.7218065083533,2.721806508355,-3.3388460921026e-09,59.275250212535,1.006452598369,0.98783183044384,0.16642098455918
13.4144,15.211154696528,7.6058239975307,7.605823997531,-6.0300597752281e-07,5.3731395514718,2.6862769490017,2.6862769490027,5.2571434517083e-09,59.274623582753,1.006647285944,0.98784379506494,0.16642948738301
13.4176,15.199547721122,7.6000161193568,7.6000161193576,-6.1831057205669e-07,5.3239011524158,2.6616586829616,2.6616586829623,7.2381959846801e-09,59.27384488305,1.0065680637472,0.98784068238032,0.16644050557585
13.4208,15.216095245729,7.6082855973523,7.6082855973536,-6.3014437302176e-07,5.3091741407318,2.6542961213776,2.6542961213788,1.7829426208763e-11,59.273020937858,1.0064049922611,0.98784862557636,0.16644963639838
13.424,15.248283793327,7.6243757481595,7.6243757481606,-6.3225854695757e-07,5.3331911737183,2.6663055534688,2.6663055534706,-7.2779675327295e-09,59.271991621872,1.006167120634,0.98786074133575,0.16645804551523
13.4272,15.276336425661,7.6383980731687,7.638398073169,-6.3099623344178e-07,5.3873414264945,2.6933815717575,2.6933815717592,-5.3248480016439e-09,59.27147609005,1.0060062667572,0.98787939657977,0.16646533356143
13.4304,15.279994200218,7.6402229421043,7.6402229421043,-6.3734515077692e-07,5.4400954391127,2.7197595295589,2.71975952956,3.4685894826487e-09,59.271243952024,1.0061526905876,0.98790651679912,0.16647117916936
13.4336,15.25643069664,7.6284369043796,7.6284369043802,-6.5285723093805e-07,5.4518269120176,2.7256264164473,2.7256264164479,7.91308857672e-09,59.271320569735,1.0063506156039,0.98792202686633,0.16647896052988
13.4368,15.219365342651,7.6098997304907,7.6098997304918,-6.6741616560699e-07,5.3881703868962,2.6937995001017,2.6937995001027,2.2465729506561e-09,59.27179701091,1.0067042921851,0.98794654942951,0.16648520321203
13.44,15.199901244577,7.6001633975556,7.6001633975565,-6.712753244656e-07,5.3310520845458,2.6652417002918,2.6652417002934,-6.3704400809216e-09,59.272681813066,1.0066705383751,0.98795238308552,0.16649458344178
13.4432,15.2112115615,7.6058143704679,7.605814370468,-6.6883035647901e-07,5.3072396377696,2.6533368410625,2.6533368410641,-6.9468901598703e-09,59.273416207464,1.0065396650245,0.98793030618851,0.16650865498985
13.4464,15.242009516854,7.6212093188239,7.6212093188235,-6.7173835866945e-07,5.3227487605548,2.6610927453019,2.6610927453029,1.3215558594378e-09,59.27408943601,1.0063339123827,0.98790253046799,0.1665236776636
13.4496,15.272536679982,7.6364690288854,7.6364690288853,-6.8510970198605e-07,5.3729555884058,2.6861974786321,2.6861974786326,7.9479817549603e-09,59.274612606698,1.0061610196169,0.98786679109036,0.16654003263002
13.4528,15.282143647031,7.6412686537056,7.641268653706,-7.0101160960904e-07,5.4295368538365,2.7144894840176,2.7144894840183,4.443414851208e-09,59.274876090584,1.0062227617434,0.98784979801456,0.16655321463996
13.456,15.261874324709,7.6311299162127,7.6311299162131,-7.0827295212116e-07,5.4548524645747,2.7271488490988,2.7271488491001,-4.8017935035302e-09,59.274721059619,1.0063416856271,0.98783651632675,0.16656575563971
13.4592,15.226423267052,7.6134000295201,7.6134000295198,-7.070344520553e-07,5.4049538040197,2.7022013145948,2.7022013145963,-8.0193917506477e-09,59.27430325094,1.0066819660083,0.98782396085799,0.16657814874108
13.4624,15.199406185216,7.5998873308312,7.5998873308302,-7.0725259770611e-07,5.3416252314336,2.6705387946956,2.6705387946965,-9.936922369342602e-10,59.273671385192,1.0066609346826,0.98783149130706,0.16658713011815
13.4656,15.203968530416,7.6021644414046,7.6021644414037,-7.1787015423386e-07,5.3099453831765,2.65470065605,2.65470065605,7.3496004310613e-09,59.272907879577,1.0065306827094,0.98783385858869,0.16659696211502
13.4688,15.231408403366,7.6158804585318,7.6158804585315,-7.3368186057168e-07,5.3163464290215,2.6579029534163,2.6579029534162,6.3847730444869e-09,59.272040905014,1.0063049962364,0.98784130718593,0.16660591563386
13.472,15.264021610732,7.632183309503,7.632183309503,-7.4291604679397e-07,5.3596440257116,2.6795534985381,2.6795534985385,-2.7247532880904e-09,59.271112795994,1.0060973982447,0.98785086961708,0.16661449450399
13.4752,15.281171804008,7.640754710629,7.6407547106285,-7.4238800742234e-07,5.4181112825899,2.7087889110172,2.7087889110179,-8.3979233754487e-09,59.270674671679,1.0060868120534,0.9878671648121,0.16662191663203
13.4784,15.268501119799,7.6344155385692,7.634415538568,-7.4147155592298e-07,5.4554318924171,2.7274511564102,2.7274511564104,-3.3483827577945e-09,59.270515491593,1.0062632359754,0.987905973049,0.16662552422933
13.4816,15.236731299502,7.6185265391117,7.6185265391104,-7.5045430807155e-07,5.4280393841584,2.7137570954226,2.713757095422,6.0764875568094e-09,59.270776966679,1.0065921995789,0.98792826639759,0.16663190081769
13.4848,15.203777915141,7.6020458368349,7.6020458368342,-7.6619429537133e-07,5.3580566302787,2.6787679182186,2.6787679182178,7.8252614779466e-09,59.271276545677,1.0067037619375,0.98793899933227,0.16664020619147
13.488,15.200953540508,7.6006297800957,7.6006297800955,-7.7723237025711e-07,5.3178010651079,2.6586423098352,2.6586423098348,-3.8587521889097e-10,59.272190566104,1.0066280378821,0.98793760096635,0.16665054599704
13.4912,15.224556943575,7.6124277425605,7.61242774256,-7.7747649943493e-07,5.3141787107409,2.6568332955631,2.6568332955633,-8.1455343775624e-09,59.272939633623,1.0064611177319,0.98791623830632,0.16666424352798
13.4944,15.258303520867,7.6292974616,7.6292974615988,-7.7439670247886e-07,5.3494865534729,2.6744893495801,2.6744893495802,-5.5555487258513e-09,59.273622819922,1.0062555635491,0.98789331917681,0.16667819663253
13.4976,15.280527382879,7.6404059148911,7.6404059148896,-7.8001188099169e-07,5.4080238308356,2.7037601527484,2.7037601527478,4.1402576036788e-09,59.274158667759,1.0061210672013,0.98785683633132,0.16669442866596
13.5008,15.2735806354,7.6369289983243,7.636928998323,-7.9547042432365e-07,5.4545117249845,2.7270064014241,2.7270064014231,8.5951393738099e-09,59.274416365153,1.0062758175897,0.98783616422546,0.16670797502077
13.504,15.243536845858,7.6219033240475,7.6219033240467,-8.0955647189889e-07,5.4469394259135,2.7232228104454,2.7232228104446,2.0663077355831e-09,59.274255570057,1.0064765706549,0.98783517468662,0.16671818330562
13.5072,15.206721102804,7.6034916211223,7.6034916211215,-8.1223713942798e-07,5.3753727464804,2.6874421107992,2.687442110799,-7.1969078050286e-09,59.273839219017,1.0066982624925,0.9878269767073,0.16672958519389
13.5104,15.196846828616,7.59855082731,7.5985508273087,-8.0785817611724e-07,5.3269758557739,2.6632462095876,2.6632462095875,-7.3499909180076e-09,59.273214297184,1.0066072121105,0.98782519707119,0.16673988020369
13.5136,15.215933592584,7.6080906729879,7.6080906729861,-8.0967982501845e-07,5.3144443783636,2.6569830113469,2.6569830113464,1.8421927758075e-09,59.272364649304,1.006417453457,0.98782136613693,0.16675050076081
13.5168,15.249065072021,7.6246530394882,7.6246530394867,-8.2267867209369e-07,5.3413441812229,2.6704354334524,2.6704354334516,8.7154453228194e-09,59.271558829537,1.0061455575685,0.98783112754584,0.1667588052973
13.52,15.275379755972,7.6378071313606,7.6378071313596,-8.3782746979235e-07,5.3972123616545,2.6983720650894,2.6983720650887,4.4879497706977e-09,59.270701841139,1.0059994975073,0.98785365795271,0.16676493849865
13.5232,15.276433494509,7.6383307428867,7.638330742886,-8.4350310415599e-07,5.4494953937558,2.7245162368024,2.7245162368023,-5.5037364200881e-09,59.270314009056,1.0061663543117,0.98786918848375,0.16677223272462
13.5264,15.251838497275,7.6260298008548,7.6260298008537,-8.4017933614738e-07,5.4593327861787,2.7294378209446,2.7294378209448,-8.5287004708541e-09,59.270297946477,1.0063375968614,0.98790216926754,0.16677655857614
13.5296,15.21593222612,7.6080730988937,7.6080730988922,-8.3974943251873e-07,5.3951576167607,2.6973532876856,2.6973532876856,-6.5171054886843e-10,59.270567283734,1.0066765950275,0.98792977556146,0.16678177491063
13.5328,15.198938698738,7.599572958434,7.5995729584325,-8.4987935109711e-07,5.3402366922479,2.6698957038827,2.6698957038822,8.1224179249423e-09,59.271073549156,1.0066600872767,0.98793851520493,0.16679015958853
13.536,15.211574998368,7.6058878410474,7.6058878410465,-8.64983978496e-07,5.3186723582287,2.6591164152265,2.6591164152261,6.6004565987926e-09,59.271990080286,1.0065400237909,0.98793043580093,0.16680137374018
13.5392,15.242096221206,7.6211453328925,7.6211453328919,-8.7246673432309e-07,5.3353599244403,2.6674630597061,2.6674630597061,-3.3219532447889e-09,59.272732108342,1.0063007339269,0.98789897295192,0.16681652505225
13.5424,15.271520905066,7.6358546981006,7.6358546980998,-8.6955537773384e-07,5.3854877775441,2.6925298504458,2.6925298504462,-9.027336118846e-09,59.273441220392,1.0061233221006,0.98787908685109,0.16682971216445
13.5456,15.280342455378,7.6402625362476,7.6402625362463,-8.6696165713105e-07,5.4414114070422,2.7204946304492,2.7204946304496,-3.2121410552652e-09,59.273938269408,1.0062039342617,0.98785777012374,0.16684313326381
13.5488,15.260066890166,7.6301216847094,7.6301216847081,-8.7501991001307e-07,5.4660279995093,2.732806101177,2.732806101177,6.759536677555e-09,59.274160141075,1.0063263859102,0.98783507335239,0.16685676839378
13.552,15.224870998386,7.6125205047003,7.6125205046994,-8.9075378020449e-07,5.4155464667453,2.7075687689304,2.7075687689301,8.1842912124717e-09,59.27395267234,1.006683719695,0.98782927914425,0.16686752777147
13.5552,15.198924926608,7.5995443827783,7.5995443827779,-9.0031380593165e-07,5.353119537975,2.6763585089711,2.6763585089712,-8.455448639085101e-10,59.27350729031,1.0066518248319,0.98782119303372,0.16687865127592
13.5584,15.204480598931,7.6023192296516,7.6023192296511,-8.9823044015411e-07,5.3215854626553,2.6605946671949,2.6605946671954,-8.8257932981885e-09,59.27274380875,1.0064800008839,0.98782287065716,0.16688810450292
13.5616,15.232471314449,7.6163117349609,7.6163117349599,-8.9303052411383e-07,5.328091178141,2.6638507069724,2.663850706973,-5.5966416903851e-09,59.271916627598,1.0062506059199,0.98782002027371,0.16689830443562
13.5648,15.264783044545,7.6324649071637,7.6324649071626,-8.9736876153848e-07,5.3718840948613,2.6857503435141,2.6857503435144,4.763518134484e-09,59.271128520159,1.0060588517033,0.9878212396684,0.1669077931528
13.568,15.280598111451,7.6403698285117,7.640369828511,-9.12024833039e-07,5.4303667407225,2.7149949354996,2.7149949354996,9.06375177488e-09,59.270291435289,1.0060582009041,0.98785116994652,0.16691241174688
13.5712,15.266707383441,7.6334217820009,7.6334217820007,-9.2462439231723e-07,5.4663106049204,2.7329703199886,2.7329703199887,1.7850965767819e-09,59.269975818148,1.0062236335511,0.98787995126532,0.16691720566303
13.5744,15.235325812564,7.6177281661648,7.6177281661648,-9.2556142149933e-07,5.4360359986946,2.7178367427555,2.717836742756,-7.8579193887955e-09,59.269955178875,1.0065321961804,0.98791019715323,0.16692173009722
13.5776,15.204519063094,7.6023220187529,7.6023220187527,-9.1922114653388e-07,5.3657813264778,2.6827129579849,2.6827129579858,-7.5316212138026e-09,59.270222163169,1.0066709855173,0.98792879718305,0.16692820344302
13.5808,15.203839818445,7.6019797441396,7.6019797441391,-9.1960317742251e-07,5.3260737317934,2.6628626207844,2.6628626207851,2.3761500701318e-09,59.270724051993,1.0065824755177,0.9879297220867,0.16693764739517
13.584,15.227634848536,7.6138747364677,7.6138747364673,-9.3153692839271e-07,5.3233974130631,2.6615279107231,2.6615279107234,9.2704461885142e-09,59.271627281766,1.0064103545085,0.98792678474835,0.16694773573577
13.5872,15.259868357083,7.6299891250616,7.6299891250615,-9.4507585030931e-07,5.3588881937219,2.6792767438515,2.6792767438516,4.3663093701319e-09,59.272420008029,1.0062016713478,0.98789633320803,0.16696246620816
13.5904,15.280504828041,7.6403050976631,7.6403050976634,-9.4839104994366e-07,5.4158568605786,2.7077645934768,2.7077645934771,-6.1135647823729e-09,59.273078012617,1.0060898090247,0.98786779547886,0.16697686047369
13.5936,15.27374520179,7.636923012703,7.6369230127032,-9.4271833383206e-07,5.4597696802954,2.7297246741036,2.7297246741044,-8.8139530802059e-09,59.273524343143,1.006262293762,0.98785287913036,0.1669889410513
13.5968,15.245795069997,7.6229455589171,7.6229455589169,-9.4081336512875e-07,5.4497785395342,2.7247330315336,2.7247330315344,-2.4942020940628e-10,59.273701298458,1.0064404313142,0.98783851302137,0.16700091083171
13.6,15.210797701494,7.605444464785,7.6054444647846,-9.5023929749954e-07,5.3783157927977,2.6890055526141,2.6890055526147,8.7101894394974e-09,59.273341003962,1.0066979059078,0.98783299127105,0.16701136458779
13.6032,15.201019705247,7.6005531677685,7.6005531677682,-9.6390614660727e-07,5.3304915397773,2.6650971288551,2.6650971288554,6.6109342296743e-09,59.272795562297,1.0065897001259,0.98781562763134,0.16702379892987
13.6064,15.218639447709,7.6093608496438,7.6093608496437,-9.6904855508363e-07,5.3173064770577,2.6585082954309,2.6585082954313,-3.8834974678169e-09,59.272102288734,1.0064010568908,0.98781087292508,0.16703407817797
13.6096,15.250569992699,7.6253240801165,7.6253240801165,-9.6345146562059e-07,5.3426999664698,2.671208730714,2.6712087307146,-9.4319896527598e-09,59.271353867032,1.006171518412,0.98782008178947,0.16704197990056
13.6128,15.277081960084,7.6385781559941,7.638578155994,-9.5875556465013e-07,5.39698083753,2.6983529075429,2.6983529075436,-2.9583962812956e-09,59.270663506556,1.0060213877572,0.9878255984166,0.16705048562657
13.616,15.279271835001,7.6396712392224,7.6396712392221,-9.6562299946245e-07,5.4482395925722,2.723986166411,2.7239861664116,7.3109033164832e-09,59.270017210009,1.006163529518,0.98785205628902,0.16705542762279
13.6192,15.255563726769,7.6278152532706,7.6278152532702,-9.7996462321353e-07,5.456884043877,2.7283125038862,2.7283125038866,8.2883843637585e-09,59.269852819751,1.0063204332143,0.98788328803871,0.16705954127672
13.6224,15.219325648531,7.6096942211439,7.6096942211436,-9.8798326873337e-07,5.3913652500447,2.6955573190997,2.6955573190999,-1.3276786698035e-09,59.269988548675,1.0066895295097,0.98791717049844,0.1670631850349
13.6256,15.201893559035,7.6009762590751,7.6009762590748,-9.8332064459953e-07,5.3352943249342,2.6675257584826,2.6675257584827,-9.292701540769e-09,59.270408011642,1.0066673855626,0.98793691527161,0.16706920515856
13.6288,15.214561671339,7.6073085002282,7.6073085002278,-9.7585169729826e-07,5.3126666963947,2.6562158272283,2.6562158272284,-5.4551150647448e-09,59.271050315684,1.0065364153831,0.98792461552485,0.16708063009817
13.632,15.245474135235,7.622763062017,7.6227630620163,-9.7851590902013e-07,5.3292632796348,2.6645179903652,2.6645179903652,5.3086445403403e-09,59.272200695162,1.0063221872247,0.98791445569911,0.1670916821973
13.6352,15.275145894432,7.6375974245812,7.6375974245804,-9.915267083343e-07,5.379661812115,2.6897211619133,2.6897211619129,9.2987404235179e-09,59.27304789966,1.0061584984212,0.98789502350621,0.16710429728795
13.6384,15.283866715804,7.6419564106043,7.6419564106036,-1.0020890000173e-06,5.4350341722002,2.7174113810488,2.7174113810482,1.4189084290624e-09,59.273742502278,1.0062384317112,0.98787096492506,0.16711768390756
13.6416,15.263554420235,7.6317987904251,7.6317987904246,-1.0003767511877e-06,5.4576648310462,2.728730941569,2.7287309415683,-8.3105114529712e-09,59.274201560618,1.0063757955311,0.98785463433923,0.16712974921945
13.6448,15.228255706871,7.6141479005459,7.6141479005453,-9.9220961108125e-07,5.4046636660652,2.7022348097356,2.7022348097351,-7.495764465885e-09,59.27428286048,1.0067434666025,0.98783628539475,0.16714213617776
13.648,15.202698320746,7.6013676905418,7.601367690541,-9.9093760766748e-07,5.3419870449034,2.6709005615196,2.6709005615192,2.8872009121053e-09,59.273929179553,1.0067011283913,0.98783317149051,0.16715192451432
13.6512,15.207966477251,7.6040003434186,7.6040003434177,-1.0012680797202e-06,5.3111360011346,2.6554790759138,2.6554790759133,9.5925058343322e-09,59.273366220858,1.0065600035796,0.98782102758244,0.1671632249131
13.6544,15.234976820768,7.6175042202454,7.6175042202447,-1.0125588985488e-06,5.3182695365619,2.6590498775073,2.6590498775066,4.1018348340832e-09,59.272641788881,1.0063415703234,0.98780584309421,0.16717501743777
13.6576,15.266703744932,7.633366544662,7.6333665446613,-1.0130631051216e-06,5.3617706740227,2.680804502915,2.6808045029144,-6.5959723894362e-09,59.271849153346,1.006147972411,0.98781364450171,0.16718290088879
13.6608,15.28303536029,7.6415313401743,7.6415313401737,-1.0049289211351e-06,5.4192664954408,2.7095565860512,2.7095565860506,-8.8760980349913e-09,59.271104169337,1.0061047667387,0.98782995675191,0.1671893251843
13.664,15.269877066126,7.634951189347,7.6349511893464,-1.0012360549599e-06,5.4544291799544,2.7271422649875,2.7271422649869,1.8182661998566002e-10,59.270344976349,1.0062925281996,0.98786459834633,0.16719262577044
13.6672,15.238141458922,7.6190823515694,7.6190823515688,-1.0094549374977e-06,5.4231489639661,2.7115067451013,2.7115067451007,9.0735129098443e-09,59.270106965888,1.0066554882443,0.9878947507721,0.16719666601168
13.6704,15.206059941679,7.6030405119992,7.6030405119987,-1.0212543701409e-06,5.3537549634242,2.6768140172753,2.6768140172746,6.4303410443945e-09,59.270166991518,1.0067340376061,0.98791618769359,0.16720215745189
13.6736,15.204017016417,7.6020180337758,7.6020180337755,-1.023709397292e-06,5.314275056225,2.6570782101469,2.6570782101462,-4.3755194417375e-09,59.270510646938,1.006642011446,0.98793761323971,0.16720763835634
13.6768,15.227765435362,7.6138913452594,7.6138913452592,-1.0153398123973e-06,5.3115290540494,2.6557093406795,2.6557093406788,-9.5949532288784e-09,59.271198510785,1.0064635041131,0.9879286900115,0.16721824725409
13.68,15.261616754474,7.6308162688415,7.6308162688412,-1.0084444258508e-06,5.3476153174319,2.6737566088703,2.6737566088696,-2.5988480745173e-09,59.272215216384,1.0062659787397,0.98791002962754,0.16723049401515
13.6832,15.283733144085,7.6418738784245,7.6418738784242,-1.013595648002e-06,5.4060194935877,2.7029629291926,2.7029629291919,7.6987173195764e-09,59.272986552324,1.0061506889645,0.98788966850195,0.16724302138237
13.6864,15.276334290175,7.638173926684,7.6381739266838,-1.0260333722274e-06,5.4511167970257,2.7255159649358,2.7255159649351,8.1758280209184e-09,59.273630090012,1.0063637721333,0.98787192012534,0.16725509401888
13.6896,15.246018794809,7.6230156341832,7.6230156341831,-1.0316299364683e-06,5.440330118128,2.7201272350744,2.7201272350735,-1.7920537270063e-09,59.27400747584,1.0065833589995,0.98786606579741,0.16726513999805
13.6928,15.209230163696,7.6046207038087,7.6046207038089,-1.0245158997102e-06,5.3681044737851,2.6840188758966,2.6840188758958,-9.5272439051212e-09,59.274090919391,1.0067671178091,0.98784392112767,0.16727792577822
13.696,15.199643577354,7.5998268062675,7.5998268062677,-1.0148125088074e-06,5.320446362701,2.6601940202066,2.660194020206,-5.1529817559122e-09,59.273755278859,1.0066801665504,0.98782735533342,0.16728974495616
13.6992,15.218785169902,7.6093971096079,7.6093971096079,-1.0155962547072e-06,5.3088950025204,2.6544225271055,2.654422527105,5.7391104629485e-09,59.273216543636,1.0064977436226,0.98782000604481,0.16729998805081
13.7024,15.251978339074,7.6259933599252,7.6259933599251,-1.0264638871646e-06,5.3369583448606,2.6684583963858,2.6684583963851,9.2968573366664e-09,59.272525723401,1.0062566741455,0.98781084631993,0.16731051963018
13.7056,15.277958926024,7.6389834840036,7.6389834840036,-1.0343365297681e-06,5.393270661417,2.6966188338984,2.6966188338974,1.0050518380712e-09,59.271773432707,1.0060563710556,0.98781966123644,0.16731798796918
13.7088,15.278042527554,7.6390252201319,7.6390252201323,-1.0300164782076e-06,5.4447845924154,2.7223802223159,2.7223802223149,-8.5694644474698e-09,59.271025595954,1.0062243266854,0.98783552804833,0.16732424103969
13.712,15.252717424138,7.6263626061502,7.6263626061508,-1.0196637721272e-06,5.4521623594343,2.726073710665,2.7260737106643,-7.2329647018736e-09,59.270362106533,1.0063806333105,0.98787303801123,0.16732680413506
13.7152,15.216192904675,7.6081002464301,7.6081002464305,-1.0168966012213e-06,5.386379431359,2.6931868608707,2.6931868608702,3.3379709636492e-09,59.270185823498,1.006735850625,0.9879133763445,0.16732887046078
13.7184,15.199677162304,7.5998422071497,7.5998422071499,-1.0253165072447e-06,5.3323275378256,2.6661651381513,2.6661651381507,9.6697414963821e-09,59.270301682511,1.0066931169529,0.98792551656053,0.16733569358466
13.7216,15.213203065158,7.606605088123,7.6066050881234,-1.0340067199808e-06,5.3121313284365,2.656071235105,2.6560712351039,3.7141986059603e-09,59.270808586985,1.0065597757937,0.98793328142259,0.16734324366519
13.7248,15.244663920008,7.622335588211,7.6223355882118,-1.0315576237094e-06,5.3305462972976,2.6652829225638,2.6652829225624,-6.9273822873818e-09,59.271499735144,1.0063580481352,0.98792567009306,0.16735339066295
13.728,15.274434912333,7.6372213276642,7.6372213276654,-1.0208820568962e-06,5.3819939747291,2.6910110149375,2.6910110149364,-8.711511285454e-09,59.272525856018,1.0061750744658,0.98791291529541,0.16736440088085
13.7312,15.282528430839,7.6412684774757,7.6412684774768,-1.0154461319649e-06,5.4379991598373,2.7190179954561,2.7190179954555,6.198151640634e-10,59.273300713096,1.0062954944528,0.98789797531981,0.16737577463363
13.7344,15.261376298782,7.6306928264987,7.6306928264993,-1.021833053838e-06,5.460960542502,2.7305032157034,2.7305032157027,9.1774454399386e-09,59.273942398119,1.0064267187955,0.98787413477329,0.16738864089064
13.7376,15.224920297709,7.6124652564956,7.6124652564961,-1.0314624114892e-06,5.4080645329752,2.7040598871793,2.7040598871781,6.0752669940386e-09,59.274317996471,1.006764950806,0.98786866997379,0.1673983768467
13.7408,15.19940777581,7.5997092545507,7.5997092545515,-1.0311093485381e-06,5.3465755799396,2.6733196144448,2.6733196144432,-4.7654519799526e-09,59.274399383527,1.0067414619571,0.9878541681745,0.16740962925191
13.744,15.20596556175,7.6029884832679,7.602988483269,-1.0201418257249e-06,5.3166705062119,2.6583712396254,2.658371239624,-9.511145378678e-09,59.274062803768,1.0066068770323,0.98783120304396,0.16742229728712
13.7472,15.234769124528,7.6173907356637,7.6173907356647,-1.0111366355601e-06,5.3251773980515,2.6626288462119,2.6626288462109,-2.1648196682581e-09,59.273526383148,1.0063730416412,0.98781759312055,0.16743336270734
13.7504,15.26703112108,7.6335223829931,7.6335223829937,-1.0142742153438e-06,5.3707220013287,2.6854053498754,2.6854053498745,7.8965019947696e-09,59.272841872813,1.0061182391955,0.98781050428797,0.16744330381627
13.7536,15.281713513238,7.6408644052112,7.6408644052117,-1.0243751376734e-06,5.4296347602052,2.7148660617113,2.7148660617101,7.8657784153799e-09,59.272025768845,1.0061213258761,0.98783174117543,0.16744842458897
13.7568,15.266072420083,7.6330447450221,7.6330447450228,-1.0272633352158e-06,5.4643896488936,2.7322479631277,2.7322479631262,-2.2027825249371e-09,59.271323135351,1.0062731071858,0.98785646837348,0.16745293420544
13.76,15.233227338387,7.6166231450139,7.6166231450149,-1.0178149646903e-06,5.4308619645929,2.7154887590805,2.7154887590789,-9.5050813185578e-09,59.270714578543,1.0065989091108,0.98788406124688,0.1674569318165
13.7632,15.202799720923,7.6014100707692,7.6014100707703,-1.0062037155711e-06,5.361816777961,2.6809703885577,2.6809703885564,-4.7177476849909e-09,59.270573156811,1.0066954298186,0.98792155768746,0.16745922992497
13.7664,15.203685368528,7.6018536527331,7.6018536527341,-1.0051709715745e-06,5.3239842754976,2.6620582215216,2.6620582215206,6.0264559358218e-09,59.27081701002,1.0066114057234,0.98793655892478,0.16746532703745
13.7696,15.228943527394,7.6144836137299,7.6144836137308,-1.0136437096255e-06,5.3235746498733,2.661857484031,2.66185748403,9.0590201891893e-09,59.27131446026,1.0064090191763,0.98794029827687,0.16747332123091
13.7728,15.261734300276,7.630880048542,7.630880048543,-1.0185932175331e-06,5.3612657347036,2.680707129593,2.6807071295918,5.6392268088399e-10,59.271997046263,1.0062246300997,0.98792701582983,0.16748419301166
13.776,15.281689179694,7.640858719557,7.6408587195581,-1.0116068824687e-06,5.419297092945,2.7097270165573,2.709727016556,-8.6145672731256e-09,59.273008836306,1.0061623971881,0.98791127265812,0.16749547098981
13.7792,15.273154781598,7.6365928584133,7.6365928584146,-9.9940362345176e-07,5.4625591456515,2.731362360698,2.731362360697,-6.7948111179662e-09,59.273808943287,1.0063316593215,0.98790921817893,0.16750442009557
13.7824,15.243899037124,7.6219663852837,7.621966385285,-9.9506660137084e-07,5.4497817905221,2.7249781416121,2.7249781416116,3.6914984676251e-09,59.274406748408,1.0065514797632,0.98789024268946,0.16751622527495
13.7856,15.209273816007,7.60465502705,7.6046550270512,-1.0014144878523e-06,5.3784218443816,2.6893023918945,2.6893023918942,9.499433012182e-09,59.274739857715,1.0067629985126,0.98787241031626,0.16752781658269
13.7888,15.201136335523,7.6005874472183,7.6005874472195,-1.0073596244483e-06,5.3324710605959,2.6663309550971,2.666330955097,3.2333136047368e-09,59.274780674431,1.0066848095072,0.98785383604692,0.16753951863013
13.792,15.220042519024,7.6100418025826,7.610041802584,-1.0020639941404e-06,5.3215420148219,2.6608703754676,2.6608703754676,-7.0814307823813e-09,59.274392881015,1.0064524430195,0.98783377680384,0.16755145566022
13.7952,15.252178472823,7.6261112000677,7.6261112000689,-9.8910337480193e-07,5.3491333720295,2.6746700179859,2.6746700179861,-8.3339213995521e-09,59.273825516019,1.006203345992,0.9878263007788,0.1675612430114
13.7984,15.277468440001,7.638757801797,7.6387578017981,-9.818716731491e-07,5.4045571550108,2.7023859585757,2.702385958576,1.0240001225854e-09,59.273023090688,1.0060365367031,0.98781763785764,0.1675712124664
13.8016,15.277281990841,7.6386663565862,7.6386663565872,-9.8641525986019e-07,5.455198506839,2.7277107995045,2.7277107995047,9.0533784479004e-09,59.272222169859,1.00618931884,0.98783768455709,0.16757628766085
13.8048,15.25223045705,7.6261424381871,7.6261424381881,-9.9353011499512e-07,5.4612147442021,2.7307231917579,2.730723191758,5.5504877945312e-09,59.271532264691,1.0063501793475,0.9878760314364,0.16757823869033
13.808,15.216272582645,7.608165291724,7.6081652917252,-9.9056235307936e-07,5.3945122744718,2.6973761534229,2.6973761534229,-5.0210139423727e-09,59.270942724313,1.0066809299974,0.98790532433814,0.1675817021269
13.8112,15.20087497746,7.6004680501081,7.6004680501095,-9.7745246284957e-07,5.3401700337941,2.6702088368001,2.6702088368003,-9.186607103878e-09,59.270884333249,1.0066340551851,0.98793201988504,0.16758558577699
13.8144,15.215283021815,7.6076737191013,7.6076737191026,-9.6672241888934e-07,5.3195609750896,2.6599080785354,2.6599080785358,-1.6857027727589e-09,59.271116655285,1.0065018084827,0.98793961528871,0.16759269492936
13.8176,15.246985277929,7.6235266418025,7.6235266418036,-9.6784332681241e-07,5.3381952024065,2.6692289715795,2.6692289715799,7.8911045466314e-09,59.271605450297,1.0063031182694,0.98794465789519,0.16760022544271
13.8208,15.275974450932,7.638023219477,7.6380232194779,-9.7531664582562e-07,5.3898371278332,2.6950537792109,2.695053779211,7.3702333004555e-09,59.272275302321,1.0061606923652,0.98794091010721,0.16760924221239
13.824,15.282957429922,7.6415168945621,7.6415168945632,-9.7561641559988e-07,5.4446412260619,2.7224597907036,2.7224597907035,-2.5394025304953e-09,59.273344021408,1.0062610379458,0.98792038893583,0.16762109340056
13.8272,15.262040869418,7.6310608667686,7.6310608667699,-9.6414303871687e-07,5.4648292232546,2.7325578173246,2.7325578173244,-9.2057589125124e-09,59.274091112821,1.0064063964185,0.98791444501738,0.16763045763264
13.8304,15.227053157897,7.6135693130979,7.613569313099,-9.5101880816913e-07,5.4091179301246,2.704706236488,2.7047062364881,-4.1755468616141e-09,59.274648277942,1.006765923488,0.98790317029926,0.16764071381922
13.8336,15.203653294782,7.6018713234071,7.6018713234079,-9.4834223727389e-07,5.3477532710563,2.6740275012183,2.6740275012186,6.1479978049909e-09,59.274954681744,1.0067469967619,0.98788466056506,0.1676521803342
13.8368,15.210567352285,7.6053303549285,7.605330354929,-9.543694288238e-07,5.3184783372288,2.659393581261,2.6593935812612,8.5966387657075e-09,59.274989615287,1.0065884705771,0.9878603263155,0.1676646217512
13.84,15.238048362864,7.6190729952898,7.6190729952903,-9.5638797626969e-07,5.327197413474,2.6637566749371,2.6637566749371,1.2931040416194e-10,59.274633768714,1.0063490784264,0.9878315054214,0.16767780660327
13.8432,15.268634838289,7.6343685574228,7.6343685574234,-9.4697102140495e-07,5.3716081423205,2.6859656494705,2.6859656494706,-8.4336449644432e-09,59.274036305626,1.0061448965058,0.98783069609278,0.16768621991543
13.8464,15.283168214136,7.6416377940299,7.6416377940305,-9.3327339752503e-07,5.4281537054244,2.7142421522547,2.7142421522553,-6.2145260810735e-09,59.273366600408,1.0061325858647,0.98783663680115,0.1676934713866
13.8496,15.269010568437,7.6345616237761,7.6345616237762,-9.2765933590339e-07,5.4607764271474,2.7305572866233,2.7305572866243,3.9166873845523e-09,59.272709979987,1.0062927185532,0.98785376989399,0.16769879754094
13.8528,15.237397803488,7.6187580200513,7.6187580200507,-9.3187419466427e-07,5.4249659530147,2.7126559078116,2.7126559078125,9.0770181781021e-09,59.272171084179,1.0066779467536,0.98788935878586,0.16770096756558
13.856,15.206867936719,7.6034954656252,7.6034954656245,-9.3513473777121e-07,5.3567060784001,2.6785293982225,2.6785293982229,2.6967884711104e-09,59.271836510221,1.0066948212993,0.98791900029545,0.16770412425619
13.8592,15.206531416831,7.6033295555522,7.6033295555519,-9.2742836945672e-07,5.3184588361418,2.6594090848224,2.6594090848225,-7.0383401745774e-09,59.271914708786,1.0066106709365,0.98794727790307,0.16770749637929
13.8624,15.230944754496,7.6155386853594,7.6155386853594,-9.1275495958959e-07,5.3170397362446,2.6587028336068,2.6587028336074,-7.7598684891507e-09,59.27226293806,1.006443346324,0.98795116784712,0.16771499711553
13.8656,15.26421248133,7.6321751898308,7.6321751898306,-9.0407520159349e-07,5.3539959344795,2.6771842659559,2.6771842659569,1.3734592600216e-09,59.27284341217,1.006259124223,0.98794487216871,0.16772421346207
13.8688,15.285457043769,7.6428003474378,7.642800347437,-9.0670579313124e-07,5.4118322733722,2.706105862784,2.706105862785,8.6970067439917e-09,59.273579055047,1.0061730113591,0.98794849258564,0.16773173986052
13.872,15.277476250077,7.6388129758493,7.6388129758482,-9.1147304596743e-07,5.4548114652913,2.7275989453666,2.7275989453671,4.9165729441367e-09,59.274768816,1.00635967529,0.98793889540585,0.16774150168787
13.8752,15.247440024424,7.6237979922532,7.6237979922524,-9.0622948537157e-07,5.4398387239692,2.7201161066043,2.7201161066044,-5.1145018010437e-09,59.275492954878,1.0066645135886,0.98792990219579,0.16775114695188
13.8784,15.211732853131,7.6059472511425,7.605947251142,-8.9148260142355e-07,5.3670829008496,2.6837414419865,2.6837414419866,-8.6351738652165e-09,59.276014554172,1.0068266674392,0.98791184657243,0.16776231623218
13.8816,15.203638019007,7.6019024832507,7.6019024832502,-8.795586444248e-07,5.3204770593658,2.6604415273042,2.6604415273048,-1.1943307657613e-09,59.276271192281,1.0067238476562,0.98788872789573,0.16777432905033
13.8848,15.223088611297,7.6116305275568,7.6116305275559,-8.7886016897716e-07,5.3100933118504,2.655252642735,2.6552526427359,7.6707051606117e-09,59.276152686051,1.0065270461893,0.98787186564962,0.16778526842904
13.888,15.25560593425,7.6278921105815,7.6278921105802,-8.8369929920386e-07,5.3390634405467,2.6697407300906,2.6697407300911,6.7151965435164e-09,59.275635777992,1.0062881313539,0.98784237879219,0.16779833758969
13.8912,15.280641997485,7.6404133031232,7.6404133031222,-8.8148333112052e-07,5.3951237206237,2.6977739810974,2.6977739810975,-2.7675839126895e-09,59.27498558907,1.0061238667125,0.98783493451188,0.16780764269531
13.8944,15.279537601703,7.6398644631511,7.6398644631504,-8.6859609843745e-07,5.444844782797,2.7226376931473,2.7226376931474,-8.6790199200782e-09,59.274243585614,1.0062694222318,0.98785104248978,0.16781292907053
13.8976,15.253779184598,7.6269887072209,7.6269887072203,-8.5465839085499e-07,5.4483767985769,2.7244068888591,2.7244068888597,-3.540619431822e-09,59.273509883862,1.0064348408737,0.98787754962116,0.16781642563572
13.9008,15.217375065143,7.6087899743625,7.6087899743614,-8.5040202417298e-07,5.3805168596321,2.6904799477395,2.6904799477402,6.0799499878602e-09,59.272889903113,1.006738561328,0.9879135255956,0.1678182913569
13.904,15.202067266535,7.6011390305024,7.601139030501,-8.5416365372462e-07,5.3274585387126,2.6639534863965,2.663953486397,7.9307822895441e-09,59.272457194081,1.0067009515659,0.98793143251463,0.16782320535731
13.9072,15.216049456809,7.6081331536759,7.6081331536747,-8.5360649980413e-07,5.3084320639642,2.654442921669,2.6544429216689,-2.6803382638686004e-10,59.272480418869,1.0065731048957,0.9879525691024,0.16782755377421
13.9104,15.247662360329,7.6239427862187,7.623942786218,-8.4233082529339e-07,5.3281174168335,2.6642882933669,2.6642882933667,-8.0282158521676e-09,59.272790518738,1.0063643182961,0.98796569293943,0.16783325608712
13.9136,15.277341380184,7.6387857063967,7.6387857063962,-8.2767719021178e-07,5.3802250830925,2.6903448883135,2.6903448883137,-5.5148273921127e-09,59.273349801445,1.0062056315395,0.98795841272934,0.16784241467939
13.9168,15.284707761307,7.6424725472602,7.6424725472595,-8.2117602126091e-07,5.4353662531524,2.7179183072646,2.7179183072651,4.0005979824088e-09,59.274176660781,1.0063313659144,0.98795764763804,0.16785045688769
13.92,15.263196695677,7.6317207447343,7.6317207447333,-8.2365985327348e-07,5.4554196234171,2.7279478019293,2.7279478019298,8.3934557778806e-09,59.275333834542,1.0064843419863,0.98795120463297,0.16785945309893
13.9232,15.226358022377,7.6133051616874,7.6133051616864,-8.2431012781578e-07,5.3992292032942,2.6998553333518,2.6998553333519,2.1345978123821e-09,59.276050842113,1.0068475800673,0.98794723038306,0.16786801645218
13.9264,15.201889513874,7.6010741139834,7.6010741139828,-8.148075391133e-07,5.3387804567575,2.6696333157841,2.6696333157841,-6.7896858297896e-09,59.276574198909,1.0068069649994,0.98792978352025,0.16787885783574
13.9296,15.209080912918,7.6046730558389,7.6046730558385,-7.9917994868784e-07,5.3102772813287,2.6553840354326,2.6553840354329,-7.0132695388902e-09,59.27678791724,1.0066602175496,0.98789314711822,0.16789294508552
13.9328,15.238364102925,7.6193180374254,7.6193180374247,-7.8951867458466e-07,5.3205313323699,2.6605133807388,2.6605133807396,1.6409427160346e-09,59.276700382473,1.0064338831849,0.98787332520306,0.16790416139839
13.936,15.270456956849,7.6353680796258,7.6353680796247,-7.9035247316013e-07,5.3674794747737,2.6839898311447,2.6839898311456,8.1132626554934e-09,59.276218194727,1.0062275007618,0.98785658225138,0.16791484298974
13.9392,15.284065255637,7.6421761170566,7.6421761170553,-7.9285093094797e-07,5.4260832487248,2.7132941780835,2.7132941780839,4.2153318618218e-09,59.27559616331,1.0062480045981,0.9878541708622,0.16792307004792
13.9424,15.266967338797,7.6336311405707,7.6336311405697,-7.8595111260884e-07,5.4586100466039,2.7295600093119,2.729560009312,-5.0230389883963e-09,59.274881461311,1.0063606205232,0.98787101892003,0.16792800246619
13.9456,15.232971554653,7.6166373564697,7.6166373564691,-7.7023844052845e-07,5.4201067827158,2.7103107738721,2.7103107738724,-7.8685013996371e-09,59.274137631958,1.0067083871861,0.98789556180165,0.16793160177012
13.9488,15.202706290709,7.6015082335467,7.601508233546,-7.576926682524e-07,5.3524975119573,2.6765081615811,2.6765081615817,-7.291934076335601e-10,59.273574730194,1.0067399052668,0.98793586036246,0.16793250076064
13.952,15.204620278573,7.6024686885619,7.602468688561,-7.5557744846956e-07,5.3163232327924,2.658422955279,2.6584229552797,7.2298535369779e-09,59.273214016492,1.0066529641016,0.98795509638463,0.16793696543184
13.9552,15.231074649145,7.6156994624909,7.6156994624898,-7.5808516266006e-07,5.3181726766123,2.6593496175429,2.6593496175431,5.928982970578e-09,59.273288666697,1.0064654655297,0.98796191013966,0.16794352492801
13.9584,15.264423909452,7.6323778883705,7.6323778883698,-7.5383043800325e-07,5.3580790988772,2.6793048205897,2.6793048205895,-2.8719253247631e-09,59.273644328883,1.006237675398,0.98797314602206,0.16794932347683
13.9616,15.28382830163,7.6420841437289,7.6420841437288,-7.4012550691269e-07,5.4168782148026,2.7087064368486,2.7087064368485,-7.9361799254194e-09,59.274354188604,1.006200493394,0.98797480011851,0.16795674265319
13.9648,15.273893210081,7.6371207982999,7.6371207982999,-7.2616824770846e-07,5.4588048373025,2.7296717866789,2.7296717866792,-2.8762360011924e-09,59.275179945219,1.0063891119909,0.98798049362153,0.16796346566916
13.968,15.24342106111,7.6218890202294,7.6218890202291,-7.2100673345005e-07,5.4418486902435,2.721195677161,2.7211956771615,5.8081885495801e-09,59.276336476845,1.0066438276045,0.98797076800812,0.16797279910937
13.9712,15.20872862358,7.6045466727531,7.6045466727526,-7.2260837168822e-07,5.3704225900575,2.6854843200736,2.6854843200738,7.0884961455392e-09,59.277051226564,1.006829010692,0.98795555614304,0.16798304828352
13.9744,15.202207684466,7.6012898188843,7.601289818884,-7.2003530129471e-07,5.3264663357517,2.6635077281287,2.6635077281286,-6.0115061618028e-10,59.277552392099,1.0067391549878,0.98794194862735,0.16799301565249
13.9776,15.222697891683,7.6115386377269,7.6115386377272,-7.076869326638e-07,5.318207399133,2.659379790657,2.6593797906569,-7.4050368035042e-09,59.27775907843,1.0065558546734,0.98790748662679,0.16800651888073
13.9808,15.255428881685,7.627908038331,7.6279080383313,-6.9275332609446e-07,5.3485858791448,2.6745705990824,2.6745705990828,-4.730021120416e-09,59.277663765445,1.0062855448717,0.987880688156,0.16801870428204
13.984,15.279733997697,7.6400647697322,7.6400647697321,-6.8563653664838e-07,5.4053855213565,2.7029720447469,2.7029720447474,3.9190269185261e-09,59.277170152741,1.0061323692367,0.98786613721101,0.16802879250287
13.9872,15.277161838838,7.6387830693627,7.6387830693624,-6.8664254404919e-07,5.4551752231662,2.7278685216799,2.72786852168,7.5160307195736e-09,59.276546052434,1.0062809366821,0.98787285363532,0.168035243277
13.9904,15.249981904816,7.6251975555817,7.6251975555816,-6.8545361294434e-07,5.4573450159539,2.7289549503057,2.7289549503052,1.5619017556918e-09,59.275750129573,1.0064198521685,0.9879014524805,0.16803795200985
13.9936,15.21326541563,7.6068435316662,7.6068435316667,-6.7458292543938e-07,5.3888887901389,2.694728175606,2.6947281756054,-6.3266717018631e-09,59.275044434899,1.0067311678011,0.98792061673588,0.16804224080551
13.9968,15.19976211208,7.6000956403621,7.6000956403629,-6.5888293074742e-07,5.3367194557727,2.6686446405477,2.6686446405474,-6.1272734352045e-09,59.274514887305,1.0066898364169,0.98794840461839,0.16804503881855
14.0,15.216116140946,7.6082764908522,7.6082764908528,-6.4890664981761e-07,5.3190180275123,2.6597950383584,2.6597950383585,1.8010883697687e-09,59.274192679539,1.0065395480636,0.987972605262,0.16804843388048
14.0032,15.248869844436,7.6246573526607,7.6246573526609,-6.4826239053416e-07,5.3407620593516,2.6706681942477,2.6706681942476,7.3192066552005e-09,59.274292649748,1.0062883940721,0.98798178256418,0.16805437136828
14.0064,15.277339799635,7.6388965957691,7.6388965957692,-6.4879762434295e-07,5.3944869824793,2.6975318505335,2.6975318505327,3.4761199909223e-09,59.274763892341,1.0061450096831,0.98799087854593,0.16806031307593
14.0096,15.282106390458,7.6412844014408,7.6412844014416,-6.4092089674946e-07,5.4491399878728,2.7248595647529,2.7248595647518,-4.7456949100109e-09,59.27545330875,1.0062865335515,0.98798996904612,0.16806794599858
14.0128,15.259275987683,7.629873749569,7.6298737495702,-6.2555543152316e-07,5.4662219128353,2.7334016239694,2.7334016239687,-6.8876423235973e-09,59.276261246479,1.0064510313372,0.98799938849524,0.16807380905467
14.016,15.223641370369,7.6120609400325,7.6120609400334,-6.1283895046606e-07,5.4072615595286,2.7039223855936,2.7039223855936,-3.1663696421901e-10,59.277383200763,1.0068048952336,0.98799884345098,0.1680813585462
14.0192,15.202701598166,7.601594907559,7.6015949075593,-6.0982428557268e-07,5.3482371592215,2.6744108945315,2.6744108945316,6.5785564410941e-09,59.278093597559,1.0067816314406,0.98797211676467,0.16809334725895
14.0224,15.211981211578,7.6062386048892,7.6062386048891,-6.1048492954676e-07,5.3219463859236,2.6612661860609,2.6612661860605,5.0446101184391e-09,59.278546647524,1.0066203762223,0.9879474094259,0.16810498104642
14.0256,15.240653560603,7.6205788179675,7.6205788179677,-6.0479386800463e-07,5.333893962275,2.6672406730209,2.66724067302,-2.8356033998209e-09,59.278706959084,1.0063884442765,0.98791654997259,0.16811765191755
14.0288,15.270546208918,7.6355294200647,7.6355294200653,-5.9101797673765e-07,5.3807608357427,2.6906748566388,2.6906748566381,-6.9979428270774e-09,59.278570158659,1.0061981921663,0.98789721496925,0.16812834840847
14.032,15.282469683336,7.6414957180845,7.641495718085,-5.7761790809778e-07,5.4372483098299,2.7189193597212,2.718919359721,-2.2266973770216e-09,59.278028046811,1.0062122768089,0.98788846277665,0.1681372296358
14.0352,15.265650125291,7.6330905551171,7.633090555117,-5.7228291553465e-07,5.46701972575,2.7338057196792,2.7338057196791,5.3248474171371e-09,59.277263283084,1.0063324584229,0.98789022185409,0.16814429773924
14.0384,15.23316728646,7.6168538575947,7.6168538575943,-5.7201905305547e-07,5.4251999231037,2.7128963282836,2.7128963282829,6.0970233992752e-09,59.276486283674,1.0066686551058,0.98792320250342,0.16814602896642
14.0416,15.204567690504,7.6025580345768,7.6025580345767,-5.6799562475004e-07,5.3597200845239,2.6801567035208,2.6801567035195,-8.370845174907701e-10,59.275795072226,1.0067174911879,0.98794968056624,0.16814884594386
14.0448,15.206803051991,7.603679646362,7.6036796463626,-5.5547173708334e-07,5.3241973933802,2.6623956072066,2.6623956072055,-6.5740554409078e-09,59.27527755799,1.0065880901203,0.98796873267754,0.16815290582244
14.048,15.232746213286,7.6166552794593,7.61665527946,-5.4107791081711e-07,5.3257668593058,2.6631805964168,2.6631805964165,-3.8954664836955e-09,59.274971837309,1.0063900887112,0.98798572421335,0.16815730159868
14.0512,15.265766284607,7.6331695919864,7.6331695919866,-5.3387345640084e-07,5.3652750391667,2.6829349825981,2.6829349825982,3.6665089795492e-09,59.275157333389,1.0062068313668,0.98799521545644,0.16816296070807
14.0544,15.28496468884,7.6427733555441,7.6427733555437,-5.3367436680233e-07,5.4233560997028,2.7119758290779,2.7119758290777,6.4702923471378e-09,59.275608361987,1.0061630412277,0.98801461153886,0.16816692518943
14.0576,15.274965418099,7.6377783966504,7.6377783966502,-5.3135456393909e-07,5.4636887300534,2.732142377018,2.7321423770173,1.0382784864703e-09,59.276281892257,1.0063629563244,0.98801809734748,0.16817358841169
14.0608,15.244733974102,7.6226674080336,7.6226674080339,-5.2028550949799e-07,5.4429212092249,2.7217586864932,2.7217586864924,-5.6530962361245e-09,59.277080946064,1.0066150826532,0.98801660975274,0.16818108214873
