Time,P_load,P_g1,P_g2,P_bess,Q_load,Q_g1,Q_g2,Q_bess,freq,volt,w_rotor,T_mech
14.064,15.210953588472,7.6057813880052,7.6057813880058,-5.0524294248295e-07,5.3705049417725,2.685550434669,2.6855504346687,-5.1391270312949e-09,59.278270314838,1.0068148131227,0.98801603116823,0.16818840967315
14.0672,15.205880147396,7.6032485675584,7.6032485675587,-4.9568748682114e-07,5.32627443693,2.6634349933487,2.6634349933491,1.8362675119193e-09,59.278978609432,1.0067260164764,0.98799190159235,0.16819973655584
14.0704,15.227136974479,7.6138809780783,7.6138809780781,-4.9406073657115e-07,5.3185922319478,2.6595936972327,2.6595936972331,6.3376415737192e-09,59.279456466135,1.0065396997737,0.98796326206647,0.16821182131652
14.0736,15.259376934578,7.6300051612711,7.6300051612707,-4.9310088847159e-07,5.3499977630891,2.6752963053199,2.6752963053199,2.7340806766518e-09,59.279664562346,1.006317586205,0.98792720195196,0.16822515925107
14.0768,15.282301683945,7.6414720190252,7.6414720190252,-4.8485286305494e-07,5.4062667126856,2.7034306456277,2.7034306456273,-4.2749017661417e-09,59.279599165451,1.0061483472471,0.98790800609777,0.16823560956525
14.08,15.278796353849,7.639724019828,7.6397240198285,-4.7064142363713e-07,5.4533793351702,2.726986760756,2.7269867607557,-5.775523823693e-09,59.278995721059,1.0062984897572,0.98791554304516,0.16824149308982
14.0832,15.252273405933,7.626467239555,7.6264672395557,-4.5899262172806e-07,5.4510158122155,2.72580462093,2.7258046209302,3.2920530593403e-11,59.27841757985,1.0064372210841,0.98792160047273,0.16824760692267
14.0864,15.216662342929,7.6086660580206,7.6086660580211,-4.5513151057494e-07,5.3807787865376,2.6906855471978,2.6906855471986,5.7241205757986e-09,59.277807086341,1.0067593535701,0.98794451948452,0.16825082269607
14.0896,15.204047596455,7.6023625517888,7.6023625517888,-4.5445856601568e-07,5.3296852071599,2.6651381349343,2.665138134935,4.1015364176467e-09,59.277264440336,1.0066894339448,0.98796871015322,0.16825380182405
14.0928,15.219734768561,7.6102100712235,7.6102100712236,-4.481137837618e-07,5.313052120816,2.6568209613659,2.6568209613661,-2.6433792546061e-09,59.276875463144,1.0065261261185,0.98798947292123,0.16825734681348
14.096,15.251260454367,7.6259770262605,7.6259770262611,-4.3511230843291e-07,5.3350240975242,2.6678063482786,2.6678063482787,-5.8947986977027e-09,59.276758586928,1.0063141528187,0.98800928907875,0.16826104124828
14.0992,15.279569477476,7.6401359223628,7.6401359223636,-4.2294766717755e-07,5.3877580289654,2.6941727382535,2.694172738254,-1.6196438959148e-09,59.277011217534,1.0061767929263,0.98801258830766,0.16826753579017
14.1024,15.285071455454,7.6428915401916,7.6428915401922,-4.1787072552465e-07,5.4409327680159,2.7207594871741,2.7207594871751,4.6451633374815e-09,59.277510669181,1.0063139067915,0.98803046542358,0.16827153495677
14.1056,15.263024065503,7.631872470119,7.6318724701191,-4.1687726306427e-07,5.4558478478805,2.7282162259549,2.7282162259559,4.9619962478371e-09,59.278211085328,1.0065163290718,0.98804680363679,0.16827578807264
14.1088,15.226520773725,7.6136252870024,7.6136252870024,-4.117656230054e-07,5.3949603755317,2.6977714939923,2.6977714939927,-9.571121715620402e-10,59.279119928085,1.0068519228245,0.98804455828901,0.16828319271157
14.112,15.204968435258,7.6028528895291,7.6028528895294,-4.0003478403143e-07,5.3364061304323,2.668493335634,2.6684933356342,-5.5602099149404e-09,59.280219873631,1.0068231668411,0.98803302358912,0.16829216768917
14.1152,15.21405765794,7.6074012911432,7.6074012911438,-3.8708944662335e-07,5.3102311057988,2.6554047661636,2.6554047661641,-3.0451418717266e-09,59.280844948162,1.0066895021727,0.98800203802748,0.16830444660446
14.1184,15.243583544849,7.6221681800099,7.6221681800102,-3.8033811423216e-07,5.3228748151313,2.6617255782423,2.6617255782434,3.2428199024766e-09,59.28122621904,1.0064721135922,0.98797678645197,0.16831573974812
14.1216,15.274682976475,7.6377221123761,7.6377221123759,-3.7932535418869e-07,5.3711454537422,2.6858598846167,2.6858598846179,5.2899863598468e-09,59.281323900698,1.0062683535793,0.98795013823665,0.16832726408431
14.1248,15.286416137763,7.6435932044117,7.6435932044112,-3.7633871491665e-07,5.4282528292976,2.7144125285474,2.7144125285482,6.025145907219801e-10,59.281061540326,1.0062763399862,0.98792659625126,0.16833824254972
14.128,15.267646563766,7.634212913113,7.6342129131126,-3.6620387732309e-07,5.456451225297,2.7285105144815,2.7285105144819,-4.7768518993697e-09,59.280312385117,1.0064291816858,0.98793598258704,0.16834359055658
14.1312,15.23280528294,7.6167967685849,7.6167967685848,-3.5256094678935e-07,5.4100863150866,2.7053266153805,2.7053266153811,-4.0840093799292e-09,59.279634879377,1.0067829919828,0.98795286303478,0.16834764160897
14.1344,15.204344867834,7.6025702375359,7.6025702375358,-3.4399300086161e-07,5.3449715738879,2.6727677833432,2.6727677833443,1.7246681233023e-09,59.278938277846,1.0067719084445,0.98797547305957,0.16835069250597
14.1376,15.20783850031,7.6043206979861,7.6043206979856,-3.418680614971e-07,5.3110828065167,2.6558219167419,2.6558219167432,5.192006020112e-09,59.278330296562,1.0066457533994,0.98799266502182,0.16835464918262
14.1408,15.234923398404,7.6178669283877,7.617866928387,-3.3997008001175e-07,5.315523696157,2.6580408934055,2.6580408934068,2.0231815171895e-09,59.277918770052,1.0064480529823,0.98800345830978,0.16835967768959
14.144,15.268020952687,7.6344197435995,7.6344197435989,-3.3212796081805e-07,5.3576481921296,2.6791017118206,2.6791017118216,-3.6199512083487e-09,59.277773650691,1.0062649278427,0.98802985666557,0.16836203583305
14.1472,15.286119508626,7.6434733509345,7.6434733509342,-3.1979558412981e-07,5.4162530419464,2.7084026835588,2.7084026835598,-4.5672749935858e-09,59.278032669708,1.0062142432812,0.98804371061812,0.16836652335012
14.1504,15.274462112527,7.6376490307441,7.6376490307439,-3.0999141010423e-07,5.4549009965703,2.7277250616327,2.7277250616341,2.7120998724207e-10,59.278553908661,1.0064407323082,0.98805590451363,0.16837127941321
14.1536,15.243195041991,7.6220198414246,7.6220198414242,-3.0612254882845e-07,5.4305051930345,2.7155253170751,2.7155253170768,4.6849502365849e-09,59.279415672152,1.0067489062958,0.9880696216856,0.16837576496551
14.1568,15.20958892075,7.6052204692641,7.6052204692633,-3.0451021679955e-07,5.3595719069407,2.6800567843239,2.6800567843256,3.1384851709291e-09,59.280317236706,1.0068676701098,0.98806730668337,0.16838296983948
14.16,15.205137258524,7.6029980794831,7.6029980794823,-2.9837298968875e-07,5.3180637150592,2.6593008204111,2.6593008204124,-2.2932122479794e-09,59.281421030359,1.0067890384223,0.98805630262364,0.16839164803197
14.1632,15.227168869531,7.6140174283337,7.6140174283333,-2.8706991904168e-07,5.3129445172141,2.6567393613337,2.6567393613349,-4.6634094426932e-09,59.282051837918,1.0066114923066,0.9880189835329,0.1684048046781
14.1664,15.260355354099,7.6306144471202,7.63061444712,-2.7680293338742e-07,5.3465189531221,2.6735247479233,2.673524747925,-1.0838242518147e-09,59.282437969272,1.0063781179173,0.98798401401651,0.16841754955918
14.1696,15.28339110402,7.6421363908632,7.6421363908627,-2.7231985475829e-07,5.4042871662148,2.7024069997657,2.702406999768,3.7797546286311e-09,59.282483852773,1.0062268254444,0.98796902586023,0.16842688061971
14.1728,15.278142930721,7.6395165007494,7.6395165007484,-2.7094923716326e-07,5.4517241143136,2.7261234973027,2.726123497305,3.7747935689494e-09,59.282244698796,1.006379522725,0.98795742836827,0.16843561915501
14.176,15.249133534821,7.6250159297124,7.6250159297112,-2.659884433052e-07,5.4471600247487,2.7238392346862,2.7238392346882,-9.6222967885073e-10,59.281522428964,1.0065608606161,0.98796582059306,0.16844092854356
14.1792,15.211881531429,7.6063935909295,7.6063935909287,-2.5559377431626e-07,5.3763888552732,2.6884513244299,2.6884513244315,-4.3857535390417e-09,59.280867753507,1.006805317576,0.98797833796492,0.16844551202326
14.1824,15.200378839113,7.600645460439,7.6006454604386,-2.4484149688214e-07,5.3267844258959,2.6636468586344,2.6636468586363,-2.216846016526e-09,59.280197634378,1.0067210064845,0.98799808540421,0.16844884039552
14.1856,15.218726129038,7.609822405144,7.6098224051436,-2.3906899142918e-07,5.3126202985138,2.6565625433645,2.6565625433669,2.6484005984893e-09,59.279601199275,1.0065536785977,0.98802225898391,0.16845140048828
14.1888,15.252475823846,7.6267007701891,7.6267007701884,-2.3761972869506e-07,5.3382624345852,2.6693813858967,2.6693813858994,4.0154831710948e-09,59.279240883888,1.0063376249801,0.9880285716964,0.16845699054289
14.192,15.280115299024,7.6405243159405,7.6405243159397,-2.3450922724993e-07,5.3941621412178,2.6973290111082,2.6973290111107,2.7475539813028e-10,59.279159413199,1.0061714633582,0.98804816382024,0.16846030175261
14.1952,15.282143594155,7.641542459068,7.6415424590674,-2.2601544139825e-07,5.4476592076424,2.7240752182269,2.7240752182292,-3.7267980453408e-09,59.279463332371,1.006346096344,0.98807200963754,0.16846287845103
14.1984,15.257349012969,7.629149055407,7.6291490554069,-2.1517731654377e-07,5.459256923138,2.7298715224682,2.7298715224705,-2.9655065079153e-09,59.280172018957,1.0065064531141,0.98809104635304,0.16846626214109
14.2016,15.220565008105,7.6107606451893,7.6107606451894,-2.0785908436066e-07,5.3955710316497,2.6980258395863,2.6980258395891,1.4616754966304e-09,59.281018371625,1.0068486135136,0.9881025229563,0.16847092397861
14.2048,15.20244477761,7.6017034980994,7.6017034980993,-2.0574701154149e-07,5.3394530061195,2.6699642315884,2.6699642315917,3.9206912995999e-09,59.28191020698,1.006826798441,0.98808616055769,0.16848032010675
14.208,15.214727095257,7.6078476703517,7.6078476703512,-2.035829060698e-07,5.3171695922618,2.6588199320514,2.6588199320546,1.3720547682707e-09,59.282999909876,1.006696708063,0.98806981827961,0.1684897043576
14.2112,15.245152116464,7.6230633748302,7.6230633748297,-1.9690036017476e-07,5.3336522987477,2.6670587157124,2.6670587157152,-2.7985415398177e-09,59.283616393512,1.0064392232004,0.98804181518244,0.16850107423436
14.2144,15.274488612062,7.6377350882601,7.6377350882597,-1.8715390709948e-07,5.3838158299732,2.6921379149168,2.6921379149194,-3.303003587029e-09,59.283965024161,1.0062513437243,0.98800483048616,0.16851396598002
14.2176,15.283394557088,7.642191767452,7.6421917674517,-1.7958074661053e-07,5.4399491141047,2.7202018943118,2.7202018943145,3.6927685293332004e-10,59.28399536512,1.0063184640296,0.98798852476014,0.16852331867994
14.2208,15.263288061938,7.6321421134422,7.6321421134417,-1.7648136537378e-07,5.4651906969067,2.7328198143402,2.7328198143431,3.4832633317474e-09,59.283744840636,1.0064307025094,0.98798322853928,0.16853077615934
14.224,15.22836266607,7.6146828704977,7.6146828704969,-1.7433289404911e-07,5.4156573461743,2.7080500072836,2.7080500072864,2.1905367554821e-09,59.283008018652,1.0067803589253,0.98799926534948,0.16853457377469
14.2272,15.20227840249,7.60164344816,7.6016434481592,-1.6909351392572e-07,5.3533133386834,2.6768750731915,2.676875073194,-1.7799677650454e-09,59.282348483162,1.0067535548665,0.98801201802142,0.16853891154157
14.2304,15.20770851717,7.6043612089707,7.6043612089702,-1.6026358667308e-07,5.3219553465931,2.6611931558398,2.6611931558421,-3.3383126461506e-09,59.281625015564,1.0066242455451,0.98801763130005,0.16854444491754
14.2336,15.235671450617,7.6183455325526,7.6183455325523,-1.5242637369482e-07,5.3283221406632,2.6643736451994,2.6643736452019,-6.466534741742001e-10,59.281054321866,1.0063819391711,0.98804122075196,0.16854689582194
14.2368,15.268387043488,7.6347064508966,7.6347064508961,-1.4886598710683e-07,5.3719262769758,2.686172814134,2.6861728141368,2.7501293732481e-09,59.280716508734,1.0062060756183,0.98805864115685,0.16855038739841
14.24,15.284871336698,7.6429519835543,7.6429519835533,-1.4741764930947e-07,5.430725830187,2.7155696142854,2.7155696142881,2.5733930581768e-09,59.280662549607,1.0062171021006,0.98808005496068,0.16855318368601
14.2432,15.271126205923,7.6360827571381,7.636082757137,-1.4337994504213e-07,5.4674215592768,2.7339143280478,2.7339143280499,-8.206015554167801e-10,59.281117679134,1.006391928278,0.98810242538326,0.1685558042041
14.2464,15.239103264222,7.6200744856187,7.6200744856178,-1.353738176803e-07,5.4377553653571,2.7190778103776,2.7190778103792,-3.0826938328649e-09,59.281790447362,1.0067022942059,0.98811830938254,0.16855951591843
14.2496,15.207506285027,7.6042785208873,7.6042785208868,-1.273777345394e-07,5.3674552982948,2.6839244979688,2.6839244979705,-1.4454081045823e-09,59.282606568384,1.0068294341346,0.98813387854495,0.16856327066865
14.2528,15.206535798533,7.6037956433644,7.6037956433638,-1.2306077563606e-07,5.3275348205129,2.6639610565965,2.6639610565984,1.8977995719643e-09,59.283470091368,1.006727730586,0.98811529014381,0.16857284585957
14.256,15.23064501815,7.6158527390407,7.6158527390397,-1.2161847265028e-07,5.3248979107073,2.6626394101849,2.6626394101868,2.6911581146435e-09,59.284518826012,1.0065436621375,0.98808441866236,0.1685845064737
14.2592,15.263166808854,7.6321163613548,7.6321163613536,-1.1893581619612e-07,5.3610122180815,2.6806933873077,2.6806933873092,7.307512490207e-11,59.285106934777,1.0063256997859,0.9880574491942,0.16859549614594
14.2624,15.283431081636,7.642251483444,7.6422514834431,-1.1269474587005e-07,5.4187668722944,2.7095674741794,2.7095674741803,-2.529993221113e-09,59.285410565964,1.0062054842734,0.9880303987591,0.16860649079977
14.2656,15.275539580443,7.6383087494788,7.6383087494783,-1.0515444738601e-07,5.4628063902699,2.7315838363846,2.7315838363855,-1.8757036771105e-09,59.285397405695,1.0063635628065,0.98802183186036,0.1686143182772
14.2688,15.246865830553,7.6239747204334,7.6239747204332,-1.000050435858e-07,5.4519631321653,2.7261585449139,2.726158544915,1.0627979387185e-09,59.285105965333,1.0065405812978,0.98801398003976,0.16862200507716
14.272,15.212338981965,7.606713631242,7.6067136312415,-9.8029843127089e-08,5.3801940493444,2.690270359593,2.6902703595944,2.5586268743973e-09,59.284219950015,1.0067837378444,0.9880226870163,0.16862684066749
14.2752,15.203826898308,7.602459601211,7.6024596012104,-9.6105370392598e-08,5.3330336537607,2.6666866943146,2.6666866943157,8.1179816275172e-10,59.283480243122,1.0066782995238,0.98804243263511,0.16862977519208
14.2784,15.222489154366,7.6117928294438,7.6117928294433,-9.1251066381961e-08,5.3211472746114,2.6607400490605,2.6607400490614,-1.8250933929194e-09,59.282792913389,1.0064949804314,0.9880481596339,0.16863508443646
14.2816,15.254599057205,7.627850097211,7.6278500972108,-8.463107726243e-08,5.3477905107402,2.6740582250846,2.6740582250855,-2.0258707562241e-09,59.282249318581,1.0062790567043,0.98806367259644,0.16863870600843
14.2848,15.280480700972,7.6407935013786,7.6407935013785,-7.9606884085544e-08,5.4025060137348,2.7014124865785,2.7014124865795,3.1907845240188e-10,59.281931865506,1.0061401952528,0.9880824751246,0.16864175268586
14.288,15.28181692034,7.6414643108407,7.6414643108403,-7.7418340721452e-08,5.4531224418512,2.726717071351,2.7267170713521,2.1608001458737e-09,59.282021228949,1.0063122413116,0.98811177520395,0.16864299301883
14.2912,15.258053750171,7.6295852409539,7.6295852409533,-7.5724755786961e-08,5.4602625034527,2.7302832408184,2.7302832408192,1.258982437014e-09,59.282460731638,1.0064758214281,0.98814292692175,0.16864390631148
14.2944,15.222223407627,7.6116722031687,7.6116722031683,-7.1844716659674e-08,5.3941830093995,2.6972395403153,2.6972395403158,-1.11368004129e-09,59.283134725122,1.0068239855816,0.98814951996889,0.16864899564127
14.2976,15.20553144009,7.6033278678373,7.6033278678373,-6.6143216541436e-08,5.3392240862541,2.6697564070495,2.66975640705,-1.9646557781475e-09,59.283967107303,1.0067937868112,0.98815321244566,0.16865456706988
14.3008,15.218406247101,7.6097669613271,7.6097669613271,-6.1205931956667e-08,5.3175096819682,2.6588955453821,2.6588955453829,-3.2600804002959e-10,59.284862872457,1.006658243799,0.98813936969036,0.16866312748383
14.304,15.249244448763,7.6251879374163,7.6251879374159,-5.8827109011277e-08,5.3347986866135,2.6675363970808,2.6675363970818,1.5900304457508e-09,59.286036475068,1.0064459228078,0.98810901042649,0.16867450028765
14.3072,15.27839680393,7.639766255579,7.6397662555783,-5.7622570292841e-08,5.3856010617056,2.6929339029332,2.6929339029339,1.3976846379876e-09,59.286684048037,1.0062704873607,0.98808008287198,0.16868562257701
14.3104,15.286113808734,7.6436270807926,7.6436270807919,-5.4928723849396e-08,5.4406157393286,2.7204374325011,2.7204374325014,-5.1756418313246e-10,59.287065430446,1.0063421222498,0.98805199029327,0.1686965908083
14.3136,15.265138286344,7.6331414502778,7.6331414502774,-5.0164666891557e-08,5.4615796941017,2.7309154001018,2.7309154001019,-1.6847649709757e-09,59.287141896749,1.0064606438188,0.98805164643708,0.16870280539446
14.3168,15.229380239766,7.6152642795434,7.6152642795432,-4.5359720301941e-08,5.406174673343,2.7032086664099,2.7032086664102,-7.605176938999401e-10,59.286831159349,1.006822866091,0.98805477597982,0.16870841109309
14.32,15.205237145429,7.6031939901818,7.6031939901813,-4.2728249232547e-08,5.3440586808552,2.6721467980816,2.6721467980819,1.0011994492104e-09,59.286136238143,1.0067727210361,0.9880524987602,0.16871491580385
14.3232,15.212276242422,7.6067148049739,7.6067148049732,-4.1587320502317e-08,5.3142082847895,2.6572177487599,2.6572177487602,1.3543710165614e-09,59.285517383137,1.0066265544194,0.98806453491065,0.1687189577175
14.3264,15.240561690922,7.6208589591336,7.6208589591329,-3.9768611062018e-08,5.3230904207091,2.6616549765726,2.6616549765725,1.1719371941176e-11,59.284931745335,1.006410678125,0.98807460144703,0.16872332004898
14.3296,15.272082640796,7.6366211261349,7.6366211261344,-3.627161056568e-08,5.3682063311072,2.6842090776939,2.6842090776935,-1.2198036010168e-09,59.284475174894,1.0062331004613,0.98809596603428,0.16872573828726
14.3328,15.287049543161,7.644106493823,7.6441064938227,-3.2315591591388e-08,5.4254712063351,2.7128375473465,2.7128375473462,-8.507098651971101e-10,59.284228094655,1.0062423399849,0.98811714677173,0.16872817575526
14.336,15.272595881519,7.6368814408671,7.6368814408667,-2.9635035580227e-08,5.4580744746342,2.729135039319,2.7291350393187,5.163564003800601e-10,59.284436887642,1.0064207958278,0.98814007787247,0.16873029613874
14.3392,15.240633656023,7.6209018701666,7.6209018701658,-2.8264878732377e-08,5.4213965257245,2.710791658571,2.7107916585704,1.1452422205177e-09,59.284883589052,1.0068217912621,0.98817666342425,0.16873007246004
14.3424,15.210150486411,7.6056612150298,7.605661215029,-2.6979617176474e-08,5.3532554629187,2.6767170605434,2.6767170605423,3.6663010547138005e-10,59.285547306279,1.006855434133,0.98818718672446,0.16873428802589
14.3456,15.209833436633,7.6055035396871,7.6055035396867,-2.4515567352972e-08,5.315728244051,2.6579494804762,2.6579494804748,-7.287413517546e-10,59.286348232682,1.0067712388543,0.98817880562778,0.16874172136311
14.3488,15.233837898083,7.6175067412572,7.617506741257,-2.1449145675037e-08,5.3151484312091,2.6576556183369,2.6576556183356,-7.8053613100604e-10,59.287272230031,1.0065960719601,0.98815680371282,0.16875147580001
14.352,15.266581764434,7.6338798908254,7.6338798908251,-1.9143573297703e-08,5.3526289142802,2.6763918948439,2.6763918948427,1.1917752599379002e-10,59.288289608609,1.0063884603117,0.98812702011333,0.16876255288946
14.3552,15.287129840036,7.6441553826988,7.6441553826982,-1.7945326226784e-08,5.4104604334179,2.7053035872222,2.7053035872208,7.5863766536991e-10,59.288807732823,1.0062797710255,0.9881099096554,0.16877146079398
14.3584,15.278358630875,7.6397711835624,7.6397711835618,-1.6933543295411e-08,5.4529722284243,2.7265552596191,2.7265552596172,4.244149073302e-10,59.289054039845,1.0064617927369,0.98808597369546,0.1687815238551
14.3616,15.247694175162,7.624440085566,7.6244400855658,-1.5215107022887e-08,5.4369821707507,2.7185557669948,2.7185557669926,-3.2366630112719e-10,59.288891377305,1.0067128124687,0.98807811960214,0.16878881996744
14.3648,15.211667594893,7.6064274002534,7.6064274002535,-1.3022690450312e-08,5.3646362781314,2.6823785355202,2.682378535518,-5.8147000347729e-10,59.288484798618,1.0068545966494,0.98808607724946,0.16879339740176
14.368,15.203882004568,7.6025350038149,7.6025350038151,-1.1184077603354e-08,5.3188651865798,2.6594889200531,2.6594889200512,-1.3908990299041001e-10,59.287680522256,1.0067489000829,0.98808692733863,0.16879917076204
14.3712,15.224294181111,7.6127415885044,7.6127415885044,-1.0092743499875e-08,5.3093461136456,2.6547253219529,2.6547253219512,3.2783575954838e-10,59.287004392909,1.0065599153732,0.98809511543007,0.16880367367518
14.3744,15.258194169798,7.6296923221447,7.6296923221445,-9.3067950681939e-09,5.3396714385202,2.6698839164684,2.6698839164665,2.8780415045549e-10,59.286383481289,1.0063369095787,0.98809966246576,0.16880878277761
14.3776,15.283743572856,7.6424680205868,7.6424680205867,-8.2760520979361e-09,5.397054096922,2.6985711005333,2.6985711005312,-6.000271997002e-11,59.285916456965,1.006195461273,0.98812251148786,0.16881074860187
14.3808,15.281815720538,7.6415051268551,7.6415051268554,-7.0113444516595e-09,5.4470922275026,2.723585879618,2.7235858796158,-2.4091777530155003e-10,59.285712504836,1.0063845956295,0.98815957175183,0.16881027619175
14.384,15.254965807994,7.6280809060539,7.6280809060546,-5.8867177506442e-09,5.4488220911044,2.7244463207132,2.7244463207112,-1.5416712688799002e-10,59.285958376744,1.0065541387688,0.98818275278176,0.16881215909695
14.3872,15.218169139266,7.6096828628598,7.6096828628605,-5.0485883814745e-09,5.3796550060633,2.6898583153005,2.689858315299,-1.7429924450761e-11,59.286443340646,1.0068691539827,0.98820835398083,0.16881361239992
14.3904,15.204169185354,7.6026828697926,7.6026828697931,-4.3973121100465e-09,5.3274339114437,2.6637436484607,2.6637436484594,4.9906538777039e-11,59.287149031964,1.006834471354,0.98821548092207,0.16881821258561
14.3936,15.219727918479,7.6104622891244,7.6104622891247,-3.8114612485931e-09,5.3102365544753,2.6551408739857,2.6551408739844,9.2788350106718e-11,59.288105101809,1.0067000168986,0.98820669873637,0.16882552382295
14.3968,15.251746181071,7.6264716861542,7.6264716861546,-3.3892903645515e-09,5.3322953779719,2.6661661933664,2.6661661933649,1.566212692285e-10,59.289025553492,1.0064924583124,0.98818498834537,0.16883504187524
14.4,15.279916860221,7.640557546576,7.6405575465766,-3.1421659915602e-09,5.3857603487349,2.6928945288544,2.6928945288528,7.7109017205303e-11,59.290041395433,1.0063212214193,0.9881477320403,0.16884720939633
14.4032,15.284628071418,7.6429137687387,7.6429137687395,-2.8317863174711e-09,5.4400573755952,2.720038748947,2.7200387489456,-1.7801743700233002e-10,59.290557709278,1.0064201862991,0.98813345747013,0.16885544102738
14.4064,15.261546486776,7.6313732983621,7.6313732983628,-2.3453035829643e-09,5.4569439008629,2.7284775460821,2.7284775460809,-2.8376681476771e-10,59.290717471801,1.006547869287,0.98812479890588,0.16886270319181
14.4096,15.224526758588,7.6128633731013,7.6128633731017,-2.0536451887693e-09,5.3979706026841,2.6989863244411,2.6989863244399,5.3172914478682e-11,59.29058018952,1.0068715544618,0.98811621920118,0.16886993319923
14.4128,15.202141125351,7.6016701038886,7.6016701038891,-2.3010269744783e-09,5.3394073027807,2.6697005427777,2.6697005427764,4.6450903226612e-10,59.29019300314,1.0068215935574,0.98811510023396,0.1688758694359
14.416,15.21124401842,7.6062211350966,7.6062211350973,-2.9617017839164e-09,5.3133791794014,2.6566823801761,2.6566823801747,3.9761228387223005e-10,59.289413428019,1.0066671475654,0.98811086829115,0.16888232007469
14.4192,15.241352722441,7.621275259141,7.6212752591419,-3.3387684324007e-09,5.3259659617469,2.662971667209,2.6629716672077,-2.2898663312059003e-10,59.288760892147,1.0064407692729,0.9881246384244,0.16888567847986
14.4224,15.273213979135,7.6372059243244,7.6372059243252,-3.071510295384e-09,5.374353455154,2.6871612617984,2.6871612617972,-6.835624271388301e-10,59.288131448869,1.0062259192659,0.98813750814682,0.16888917870566
14.4256,15.28590448402,7.6435513726799,7.6435513726805,-2.8149090510328e-09,5.4325698703796,2.7162651810615,2.7162651810602,-2.8443064601554003e-10,59.287711087599,1.0062996153306,0.98815476515177,0.16889191069021
14.4288,15.267840208921,7.6345191794028,7.6345191794034,-3.5331734671502e-09,5.462812044412,2.7313818514138,2.7313818514122,5.801355618882901e-10,59.287557061003,1.0064506137528,0.98819487554289,0.16889072131636
14.432,15.233342068592,7.6172697061991,7.6172697062001,-5.2683834464304e-09,5.4190108319605,2.7094766285601,2.7094766285583,7.709668258092401e-10,59.28786933058,1.0068177031982,0.98822656298525,0.1688909581173
14.4352,15.20469249173,7.6029440675378,7.6029440675391,-6.5279845121274e-09,5.35377414186,2.6768541581157,2.6768541581139,-9.4820493821441e-11,59.288394667363,1.0068430358081,0.98824840765847,0.16889286278384
14.4384,15.20866360094,7.6049287793667,7.6049287793681,-6.6789953700057e-09,5.319600552369,2.6597633039112,2.6597633039096,-9.9510820376323e-10,59.289260878418,1.0067565873816,0.98824527822994,0.16889902860898
14.4416,15.236271777088,7.6187321864176,7.6187321864188,-6.4101702447254e-09,5.3238624448937,2.661890197081,2.6618901970794,-7.1730071548926e-10,59.290198605483,1.0065789793457,0.98822613618822,0.16890792298864
14.4448,15.269047901482,7.6351198216589,7.6351198216599,-7.2230851686512e-09,5.36617112812,2.6830404581051,2.6830404581034,5.366685336760601e-10,59.291103694893,1.0063582602795,0.9882127887404,0.16891582524642
14.448,15.285975665253,7.6435834450192,7.6435834450204,-9.5297588845426e-09,5.4252493570723,2.7125753786242,2.7125753786222,1.2027399780425e-09,59.292097795053,1.0063248526444,0.98818417891346,0.16892633269046
14.4512,15.272894477166,7.6370424215662,7.6370424215677,-1.1939070560915e-08,5.4641296649922,2.7320112144105,2.7320112144084,3.1380968097404e-10,59.292549749956,1.0064691947038,0.98816490574382,0.1689352312205
14.4544,15.24089872151,7.6210437396642,7.6210437396659,-1.2999038912157e-08,5.4399522831431,2.7199180260077,2.719918026006,-1.1161434104194e-09,59.292695845793,1.0067301983099,0.98815712228699,0.16894215205582
14.4576,15.207880860036,7.6045335842832,7.6045335842847,-1.2923056850604e-08,5.3686978817801,2.6842866501396,2.6842866501382,-1.1836279437123e-09,59.292542051476,1.0068468145223,0.98815069792047,0.16894882177129
14.4608,15.204598695926,7.6028912235451,7.6028912235462,-1.3742001881388e-08,5.32736558217,2.6636165212031,2.6636165212018,3.1759348130528e-10,59.292138154534,1.0067399518762,0.98815141619268,0.16895425543928
14.464,15.227065167882,7.6141233087095,7.6141233087106,-1.6523085472775e-08,5.3226180923512,2.6612388080761,2.6612388080743,1.5618349958209e-09,59.291343010905,1.0065050285381,0.98814036425644,0.16896168548775
14.4672,15.259754294278,7.6304669556578,7.6304669556591,-1.9880817757514e-08,5.3562603711703,2.6780559549568,2.6780559549548,8.769952922733901e-10,59.290621069058,1.0062823111125,0.98814701386403,0.16896606992836
14.4704,15.282304456258,7.6417413105675,7.641741310569,-2.1698685097273e-08,5.4136068231958,2.706725085797,2.7067250857949,-1.0001211556908e-09,59.290016171136,1.0061531114865,0.98817358208305,0.16896703616719
14.4736,15.277537038226,7.6393568103682,7.6393568103696,-2.1904919378257e-08,5.460455828248,2.730145371283,2.7301453712812,-1.6781105474391e-09,59.289620764911,1.0063413520914,0.98820006173282,0.16896800115101
14.4768,15.250094935287,7.6256345951594,7.6256345951607,-2.2823719798679e-08,5.4556792610457,2.7277527327804,2.7277527327788,-1.4842707946130001e-10,59.289485923028,1.0065157575089,0.98823662768927,0.1689672240602
14.48,15.214818245422,7.6079946884366,7.6079946884378,-2.6094249237316e-08,5.3853529415244,2.6925853914013,2.6925853913995,1.7196195019341e-09,59.289822200526,1.0068210422998,0.98826148910788,0.16896843221633
14.4832,15.204330612257,7.6027491991928,7.602749199194,-3.0416449782966e-08,5.3362753072671,2.6680427187597,2.6680427187577,1.4698642036494e-09,59.290487634959,1.0067813860654,0.98827961229527,0.16897077966541
14.4864,15.222234762282,7.6116996958165,7.6116996958177,-3.3253401299138e-08,5.3219178037005,2.6608601314974,2.6608601314951,-7.1215985638822e-10,59.291312839983,1.0066141985285,0.98828134670271,0.16897592589358
14.4896,15.254922368067,7.6280421331392,7.6280421331404,-3.3730938887312e-08,5.3468089382513,2.6733018459445,2.6733018459422,-2.1141557812e-09,59.29221470686,1.0064100564054,0.98825429009004,0.1689859883583
14.4928,15.281616790957,7.6413881923536,7.6413881923547,-3.4183959569943e-08,5.4017645715863,2.700775731467,2.7007757314648,-8.492731654064101e-10,59.293083139736,1.0062656557921,0.98823574266924,0.16899458959785
14.496,15.283009641638,7.6420834688616,7.6420834688627,-3.7339207758225e-08,5.4542610045387,2.7270199008478,2.7270199008456,1.587155982835e-09,59.2940221657,1.0063995910923,0.98821843248639,0.1690029744043
14.4992,15.258140535508,7.629647399251,7.629647399252,-4.2789495568313e-08,5.4645705366967,2.732170521061,2.7321705210587,2.0597625059861e-09,59.294429140503,1.0065323599952,0.98820610075134,0.1690104952186
14.5024,15.221507625194,7.6113290249979,7.6113290249988,-4.7244882284659e-08,5.3998426167025,2.6998024474074,2.6998024474048,-1.9558468071611e-10,59.294530480685,1.0068496913635,0.9881970936791,0.169017433089
14.5056,15.203658259355,7.6024022666546,7.6024022666556,-4.8417511434211e-08,5.3433038091053,2.67152934476,2.6715293447572,-2.3424721968043e-09,59.294335690338,1.006784535665,0.98817886627856,0.16902592856531
14.5088,15.215998646006,7.6085704519631,7.6085704519641,-4.8622963421805e-08,5.3205042234673,2.6601258793666,2.660125879364,-1.5911422868516e-09,59.29389538285,1.0066195958289,0.98817927585043,0.16903122035731
14.512,15.246433631636,7.6237861255104,7.6237861255113,-5.1313165415922e-08,5.3368863153974,2.6683132415879,2.6683132415855,1.2563955796077e-09,59.292977234793,1.0063808564905,0.9881783611487,0.16903672657471
14.5152,15.275654528857,7.6383949799589,7.6383949799597,-5.705313158791e-08,5.3870036882147,2.6933681821948,2.6933681821924,2.6067655306306e-09,59.292266412357,1.0062014144411,0.98818169172732,0.16904148851529
14.5184,15.284569402642,7.6428508874015,7.6428508874024,-6.2676329403611e-08,5.4423041689461,2.7210145540269,2.7210145540244,6.2402247535745e-10,59.291669149512,1.006276266685,0.98820789779992,0.1690423211019
14.5216,15.265553136722,7.6333409080637,7.6333409080645,-6.52092880129e-08,5.4656745514905,2.7326958077331,2.7326958077305,-2.265568902789e-09,59.29128654324,1.0064200582818,0.98824039375008,0.16904205959484
14.5248,15.23202904093,7.6165766208021,7.6165766208029,-6.5893187835771e-08,5.4138291400467,2.7067690897593,2.7067690897568,-2.31154502651e-09,59.291269338925,1.0067937840055,0.98828320795914,0.16904001681947
14.528,15.207588109566,7.6043537316163,7.6043537316169,-6.8146847246129e-08,5.3515480814824,2.6756250351987,2.6756250351964,6.799155436942501e-10,59.291711498156,1.0068016550114,0.98830385859093,0.16904175204046
14.5312,15.21355636389,7.6073354784447,7.6073354784453,-7.4036653043192e-08,5.3206710301641,2.6601830441129,2.6601830441106,2.9512101103592e-09,59.292359529,1.0066972558929,0.98830526165643,0.16904676636923
14.5344,15.240940517262,7.6210253338572,7.6210253338577,-8.068069907097e-08,5.3275180892861,2.6636031093793,2.6636031093769,1.5234063855516e-09,59.293195784631,1.0065131872821,0.98830704079634,0.16905171173476
14.5376,15.272511362997,7.6368087607943,7.6368087607946,-8.4188906971296e-08,5.3708870333178,2.6852840672973,2.6852840672951,-1.9189886726008e-09,59.294133226991,1.0063433726377,0.98828853226953,0.16906012480213
14.5408,15.288260938809,7.6446816588267,7.6446816588268,-8.4798664176315e-08,5.4281067827264,2.7138903146323,2.7138903146303,-2.9919612869466e-09,59.295058239541,1.0063395243475,0.98827014339228,0.16906851103951
14.544,15.274449283077,7.6377737059231,7.6377737059228,-8.6732390568692e-08,5.4624819884792,2.7310742308798,2.7310742308781,-2.0211814320331002e-10,59.296146010171,1.0064871295652,0.9882516583932,0.16907690530791
14.5472,15.24207150395,7.6215822805508,7.6215822805501,-9.3082715211375e-08,5.4290127177154,2.7143358247379,2.7143358247362,2.989336321504e-09,59.29663434459,1.0067681190183,0.98823868876419,0.16908434111209
14.5504,15.20996977892,7.6055286390984,7.6055286390976,-1.0088944126464e-07,5.3592518138027,2.6794520206577,2.6794520206558,2.4056560111544e-09,59.296822776447,1.0068590607534,0.98823710771091,0.16908981474213
14.5536,15.208493969635,7.6047879744043,7.6047879744036,-1.057683235943e-07,5.3196357389741,2.6596407619818,2.6596407619797,-1.3155134031134e-09,59.296717692845,1.0067404577283,0.98821656491894,0.16909851875142
14.5568,15.23240097665,7.6167388504964,7.6167388504958,-1.0669354166102e-07,5.3173305677066,2.6584849546634,2.6584849546615,-3.4931185358019e-09,59.296265616957,1.0065379859429,0.98820489413748,0.16910568661932
14.56,15.265369373699,7.6332206447929,7.6332206447924,-1.0771441805994e-07,5.3540249805947,2.6768288957713,2.6768288957697,-1.2527158523459e-09,59.295498039981,1.0063158730669,0.98820848516752,0.16911022970286
14.5632,15.286472985208,7.6437701880356,7.6437701880351,-1.1314817078204e-07,5.4120034472771,2.7058147651454,2.7058147651442,2.6654771109424e-09,59.294879466547,1.006200936432,0.98822205034426,0.16911305010251
14.5664,15.278748356997,7.6399054738077,7.639905473807,-1.2196793869169e-07,5.455237479142,2.7274283538432,2.7274283538422,3.2388861846816e-09,59.294353823849,1.0063772980661,0.98825514128312,0.16911251313698
14.5696,15.249490150455,7.6252735569383,7.6252735569374,-1.2908754465928e-07,5.4408511669067,2.7202317196633,2.7202317196621,-4.1117135627406005e-10,59.294078503513,1.006671510439,0.98828331397874,0.16911279897261
14.5728,15.214820877693,7.6079358169497,7.6079358169487,-1.3122826310043e-07,5.3681286394413,2.6838672517085,2.6838672517071,-3.6760171962451e-09,59.294079568889,1.0068517632372,0.98831948300934,0.16911169660078
14.576,15.207569644697,7.6043071232703,7.6043071232695,-1.3172960883712e-07,5.3218277784136,2.6607138587822,2.6607138587809,-2.3095890012365e-09,59.294522193397,1.0067894597508,0.98834560544228,0.16911230526089
14.5792,15.227512916723,7.6142757972714,7.6142757972707,-1.3615071274282e-07,5.3118755361893,2.6557347930865,2.6557347930855,2.0708392718954e-09,59.295149810772,1.0066399205984,0.98834186347444,0.16911801575192
14.5824,15.260155922738,7.6305945473262,7.6305945473253,-1.4497639370034e-07,5.3410102053393,2.6702991560966,2.6702991560958,3.9202032762804e-09,59.295944659637,1.0064448117232,0.98833367385719,0.16912448141785
14.5856,15.285308742306,7.6431683743607,7.6431683743596,-1.5321699264483e-07,5.3969632451403,2.6982726209765,2.6982726209758,7.7379882442806e-10,59.296816532252,1.0063110316878,0.98831615664191,0.16913253985246
14.5888,15.284207319791,7.6426150171846,7.6426150171833,-1.5670597366834e-07,5.4463873681151,2.7229815544376,2.7229815544368,-3.4488940371416e-09,59.297723431728,1.0064656469762,0.98830663127266,0.16913922396915
14.592,15.258096640886,7.629556631592,7.6295566315908,-1.5760720706146e-07,5.4490049431206,2.7242871966267,2.7242871966258,-3.3085484372661e-09,59.298620238327,1.0066356803818,0.98829688040662,0.16914593968369
14.5952,15.220920453584,7.610965145418,7.6109651454168,-1.615583659786e-07,5.3805959210827,2.6900797043269,2.6900797043263,1.1660310510906e-09,59.298973782738,1.0069193048778,0.98827401205991,0.16915488452837
14.5984,15.205045932594,7.6030245094416,7.6030245094403,-1.7025205939037e-07,5.3277325279576,2.6636453539027,2.6636453539025,4.2843114622665e-09,59.299033608512,1.0068481410196,0.98826464724297,0.16916150297109
14.6016,15.218679096032,7.6098377943602,7.6098377943587,-1.7966454700256e-07,5.3089000463298,2.654226484945,2.6542264849448,2.0032393411508e-09,59.298713154919,1.0066795988095,0.9882512172291,0.16916880682161
14.6048,15.250195131484,7.6255927024432,7.6255927024415,-1.8434286711142e-07,5.3291131416992,2.664330375068,2.6643303750675,-2.90523534139e-09,59.298193381833,1.006446023078,0.98824040344314,0.16917564805609
14.608,15.279548850637,7.6402666522591,7.6402666522576,-1.8496271553275e-07,5.381901978938,2.6907220563502,2.6907220563497,-4.1911250991938e-09,59.297362024591,1.0062632500544,0.98824331551462,0.16918012598201
14.6112,15.285923451108,7.6434510494904,7.6434510494892,-1.877303016773e-07,5.4369807338591,2.7182586143487,2.7182586143485,-9.9589568321391e-11,59.296721371313,1.0063632375683,0.98825763305381,0.16918263331305
14.6144,15.263585406897,7.6322787663397,7.6322787663386,-1.9651298997635e-07,5.455148498976,2.7273396932219,2.7273396932221,4.2275162649732e-09,59.296212797742,1.0065071477033,0.98830113240621,0.16918012742244
14.6176,15.226668519522,7.6138166660431,7.6138166660419,-2.0781358827112e-07,5.3964472250181,2.6979863310583,2.6979863310588,3.184417552893e-09,59.295960976708,1.0068541688164,0.98833737107539,0.16917884963781
14.6208,15.204342648228,7.6026500902471,7.6026500902457,-2.1419102355994e-07,5.3367544828197,2.668137615043,2.6681376150434,-2.0171718779675e-09,59.296000500536,1.0068429911738,0.98835914617161,0.16918002873517
14.624,15.21388088886,7.6074156410652,7.6074156410638,-2.1514145373784e-07,5.3099855853679,2.6547508598365,2.6547508598366,-4.7774625978009e-09,59.296507651253,1.0067298901429,0.98837710886167,0.16918185141102
14.6272,15.244646809804,7.6227952158906,7.6227952158895,-2.1647851227902e-07,5.3227296478965,2.6611205651932,2.6611205651934,-1.4852072977305e-09,59.29718317667,1.0065400642298,0.98837554942432,0.16918701054687
14.6304,15.276531224773,7.6387342565898,7.638734256589,-2.2381794708891e-07,5.3715975616311,2.6855521349619,2.6855521349623,3.77306724358e-09,59.298134197213,1.0063764483379,0.98837142708322,0.16919260515697
14.6336,15.288533528213,7.6447322912616,7.6447322912609,-2.3546339253931e-07,5.4296586586367,2.7145802179352,2.7145802179362,4.2704253123158e-09,59.29910073164,1.0064347702523,0.988354389968,0.16920040762264
14.6368,15.269820586169,7.6353723960425,7.6353723960414,-2.4431451324237e-07,5.459029206059,2.7292630592648,2.729263059266,-7.4659762665729e-10,59.299978565769,1.0065696826867,0.98833951904869,0.16920782792449
14.64,15.234964343249,7.6179404128718,7.6179404128705,-2.4718330752632e-07,5.4142867082974,2.7068894041229,2.7068894041239,-4.9492097125068e-09,59.300844629003,1.0069166478541,0.98833828640165,0.16921290504513
14.6432,15.205888461653,7.6033986031422,7.6033986031409,-2.4773877490044e-07,5.3490969106548,2.6742924927499,2.6742924927507,-2.8546041617302e-09,59.301179507936,1.0069057550713,0.98831805267244,0.16922122338157
14.6464,15.208801074646,7.6048511036569,7.6048511036559,-2.5359173290761e-07,5.315320535375,2.657402357173,2.6574023571739,2.9509710297756e-09,59.30114664729,1.0067797740852,0.98829702863769,0.1692296635079
14.6496,15.235308094959,7.6181009633764,7.6181009633757,-2.6500937037788e-07,5.319663222471,2.6595717430495,2.6595717430508,5.1055666182101e-09,59.300842487165,1.0065678835033,0.98827834647156,0.1692376911336
14.6528,15.267783627967,7.6343352898727,7.6343352898719,-2.7518914226453e-07,5.3615056342644,2.6804909350332,2.6804909350347,7.619815758281001e-10,59.300337833016,1.0063218401738,0.98827165739275,0.1692436504451
14.656,15.285443655934,7.6431619427788,7.6431619427778,-2.7904569208158e-07,5.420200942779,2.7098364982206,2.7098364982222,-4.6284976922045e-09,59.299531062531,1.0062905866267,0.98828859949162,0.16924555073613
14.6592,15.273529726291,7.6372014026473,7.6372014026462,-2.7974078654908e-07,5.4593867114683,2.7294273060856,2.729427306087,-4.144587289017e-09,59.298885650557,1.0064313878843,0.98830529039374,0.16924747612429
14.6624,15.242044787457,7.6214549373732,7.6214549373724,-2.8502818693624e-07,5.435641297859,2.7175525795464,2.7175525795477,1.7363598760943e-09,59.298425695332,1.0067191245889,0.9883416738648,0.16924600720589
14.6656,15.208625371581,7.6047411245735,7.6047411245729,-2.9637333552871e-07,5.3648469358042,2.6821536804728,2.6821536804742,5.5241771604729e-09,59.298221875922,1.006845397842,0.98838213938958,0.16924382384979
14.6688,15.205400499039,7.6031246900591,7.6031246900587,-3.0789756964563e-07,5.3235004987385,2.6614788783207,2.6614788783222,2.3085922460192e-09,59.298307965385,1.006776073037,0.98840330151073,0.16924493301526
14.672,15.22891711344,7.6148791382154,7.614879138215,-3.1310255664277e-07,5.3188506737725,2.6591523784447,2.6591523784462,-3.9206696896125e-09,59.29887095921,1.0066180753132,0.98841460813386,0.16924772195311
14.6752,15.263030905515,7.6319323874199,7.6319323874194,-3.1327916811015e-07,5.3534316701358,2.6764412395515,2.6764412395528,-5.2331649611012e-09,59.299695481949,1.0063950922556,0.98840566061855,0.16925397318287
14.6784,15.285951338283,7.6433890742749,7.6433890742746,-3.1646219160627e-07,5.4120560850032,2.7057517451528,2.7057517451539,1.4572434287509e-10,59.300631402043,1.0063010927471,0.98840427679997,0.16925892359459
14.6816,15.279728855831,7.6402741743075,7.6402741743075,-3.2720686543977e-07,5.4592263733628,2.7293351957249,2.7293351957262,5.4199010067823e-09,59.301583508503,1.0064849852513,0.98840241369038,0.16926395412368
14.6848,15.250137464275,7.6254744092931,7.6254744092933,-3.4080551248774e-07,5.4526604413948,2.7260506262328,2.7260506262345,3.7925343521424e-09,59.302443585813,1.0066627925921,0.98838485955057,0.16927166091985
14.688,15.213523992349,7.6071633892268,7.6071633892268,-3.4849477250065e-07,5.3810096596875,2.6902238566115,2.6902238566133,-2.7898699487571e-09,59.303279088483,1.0069144463821,0.98837408121266,0.16927819401944
14.6912,15.203585844966,7.6021901685084,7.6021901685082,-3.4897566927187e-07,5.3322670417269,2.6658513458962,2.6658513458978,-5.9281394101732e-09,59.303538679045,1.0068370850805,0.98835277864998,0.16928651948338
14.6944,15.22233259096,7.6115595107427,7.6115595107426,-3.5029444817185e-07,5.3194685652886,2.659450911528,2.6594509115295,-1.5478151587079e-09,59.303496384113,1.0066619608094,0.98833357650345,0.16929447403248
14.6976,15.254890119192,7.627834435237,7.6278344352372,-3.5911481606824e-07,5.3462648375555,2.672847814453,2.6728478144548,4.8735883050306e-09,59.303180537989,1.0063896918621,0.98831683063476,0.16930199813079
14.7008,15.280531335816,7.6406513439905,7.6406513439909,-3.7282752905034e-07,5.4020242958376,2.7007262537299,2.7007262537321,5.1338973190987e-09,59.302666019759,1.0062205137223,0.98830463778511,0.16930872551702
14.704,15.280774762026,7.6407692881455,7.6407692881456,-3.8276311292191e-07,5.4538250833748,2.7266253482003,2.7266253482028,-1.202385728044e-09,59.301784098727,1.0063536582477,0.98832867261814,0.16930923002117
14.7072,15.25578300199,7.6282692684999,7.6282692684997,-3.8523211320111e-07,5.4623468335648,2.7308850272033,2.7308850272056,-6.1047654477826e-09,59.301163294995,1.0064898954882,0.98835989397741,0.16930848727689
14.7104,15.220118637213,7.6104326591245,7.6104326591244,-3.8615394753276e-07,5.397118392018,2.6982697793929,2.6982697793949,-3.2211854998498e-09,59.300724740818,1.0068134509825,0.98839213067331,0.16930754909872
14.7136,15.204034037769,7.6023861040234,7.6023861040238,-3.930970180245e-07,5.3425656823766,2.6709926039164,2.6709926039183,3.8648700003537e-09,59.30054110101,1.0067862945321,0.98842172887549,0.16930704680995
14.7168,15.217531736718,7.6091308015507,7.6091308015515,-4.0647992530414e-07,5.3217427072446,2.6605803168337,2.660580316836,6.1290241994957e-09,59.300643376657,1.0066356877233,0.98843673699385,0.16930903121302
14.72,15.248565407994,7.6246436607827,7.6246436607835,-4.1782577799942e-07,5.3395241606666,2.6694702161083,2.6694702161111,5.9610519229809e-10,59.301327832532,1.0064381703267,0.98845319724165,0.16931076050666
14.7232,15.277938661519,7.6393264792194,7.63932647922,-4.2130797969791e-07,5.390501360565,2.6949579325727,2.6949579325755,-5.7593336268634e-09,59.302120057884,1.0062954083991,0.98844864071175,0.16931608697912
14.7264,15.286004410435,7.6433555371989,7.6433555371993,-4.2138980270578e-07,5.4459861342142,2.7226994143753,2.7226994143778,-4.7940811150886e-09,59.30302770484,1.0063995270042,0.98843955584714,0.16932218021199
14.7296,15.265384302627,7.6330413568945,7.633041356895,-4.271492300309e-07,5.4680397621713,2.733725441071,2.7337254410734,2.3663268815288e-09,59.303947775221,1.0065436262372,0.98844185181901,0.16932631704011
14.7328,15.230047467383,7.6153684604604,7.6153684604613,-4.4090606242264e-07,5.4139986974563,2.7067042728754,2.706704272878,6.6283104180826e-09,59.304809227997,1.0068882892423,0.98843150869682,0.16933260995241
14.736,15.205728861705,7.6032048401387,7.6032048401399,-4.5377963383542e-07,5.3525439934708,2.6759764989562,2.6759764989592,2.4353087942384e-09,59.305567599174,1.0068740845035,0.98841658110019,0.16933967636333
14.7392,15.212586329844,7.6066293394019,7.6066293394029,-4.5879090045311e-07,5.3227182398118,2.6610632305172,2.6610632305204,-4.9285820510405e-09,59.305782880499,1.0067184169195,0.98838644960174,0.16934933824941
14.7424,15.240997213178,7.6208306997027,7.6208306997034,-4.5806507266733e-07,5.3314036907113,2.6654055414456,2.6654055414485,-6.0917589146843e-09,59.305699098837,1.0064922421825,0.98836103323545,0.16935817885809
14.7456,15.272338554561,7.6364974681479,7.6364974681486,-4.6124081174765e-07,5.3769694317601,2.6881879463874,2.6881879463901,5.176641668872e-10,59.305346828112,1.0062927176192,0.98835701527928,0.16936334371066
14.7488,15.286054773522,7.6433517049322,7.6433517049332,-4.734032981016e-07,5.4347948769933,2.7171001836714,2.7171001836739,6.5294549700032e-09,59.304801427362,1.0062772387841,0.98835320310332,0.16936845907663
14.752,15.270115357415,7.6353778822343,7.6353778822357,-4.8834746022783e-07,5.4671598894819,2.7332823133281,2.7332823133309,4.2183630748161e-09,59.303817843231,1.0064180512479,0.98837305750434,0.16936949752399
14.7552,15.237654481005,7.6191429506202,7.6191429506216,-4.9671370223405e-07,5.4289039409265,2.7141541135678,2.7141541135708,-3.5937725701047e-09,59.303206829048,1.0067071001624,0.98840638054298,0.16936820936307
14.7584,15.208345292758,7.604483967188,7.6044839671891,-4.9644023986099e-07,5.360660017114,2.6800321141232,2.6800321141263,-6.9173454180604e-09,59.302778538861,1.0067988341069,0.98844001913798,0.16936684670524
14.7616,15.210203792697,7.6054089422811,7.6054089422821,-4.9740547742954e-07,5.3236019173129,2.6615030691988,2.6615030692015,-1.4509314488056e-09,59.302607047214,1.0067031130423,0.98846953741872,0.1693661784951
14.7648,15.235866315481,7.6182360755335,7.6182360755347,-5.072013390837e-07,5.3244436919372,2.6619239507484,2.6619239507509,5.9260404994855e-09,59.302830985472,1.0065300212219,0.98847398493892,0.16936979498426
14.768,15.268376767165,7.6344873593626,7.6344873593641,-5.2219505095562e-07,5.363363541785,2.6813838267125,2.681383826715,5.801071981359e-09,59.303513174096,1.0063558725892,0.98848352469053,0.16937252941573
14.7712,15.287511097093,7.6440506453867,7.6440506453882,-5.32322728453e-07,5.4209571256901,2.7101805497135,2.7101805497161,-1.7520976789177e-09,59.304328989704,1.0062993667269,0.98849178212297,0.16937548170037
14.7744,15.278271593316,7.6394268592811,7.6394268592821,-5.3381082667518e-07,5.4613877265037,2.7303958619273,2.7303958619298,-7.1373327060816e-09,59.305279770482,1.006483158553,0.98848769518981,0.16938054180482
14.7776,15.248814516,7.6246939343876,7.6246939343884,-5.3429224016133e-07,5.4419318539811,2.7206681075245,2.7206681075266,-3.4082336712666e-09,59.306352155296,1.0067156138933,0.98848502454232,0.16938535017858
14.7808,15.21495789736,7.6077612129078,7.6077612129087,-5.4220445569768e-07,5.3698182196928,2.6846116434099,2.6846116434116,4.7780569520599e-09,59.307267722773,1.0069155450515,0.98846782429783,0.16939263686217
14.784,15.208725909248,7.6046409647681,7.6046409647694,-5.5679133840854e-07,5.3255924800772,2.6624991833989,2.6624991834007,6.9619198317094e-09,59.30812121538,1.0068229984943,0.98845188618934,0.16939969727937
14.7872,15.228809684756,7.614678715458,7.6146787154594,-5.6844184171794e-07,5.317271631235,2.6583391688451,2.6583391688474,2.9252899000505e-10,59.308419164511,1.0066347903949,0.98842765426362,0.16940817363441
14.7904,15.260952949147,7.6307463804833,7.6307463804842,-5.7089646124397e-07,5.3477715266607,2.6735894861305,2.6735894861332,-6.8029407428002e-09,59.308421397899,1.0064089016375,0.98839470116742,0.16941813207877
