Time,P_load,P_g1,P_g2,P_bess,Q_load,Q_g1,Q_g2,Q_bess,freq,volt,w_rotor,T_mech
14.7936,15.284917076357,7.6427245720868,7.6427245720873,-5.6984824877943e-07,5.4039068921737,2.7016575134746,2.701657513477,-5.2506723631064e-09,59.308068240211,1.0062513455712,0.98839004154374,0.16942322758938
14.7968,15.282231887871,7.6413780232287,7.6413780232293,-5.7577583163024e-07,5.4518176488446,2.7256132987418,2.7256132987438,3.0549349650653e-09,59.307549068214,1.0063972098159,0.98840013644556,0.16942577977649
14.8,15.2553112157,7.6279134115783,7.6279134115794,-5.9064429467121e-07,5.4497858864722,2.7245980113537,2.7245980113557,7.5484019462682e-09,59.306727866374,1.0065363055378,0.98842724376555,0.16942539571174
14.8032,15.218702786025,7.609604779252,7.6096047792536,-6.0471905834307e-07,5.3791729653212,2.6892923171178,2.6892923171204,2.3961007051994e-09,59.306207146201,1.0068446428061,0.98845804973234,0.16942435863515
14.8064,15.206054227734,7.6032762783734,7.6032762783747,-6.0890718850027e-07,5.3276651164755,2.6635391984095,2.6635391984125,-5.892443529777e-09,59.305848682012,1.006787073957,0.98847920771652,0.16942495534812
14.8096,15.222792583464,7.6116413456373,7.6116413456379,-6.0686538448306e-07,5.3112170508352,2.6553159722027,2.6553159722056,-6.7476223979289e-09,59.305791915193,1.0066453459413,0.98850953337167,0.16942396945883
14.8128,15.255572529783,7.6280273793506,7.628027379351,-6.0964844704142e-07,5.3346672791975,2.6670418580526,2.6670418580549,9.943738287669101e-10,59.306023803439,1.0064494323141,0.98852070317791,0.16942626132644
14.816,15.283793943433,7.6421342865477,7.6421342865485,-6.2248224899288e-07,5.3891563074921,2.6942871153653,2.6942871153674,7.5135972013131e-09,59.306696423003,1.0063159057245,0.98852366964775,0.16942995034759
14.8192,15.28731938183,7.6438931782179,7.6438931782193,-6.380403089463e-07,5.4423582761413,2.7208888930343,2.7208888930366,4.4502953004936e-09,59.307476803883,1.0064492811597,0.98853146012462,0.16943280728303
14.8224,15.263490724938,7.6319747435127,7.631974743514,-6.4560793065691e-07,5.4543881358607,2.7269048025133,2.7269048025162,-4.3745302785893e-09,59.308486477889,1.006629982942,0.98853250996467,0.1694368113693
14.8256,15.226571963163,7.6135110294941,7.613511029495,-6.4464436480986e-07,5.3905324454613,2.6949781251111,2.6949781251141,-7.7141567178583e-09,59.309424476072,1.0069563265497,0.98853517623441,0.16944053051358
14.8288,15.207068393871,7.6037551273112,7.6037551273117,-6.4486797230207e-07,5.3331906464738,2.6663084066101,2.6663084066129,-1.2064745603457e-09,59.310204678342,1.0069166384756,0.98851135559336,0.1694487819042
14.832,15.217808597929,7.6091212099352,7.6091212099357,-6.5503549228461e-07,5.3096600318355,2.6545442935512,2.6545442935536,6.8907511796876e-09,59.310876710429,1.0067717627286,0.98848013886778,0.16945829021757
14.8352,15.247552734134,7.6239894086472,7.6239894086482,-6.7047991251654e-07,5.3251618429446,2.6622963717725,2.6622963717749,6.258558846957e-09,59.311042484888,1.0065446684135,0.9884603201568,0.16946583890261
14.8384,15.277481133834,7.6389498898717,7.6389498898729,-6.7993024266043e-07,5.3748572488633,2.6871452155707,2.6871452155736,-2.3666048325146e-09,59.310851728826,1.0063540704007,0.98843706873553,0.16947396753993
14.8416,15.287335189413,7.6438732073283,7.6438732073291,-6.7997076924532e-07,5.4308629266841,2.7151492331035,2.7151492331068,-8.0167771114474e-09,59.310414445346,1.0063869383239,0.98843438098092,0.16947855661511
14.8448,15.267828955769,7.6341161574037,7.6341161574038,-6.7929230876831e-07,5.4556648302939,2.7275515395016,2.7275515395046,-3.425968113567e-09,59.309828236329,1.0065261766075,0.98844520858096,0.16948081087439
14.848,15.232597654569,7.6164962938785,7.6164962938786,-6.8796494435466e-07,5.4049697568689,2.7022055826693,2.7022055826716,5.6509665420887e-09,59.308957989241,1.0068588767589,0.98847383874595,0.16947999091276
14.8512,15.206046422522,7.6032166694136,7.6032166694143,-7.0311071818483e-07,5.3423532815672,2.6708989093172,2.6708989093192,7.5901239477799e-09,59.308427094553,1.0068444149736,0.98851159392735,0.16947759037136
14.8544,15.211194507727,7.6057867970176,7.6057867970187,-7.1430306088271e-07,5.3111390438612,2.6552933677784,2.6552933677808,-1.2266606043297e-10,59.308110193772,1.0067335689536,0.98852635977008,0.16947911702431
14.8576,15.23963464311,7.6200030940501,7.6200030940509,-7.151840288902e-07,5.3182683631774,2.658859580384,2.658859580387,-7.7219403504354e-09,59.308077536498,1.006549524437,0.98854397415814,0.16948014204509
14.8608,15.273066651642,7.6367155006262,7.6367155006262,-7.1262933043638e-07,5.3629874181726,2.6812206195765,2.6812206195795,-5.5034628166091e-09,59.308344143462,1.0063806421779,0.98855985900157,0.16948145853365
14.864,15.289551162516,7.6449542143468,7.6449542143464,-7.1825342923964e-07,5.4221819584019,2.7108194315655,2.7108194315678,3.767756148711e-09,59.309072001835,1.0064044071847,0.98857148681105,0.169483498605
14.8672,15.274766772613,7.6375583212267,7.6375583212267,-7.3339999042907e-07,5.457765199359,2.7286127542994,2.7286127543011,8.2801720008917e-09,59.3100371078,1.0065615294082,0.98858392226562,0.16948539451221
14.8704,15.241083718669,7.6207128137739,7.6207128137743,-7.4763269382754e-07,5.4242646652999,2.711864437579,2.7118644375811,2.2043125402224e-09,59.311035216394,1.0068932736622,0.98857784701177,0.16949045450054
14.8736,15.208694089787,7.6045141274065,7.6045141274066,-7.5054412298812e-07,5.354580005625,2.6770240465717,2.6770240465745,-6.7750761993566e-09,59.311967418667,1.006948427503,0.9885743658121,0.16949505880038
14.8768,15.208097453784,7.604212061707,7.6042120617063,-7.4677466134421e-07,5.3160107217177,2.657741326403,2.6577413264061,-7.1847190232052e-09,59.312742862932,1.006852875038,0.98855633938769,0.16950215452942
14.88,15.233328617967,7.6168240316127,7.6168240316112,-7.4876046289299e-07,5.315689424248,2.6575825818013,2.6575825818038,1.5492722288057e-09,59.313408132736,1.006663061417,0.98851910200726,0.16951253686371
14.8832,15.266626989172,7.6334697750421,7.6334697750408,-7.6160378452539e-07,5.3544875215937,2.6769835025664,2.6769835025683,8.3389583873194e-09,59.313516081414,1.0064426571526,0.98849294420114,0.16952101154923
14.8864,15.286336028191,7.6433209258033,7.6433209258025,-7.7684306171756e-07,5.4135978315552,2.7065405621334,2.7065405621353,4.4972326484296e-09,59.313337856989,1.0063265573228,0.98847512059784,0.16952804694058
14.8896,15.276430081454,7.6383644829867,7.6383644829861,-7.8303527463106e-07,5.4565255751809,2.7280064769937,2.7280064769963,-5.1359626626429e-09,59.312913603844,1.0064720880299,0.98848453707859,0.16953039567554
14.8928,15.245650470015,7.6229709512417,7.6229709512406,-7.8047635290747e-07,5.4406909116331,2.7200914361757,2.7200914361787,-8.2866270473192e-09,59.312340116582,1.0066752593708,0.9885034572158,0.16953109888992
14.896,15.210804776425,7.6055443756591,7.6055443756575,-7.8007163806593e-07,5.3685753641133,2.6840359945279,2.6840359945307,-8.4185382053395e-10,59.311450767472,1.0068586068348,0.98852024541547,0.16953214401478
14.8992,15.204577202627,7.6024270284683,7.6024270284667,-7.901266495453e-07,5.3241232392658,2.6618121946213,2.6618121946234,7.7331299164474e-09,59.310952613389,1.006781658172,0.98855207145743,0.16953059339751
14.9024,15.225909059713,7.6130895221689,7.6130895221679,-8.0530219660049e-07,5.316195844922,2.6578507495306,2.6578507495327,6.5032196674602e-09,59.310685520308,1.006622080248,0.98857255683493,0.16953097764067
14.9056,15.259461276223,7.6298623599727,7.629862359972,-8.1339164573431e-07,5.3473141712815,2.673412132416,2.6734121324185,-3.0152055368871e-09,59.310701164995,1.0063925870935,0.988588723127,0.16953209205224
14.9088,15.284268954483,7.6422630348237,7.6422630348227,-8.1140250288754e-07,5.4046208564397,2.7020677093165,2.7020677093197,-8.7110564446405e-09,59.311010384688,1.0062758271488,0.98860261790408,0.16953358967817
14.912,15.281895227228,7.641072972291,7.6410729722893,-8.093862323409e-07,5.45424770382,2.726883480425,2.7268834804282,-3.2788321224969e-09,59.31193865745,1.0064688081613,0.98861400044422,0.16953550871246
14.9152,15.25474453268,7.6274942135293,7.6274942135272,-8.1763374314877e-07,5.4551272353639,2.7273258344416,2.7273258344442,6.4169250913441e-09,59.31287974481,1.0066363025036,0.98863615204636,0.16953557412859
14.9184,15.217724617137,7.6089807572541,7.6089807572523,-8.3311831715553e-07,5.3860006940502,2.692765262302,2.6927652623041,7.9967370000348e-09,59.313860401753,1.0069418774364,0.98863295636393,0.16953997949257
14.9216,15.204300074661,7.6022651668365,7.6022651668352,-8.4310857886308e-07,5.3347249864215,2.6671299727455,2.6671299727478,-6.265875608927901e-10,59.314776510856,1.0068917701147,0.98861270264789,0.16954729965262
14.9248,15.220545066976,7.6103844517806,7.6103844517793,-8.419113498122e-07,5.3181210915517,2.6588305799945,2.6588305799974,-8.4812289356693e-09,59.315534533232,1.0067374168023,0.98858944145218,0.16955513162977
14.928,15.252991684692,7.6266047023462,7.6266047023444,-8.3753228097191e-07,5.3411012712553,2.6703231960163,2.6703231960194,-5.5536101724668e-09,59.316155177407,1.0064799485371,0.98855727765247,0.16956448513603
14.9312,15.280626367672,7.6404191155553,7.6404191155531,-8.4229714496421e-07,5.395679845646,2.6976150182041,2.6976150182068,4.4667404012548e-09,59.316245722496,1.0063121068556,0.98853829549943,0.16957157077852
14.9344,15.283523458347,7.6418647376944,7.6418647376924,-8.5714456004117e-07,5.4499328527471,2.724744167959,2.7247441679612,8.8114787008118e-09,59.316046509177,1.0064174127823,0.98852252182743,0.16957809456061
14.9376,15.258916386112,7.6295580997783,7.6295580997768,-8.7018791157316e-07,5.4641015306391,2.7318313835332,2.7318313835356,1.8903647743081e-09,59.315605076193,1.0065351749779,0.98852929992517,0.16958072920518
14.9408,15.221967143375,7.6110802295377,7.6110802295363,-8.7177974820473e-07,5.4018788192557,2.7007230888392,2.7007230888422,-7.5403123030246e-09,59.314926784586,1.0068421916812,0.98855850955664,0.16957949931302
14.944,15.20295456911,7.6015708659192,7.6015708659172,-8.6611667025116e-07,5.3442459755593,2.6719095234674,2.6719095234708,-7.4043609325035e-09,59.314068305463,1.0068007764617,0.98857517969546,0.16958040195008
14.9472,15.215108650486,7.6076449361186,7.6076449361159,-8.6705568379172e-07,5.3204371540134,2.6600079585882,2.6600079585912,2.1466485034382e-09,59.313590827158,1.0066749793256,0.98859523421709,0.16958070738351
14.9504,15.246155060983,7.6231653195243,7.6231653195217,-8.7935670136157e-07,5.3360369244763,2.6678106680319,2.6678106680341,8.9795014972529e-09,59.313342026832,1.0064406241554,0.98861124900091,0.16958169452919
14.9536,15.276392706725,7.6382814675783,7.6382814675764,-8.9349360083684e-07,5.386208803147,2.6928994311967,2.6928994311986,4.3697943761594e-09,59.313376070179,1.0062904190024,0.98863189790589,0.16958187639685
14.9568,15.286123416192,7.6431441908496,7.6431441908482,-8.9780179572026e-07,5.4427988821861,2.7211973915696,2.721197391572,-5.8420297797219e-09,59.313795338025,1.0063797040716,0.98865778247775,0.16958115542634
14.96,15.266726436075,7.6334429422011,7.6334429421995,-8.9307868773116e-07,5.4681892498984,2.7338956908315,2.7338956908342,-8.6319552330884e-09,59.314796283188,1.0065266407978,0.98866592772905,0.1695834669173
14.9632,15.232797689339,7.6164756501699,7.6164756501677,-8.9188043802242e-07,5.4182757610882,2.7089423127739,2.7089423127764,-3.8046841287481005e-10,59.315685960683,1.00688700174,0.98867952990064,0.16958483077918
14.9664,15.207400084313,7.6037740706922,7.6037740706899,-9.0138401548983e-07,5.3555878749655,2.6776014771849,2.6776014771865,8.421876148421e-09,59.316622913257,1.0069041478309,0.98867910160593,0.16958859520757
14.9696,15.212838669386,7.6064906832822,7.6064906832805,-9.1556626776288e-07,5.3243944555595,2.6620078587284,2.6620078587297,6.5346653432306e-09,59.317496849531,1.0067757452491,0.98865652542137,0.16959615303445
14.9728,15.239942729892,7.6200401630176,7.6200401630164,-9.2165246338062e-07,5.3310553523742,2.6653413815724,2.6653413815739,-3.6656168958663e-09,59.318227784854,1.0065687930044,0.98862744732178,0.16960482234748
14.976,15.271256736447,7.6356947637286,7.6356947637274,-9.1726308757795e-07,5.3745361265902,2.6870848350927,2.6870848350947,-9.1984737999374e-09,59.318781425337,1.0063739264347,0.98859064196527,0.1696148101874
14.9792,15.286430768919,7.6432794507068,7.6432794507051,-9.1360809613929e-07,5.4323299223128,2.7159848863037,2.7159848863055,-2.9884504776278e-09,59.318825133861,1.0063415249155,0.98857959623732,0.16962036864522
14.9824,15.272021098509,7.6360722123084,7.6360722123066,-9.2100703741265e-07,5.4672785691118,2.7334625449778,2.733462544979,7.0792456148826e-09,59.318584478127,1.0064695860534,0.98858005984365,0.16962394161884
14.9856,15.239839944079,7.6199790862579,7.6199790862567,-9.3593572249496e-07,5.4346200743179,2.7171369110538,2.7171369110544,8.1729646188422e-09,59.317996974613,1.0067409875194,0.98858290851477,0.16962708468822
14.9888,15.208495966446,7.6043046014028,7.6043046014025,-9.4434914909925e-07,5.3650564952762,2.6823585308012,2.6823585308022,-1.183134135943e-09,59.317328877492,1.0068305994411,0.98860402323771,0.1696270727108
14.992,15.208070132627,7.6040892910825,7.6040892910824,-9.4080597156794e-07,5.3258826013769,2.6627749108068,2.6627749108086,-9.0560083170658e-09,59.316479137812,1.0067115882001,0.98862131655202,0.16962770071832
14.9952,15.232971421519,7.6165376656026,7.616537665602,-9.3448467630997e-07,5.324192981945,2.6619334091155,2.6619334091176,-5.4171639809028e-09,59.316009420607,1.0065251040578,0.98864397962027,0.16962739341193
14.9984,15.266377271962,7.6332384783604,7.6332384783595,-9.3810026912267e-07,5.3616336369942,2.6806570316325,2.6806570316341,5.1183750453301e-09,59.31576848753,1.0063348581426,0.9886604737318,0.16962813537385
15.0016,15.28699100426,7.6435433353143,7.6435433353138,-9.5195431806048e-07,5.4199947333293,2.7098409508001,2.7098409508011,9.1270556345065e-09,59.315881128145,1.0062659466258,0.98867427330552,0.16962932678019
15.0048,15.278674624494,7.6393831187811,7.6393831187816,-9.6335329810932e-07,5.4627242070173,2.7312092169209,2.7312092169219,1.4693727860674e-09,59.31628713792,1.0064533623402,0.988707436586,0.1696271874148
15.008,15.249421387593,7.6247543525809,7.6247543525818,-9.6278446451803e-07,5.44672807459,2.7232149365956,2.7232149365975,-8.1347667709588e-09,59.3172900939,1.0066813722749,0.98872555742949,0.16962762186999
15.0112,15.215423262981,7.6077531269269,7.6077531269273,-9.5540806790322e-07,5.3738419114253,2.6867755360319,2.6867755360342,-7.4072265822216e-09,59.318190757401,1.0069096472998,0.98873020786671,0.16963035557565
15.0144,15.209154700336,7.604616786362,7.6046167863617,-9.5508447372496e-07,5.3282100626824,2.6639631104997,2.6639631105016,2.7561486382836e-09,59.319251432712,1.0068349362744,0.98871855631051,0.16963588043963
15.0176,15.229487004489,7.6147809932201,7.6147809932198,-9.6631283209408e-07,5.3191226508464,2.6594228887949,2.6594228887959,9.4108877100144e-09,59.320197176881,1.0066778700489,0.98869108298294,0.16964411438745
15.0208,15.261448505262,7.6307599448381,7.6307599448387,-9.7868099018993e-07,5.349152303129,2.6744411912911,2.6744411912919,4.0813050662176e-09,59.320943277891,1.0064722747407,0.98866937059436,0.16965135779515
15.024,15.284976623704,7.6425223214675,7.6425223214688,-9.8049571893641e-07,5.4049927813728,2.7023649704391,2.7023649704405,-6.4534536246737e-09,59.321551194576,1.0063229443014,0.98863676684498,0.16966046533046
15.0272,15.282556082469,7.6413103952656,7.6413103952668,-9.7361019694092e-07,5.4529062636949,2.7263253952072,2.7263253952094,-8.7603368152331e-09,59.321664673024,1.0064586435907,0.98862043306249,0.16966676646703
15.0304,15.256332379946,7.6281967972253,7.6281967972258,-9.7096043559256e-07,5.4522796760214,2.7260160237486,2.7260160237508,1.3538688277653002e-10,59.321401022304,1.0065836024337,0.98862884753183,0.16966880645556
15.0336,15.220135773801,7.6100966950339,7.6100966950341,-9.7985343460615e-07,5.3824420438802,2.6911011458218,2.6911011458231,8.9308819017475e-09,59.320951744956,1.0068645456076,0.98863879288736,0.16967056503958
15.0368,15.206525638453,7.6032899028485,7.6032899028494,-9.9251017854056e-07,5.3307174100997,2.6652424987391,2.6652424987397,6.3719358203531e-09,59.320406796674,1.0067964163701,0.98865555336492,0.1696711362165
15.04,15.221847915754,7.6109494154699,7.6109494154718,-9.9620777615986e-07,5.3134600688732,2.6566174847446,2.6566174847455,-4.2772272222156e-09,59.319701591957,1.0066420441352,0.98866389751275,0.1696731368163
15.0432,15.253725392261,7.6268866665999,7.626886666602,-9.8930462569166e-07,5.3353704314021,2.6675763111454,2.6675763111471,-9.467271833472e-09,59.31932214279,1.0064328674928,0.98868261449785,0.16967334192026
15.0464,15.282342631244,7.6411939415108,7.6411939415123,-9.8384848527172e-07,5.3887379116709,2.6942637371845,2.6942637371864,-2.5826468291874e-09,59.319189231738,1.0062876909295,0.98871273746175,0.16967158273624
15.0496,15.28746064013,7.6437516776466,7.6437516776478,-9.9022207913161e-07,5.4423395939972,2.72106839764,2.7210683976413,7.6117699841459e-09,59.319349737391,1.0064125581126,0.98873093902449,0.16967185946306
15.0528,15.264706189697,7.6323731254632,7.6323731254648,-1.0036627331237e-06,5.4561590293542,2.7279821443583,2.727982144359,8.1143441060296e-09,59.319784677028,1.0065931431885,0.98875771828598,0.16967065163365
15.056,15.227863113651,7.6139501955142,7.6139501955165,-1.010300064104e-06,5.3934295127576,2.6966215361588,2.6966215361596,-1.7604124569115e-09,59.320792868087,1.0069354211651,0.98877604648786,0.16967088543899
15.0592,15.207718847427,7.6038766937799,7.6038766937825,-1.0042876123826e-06,5.3352079091615,2.6675145183309,2.6675145183325,-9.4257088991796e-09,59.321792762816,1.0069160915614,0.98877950914268,0.16967366171639
15.0624,15.218523762275,7.6092778719784,7.6092778719804,-9.9600679313909e-07,5.3104827974682,2.6551557190282,2.6551557190301,-5.1081253109117e-09,59.322759070024,1.0067918483472,0.98876633814639,0.16967929090849
15.0656,15.248960793809,7.6244952428459,7.6244952428473,-9.9822854124129e-07,5.3254278586928,2.6626319941544,2.662631994156,5.6913678662962e-09,59.323601693048,1.0065860641681,0.98872758748128,0.16968930521153
15.0688,15.279373983379,7.6397008469797,7.6397008469814,-1.0105286275076e-06,5.3754486947161,2.6876461902247,2.6876461902256,9.2176979399416e-09,59.32423560488,1.0064086537211,0.98870328680359,0.16969683458159
15.072,15.288992242876,7.6445090889286,7.6445090889311,-1.0198109626899e-06,5.4319249523899,2.7158882337412,2.7158882337421,9.7011393426685e-10,59.324612679549,1.0064481908888,0.98868659530714,0.16970305479147
15.0752,15.268714494689,7.6343692908052,7.6343692908083,-1.0166849486596e-06,5.456445499281,2.7281526009498,2.7281526009516,-8.5480666903595e-09,59.324526279298,1.0065862119278,0.98867527095316,0.16970833999284
15.0784,15.233067949611,7.6165450462401,7.6165450462429,-1.0075903537269e-06,5.4047619285254,2.7023151269447,2.7023151269474,-7.2074774681102e-09,59.324184095809,1.0069058389308,0.98868014948311,0.16971082777016
15.0816,15.206853546903,7.6034368364805,7.6034368364826,-1.0059395409512e-06,5.3415629809641,2.6707195381423,2.6707195381451,3.3374920543068e-09,59.323659082965,1.0068717458258,0.98868405825091,0.16971346256516
15.0848,15.212229593247,7.6061239324963,7.6061239324981,-1.0157374885864e-06,5.3105887026855,2.6552362480178,2.6552362480198,9.6211490006436e-09,59.323046982124,1.0067418984641,0.9887023675491,0.16971361031747
15.088,15.240077540675,7.6200471036455,7.6200471036479,-1.0259050895758e-06,5.3182693078459,2.659080393812,2.6590803938134,3.6622903899675e-09,59.322277867132,1.0065379681559,0.98871550373064,0.16971463613141
15.0912,15.27259201872,7.6363036973311,7.6363036973342,-1.0250484024841e-06,5.3629400469104,2.6814196293664,2.6814196293683,-6.9416041693738e-09,59.321877207884,1.0063622365906,0.98872556795025,0.16971617459436
15.0944,15.288683647636,7.6443489958636,7.6443489958667,-1.0159826656979e-06,5.4213040542844,2.7106056163808,2.7106056163835,-8.675015442125e-09,59.321742389666,1.0063441857373,0.98875760638862,0.16971393088607
15.0976,15.274524574081,7.6372689538549,7.6372689538571,-1.0119117644401e-06,5.4559773135856,2.7279463840139,2.7279463840169,6.805640949349101e-10,59.321918449807,1.0065373889987,0.98878813082166,0.16971193788943
15.1008,15.241841803808,7.6209270456227,7.6209270456243,-1.019693220468e-06,5.4217345955986,2.7108294017256,2.710829401728,9.2289156314859e-09,59.322380295134,1.0068858898978,0.98881806564658,0.16971003547749
15.104,15.210131936973,7.6050714974306,7.6050714974322,-1.0304930731994e-06,5.3530327532543,2.6764824827434,2.6764824827449,6.031639998569e-09,59.323570269289,1.0069345034313,0.9888283409028,0.16971149881974
15.1072,15.209485182037,7.6047475549897,7.604747554992,-1.0315876281742e-06,5.3151032131704,2.6575215984146,2.6575215984159,-4.8191838925024e-09,59.324563808665,1.0068548418222,0.98881768686231,0.16971654663264
15.1104,15.234509059107,7.617259041422,7.6172590414246,-1.0222188474197e-06,5.3147896144907,2.6573686694939,2.6573686694959,-9.5077502067203e-09,59.325531590915,1.0066921712433,0.98880734643005,0.16972154012305
15.1136,15.268254980471,7.6341317078035,7.6341317078055,-1.01500958833e-06,5.3535527855777,2.6767541370755,2.6767541370779,-2.0814661908765e-09,59.326378290482,1.0064992837503,0.98877515826128,0.16973028402295
15.1168,15.288472961675,7.6442405533002,7.6442405533014,-1.0199824986154e-06,5.4128157226237,2.7063895941468,2.7063895941488,7.9853030962782e-09,59.327015275304,1.0064084550989,0.98874623235425,0.16973846154047
15.12,15.27821795853,7.6391129589645,7.6391129589657,-1.0316189483259e-06,5.4556004352335,2.727786089945,2.7277860899462,7.8568870602683e-09,59.327368591291,1.0065539257049,0.98873286427245,0.16974396060567
15.1232,15.24631734783,7.6231625514832,7.6231625514849,-1.0358335241922e-06,5.4379358058465,2.7189581345547,2.7189581345557,-2.31478543281e-09,59.327288296025,1.0067565372311,0.98872862144085,0.16974787888232
15.1264,15.210557778891,7.6052825581558,7.6052825581578,-1.027531542181e-06,5.3652437146087,2.682616213573,2.6826162135746,-9.577016257374e-09,59.326951401403,1.0069069467056,0.98873867902738,0.16974932675461
15.1296,15.204581407607,7.602294163003,7.6022941630046,-1.0174505111528e-06,5.3207330778318,2.6603647912601,2.6603647912623,-4.6578326638968e-09,59.326434755743,1.0068169611805,0.98873485591447,0.16975314258603
15.1328,15.226805569204,7.6134061460368,7.6134061460375,-1.0182295399778e-06,5.3135655034211,2.6567848872776,2.6567848872796,6.1494232144104e-09,59.325766953388,1.0066418598355,0.98874066605238,0.16975528716454
15.136,15.260802542855,7.630404691881,7.6304046918814,-1.0286486484775e-06,5.3463850512182,2.673198559727,2.6731985597282,9.0883614941848e-09,59.325020644975,1.0064255290879,0.9887617812185,0.16975479484042
15.1392,15.284788048336,7.6423976646778,7.6423976646787,-1.0353874118301e-06,5.4046861434885,2.702353098745,2.7023530987456,4.3273082600885e-10,59.324677117051,1.0062729979887,0.98878077012196,0.16975465679548
15.1424,15.280718062795,7.6403629825605,7.640362982562,-1.0298637917173e-06,5.453327522114,2.7266779194509,2.7266779194519,-8.7755632827242e-09,59.324591882017,1.0064555448744,0.98881354990975,0.16975213908527
15.1456,15.252913556624,7.6264610464484,7.6264610464497,-1.0189594716816e-06,5.4508833707788,2.7254601546741,2.725460154676,-6.8047183269803e-09,59.324814806915,1.0066161885299,0.9888418020401,0.16975038678834
15.1488,15.216733160097,7.6083710829537,7.6083710829541,-1.0161438814726e-06,5.3804470674405,2.6902462021197,2.6902462021217,3.8571840911284e-09,59.32547719807,1.0069277980847,0.98886999294583,0.16974863237374
15.152,15.20536042522,7.602684879402,7.6026848794018,-1.0243204155557e-06,5.3307699210103,2.665411491429,2.6654114914305,9.6043542132376e-09,59.326646387505,1.0068904211691,0.98888329548834,0.16974943047713
15.1552,15.222948719903,7.6114792874089,7.6114792874089,-1.0320661228241e-06,5.3166053708835,2.6583330609816,2.6583330609826,3.1360908276728e-09,59.327632061748,1.0067531509141,0.98886199589072,0.16975616425478
15.1584,15.25542862324,7.6277196412458,7.6277196412462,-1.0285000449977e-06,5.3416413555229,2.6708549068691,2.6708549068703,-7.2832884034218e-09,59.328592204195,1.006515398536,0.98884115125769,0.16976281646384
15.1616,15.282260136485,7.6411359662124,7.6411359662127,-1.017313515979e-06,5.3967029349502,2.6983896216739,2.6983896216757,-8.3820327156154e-09,59.329428127516,1.006359093576,0.98881758266377,0.16976993626446
15.1648,15.284018202033,7.6420156960287,7.6420156960283,-1.0119519926926e-06,5.4496900321532,2.7248872296693,2.7248872296714,1.2233774464912e-09,59.33006013166,1.0064894964365,0.98879919332404,0.16977616080256
15.168,15.258855250393,7.6294349400098,7.6294349400088,-1.0182180742456e-06,5.4608015763059,2.7304472126706,2.7304472126722,9.2884309673179e-09,59.330385385763,1.0066160872341,0.98879011921805,0.16978077671436
15.1712,15.221291889563,7.6106539400563,7.6106539400554,-1.0269268709399e-06,5.396664000223,2.6983826495464,2.6983826495475,5.5411116831567e-09,59.33028828954,1.0069124482609,0.98877806650586,0.16978588703249
15.1744,15.20287802688,7.6014475282047,7.6014475282041,-1.0254189788566e-06,5.3407788572073,2.6704438859467,2.6704438859478,-5.2564900862662e-09,59.329936159354,1.0068512438157,0.98878476720007,0.16978776052576
15.1776,15.215595488539,7.607806860744,7.6078068607435,-1.0138455099828e-06,5.318585384975,2.6593509334895,2.6593509334912,-9.3237943061081e-09,59.329315049532,1.0066983198942,0.98878852135474,0.16979012979234
15.1808,15.247277771971,7.6236487423017,7.6236487423006,-1.0050571406184e-06,5.3359395971855,2.6680318296632,2.6680318296651,-1.5251896508945e-09,59.328675456586,1.0064365490507,0.9887892292371,0.16979300683183
15.184,15.277478860552,7.6387502045608,7.6387502045592,-1.0084873548379e-06,5.387748115298,2.6939399398606,2.6939399398622,8.1764462433365e-09,59.327957023706,1.0062821247626,0.98880743308153,0.16979286717226
15.1872,15.285592418124,7.6428080664134,7.6428080664118,-1.0180860449565e-06,5.4445075049732,2.7223236246139,2.722323624615,7.4221803562665e-09,59.327632821031,1.0063759067631,0.98883304945903,0.16979144241585
15.1904,15.264271638498,7.6321487922091,7.6321487922078,-1.0197606307205e-06,5.4671120955789,2.7336300266812,2.7336300266822,-2.8114459360814e-09,59.32767354066,1.0065204811664,0.98887604353527,0.16978702098556
15.1936,15.228764060947,7.6143961397056,7.6143961397045,-1.0093843089385e-06,5.412656273171,2.7064063266651,2.7064063266664,-9.5019890561473e-09,59.328011377488,1.0068693724962,0.98890640194264,0.16978475920563
15.1968,15.205689229437,7.6028596068814,7.60285960688,-9.978702330267e-07,5.3510898795435,2.6756268511908,2.6756268511926,-4.0947935720072e-09,59.328616201639,1.0068740848155,0.9889172182542,0.16978583860158
15.2,15.214257423252,7.6071446527211,7.6071446527191,-9.973084149281e-07,5.322384120461,2.6612776443577,2.6612776443593,6.4684819706574e-09,59.329731555967,1.0067734241299,0.98892544405436,0.1697873589288
15.2032,15.243526480757,7.6217802575556,7.6217802575535,-1.0056725768288e-06,5.3328187942841,2.6664986557424,2.6664986557434,8.7475501282021e-09,59.330683252493,1.0065675659571,0.98890900611725,0.16979311361079
15.2064,15.274477192674,7.6372568602675,7.6372568602658,-1.0097584315673e-06,5.3795299308789,2.6898579488163,2.6898579488171,-1.1761597413707e-10,59.331612150301,1.0064105695295,0.98888663736069,0.16979988421206
15.2096,15.287025634491,7.6435325074945,7.6435325074931,-1.0019325953649e-06,5.4371942395413,2.7186939560873,2.7186939560884,-8.8037145788857e-09,59.332457330412,1.0064248114756,0.98886259941169,0.16980693877617
15.2128,15.269908070432,7.6349752079175,7.6349752079158,-9.8956448375313e-07,5.468198589553,2.7342000788613,2.7342000788628,-6.2491729477136e-09,59.333038726363,1.0065553094818,0.98884570765739,0.16981275548726
15.216,15.236849697294,7.6184475849329,7.6184475849307,-9.855841060362e-07,5.4274954189132,2.7138525952784,2.7138525952798,4.2813117333194e-09,59.333301151923,1.0068387020813,0.98884758802649,0.16981533885738
15.2192,15.207720895337,7.6038844358131,7.6038844358107,-9.920337162072e-07,5.3610324362658,2.6806247290914,2.6806247290923,9.3642457213287e-09,59.333164839115,1.0068653418403,0.98883505325238,0.16982038358339
15.2224,15.209620573851,7.6048355523478,7.6048355523458,-9.9727464073076e-07,5.3255637562106,2.6628939306923,2.6628939306928,2.542103749453e-09,59.33267966231,1.0067360267217,0.98882708393707,0.16982462729659
15.2256,15.235108713959,7.6175810130562,7.6175810130546,-9.9117231100434e-07,5.3276129688208,2.663922080993,2.6639220809937,-7.4520991881498e-09,59.332063549358,1.0065357960522,0.98883065170671,0.16982687784511
15.2288,15.267488261048,7.6337723453668,7.6337723453652,-9.782028692023e-07,5.3676095388447,2.6839239512843,2.6839239512854,-7.9026333645115e-09,59.331425706754,1.006338941114,0.98883940736955,0.16982822434913
15.232,15.286016474624,7.6430382095732,7.6430382095711,-9.7163635726122e-07,5.4258024608339,2.7130241110192,2.7130241110202,1.7213810247663e-09,59.330710367574,1.0062705967314,0.98886591537242,0.1698265104058
15.2352,15.275410310296,7.6377369888783,7.6377369888759,-9.7644646324978e-07,5.465462092664,2.7328577203724,2.7328577203728,9.135966493757e-09,59.33044733313,1.0064417297367,0.98889080467675,0.16982506021492
15.2384,15.245119531995,7.6225935464943,7.6225935464924,-9.829030386764e-07,5.442424699921,2.7213429432529,2.7213429432527,4.9203420338201e-09,59.330473313009,1.0066673185281,0.98892951777707,0.16982121925896
15.2416,15.212246249282,7.6061585841409,7.6061585841399,-9.7900001869682e-07,5.3706705026325,2.6854694220872,2.6854694220872,-5.5614696215031e-09,59.330800389192,1.0068752133621,0.98896677718958,0.16981761877644
15.2448,15.208924951807,7.6044995299668,7.604499529966,-9.6568176134656e-07,5.328022091751,2.6641485935773,2.664148593578,-8.9266423494015e-09,59.331395898014,1.0068064989375,0.98897267855836,0.16981939526825
15.248,15.23194606503,7.6160117814198,7.6160117814185,-9.5568990004837e-07,5.3223922561506,2.661337039387,2.661337039388,-9.441375129390501e-10,59.33249812415,1.0066530378916,0.98896839715075,0.16982291544136
15.2512,15.265205063478,7.6326431381961,7.6326431381942,-9.576239791418e-07,5.3564143674159,2.6783514893368,2.6783514893373,8.1757615922705e-09,59.333539897483,1.0064642233494,0.98894884241943,0.16982905722056
15.2544,15.287287197901,7.6436862664197,7.6436862664179,-9.6497345361151e-07,5.4141678798873,2.7072317416558,2.7072317416555,6.829466883143e-09,59.334500407512,1.006343138352,0.98893303726672,0.16983455248292
15.2576,15.281074350494,7.6405820407502,7.6405820407492,-9.6432667587529e-07,5.4597109886079,2.7300068887481,2.7300068887475,-3.2270307619598e-09,59.33528905826,1.0065039603636,0.98892078683013,0.16983943535315
15.2608,15.252430536396,7.6262624108094,7.626262410809,-9.5221895197552e-07,5.4506056440569,2.7254579012804,2.7254579012803,-9.1793084496886e-09,59.33584124799,1.0066411524617,0.98889854494735,0.16984602235666
15.264,15.216827760278,7.6084631050645,7.608463105064,-9.3959584915743e-07,5.3779351938031,2.6891261354687,2.6891261354693,-3.4548540198563e-09,59.33604458683,1.006918104014,0.98889368785401,0.16984960853703
15.2672,15.207410857231,7.6037565428038,7.6037565428027,-9.3783893947907e-07,5.3293457437215,2.6648345826325,2.6648345826331,6.6236294501028e-09,59.335873038806,1.0068283101207,0.98888577724137,0.16985370897769
15.2704,15.225800117548,7.6129531546339,7.6129531546326,-9.4411077792426e-07,5.3168921029083,2.6586109238079,2.6586109238078,8.213703418912e-09,59.335497883616,1.0066463402179,0.98887681488098,0.16985797675841
15.2736,15.2577407487,7.6289256067051,7.6289256067044,-9.4558925245171e-07,5.3438486322057,2.6720923844841,2.6720923844834,-6.3959659133299e-10,59.33499811968,1.0064216560251,0.98887700241983,0.16986066126698
15.2768,15.28324483835,7.6416799946945,7.6416799946947,-9.3571669752922e-07,5.3989326573741,2.6996376839486,2.6996376839482,-8.618989202701e-09,59.334481597514,1.0062607590285,0.98888382300413,0.16986219163746
15.28,15.283923638439,7.642021918302,7.6420219183023,-9.2238339079714e-07,5.449144803125,2.7247471423275,2.7247471423277,-5.5788633537998e-09,59.333955252599,1.0064016074323,0.98892127084684,0.16985844758437
15.2832,15.259592971832,7.6298591918174,7.6298591918173,-9.1754757173766e-07,5.4542437224842,2.7273000454855,2.7273000454858,4.5708702899249e-09,59.333817605287,1.0065549034162,0.98895862728781,0.16985470793966
15.2864,15.22369236187,7.611911395436,7.6119113954357,-9.2216818351037e-07,5.3866789673954,2.6935209911096,2.6935209911095,8.9115115471689e-09,59.333956699279,1.0068915936328,0.98898760961821,0.16985238937973
15.2896,15.208116404883,7.6041256004768,7.6041256004771,-9.2505136551459e-07,5.3328137947322,2.6665913662389,2.6665913662383,1.9173954176639e-09,59.334380939889,1.0068549983963,0.98901474595686,0.16985037755345
15.2928,15.22197993453,7.611059615393,7.611059615394,-9.1684752939037e-07,5.3130151850903,2.6566949987141,2.6566949987136,-7.4340114995831e-09,59.335053782069,1.0067305643631,0.98902013090903,0.16985209668589
15.296,15.253360534032,7.6267523035013,7.6267523035024,-9.0260966025817e-07,5.3324776202909,2.6664291731751,2.6664291731752,-7.2601943429364e-09,59.336342713552,1.0065343068927,0.9890178090513,0.16985513762897
15.2992,15.282605254668,7.6413772596157,7.6413772596163,-8.9513986107401e-07,5.3847424721812,2.6925646283112,2.6925646283116,2.1494382462228e-09,59.337367157093,1.0064013914814,0.98899783054965,0.16986121159236
15.3024,15.289074842092,7.6446148660973,7.6446148660976,-8.9857001743113e-07,5.4393911349653,2.7198920913539,2.719892091354,8.7757707955495e-09,59.338299817263,1.0065010693007,0.98897658975271,0.16986749639417
15.3056,15.266642025129,7.6334013464872,7.6334013464876,-9.0289147699139e-07,5.4566547779378,2.7285270770384,2.7285270770379,4.206800589112e-09,59.339045233551,1.0066576695465,0.98897404541445,0.16987056495833
15.3088,15.229340684793,7.6147535604431,7.6147535604442,-8.9680975040387e-07,5.3966070389039,2.6985063329384,2.6985063329378,-5.7116514351609e-09,59.339485942165,1.006956908327,0.98896009436857,0.16987558423989
15.312,15.206833009204,7.6035021549316,7.6035021549331,-8.8227476562112e-07,5.3366110062279,2.6685110275021,2.668511027502,-8.3353331595689e-09,59.339588669517,1.0069051524531,0.98894502237264,0.16988078198624
15.3152,15.215897164242,7.6080367148103,7.6080367148116,-8.7150049109859e-07,5.3098047342937,2.6551105646887,2.6551105646891,-3.7802849010812003e-10,59.339327355726,1.0067510317841,0.98892894293557,0.16988614281416
15.3184,15.245763450987,7.6229724780555,7.6229724780562,-8.7203894327611e-07,5.3227331881145,2.6615774836761,2.6615774836764,7.9721989348132e-09,59.338854941914,1.0065388572667,0.98891939672646,0.1698903687049
15.3216,15.276994565093,7.6385908687632,7.638590868764,-8.7717225790624e-07,5.3716819866915,2.6860546490269,2.6860546490265,6.1115551423977e-09,59.338256386413,1.0063652651856,0.98893084041601,0.16989097971914
15.3248,15.288602343709,7.6443978403709,7.6443978403724,-8.7440563845303e-07,5.428990400922,2.7147117344577,2.714711734457,-3.526107456337e-09,59.337591934525,1.0063864197369,0.98894164023418,0.16989168893916
15.328,15.26991074911,7.6350551985968,7.6350551985988,-8.6113894496882e-07,5.4562484719914,2.7283436565341,2.7283436565339,-8.6447491074049e-09,59.336951991244,1.0065430510299,0.98897427124256,0.16988862909657
15.3312,15.235383976778,7.6177950708059,7.6177950708079,-8.4781652389532e-07,5.4077823956723,2.7041135194687,2.7041135194691,-2.7769016261378e-09,59.336761427887,1.0068782465436,0.98901880521629,0.16988351236793
15.3344,15.208402496929,7.6043070300358,7.6043070300373,-8.4511342080734e-07,5.3435885526736,2.6720190557172,2.6720190557177,6.5965259847698e-09,59.336858629095,1.0068793461002,0.98904848881475,0.16988093343587
15.3376,15.213133020457,7.6066750073069,7.6066750073083,-8.4945959242178e-07,5.3113528908232,2.6559036268667,2.6559036268665,7.5120424199162e-09,59.337253798426,1.0067980766875,0.98906768739807,0.16988014899424
15.3408,15.240762663,7.6204926629802,7.6204926629821,-8.486532084583e-07,5.3177903924509,2.6591247937241,2.6591247937235,-1.1035189876362e-09,59.338049507157,1.0066424567439,0.98906219313022,0.16988360175252
15.344,15.273453988045,7.6368413595337,7.6368413595366,-8.3730659841131e-07,5.3616438246107,2.6810539887002,2.6810539886999,-8.2298234092551e-09,59.339275067846,1.0064841968354,0.9890580969283,0.16988681154426
15.3472,15.289895336265,7.6450653183171,7.6450653183201,-8.2347091798225e-07,5.4202295566169,2.7103494276518,2.7103494276522,-4.8240400890648e-09,59.340277056456,1.0064391613947,0.98905319270763,0.16989016315033
15.3504,15.275828274174,7.6380351796387,7.6380351796412,-8.1814168866014e-07,5.4559587483365,2.7282166027548,2.7282166027556,4.7164042298839e-09,59.341201263634,1.006624031982,0.98903393206262,0.16989597534824
15.3536,15.24266236901,7.6214557366978,7.6214557366999,-8.2109989001235e-07,5.4237431046486,2.7121113618084,2.7121113618088,8.2529470442991e-09,59.341944963429,1.006900775369,0.98902504664945,0.16989999642346
15.3568,15.209782635537,7.6050188615547,7.6050188615572,-8.2177191838258e-07,5.3541118943237,2.6772979719448,2.6772979719446,1.2983554179865e-09,59.342391701773,1.0069503456069,0.98901063664424,0.16990495692517
15.36,15.207991371226,7.6041261220854,7.6041261220886,-8.1198900410598e-07,5.3152731471911,2.6578807002351,2.6578807002352,-7.219717098855e-09,59.342505706069,1.0068523398429,0.98899610904242,0.16990992794673
15.3632,15.232444352722,7.6163556156234,7.6163556156268,-7.9708451289814e-07,5.3141023453671,2.6572974087878,2.6572974087886,-6.4844680906369e-09,59.342255707403,1.0066645391996,0.98898046534512,0.16991508389112
15.3664,15.266282555705,7.6332779212998,7.6332779213026,-7.890591043579e-07,5.352278962933,2.676387883458,2.6763878834593,2.4756646773521e-09,59.341796708617,1.0064487670535,0.98896279125676,0.16992057595168
15.3696,15.287141312718,7.6437107691398,7.643710769142,-7.911046049952e-07,5.4116608628654,2.7060810890525,2.7060810890535,8.2103179283232e-09,59.341137460371,1.006339330184,0.98897863707857,0.16992029634057
15.3728,15.277803928119,7.6390456984813,7.6390456984836,-7.9350121100482e-07,5.4552019451238,2.7278539074129,2.7278539074132,3.4577396253757e-09,59.340522442257,1.0064905830174,0.9890068173068,0.16991788657279
15.376,15.24668098741,7.6234879486434,7.6234879486464,-7.858256264275e-07,5.4387902256217,2.7196503001399,2.7196503001401,-5.6779457966021e-09,59.339939184422,1.0066976794989,0.98904070171807,0.16991447951325
15.3792,15.211428830574,7.60586518801,7.6058651880135,-7.7055506622351e-07,5.3661195316208,2.6833169276108,2.6833169276116,-7.5748137954141e-09,59.339787634772,1.0068959786453,0.98907724732508,0.16991060038969
15.3824,15.205825602019,7.6030666445381,7.6030666445412,-7.5953610723955e-07,5.3214309456927,2.6609744288061,2.6609744288077,1.3643743566993e-10,59.340024114895,1.0068440640718,0.9890978548346,0.16990944809226
15.3856,15.228406440254,7.6143602348225,7.6143602348248,-7.589967619028e-07,5.3142346726446,2.6573780871322,2.6573780871339,7.5666210627351e-09,59.340546834145,1.0067046240156,0.98911813990368,0.16990834696091
15.3888,15.262609286458,7.6314650167646,7.6314650167664,-7.6213918980568e-07,5.347144359976,2.6738347776495,2.6738347776505,5.3018086295154e-09,59.34130846129,1.0065135549011,0.98911539752777,0.1699112021191
15.392,15.28644721967,7.6433875965188,7.6433875965211,-7.5762448781618e-07,5.4055719956801,2.7030505237544,2.703050523755,-3.6874014891352e-09,59.342512600906,1.0063749173556,0.98910269576309,0.16991576361919
15.3952,15.281788171605,7.6410618650411,7.6410618650438,-7.4387055895424e-07,5.4540715791851,2.7273022681169,2.7273022681177,-7.9263801561407e-09,59.343504698886,1.0065453363884,0.9891023884489,0.16991819423819
15.3984,15.253207391237,7.6267753428482,7.6267753428506,-7.3069349321047e-07,5.4508737854249,2.7257052644427,2.7257052644442,-2.0766638691645e-09,59.344468459203,1.006688077244,0.98909338321075,0.16992211439517
15.4016,15.216368291423,7.6083593832448,7.6083593832463,-7.270800706283e-07,5.3799526911583,2.6902463971699,2.6902463971716,6.3803312624216e-09,59.345187632837,1.006975317016,0.98908404049834,0.16992608376499
15.4048,15.204746412831,7.6025516446339,7.6025516446347,-7.2974133545568e-07,5.330361299646,2.6654521643324,2.6654521643335,6.6738257001008e-09,59.345615803424,1.0069078428469,0.989059452394,0.16993266468092
15.408,15.222154732074,7.611259089506,7.6112590895069,-7.2708324884731e-07,5.3164733868862,2.658509670305,2.6585096703053,-1.4782177393406e-09,59.345709830031,1.006738765221,0.98903469841146,0.1699392630996
15.4112,15.254461684016,7.6274160257464,7.6274160257478,-7.1482895351257e-07,5.341963269187,2.6712561201779,2.6712561201783,-7.6431148031874e-09,59.345449695271,1.0064735437688,0.98902843700336,0.16994267790872
15.4144,15.281093584414,7.6407356913279,7.6407356913293,-7.0098136057234e-07,5.397310358245,2.6989312450717,2.698931245073,-4.023053207317e-09,59.344901507936,1.0063003479582,0.98901992085143,0.1699464708911
15.4176,15.282612746214,7.6414992159959,7.6414992159966,-6.954220223458e-07,5.4500867990032,2.725321077926,2.7253210779278,4.6927526574784e-09,59.344269910461,1.0064173156772,0.98903398843809,0.16994636730973
15.4208,15.257624713517,7.6290092115843,7.6290092115841,-6.9712238526065e-07,5.4600953366691,2.7303268837061,2.7303268837075,7.4036474009506e-09,59.343676797783,1.0065560515981,0.98906600211285,0.16994316488475
15.424,15.220651179235,7.6105263147345,7.6105263147343,-6.957362736843e-07,5.3951397128138,2.6978504523152,2.6978504523158,7.253394615994301e-10,59.343125438046,1.0068750203926,0.989103987749,0.16993891904595
15.4272,15.203678922096,7.6020435187984,7.6020435187988,-6.8503664113203e-07,5.3400069987934,2.6702852376619,2.6702852376623,-6.8059696048495e-09,59.343059764397,1.0068447773981,0.9891409091825,0.16993484497401
15.4304,15.217698974938,7.609056936488,7.6090569364888,-6.7019023618756e-07,5.3189490859486,2.6597574098355,2.6597574098367,-5.611056545634e-09,59.343294633767,1.0067258001845,0.98915017745067,0.16993551341727
15.4336,15.250069301632,7.6252456519895,7.6252456519896,-6.6205416570662e-07,5.3376254341816,2.6690967468565,2.6690967468582,2.675455484147e-09,59.343818197093,1.0065012434968,0.98915963203939,0.16993614266251
15.4368,15.279998036103,7.6402138196471,7.6402138196462,-6.6296682661191e-07,5.3903307446493,2.6954506307527,2.695450630754,7.4603569973876e-09,59.344580105416,1.0063569966702,0.9891673820723,0.16993706613352
15.44,15.286769333667,7.6436035251985,7.6436035251975,-6.6373266575927e-07,5.4466535218404,2.7236132891449,2.7236132891454,2.708698987198e-09,59.345908439457,1.0064716009087,0.98916212701805,0.1699402214248
15.4432,15.264210337475,7.6323281253737,7.6323281253732,-6.5520886403235e-07,5.4669192188659,2.7337473173177,2.733747317318,-5.458650126874e-09,59.346940307612,1.0066178342779,0.98915990381417,0.1699428505867
15.4464,15.227703478262,7.6140787679168,7.6140787679166,-6.398654922636e-07,5.4096599357834,2.705118722324,2.7051187223251,-6.6750342592185e-09,59.347824779076,1.006948624876,0.9891459209382,0.16994749259145
15.4496,15.205287343348,7.6028741094773,7.6028741094765,-6.2914783462879e-07,5.3490055640698,2.6747923337411,2.6747923337429,5.696633727895e-10,59.348478791141,1.0069216550747,0.98913356974073,0.16995184495734
15.4528,15.214478730926,7.6074732452876,7.6074732452857,-6.2784769380428e-07,5.3216935733266,2.661137110416,2.6611371104177,6.9681532052586e-09,59.348852084697,1.0067606955352,0.98911316222657,0.16995757881965
15.456,15.243890746558,7.6221828456987,7.6221828456963,-6.2927009996562e-07,5.3338009707942,2.6671916128914,2.6671916128923,4.4385111060452e-09,59.348818954366,1.0065279843544,0.989079713716,0.1699655438831
15.4592,15.274211315619,7.6373469640786,7.6373469640769,-6.2349435585825e-07,5.3817852453289,2.6911846194401,2.6911846194404,-3.6918883038132e-09,59.348457045693,1.0063421604376,0.98907009200365,0.16996940412596
15.4624,15.285525731887,7.6430082885427,7.6430082885417,-6.0979951215541e-07,5.4390467685507,2.7198162931381,2.719816293139,-7.045134909581e-09,59.347921030778,1.0063761024313,0.9890749713405,0.16997076251167
15.4656,15.267435935185,7.6339675574548,7.6339675574536,-5.9732183624784e-07,5.4677883835255,2.734187916522,2.7341879165239,-1.4212091812888e-09,59.347299284045,1.0064918611274,0.98909925245747,0.16996877040804
15.4688,15.23431632313,7.6174120156102,7.617412015608,-5.9315793762609e-07,5.422516654009,2.7115527452844,2.7115527452864,5.9666635385991e-09,59.346711681285,1.0068193714808,0.98913210436439,0.16996529015981
15.472,15.207264414873,7.6038895744799,7.6038895744772,-5.9438120163926e-07,5.35799467577,2.6792922163467,2.6792922163478,5.7356583155245e-09,59.346195569468,1.0068349104957,0.98915738058767,0.16996309221158
15.4752,15.211514040512,7.6060178844843,7.606017884482,-5.9040576466156e-07,5.3246543379729,2.66262247723,2.6626224772303,-1.7326503743036e-09,59.346129615328,1.0067160095785,0.98919211498534,0.16995925865232
15.4784,15.238589444997,7.6195592101173,7.6195592101159,-5.7797613193771e-07,5.3293251897933,2.664958357587,2.6649583575875,-6.8739131494083e-09,59.346365430471,1.0065374650645,0.9892077286387,0.16995870686889
15.4816,15.271060806262,7.6357987395734,7.6357987395722,-5.647534093597e-07,5.3716191918145,2.6861058694423,2.6861058694439,-3.2136128904331e-09,59.346889576512,1.0063926521633,0.98921079785996,0.16996030426602
15.4848,15.288077181833,7.6443110598497,7.6443110598477,-5.5927999078472e-07,5.4299674155587,2.7152805273944,2.7152805273964,4.4912483833032e-09,59.347646422029,1.0063902397598,0.98921714155057,0.16996133685688
15.488,15.275242431994,7.637897909402,7.6378979093992,-5.6004731191402e-07,5.4668228489849,2.7337087088449,2.7337087088464,6.4247532804381e-09,59.349059633692,1.0065536953395,0.98921781363381,0.16996333905929
15.4912,15.243472195068,7.6220170921633,7.6220170921607,-5.5732973077348e-07,5.437051676221,2.718823449565,2.7188234495656,2.1846536849061e-10,59.350035528266,1.0068240100134,0.98922308075631,0.16996454697094
15.4944,15.211282421647,7.605925852626,7.6059258526242,-5.4629777932006e-07,5.3663774691902,2.6834864772097,2.6834864772102,-6.2039739748993e-09,59.350870421942,1.0069337273837,0.98920530258244,0.16996970836667
15.4976,15.209642172516,7.6051092063342,7.6051092063328,-5.3221985650857e-07,5.3260706961071,2.6633331669403,2.6633331669418,-4.6790006185963e-09,59.351478360204,1.0068115553495,0.98917609826001,0.16997682363836
15.5008,15.233554217,7.6170688183918,7.6170688183897,-5.2443340176098e-07,5.3233926981692,2.6619942559226,2.6619942559248,2.7296711399903e-09,59.35175654808,1.0066243891804,0.98915652414615,0.16998228021814
15.504,15.266320803673,7.633455923783,7.6334559237799,-5.2444197643694e-07,5.3601896756292,2.6803928841654,2.6803928841673,6.550138989677e-09,59.351695554295,1.0064303556359,0.9891317041539,0.16998863245596
15.5072,15.286507280733,7.6435532641927,7.6435532641894,-5.2385553596608e-07,5.4184068157738,2.7095016304518,2.7095016304528,1.9967758840197e-09,59.351319942946,1.0063176798069,0.98912446538288,0.16999195245918
15.5104,15.277906580928,7.6392571587165,7.6392571587138,-5.1507327103465e-07,5.4612725589634,2.7309346169872,2.7309346169877,-5.049348112334e-09,59.350779932613,1.0064621770104,0.9891309524062,0.16999290007444
15.5136,15.248338799694,7.6244775652172,7.6244775652152,-5.0063839519943e-07,5.4453342253354,2.7229654076835,2.7229654076844,-5.6507078840266e-09,59.350117523039,1.0066387478485,0.98915677119683,0.16999050623128
15.5168,15.214206838625,7.6074153767023,7.6074153767002,-4.9043143703273e-07,5.37223355176,2.6864148525961,2.6864148525978,8.868676434005801e-10,59.349572437706,1.006839330132,0.9891980596004,0.16998543935537
15.52,15.208339861881,7.6044853602583,7.6044853602555,-4.8866961542752e-07,5.3266618484939,2.6636287241518,2.6636287241535,6.187689061765e-09,59.349174074212,1.0067595143186,0.98921765241048,0.16998408764149
