Time,P_load,P_g1,P_g2,P_bess,Q_load,Q_g1,Q_g2,Q_bess,freq,volt,w_rotor,T_mech
15.5232,15.229447898025,7.6150429462993,7.6150429462962,-4.8877360998536e-07,5.3180159106959,2.6593054900257,2.6593054900266,3.5604356974791e-09,59.349212098198,1.006623724383,0.98923769157455,0.16998264703679
15.5264,15.262301045279,7.631473291541,7.6314732915384,-4.8233711415254e-07,5.3488828515147,2.6747387470152,2.6747387470154,-3.5266413177905e-09,59.349559364976,1.0064572346342,0.98925509389934,0.1699816556775
15.5296,15.286412701733,7.6435331707761,7.6435331707743,-4.6939274898457e-07,5.4054309812315,2.7030126346627,2.7030126346631,-6.0283974171157e-09,59.350326032316,1.0063529139055,0.98926607899676,0.16998176325214
15.5328,15.283900973225,7.6422815414152,7.6422815414135,-4.5815099157652e-07,5.4532040556345,2.7268989434191,2.7268989434204,-8.444290927654801e-10,59.351284896466,1.0065184483929,0.98927887444965,0.16998155785209
15.536,15.257498253481,7.6290844386914,7.629084438689,-4.5424768720102e-07,5.4506095699335,2.7256012992094,2.7256012992109,5.3594302003861e-09,59.352763434481,1.0066758244541,0.98927437611762,0.16998431740545
15.5392,15.221364710253,7.6110215513089,7.6110215513059,-4.5408346613257e-07,5.3797821697096,2.6901870300828,2.6901870300837,4.7370235960041e-09,59.353790329854,1.0069461120524,0.98927389717096,0.16998637733444
15.5424,15.208703421519,7.6046943110679,7.6046943110651,-4.4940431055644e-07,5.3290112847964,2.6648009731377,2.6648009731376,-1.8477714956377e-09,59.354670721193,1.0068867055653,0.98926134889861,0.16999050965832
15.5456,15.224646700267,7.6126694206739,7.6126694206721,-4.3755764623012e-07,5.3132928734212,2.6569411561307,2.6569411561304,-5.9467507220506e-09,59.355307903226,1.0067491688372,0.98922690476569,0.16999839947793
15.5488,15.256262547616,7.6284810022309,7.6284810022297,-4.2552165225731e-07,5.3370363955669,2.6688123444475,2.6688123444481,-2.4341600847533e-09,59.355612734811,1.0065440229348,0.98919940053699,0.17000509126657
15.552,15.283466550639,7.6420869482348,7.6420869482332,-4.2043087982937e-07,5.3913370049466,2.6959621099913,2.6959621099927,4.1071119115845e-09,59.355565003628,1.0063836497546,0.98917755174427,0.17001080424791
15.5552,15.286029665293,7.6433726880818,7.6433726880794,-4.2046065280781e-07,5.4437943767307,2.7221902167321,2.7221902167331,5.3502975765424e-09,59.355185952614,1.0064695761037,0.98918238412372,0.17001192019773
15.5584,15.261496727637,7.6311104060046,7.6311104060023,-4.1711686797921e-07,5.4534678262507,2.7270261882387,2.7270261882386,-1.8895515909339003e-10,59.354528651099,1.0066112192958,0.98920009650483,0.17001081018934
15.5616,15.224128903325,7.6124304439006,7.6124304438991,-4.0626014082875e-07,5.3876254693123,2.6941040807717,2.6941040807712,-5.4214083615002e-09,59.353862490799,1.0068659456495,0.98921705083554,0.17000981018881
15.5648,15.206194207653,7.6034664272185,7.6034664272179,-3.9355857052861e-07,5.3312542174818,2.6659175000492,2.6659175000492,-3.7290539842857e-09,59.353292815422,1.006829286617,0.98925069144138,0.17000592626439
15.568,15.219306851659,7.6100261282041,7.6100261282033,-3.8652696729769e-07,5.3092862571862,2.6549325603149,2.6549325603158,2.6191756848726e-09,59.35283523002,1.0067165904388,0.98927456686867,0.1700037123944
15.5712,15.251248926552,7.6260007245349,7.6260007245335,-3.8590646802748e-07,5.3275420617994,2.6640595391758,2.6640595391768,5.5074441437019e-09,59.352813361927,1.0065391291409,0.98929246906798,0.1700025166784
15.5744,15.281600120057,7.6411801667024,7.6411801667007,-3.8442683840079e-07,5.3799233717589,2.6902493160215,2.6902493160218,1.3562279325824e-09,59.353182215835,1.0064046468338,0.98930676818302,0.17000193648614
15.5776,15.289281792488,7.6450251148616,7.6450251148603,-3.7600379061689e-07,5.4358111861705,2.7181923172173,2.718192317217,-4.4576410515623e-09,59.353832017044,1.0064885990437,0.98931638440373,0.17000215513082
15.5808,15.267629399027,7.6342030042861,7.6342030042856,-3.6328135012022e-07,5.4554597872407,2.7280155378372,2.728015537837,-4.5605101703841e-09,59.354684844795,1.0066545847838,0.98933917213585,0.1700001066847
15.584,15.231214589192,7.6159995596573,7.615999559657,-3.5408784208677e-07,5.3975458743131,2.6990572983069,2.6990572983074,1.0692467062628e-09,59.3560326829,1.0069567567531,0.98934099205395,0.17000165840568
15.5872,15.208226889849,7.6045089312506,7.6045089312499,-3.5219538736211e-07,5.3368875051286,2.6687268336307,2.6687268336317,5.25125069284e-09,59.357054295394,1.0069542472586,0.98932475337335,0.17000630444615
15.5904,15.216434806391,7.6086161238048,7.6086161238037,-3.5144387831396e-07,5.3096647462076,2.6551141698778,2.6551141698784,2.7061199825087e-09,59.357868802969,1.0068498711935,0.98930407872224,0.17001171105609
15.5936,15.245466235827,7.6231352328722,7.6231352328714,-3.4499050998886e-07,5.3217634558269,2.6611622739204,2.6611622739204,-3.1892330670291e-09,59.358417654588,1.0066564904506,0.98927231161519,0.17001902156766
15.5968,15.276432402522,7.6386219881834,7.6386219881834,-3.3345226715689e-07,5.3697488671048,2.6851537719792,2.6851537719792,-4.9162918497916e-09,59.358660933657,1.0064703733764,0.98925147466057,0.17002445044516
15.6,15.288543829542,7.6446816700536,7.6446816700541,-3.2380152518123e-07,5.427082532152,2.7138193642171,2.7138193642177,-3.77835671312e-10,59.358562973423,1.0064470236138,0.98923278460045,0.17002950369687
15.6032,15.270323369494,7.6355753889015,7.6355753889018,-3.2038044190267e-07,5.4557946534079,2.7281740148184,2.7281740148197,4.5761126055993e-09,59.358060085695,1.0065836120407,0.98923576517285,0.1700308155495
15.6064,15.235490729308,7.6181630024765,7.6181630024763,-3.1929216814446e-07,5.4095617898466,2.7050559406664,2.7050559406678,3.7144447192677e-09,59.357448709759,1.006872714997,0.9892648437895,0.17002762852314
15.6096,15.206847119515,7.6038443099496,7.6038443099493,-3.1441258812985e-07,5.345088023042,2.672817454938,2.6728174549386,-1.8015633897068e-09,59.356828620052,1.0068787456273,0.98928417171357,0.17002610148721
15.6128,15.21044508088,7.6056463740933,7.6056463740939,-3.0381945838917e-07,5.3118511967334,2.6561974389457,2.6561974389458,-4.8857383581983e-09,59.356306829318,1.0067853822236,0.98930589605585,0.17002414870381
15.616,15.238382617798,7.6196183759191,7.6196183759204,-2.9349273563486e-07,5.3172946793226,2.6589176049305,2.658917604931,-1.7204278318104e-09,59.355914094151,1.0066155421944,0.98932297254489,0.17002298621984
15.6192,15.272246476176,7.6365538134392,7.6365538134407,-2.8906844752804e-07,5.3611567849239,2.6808471248613,2.6808471248628,3.5452767995756e-09,59.356006930819,1.0064437636649,0.98934309918059,0.1700212921444
15.6224,15.289617170644,7.6452429719102,7.645242971911,-2.8859690488939e-07,5.4208954229053,2.7107148861114,2.7107148861131,4.2166309474955e-09,59.356398807306,1.0064354666492,0.98937011968119,0.17001841207499
15.6256,15.275581292554,7.6382288652335,7.6382288652339,-2.8512979092781e-07,5.457839154045,2.7291850467666,2.7291850467676,-4.5678902779080004e-10,59.357071349585,1.0065885019144,0.989379787867,0.17001850807661
15.6288,15.242073394348,7.6214787045743,7.6214787045753,-2.7541870356656e-07,5.4260288046804,2.7132779270755,2.7132779270757,-4.4795828798123e-09,59.357943102675,1.0068715265189,0.98939439809594,0.17001774662269
15.632,15.20946419991,7.6051771544826,7.6051771544845,-2.645876167261e-07,5.3556276406037,2.6780754224826,2.6780754224832,-2.8008332936432e-09,59.359414595329,1.0069774208419,0.98939838969806,0.17001880675853
15.6352,15.208933146243,7.6049145160273,7.6049145160296,-2.5870774487497e-07,5.3167192898473,2.6586193508777,2.6586193508793,2.3413877040724e-09,59.360403479864,1.0069068827849,0.98937932291495,0.17002382664776
15.6384,15.234435994744,7.6176689654779,7.6176689654795,-2.5779863352464e-07,5.3164917430282,2.6585037043161,2.6585037043183,4.3699227357945e-09,59.361193201901,1.006739073534,0.98935172925132,0.17003031155763
15.6416,15.267904976063,7.6344067428122,7.6344067428133,-2.5586795624781e-07,5.355808127332,2.6781600660632,2.6781600660649,8.177167703964101e-10,59.36172116749,1.0065295218824,0.9893133281818,0.17003865079075
15.6448,15.287274495734,7.6440950862756,7.6440950862771,-2.48370291099e-07,5.4152867485645,2.7078975232548,2.7078975232557,-3.6937989336961e-09,59.361948833629,1.0064162417454,0.98929868271863,0.17004290108093
15.648,15.276532429821,7.6387277037214,7.6387277037238,-2.378458315732e-07,5.4575895110938,2.7290469136693,2.7290469136702,-3.4549939712674e-09,59.361666191659,1.0065429865262,0.98929818394777,0.17004471386899
15.6512,15.245078369053,7.6230042499516,7.6230042499545,-2.3034969140765e-07,5.4392278469466,2.7198638386473,2.7198638386491,1.1092929360718e-09,59.361220895874,1.0067203708598,0.98930028533479,0.17004606327437
15.6544,15.210422500046,7.6056792930392,7.6056792930417,-2.2831705227775e-07,5.3667943059854,2.6836448056597,2.6836448056621,4.1813271220646e-09,59.360655763444,1.0068927596855,0.98932133803108,0.17004413726422
15.6576,15.205447894842,7.6031946868006,7.6031946868027,-2.2708292741293e-07,5.3234315925722,2.6619612639375,2.6619612639396,1.9138027596039e-09,59.360075422681,1.0068203290376,0.98933902303478,0.1700427770221
15.6608,15.227801099723,7.6143741078545,7.6143741078568,-2.2121539927632e-07,5.3172769786151,2.6588817962015,2.6588817962029,-2.6774256663211e-09,59.359582943042,1.0066644556591,0.98936219151315,0.17004046350341
15.664,15.261489289317,7.6312212665615,7.6312212665647,-2.1163331883129e-07,5.3505453589732,2.6755138662857,2.675513866287,-3.7448918311673e-09,59.359268914341,1.0064392572093,0.98938053860952,0.17003897289483
15.6672,15.285204300067,7.6430821319873,7.643082131991,-2.0392032056936e-07,5.408728852364,2.7046034730257,2.7046034730276,-4.5074734781252e-11,59.359385712422,1.0063262015539,0.9893943128931,0.17003825872613
15.6704,15.280697864637,7.6408323936264,7.6408323936299,-2.0113466971784e-07,5.4566528215853,2.7285631953008,2.7285631953035,3.6372681068946e-09,59.35979924933,1.0065054235008,0.98942849947591,0.1700340308418
15.6736,15.252372573249,7.6266731223834,7.6266731223861,-1.9989183140732e-07,5.4518702864887,2.7261694231341,2.7261694231366,2.6849792669492e-09,59.360490804039,1.0066539260597,0.98945039360508,0.1700319116978
15.6768,15.215955470241,7.608467458553,7.6084674585555,-1.9517849543143e-07,5.3807570176923,2.6906102247356,2.6906102247371,-1.5891181618032e-09,59.361527345542,1.0069551622258,0.98945809602652,0.17003222303572
15.68,15.205562151295,7.6032732723826,7.6032732723856,-1.8650148031002e-07,5.3319588683903,2.666208722174,2.666208722175,-3.7298131136496e-09,59.362937894883,1.0069214490669,0.98944919346371,0.1700353851276
15.6832,15.224275485713,7.6126325037678,7.6126325037715,-1.7836106778213e-07,5.3189520773752,2.6597029151538,2.6597029151552,-1.1038882317394e-09,59.363889297969,1.0067851361002,0.98942275017562,0.17004155919986
15.6864,15.257440918368,7.6292180106325,7.6292180106361,-1.748339267379e-07,5.3460073353251,2.6732281630262,2.6732281630284,2.8198380419562e-09,59.364646898748,1.0065447199833,0.98940160106084,0.17004682436869
15.6896,15.283423266435,7.6422122710587,7.6422122710614,-1.7412033041695e-07,5.4026196355905,2.7015319176223,2.7015319176245,3.0646575827517e-09,59.365144833057,1.0063859642969,0.98936925631504,0.17005401304668
15.6928,15.282554063303,7.6417809182359,7.6417809182383,-1.7093748278434e-07,5.4546578236783,2.7275485037257,2.7275485037271,-5.6599266033905e-10,59.365296571211,1.0064985686051,0.98935019394259,0.17005890809657
15.696,15.255523437955,7.6282687225902,7.6282687225931,-1.6316751271798e-07,5.4605825266365,2.7305081125586,2.7305081125592,-3.4008385198089e-09,59.364998359618,1.0065954908154,0.98935667781837,0.1700594011839
15.6992,15.218205585218,7.6096125398367,7.6096125398404,-1.5455878917532e-07,5.3925833667062,2.6965056669715,2.6965056669724,-1.931891881724e-09,59.364542352673,1.0068824426727,0.98936599605027,0.17005939190962
15.7024,15.203420631682,7.6022222942916,7.6022222942954,-1.5003243001133e-07,5.338602586772,2.6695125979402,2.669512597942,1.8910760605387e-09,59.363968101826,1.0068381130596,0.98938271840507,0.17005809476634
15.7056,15.219133189242,7.610080883013,7.6100808830161,-1.4904334657587e-07,5.3199796177484,2.6601984473635,2.6601984473657,3.1713334829887e-09,59.363334928342,1.0066729795982,0.98939071902284,0.17005828461158
15.7088,15.251538197418,7.6262859136193,7.6262859136218,-1.4704830055487e-07,5.3414860289013,2.6709490184516,2.6709490184532,4.1051075187324003e-10,59.362857817313,1.0064658806459,0.9894077721353,0.1700569055592
15.712,15.279848034654,7.6404436519083,7.6404436519111,-1.4101402983883e-07,5.3953701124689,2.6978884246134,2.6978884246143,-2.7752124539056e-09,59.362560596263,1.0063211668469,0.98943952572278,0.17005299527131
15.7152,15.284496046578,7.642770676955,7.6427706769584,-1.3307833117185e-07,5.4499278894446,2.7251645729225,2.7251645729235,-2.3736610965799e-09,59.362688764092,1.0064328384261,0.9894606213732,0.17005090972323
15.7184,15.261772366538,7.6314117101426,7.6314117101461,-1.2762782028496e-07,5.4656539922124,2.7330246652552,2.733024665257,9.856346389711102e-10,59.363267352088,1.006563713241,0.98948936066766,0.17004750009312
15.7216,15.226306182201,7.6136812207502,7.6136812207529,-1.2574876798074e-07,5.4047317060652,2.7025603829786,2.7025603829808,3.0141854231765e-09,59.364069331956,1.0069098555517,0.98951031126101,0.17004542253873
15.7248,15.206813396057,7.6039368222641,7.603936822266,-1.2443573609941e-07,5.3468060617991,2.6735946746649,2.6735946746666,1.2178683459459e-09,59.365015537982,1.0069189857363,0.98951569129618,0.17004601453881
15.728,15.217653819408,7.6093590688542,7.6093590688561,-1.1974804615465e-07,5.3223895143221,2.6613835371721,2.6613835371729,-2.0048429638842e-09,59.366339291661,1.0067938831297,0.9895054307955,0.17004929573969
15.7312,15.247515712736,7.6242922353032,7.6242922353057,-1.1263170172049e-07,5.3369908779202,2.6686813831866,2.6686813831873,-2.557790055975e-09,59.367239605798,1.0065968939714,0.98946845633414,0.1700571662898
15.7344,15.277229543098,7.6391516514391,7.639151651442,-1.0711154719967e-07,5.3863964197874,2.6933813161097,2.693381316111,1.3498214956039e-10,59.367971301742,1.0064301547977,0.98944386510533,0.17006290550132
15.7376,15.28668328689,7.643881258213,7.6438812582152,-1.0504960330061e-07,5.4426629776464,2.7215116489914,2.7215116489933,2.5705469884548e-09,59.368402806321,1.0064729682051,0.9894278591186,0.17006716834443
15.7408,15.266765717671,7.6339250642831,7.6339250642844,-1.0390387505937e-07,5.4673619391293,2.7338579848342,2.7338579848359,1.7192472150025e-09,59.368512984177,1.0065552298319,0.98941577967008,0.17007074539528
15.744,15.231594738416,7.6163419770823,7.6163419770834,-1.0003778463847e-07,5.4156323346048,2.707989798619,2.7079897986197,-1.2078914103138e-09,59.368164613836,1.0068617500451,0.98941881532999,0.17007171074345
15.7472,15.20613544675,7.6036140556725,7.6036140556742,-9.3727989158521e-08,5.3527644835898,2.6765527868146,2.6765527868149,-2.5127293337771e-09,59.36758064388,1.0068601912856,0.98942017990167,0.17007294658029
15.7504,15.21254728633,7.6068217085777,7.60682170858,-8.8035144502022e-08,5.3217461988965,2.6610405809871,2.661040580988,-6.147272083683601e-10,59.36693705082,1.0067276859595,0.98943675601709,0.17007155442956
15.7536,15.241308460077,7.6212042031117,7.6212042031134,-8.551159884595e-08,5.3298843437466,2.6651066084301,2.6651066084318,1.9424637828248e-09,59.366335205732,1.0065306458703,0.98945094604546,0.17007056459016
15.7568,15.273511745315,7.6373080394818,7.6373080394824,-8.4735517101785e-08,5.37562254409,2.6879726672525,2.687972667254,1.9343229161722e-09,59.365880967989,1.0063594976925,0.98946076599701,0.17007031339265
15.76,15.287921321961,7.6445152756369,7.6445152756372,-8.220858413791e-08,5.4339796802506,2.7171481008629,2.7171481008632,-5.0420908401124e-10,59.365604329521,1.006363429785,0.9894931136736,0.17006618112664
15.7632,15.27217356412,7.6366437423415,7.6366437423425,-7.6811632253484e-08,5.4661545602119,2.7332322312351,2.7332322312347,-2.2233655781675e-09,59.365876345441,1.0065061145533,0.98952588844744,0.17006196790933
15.7664,15.239479635819,7.6202989574962,7.620298957498,-7.0974886984307e-08,5.4256378315781,2.7129702855038,2.712970285504,-1.1520088227803e-09,59.366426441598,1.0067973463752,0.98955828358759,0.17005781120032
15.7696,15.210543289624,7.6058322730428,7.6058322730443,-6.7911845514125e-08,5.3578537878952,2.6790749839844,2.6790749839856,1.2780595902617e-09,59.367215612314,1.0069102187877,0.98957136755694,0.17005696687964
15.7728,15.213228131417,7.607176133725,7.6071761337254,-6.705606279074e-08,5.3217651015583,2.6610274221311,2.6610274221325,1.9553783675454e-09,59.368162098672,1.0068389884496,0.98956123748206,0.17006010633605
15.776,15.239331261482,7.6202292894763,7.620229289476,-6.542468020916e-08,5.3243670361987,2.66232519504,2.6623251950405,1.52650405663e-10,59.369504123783,1.006676155015,0.98955202589518,0.17006308922033
15.7792,15.271276140446,7.6362035852269,7.636203585227,-6.1328537734862e-08,5.3652805319505,2.6827787592487,2.6827787592484,-1.7335056351432e-09,59.370498519899,1.0064969706562,0.98952299237803,0.170069481742
15.7824,15.288554260351,7.6448447509241,7.6448447509251,-5.6278975949642e-08,5.4231858069711,2.7117281244799,2.7117281244798,-1.3544992699887e-09,59.371257566993,1.0064228301984,0.989495357026,0.17007562969977
15.7856,15.276658373188,7.6388988654517,7.6388988654528,-5.291121280552e-08,5.4608608303948,2.7305621937899,2.7305621937911,6.878299463735001e-10,59.371734278672,1.0065558579851,0.98948202872116,0.17007931270381
15.7888,15.245518967334,7.6233310245625,7.6233310245627,-5.1564826558203e-08,5.4339169605658,2.7170865485171,2.7170865485189,1.782284472821e-09,59.371908193402,1.00673432402,0.98947607680144,0.17008171596721
15.792,15.212698896186,7.6069222526631,7.6069222526625,-5.0382896427571e-08,5.3623567466332,2.6813029477479,2.6813029477492,6.4836891075741e-10,59.371574835074,1.0068936765322,0.98948425465821,0.17008167751932
15.7952,15.209595167786,7.6053715052095,7.605371505209,-4.7308083679568e-08,5.3211927918753,2.6607176143099,2.6607176143106,-1.1815915472898e-09,59.371115586198,1.0068048900266,0.98947902726125,0.17008393153915
15.7984,15.232320982121,7.6167356594261,7.6167356594264,-4.2989596553411e-08,5.3172191764687,2.6587274689606,2.6587274689614,-1.3905722167872e-09,59.3705859077,1.0066327675877,0.98948244018724,0.17008468514357
15.8016,15.265266516021,7.6332099310591,7.6332099310596,-3.9735591602736e-08,5.3524233481805,2.6763262213797,2.6763262213815,1.4729657092031e-10,59.370086053976,1.0064358313195,0.98950396964647,0.17008231685092
15.8048,15.287560841073,7.6443588677934,7.6443588677931,-3.841485426604e-08,5.4102752859758,2.7052487740091,2.7052487740116,1.4014671089123e-09,59.369723016166,1.0063161122669,0.98952454018118,0.17008010466964
15.808,15.281207161316,7.6411838236835,7.6411838236823,-3.7508758979759e-08,5.4546383316323,2.7274267285201,2.7274267285221,8.535591885713501e-10,59.369674008592,1.0064912014694,0.98955881612272,0.17007552661066
15.8112,15.25216324268,7.6266634366775,7.6266634366764,-3.5132051697462e-08,5.4412896934225,2.7207485976602,2.7207485976614,-6.770013365192901e-10,59.369960269508,1.0067248710954,0.98958866243436,0.17007170014372
15.8144,15.216795618696,7.6089806703406,7.6089806703402,-3.1514861406276e-08,5.3683888624999,2.6842945064536,2.6842945064547,-1.2751746051059e-09,59.370518208297,1.0069172347397,0.98961710216179,0.17006810451319
15.8176,15.209239117872,7.6052032244223,7.6052032244222,-2.8427561601834e-08,5.3217333013531,2.660963270275,2.660963270277,-2.7504954566461004e-10,59.371301719668,1.0068854861586,0.98963300531472,0.17006666287843
15.8208,15.229795995289,7.6154825756011,7.6154825756001,-2.6972301016472e-08,5.3119799673216,2.6560831663029,2.6560831663057,9.422545436087701e-10,59.372352955194,1.006760375281,0.98961392746807,0.1700712315594
15.824,15.263194659817,7.6321830653007,7.6321830652986,-2.6307035452076e-08,5.3425947421586,2.6713871247587,2.671387124761,8.684025993467201e-10,59.373668736046,1.0065787186266,0.9895932914682,0.17007606696676
15.8272,15.287812835721,7.6444935869091,7.6444935869067,-2.4794202869386e-08,5.400073618212,2.7001230677947,2.700123067796,-2.7200580627102004e-10,59.374530962853,1.0064416548364,0.98957129673919,0.17008113859502
15.8304,15.284354704387,7.6427660130895,7.6427660130879,-2.2067133962302e-08,5.4487799233895,2.7244725821848,2.7244725821856,-9.876009844428801e-10,59.375163441796,1.0065703971728,0.9895546569975,0.17008528635783
15.8336,15.256148900797,7.6286643479672,7.6286643479663,-1.9310175755744e-08,5.4459930452339,2.7230752740086,2.7230752740101,-4.766437701940001e-10,59.375511362307,1.0067015028304,0.9895468394508,0.17008791138863
15.8368,15.218991261722,7.6100863016375,7.6100863016362,-1.770628240897e-08,5.3743241724692,2.6872370078955,2.687237007898,5.1507353175933e-10,59.375461093091,1.0069254352077,0.98953254068451,0.17009163647775
15.84,15.206666828292,7.6039245514719,7.6039245514694,-1.7065621315156e-08,5.3234251180138,2.6617839411798,2.6617839411823,7.591742150393701e-10,59.375002378109,1.0068693266199,0.98953502111528,0.17009246408483
15.8432,15.223561726902,7.6123725594564,7.6123725594535,-1.6093756452367e-08,5.3087403752306,2.6544380487888,2.6544380487901,5.9634416639782e-11,59.374455248219,1.0067251112289,0.98953732521479,0.1700933151919
15.8464,15.256014808051,7.6285998928857,7.6285998928836,-1.4259599797444e-08,5.3340732386697,2.6671009662759,2.6671009662764,-5.928220265697701e-10,59.373851712858,1.0065216800683,0.9895372696556,0.17009456018409
15.8496,15.283263447195,7.642225291581,7.64222529158,-1.2223190909201e-08,5.3894528075579,2.6947871777073,2.6947871777083,-4.3170265356328003e-10,59.373293113576,1.0063708017053,0.98955646768245,0.17009248575538
15.8528,15.285346507589,7.643268007972,7.6432680079712,-1.0840020529308e-08,5.4417712565108,2.7209426846241,2.7209426846264,2.1824901744877003e-10,59.372891492509,1.0064943314313,0.98958402324952,0.17008896447935
15.856,15.26087084981,7.6310311086342,7.6310311086323,-1.01101137516e-08,5.4502510105259,2.7251786374314,2.7251786374343,5.2266053239702e-10,59.37281723168,1.0066329731092,0.98962881179526,0.17008247070163
15.8592,15.223975070684,7.6125837469008,7.612583746898,-9.3953174014206e-09,5.3840059206114,2.6920521296229,2.692052129625,2.281249236902e-10,59.373102330244,1.0069050386137,0.98966182169766,0.17007799421812
15.8624,15.206911369576,7.6040520558391,7.6040520558367,-8.2825978041475e-09,5.3292474928392,2.664669329463,2.664669329464,-2.3165716791077e-10,59.373672194117,1.0068962235736,0.98967235106016,0.1700773711362
15.8656,15.220300166352,7.6107466780045,7.610746678003,-6.9681169256925e-09,5.3088890514286,2.6544865511572,2.6544865511584,-2.8544472562112e-10,59.374614564095,1.0068073528395,0.98968096321832,0.17007707651949
15.8688,15.252369203028,7.62678163857,7.6267816385687,-5.9635998307543e-09,5.3284246484788,2.664250798491,2.6642507984933,-1.1158043864871e-11,59.375645834965,1.0066413331241,0.98966713148222,0.17008064224518
15.872,15.282265880122,7.6417307077655,7.6417307077632,-5.3389595654184e-09,5.3815796111021,2.6908246782083,2.6908246782112,1.7560920447894e-10,59.376956325617,1.0065026620835,0.9896471861882,0.17008525964866
15.8752,15.288470139028,7.6448337091899,7.6448337091866,-4.8009238928822e-09,5.4373836372141,2.7187229501067,2.718722950109,1.2072529854693e-10,59.377819174891,1.0065800055697,0.9896257665371,0.17009013110139
15.8784,15.265159136016,7.6331788145597,7.6331788145565,-4.1926345645718e-09,5.4553547182765,2.7277045728462,2.7277045728473,4.5897760547467e-12,59.378427492622,1.0066924348144,0.98960915898537,0.17009416776416
15.8816,15.227023361452,7.6141111618275,7.6141111618253,-3.641852821066e-09,5.3952735315199,2.6976599448172,2.697659944818,-5.7493146223834e-11,59.378718324604,1.0069413511673,0.98961077388649,0.1700950652854
15.8848,15.204564803422,7.6028816973686,7.602881697367,-3.1322458101042e-09,5.335599866038,2.6678195058995,2.6678195059012,-1.005769685003e-10,59.378698077694,1.0068959172264,0.98959620576699,0.17009873522533
15.888,15.214626524131,7.6079124203242,7.6079124203221,-2.6575845028895e-09,5.309792468557,2.6549122263581,2.6549122263606,-1.5552356774703e-10,59.378266137449,1.0067747446575,0.98958353296038,0.17010206668948
15.8912,15.245760454161,7.6234794623182,7.6234794623152,-2.1817000061999e-09,5.3243921217892,2.6622084723022,2.6622084723044,-1.0011789815467e-10,59.37773461113,1.0065857336019,0.98958389792581,0.17010314897606
15.8944,15.277142316029,7.6391707630174,7.6391707630143,-1.914076970484e-09,5.3750709010499,2.6875442387325,2.6875442387336,1.2985268090032002e-10,59.37708602642,1.0064200415401,0.98959223968948,0.17010285070585
15.8976,15.287389514098,7.6442949057631,7.6442949057609,-2.0229318438074e-09,5.4329676644507,2.7164888593742,2.7164888593747,2.7411326522746e-10,59.376529853455,1.0064563062756,0.98962218603087,0.1700988300095
15.9008,15.267171729413,7.6341863026559,7.6341863026547,-2.254572930398e-09,5.4588048704625,2.7294035508897,2.7294035508908,4.3877279614412e-11,59.376175905372,1.0065818132091,0.98965087286865,0.17009501372304
15.904,15.231654066818,7.6164274253235,7.6164274253221,-2.1821099409848e-09,5.407558094532,2.7037760630341,2.7037760630362,-3.7724509581019005e-10,59.376160078387,1.0068795963478,0.98968980708152,0.17008942158034
15.9072,15.206186039145,7.6036929234846,7.6036929234823,-1.7768573207117e-09,5.3445483893117,2.6722675897609,2.6722675897628,-3.7815495283978e-10,59.376602399159,1.0068815678881,0.98972686730333,0.17008414556407
15.9104,15.21325914747,7.6072290261977,7.6072290261951,-1.6953538441322e-09,5.3146183205059,2.657298985627,2.6572989856279,1.3786882132280002e-10,59.377307715459,1.0068025101114,0.98973316748581,0.1700841526328
15.9136,15.24245819965,7.6218282957533,7.6218282957514,-2.3491576291738e-09,5.3240431763756,2.6620078545875,2.6620078545876,6.0596694737983e-10,59.378206665749,1.0066626036312,0.98972983540931,0.17008581376634
15.9168,15.274606646426,7.6379025420366,7.6379025420357,-3.3071703766871e-09,5.3705145741457,2.6852399618527,2.6852399618529,3.5816542800266004e-10,59.379209449242,1.006498470471,0.98971351718483,0.17008970875415
15.92,15.288604183268,7.6449015154121,7.6449015154114,-3.7263754488647e-09,5.429246453104,2.714602178258,2.7146021782591,-4.0721389491888e-10,59.380496923819,1.0065306297565,0.98970166859821,0.17009283541792
15.9232,15.271762095528,7.636480462088,7.6364804620868,-3.4857524570754e-09,5.4617950318596,2.7308726039632,2.7308726039647,-7.157460923927201e-10,59.381366677969,1.0066515199542,0.98969390781668,0.17009525981532
15.9264,15.237413579113,7.6193058566082,7.6193058566066,-3.5696934729806e-09,5.4219202836882,2.7109311549504,2.7109311549514,-3.1699713617242e-11,59.381952948818,1.0069345838082,0.98967230499104,0.17010005506907
15.9296,15.20683178317,7.6040141593914,7.6040141593902,-4.6410188311837e-09,5.3550168441352,2.6774758272955,2.6774758272957,8.1656043652257e-10,59.382225582019,1.0069233958286,0.98966297822673,0.17010272835613
15.9328,15.208753736856,7.604974341219,7.6049743412189,-6.3477247436724e-09,5.3196028433521,2.6597653056059,2.659765305606,7.217666219828601e-10,59.382191491313,1.0068026146714,0.9896510724766,0.17010583942293
15.936,15.235426171294,7.618309935264,7.6183099352645,-7.4212589013482e-09,5.3226761189713,2.6612984223033,2.6612984223043,-3.3852167628260005e-10,59.381746856254,1.0066172399228,0.9896387679488,0.17010900983059
15.9392,15.268717637948,7.6349553212668,7.6349553212672,-7.3418126752196e-09,5.364635273769,2.6822744402145,2.6822744402163,-1.0743924203885e-09,59.381127855854,1.006410332494,0.9896382308915,0.17011014940204
15.9424,15.286615720654,7.643904214872,7.6439042148718,-7.2276189990372e-09,5.4244268732866,2.7121665564322,2.712166556434,-4.6005587131575005e-10,59.380506744954,1.0063768775632,0.98964589195501,0.1701098676746
15.9456,15.273639267868,7.6374156879384,7.6374156879384,-8.5228491474277e-09,5.4635654846463,2.731732048617,2.731732048618,8.249184591660201e-10,59.379975333261,1.0065155882144,0.98968583084203,0.17010402502363
15.9488,15.241041380193,7.6211160861992,7.6211160862,-1.1166619681386e-08,5.4365557977839,2.7182232079162,2.7182232079169,1.1089722058858e-09,59.37964258881,1.0067715103896,0.9897270810063,0.17009794771437
15.952,15.208579449813,7.6048840448314,7.604884044833,-1.3147364638088e-08,5.3651298066105,2.6825065753152,2.6825065753165,-9.9400505169422e-11,59.379743616658,1.0068808475017,0.98975478734123,0.17009418317049
15.9552,15.207834404433,7.6045104201286,7.60451042013,-1.3472324560477e-08,5.3248474895417,2.6623619509454,2.6623619509477,-1.3163521227078e-09,59.380170084107,1.0068053556544,0.989779048459,0.17009100432219
15.9584,15.233206078047,7.6171953159155,7.6171953159162,-1.3213627851198e-08,5.3230287845588,2.661449140687,2.6614491406893,-9.3705944155411e-10,59.380862552176,1.0066258598708,0.98978387419668,0.17009116393174
15.9616,15.266920374928,7.6340517909633,7.6340517909638,-1.4344685895071e-08,5.3609806479052,2.6804215906815,2.6804215906829,6.8905097248635e-10,59.381751488861,1.0064680015621,0.98978451053337,0.17009204443429
15.9648,15.287117446967,7.6441498530523,7.6441498530535,-1.7313829473708e-08,5.4202806637251,2.7100680112954,2.7100680112961,1.5176330158067e-09,59.38274137847,1.0064115669555,0.9897714830623,0.17009527595911
15.968,15.27752401018,7.6393525534476,7.6393525534498,-2.0308531926732e-08,5.4636256549213,2.7317367971585,2.7317367971596,3.8972466059439e-10,59.384151225978,1.0065821850209,0.98975524133353,0.17009905460743
15.9712,15.2468241238,7.6240016511686,7.6240016511709,-2.1556910446152e-08,5.4474418832453,2.7236410389266,2.7236410389286,-1.355616668525e-09,59.384950771632,1.0067763036458,0.98975466159288,0.17010013783523
15.9744,15.212419523311,7.6067979955163,7.606797995518,-2.1442951049069e-08,5.3747655680152,2.6872992708344,2.6872992708367,-1.4168178727007e-09,59.385481418758,1.0069537782835,0.98973894641374,0.17010381625407
15.9776,15.206686749195,7.6039301957892,7.6039301957906,-2.2376722082672e-08,5.3303714626336,2.665098854374,2.6650988543757,3.8738375658473003e-10,59.38570882344,1.0068620032484,0.98971864899676,0.17010827305982
15.9808,15.22779781888,7.6144844514553,7.6144844514572,-2.5588914266962e-08,5.322942510455,2.6613810246269,2.6613810246278,1.8278875068909e-09,59.385545920786,1.0066476134143,0.98969850657807,0.1701126964222
15.984,15.260343407044,7.6307562120077,7.6307562120105,-2.9374974866258e-08,5.3549515852999,2.6773821799601,2.677382179961,9.9196064003203e-10,59.385014754182,1.006425967515,0.98968671171309,0.17011567497781
15.9872,15.28338630054,7.642276832513,7.6422768325162,-3.129734272748e-08,5.4123186129662,2.7060622054903,2.706062205492,-1.1711614078458e-09,59.384420653182,1.0062857764404,0.98970063673991,0.17011422511843
15.9904,15.279015612525,7.6400906129951,7.6400906129977,-3.137177329483e-08,5.4599378561044,2.7298682122216,2.7298682122236,-1.8999921990114e-09,59.383815431693,1.006439855939,0.98971574461034,0.17011256050454
15.9936,15.251480118698,7.6263216221268,7.6263216221289,-3.2286590518596e-08,5.45543319855,2.7276121334274,2.7276121334288,-1.3684783402595e-10,59.383295041356,1.0065868791699,0.98974879766494,0.17010779362881
15.9968,15.215980810476,7.608570345592,7.6085703455944,-3.5816342961557e-08,5.3842710918553,2.6920275060404,2.6920275060409,1.9333828250489e-09,59.383026230687,1.0068744499076,0.98979229106565,0.17010122047297
16.0,15.205976766086,7.6035666216506,7.6035666216538,-4.0418315637756e-08,5.3350636632906,2.6674205381253,2.6674205381257,1.5995352209122e-09,59.383111744498,1.0068344024851,0.98981912140161,0.17009750159502
16.0032,15.224798739319,7.6129760230374,7.612976023041,-4.3274089529327e-08,5.3216172087617,2.6606940713466,2.6606940713477,-8.255211598610901e-10,59.383531399777,1.0066803726037,0.98983695290308,0.17009532520039
16.0064,15.258137074077,7.629643842306,7.6296438423092,-4.3528403936069e-08,5.3483733560613,2.6740688801266,2.6740688801282,-2.3065542855001e-09,59.384215432643,1.0064937455387,0.98983281797871,0.17009692200082
16.0096,15.284439093766,7.6427937295782,7.6427937295808,-4.3823284273422e-08,5.4047083994877,2.702233048188,2.7022330481894,-8.666069217474601e-10,59.385094024859,1.0063647320985,0.98983244462352,0.17009787047579
16.0128,15.284030169467,7.6425881363765,7.642588136379,-4.706129267923e-08,5.4561669133869,2.7279588357999,2.7279588358006,1.7545972652636e-09,59.386180953183,1.0065055885169,0.98983549208839,0.17009823428492
16.016,15.257899459169,7.6295212817688,7.6295212817717,-5.2677795203881e-08,5.4608406222123,2.7302921178292,2.7302921178294,2.1802747922872e-09,59.387518000916,1.0066442981523,0.9898213830583,0.17010154176969
16.0192,15.22104713676,7.6110932330983,7.6110932331017,-5.7021639783631e-08,5.3918652161367,2.6958009387092,2.6958009387098,-2.7293077688919004e-10,59.3882722199,1.0069598626427,0.98981117243436,0.17010417108434
16.0224,15.206436127609,7.6037857421833,7.6037857421864,-5.7872772131972e-08,5.3378566617919,2.6687935570002,2.6687935570014,-2.5021879668069e-09,59.388762349871,1.00690283798,0.98979074462128,0.17010855073311
16.0256,15.221721798408,7.6114266888214,7.6114266888237,-5.7781687182145e-08,5.3193378266039,2.6595310507067,2.6595310507078,-1.6161003146075e-09,59.38888610786,1.0067482659407,0.98977075658618,0.17011284854569
16.0288,15.253266624385,7.6271974307124,7.6271974307144,-6.0371746283773e-08,5.3411039214195,2.6704109860087,2.6704109860089,1.3888459491549e-09,59.388708751938,1.0065269563206,0.98975425071295,0.17011654370305
16.032,15.280544221924,7.640834784606,7.6408347846084,-6.6091900128521e-08,5.3947741104935,2.697242886997,2.6972428869967,2.7057196796233e-09,59.388158616274,1.0063534817628,0.98973790062721,0.1701202012059
16.0352,15.284242765689,7.6426826374127,7.6426826374154,-7.1528027655028e-08,5.4480619718917,2.723883500348,2.7238835003479,5.534929336957501e-10,59.387555869663,1.0064230089034,0.989756660813,0.17011781126902
16.0384,15.261419009302,7.6312689941686,7.6312689941711,-7.370433036625e-08,5.4611289613885,2.7304135907551,2.7304135907555,-2.4074982702709e-09,59.3869139954,1.0065266474239,0.98978827196786,0.17011320142878
16.0416,15.225876544161,7.6134956128565,7.6134956128582,-7.394529063145e-08,5.3978253051836,2.6987583815949,2.6987583815953,-2.3284549075811e-09,59.386437775197,1.0068450626059,0.98982148708957,0.17010829969371
16.0448,15.207444751227,7.6042774697253,7.6042774697266,-7.5955215876889e-08,5.3404842645544,2.6700849036494,2.6700849036492,8.006639665620601e-10,59.386213682943,1.0068395320931,0.98985381702291,0.17010353795243
16.048,15.219310992261,7.6102084287612,7.6102084287627,-8.167126814895e-08,5.3171304114985,2.6584050505736,2.6584050505728,3.036307686643e-09,59.386381020664,1.0067405010604,0.9898710145058,0.17010136831392
16.0512,15.249912354209,7.6255071505295,7.6255071505314,-8.7984067694369e-08,5.3332116339662,2.6664427178967,2.6664427178961,1.4501121513263e-09,59.38687760032,1.0065710025613,0.98989143885409,0.17009864150516
16.0544,15.27989652334,7.6404975099619,7.6404975099638,-9.1001807367668e-08,5.3836271383433,2.6916474519686,2.6916474519687,-2.0469953366347e-09,59.387779676704,1.0064395881984,0.98989452721144,0.1700988963247
16.0576,15.289079340499,7.6450872633866,7.6450872633877,-9.1167966646361e-08,5.4392456167735,2.7194535491253,2.7194535491258,-2.9875300223909e-09,59.38883951036,1.0065150441291,0.98988816046688,0.17010077225824
16.0608,15.268964547297,7.6350278930169,7.6350278930174,-9.2840856684415e-08,5.4608017910016,2.730228437999,2.730228437999,-5.7491151033667e-11,59.389953662518,1.006631784647,0.98989282935425,0.17010074952268
16.064,15.233010148024,7.6170483191903,7.6170483191908,-9.8885966343243e-08,5.4047491028874,2.7021988762605,2.70219887626,3.0781440318396e-09,59.39135678726,1.00693232212,0.9898857418558,0.17010274361251
16.0672,15.20881676886,7.6049491393621,7.6049491393632,-1.0609920500196e-07,5.3430234508539,2.6713332879008,2.6713332879002,2.3176033738273e-09,59.392181320323,1.0069168562633,0.98987226157246,0.17010583028595
16.0704,15.216228091251,7.608652371034,7.6086523710351,-1.1031287175271e-07,5.3139811272227,2.6568094012643,2.6568094012643,-1.4556285234346e-09,59.392685638075,1.0068153861197,0.98984231757492,0.17011174346869
16.0736,15.245212594494,7.6231423758293,7.6231423758297,-1.1062743679424e-07,5.3245947560526,2.662113468618,2.6621134686184,-3.4818680618424e-09,59.39286074263,1.0066316790278,0.98981221639931,0.17011767604
16.0768,15.276494304475,7.6387812209012,7.6387812209008,-1.1126779247384e-07,5.3721666661043,2.685896604657,2.685896604657,-1.0880851621435e-09,59.392724051764,1.0064588152562,0.98980617435541,0.17011946961703
16.08,15.288999137093,7.6450317258268,7.6450317258264,-1.1641279059776e-07,5.4298178819491,2.7147192701228,2.7147192701222,2.7644968428344e-09,59.39210296255,1.0064488520044,0.98980258858914,0.17012083354391
16.0832,15.270810588571,7.6359352491135,7.6359352491136,-1.2471983333507e-07,5.4582396521157,2.7289271725512,2.7289271725504,3.1243000617234e-09,59.391474345301,1.0065577218662,0.98981996352838,0.17011857885754
16.0864,15.236157815113,7.6186062420983,7.6186062420987,-1.311117934887e-07,5.4104306735745,2.7050196361922,2.7050196361921,-6.112678666572901e-10,59.390884494864,1.0068473365036,0.98985231883602,0.17011373551177
16.0896,15.208708795261,7.6048789976859,7.6048789976859,-1.3221187561778e-07,5.3451118763285,2.6723576541103,2.6723576541108,-3.6801029182746e-09,59.390431217683,1.0068365312424,0.98988503472722,0.17010881473425
16.0928,15.213625456323,7.6073346562747,7.607334656274,-1.322008854386e-07,5.3120596067705,2.6558289878595,2.6558289878598,-2.1203754134684e-09,59.390204325891,1.0067495504307,0.98991796391671,0.17010385091169
16.096,15.241575654351,7.6213072603684,7.6213072603675,-1.3622365735358e-07,5.3185405920667,2.6590669367434,2.6590669367432,2.2042730237158e-09,59.390415240839,1.0066089155218,0.98992676695419,0.17010302776895
16.0992,15.274246386962,7.6376403759395,7.6376403759391,-1.4445850196689e-07,5.3629494035398,2.6812687380436,2.6812687380432,3.7988956550579e-09,59.390940619813,1.0064830946429,0.98993818514755,0.17010175007406
16.1024,15.290373429063,7.6457017639459,7.6457017639461,-1.5186878519928e-07,5.4215439357152,2.7105632865203,2.7105632865204,5.3224723377113e-10,59.391711233412,1.0064738292468,0.98995357307806,0.17009979300312
16.1056,15.275942410696,7.638483879132,7.6384838791319,-1.5451993302283e-07,5.4557122051021,2.7276446634118,2.7276446634126,-3.498101497622e-09,59.392650273454,1.0066550075822,0.98995663813309,0.17009995142815
16.1088,15.243033230757,7.6220264903215,7.6220264903206,-1.5492435284806e-07,5.4193652469965,2.7094683771318,2.7094683771326,-3.0826574498215e-09,59.393647434236,1.0069654716777,0.98995825826977,0.17010035464718
16.112,15.211740971704,7.6063774215394,7.6063774215383,-1.5804426838474e-07,5.3504692544928,2.6750179866586,2.6750179866589,1.3623298351944e-09,59.394956493483,1.0069688025406,0.98994121860405,0.17010395883279
16.1152,15.211581497333,7.6062948034745,7.6062948034739,-1.6604379619499e-07,5.3132134400098,2.6563877896674,2.6563877896674,4.1893925197632e-09,59.395660763968,1.0068601829497,0.98992219995273,0.1701078993633
16.1184,15.23630172691,7.6186521862043,7.6186521862041,-1.7443130899072e-07,5.3141658635769,2.6568617019548,2.6568617019551,1.7197550673616e-09,59.396067436622,1.0066783511224,0.9898983522278,0.17011267121737
16.1216,15.269284105492,7.6351408800113,7.635140880011,-1.7807906972008e-07,5.3540483681373,2.6768005888653,2.6768005888663,-3.004551309441e-09,59.396167535053,1.0064896419251,0.98986353161421,0.17011932370508
16.1248,15.288517737,7.6447553286174,7.6447553286164,-1.7807121783339e-07,5.4130257478457,2.7062868008316,2.7062868008327,-3.9479305396562e-09,59.395976714398,1.0064015245456,0.98985573405952,0.17012132397846
16.128,15.277279774027,7.639133788708,7.6391337887066,-1.8044144775609e-07,5.4532230994695,2.7263829567385,2.7263829567391,1.9788926986618002e-10,59.39524436226,1.0065677799638,0.98986546917855,0.17012030165439
16.1312,15.245108511518,7.6230451729476,7.6230451729465,-1.8872491456194e-07,5.4290301860329,2.7142839600766,2.7142839600767,4.2083612947468e-09,59.394634369434,1.0068186522269,0.98989162500813,0.17011644257578
16.1344,15.210783935547,7.6058797189607,7.6058797189602,-1.984066821305e-07,5.3569137325178,2.6782235252311,2.6782235252314,2.8610344439286e-09,59.394069935438,1.0069076226706,0.98992181787714,0.17011187613715
16.1376,15.207383330478,7.6041763222807,7.6041763222801,-2.0351947509971e-07,5.31496128723,2.6572452456071,2.6572452456079,-2.2064075582842e-09,59.393649507431,1.006819370909,0.98993947595937,0.17010945030536
16.1408,15.231543015813,7.6162532180311,7.6162532180301,-2.0360350348974e-07,5.3111881436277,2.6553566049347,2.6553566049356,-4.5660078117659e-09,59.393514443814,1.0066561934433,0.9899689197143,0.17010499225977
16.144,15.266346166693,7.6336520936869,7.6336520936856,-2.0449837644667e-07,5.3479504017205,2.6737356034049,2.6737356034054,-1.1211130362979e-09,59.393755865892,1.0064756742886,0.98998699367604,0.17010248805519
16.1472,15.288755339091,7.6448541285968,7.6448541285956,-2.1136567232259e-07,5.4077070282728,2.7036116892055,2.7036116892054,3.8164544501297e-09,59.394310117601,1.0063742386775,0.98999703751971,0.17010135990953
16.1504,15.28073734741,7.6408424398724,7.6408424398718,-2.2198543095447e-07,5.4527569058197,2.7261343637143,2.7261343637143,3.9093389539207e-09,59.395106431672,1.0065772978102,0.99001259261142,0.1700992830976
16.1536,15.249989127765,7.6254652112646,7.6254652112642,-2.2962138131332e-07,5.4386016383652,2.7190544732796,2.7190544732801,-1.0830356761856e-09,59.396209282388,1.0068098488234,0.99001903325247,0.17009876864065
16.1568,15.214143316837,7.6075389672988,7.6075389672979,-2.3087760022608e-07,5.3653169611252,2.6824101430255,2.6824101430263,-4.8070324770803e-09,59.397285307035,1.0070175180352,0.99002421058635,0.17009846795225
16.16,15.207210653727,7.6040693860744,7.6040693860731,-2.3077258474969e-07,5.3197779598175,2.6596388438447,2.6596388438452,-2.4330754607645e-09,59.398521051325,1.0069526778139,0.99000165031156,0.17010293351155
16.1632,15.228456778631,7.6146893351022,7.614689335101,-2.3607770164596e-07,5.3119554652897,2.6557257940329,2.6557257940328,3.1049919101081e-09,59.39918753003,1.0067934566704,0.98996597199914,0.17010964879828
16.1664,15.261747272081,7.6313316949465,7.6313316949461,-2.4646626543999e-07,5.3443463643191,2.6719193862075,2.6719193862075,4.7611627658056e-09,59.399565080813,1.0065761076867,0.98994400590468,0.17011400779728
16.1696,15.285236809195,7.6430737229491,7.643073722949,-2.5527934436002e-07,5.4024592677946,2.7009738881633,2.7009738881639,3.3195269854882004e-10,59.399585940606,1.00639624313,0.98992249215799,0.17011828668818
16.1728,15.280520763607,7.6407128525164,7.640712852516,-2.5797647128844e-07,5.4506709383324,2.7250777267906,2.7250777267916,-4.5920526536962e-09,59.399317420612,1.0065258069494,0.98992120459858,0.17011908045876
16.176,15.251892409872,7.6263954147409,7.62639541474,-2.5814541678385e-07,5.4464572787037,2.7229689265285,2.7229689265295,-3.6655331406682e-09,59.398626119458,1.0066331564081,0.98993139613955,0.17011788886813
16.1792,15.215054541884,7.6079729639712,7.6079729639702,-2.6256078161752e-07,5.375144041578,2.6873105485665,2.6873105485669,2.0496523680919e-09,59.398042146852,1.0068908856368,0.98995371042945,0.17011459601322
16.1824,15.204128139837,7.6025063535001,7.6025063534997,-2.7258757016931e-07,5.3261217545158,2.6627978697936,2.6627978697938,5.2556608140068e-09,59.397473216917,1.0068495574429,0.98998748768414,0.17010932353867
16.1856,15.222939967952,7.6119089846541,7.6119089846541,-2.8256775358297e-07,5.3133321342433,2.6564015215261,2.6564015215268,1.7996768992431e-09,59.397103984874,1.0067249126914,0.9900014295964,0.1701074515929
16.1888,15.256841426053,7.6288566493978,7.6288566493976,-2.8637991488542e-07,5.3407515948195,2.6701096570092,2.6701096570104,-4.0107619032142e-09,59.397000537629,1.006543185512,0.99001859380326,0.17010501739783
16.192,15.283954758561,7.6424104232037,7.6424104232029,-2.8592229129354e-07,5.3977939694809,2.6986291602716,2.6986291602727,-4.7517153033076e-09,59.397280417754,1.0063989156191,0.99004096171113,0.17010168754338
16.1952,15.283983417768,7.6424218024767,7.6424218024756,-2.8886928306108e-07,5.4501493847695,2.7248051381223,2.7248051381227,6.1613832079527e-10,59.398026321184,1.0065474565251,0.99006213618788,0.17009855953009
16.1984,15.257233467693,7.6290434876571,7.6290434876564,-2.989511214499e-07,5.4554178654685,2.7274377045887,2.7274377045887,5.2901287709059e-09,59.398954682484,1.0066810116867,0.99008415091821,0.17009528488001
16.2016,15.219390189136,7.6101182108441,7.6101182108441,-3.1074768424327e-07,5.3867516997435,2.6931031238172,2.6931031238176,3.2117554035174e-09,59.399983559232,1.0069352940012,0.99008177431262,0.17009619561412
16.2048,15.204688379531,7.602763792555,7.6027637925551,-3.1619098033316e-07,5.3333747161851,2.666413372967,2.6664133729682,-3.0490535789379e-09,59.401008333616,1.0069073407823,0.99007390133675,0.17009804571116
16.208,15.220955786853,7.6108940978066,7.6108940978062,-3.1568835471587e-07,5.3157591915715,2.6576043503285,2.6576043503302,-5.519617558178e-09,59.402193863677,1.0067973848627,0.99005548443505,0.17010171128048
16.2112,15.253874331683,7.6273501762858,7.6273501762848,-3.1667596510144e-07,5.338962672277,2.6692047796283,2.6692047796297,-9.674100426281201e-10,59.402838732939,1.006592075613,0.99001856111707,0.17010855597936
16.2144,15.281549693994,7.6411848393851,7.6411848393842,-3.2500461651004e-07,5.3943374526974,2.6968907802991,2.6968907802998,4.8742784502477e-09,59.403153564234,1.0064530180756,0.98999349705378,0.17011336024262
16.2176,15.28372668905,7.6422702787275,7.6422702787272,-3.3745465925165e-07,5.4486786147284,2.7240599269045,2.7240599269048,4.5152370059038e-09,59.403159338886,1.0065350278656,0.98997810171995,0.17011649703938
16.2208,15.258307582091,7.6295572919671,7.6295572919673,-3.4570556641917e-07,5.46095575712,2.7301971330707,2.7301971330714,-1.6885814730178e-09,59.402878767064,1.006636677611,0.98998775679106,0.17011531705451
16.224,15.220993967707,7.61089671455,7.6108967145502,-3.4682787535067e-07,5.396443130117,2.6979395942317,2.6979395942329,-5.8500571438954e-09,59.402083253587,1.0068787239349,0.99000654996058,0.17011255548163
16.2272,15.203395196206,7.6020937056737,7.6020937056736,-3.4652269525754e-07,5.3399715422727,2.6697028136451,2.6697028136464,-2.5536763366076e-09,59.401461182505,1.006818449766,0.99001498242752,0.17011155725015
16.2304,15.216962265181,7.6088737269107,7.6088737269105,-3.5297131206174e-07,5.3185139103821,2.6589730171787,2.6589730171795,4.0592354574451e-09,59.400932936616,1.0066881822703,0.99003880265664,0.17010790336573
16.2336,15.248699664313,7.6247391053829,7.6247391053831,-3.6512505491416e-07,5.3371034017437,2.6682667389692,2.6682667389698,5.5683258015833e-09,59.400593517762,1.0064744889488,0.99005941359124,0.17010479568048
16.2368,15.278243497093,7.6395078861734,7.639507886174,-3.7476908104328e-07,5.3895196439253,2.6944737599915,2.6944737599924,-3.4836560463212e-11,59.400514590169,1.0063550888966,0.99008084272982,0.17010154126119
16.24,15.285362753694,7.6430643736676,7.643064373668,-3.7706966556498e-07,5.4454539612936,2.7224397669893,2.7224397669908,-5.6514194304361e-09,59.400965182785,1.0064646168062,0.99010529514669,0.17009776413375
16.2432,15.263761741556,7.6322603960168,7.6322603960167,-3.7675470793448e-07,5.4653396422583,2.7323815366705,2.7323815366719,-4.0553342620883e-09,59.401672087791,1.00661482564,0.99012410458935,0.17009494864782
16.2464,15.227937138598,7.6143442676277,7.6143442676274,-3.8229415641752e-07,5.4076727665141,2.7035471554412,2.703547155442,2.8343086800259e-09,59.402571737907,1.0069462884485,0.99015059874009,0.17009080857318
16.2496,15.206167252756,7.6034556553751,7.6034556553754,-3.9396700783987e-07,5.3480207944115,2.6737204663164,2.6737204663168,6.195823989776e-09,59.403576181102,1.0069409313435,0.99014876153736,0.17009153489008
