Time,P_load,P_g1,P_g2,P_bess,Q_load,Q_g1,Q_g2,Q_bess,freq,volt,w_rotor,T_mech
16.2528,15.215755268034,7.6082460903338,7.6082460903347,-4.0491575209141e-07,5.3215920249719,2.6605053940236,2.6605053940244,1.6884264621922e-09,59.404577190669,1.0068062817323,0.99012437920362,0.170096131378
16.256,15.2456865741,7.6232083434098,7.6232083434107,-4.0833705298129e-07,5.3346214284244,2.6670193668679,2.6670193668693,-5.0273173579071e-09,59.405771503363,1.0066019297627,0.99009873000924,0.17010094696589
16.2592,15.276343658909,7.6385336730375,7.6385336730379,-4.0712618360678e-07,5.383791168356,2.691603433174,2.6916034331756,-5.3723317424207e-09,59.406374830015,1.0064311479099,0.99006831220723,0.1701065819761
16.2624,15.286597314772,7.6436573033611,7.643657303361,-4.1046938237491e-07,5.4412654560975,2.720339724319,2.7203397243201,1.1768426645939e-09,59.406656070908,1.0064632223752,0.99005509119645,0.17010925951165
16.2656,15.266351441885,7.6335308671781,7.6335308671782,-4.2198784325615e-07,5.4675562068883,2.7334843423687,2.7334843423692,6.2951605208262e-09,59.406628410853,1.0065528998397,0.99004445871694,0.17011148397421
16.2688,15.230797021118,7.6157497691244,7.6157497691252,-4.3532772605022e-07,5.4166874698923,2.7080493383031,2.7080493383036,3.367494331761e-09,59.406209218484,1.0068671647576,0.99004702391854,0.17011142409973
16.272,15.205056547039,7.6028757942897,7.6028757942908,-4.4064124483409e-07,5.3530010340924,2.6762057054978,2.6762057054989,-3.9516961186638e-09,59.405431970471,1.0068671545421,0.99006859874001,0.17010808532018
16.2752,15.211971774765,7.6063297626091,7.6063297626095,-4.392884236667e-07,5.3218961826452,2.6606528800481,2.6606528800496,-6.3199587546707e-09,59.404817218669,1.0067414012591,0.99007867333082,0.17010671229794
16.2784,15.241196308393,7.6209385517925,7.6209385517924,-4.4025478066347e-07,5.3306336963045,2.6650211985117,2.6650211985127,-6.4348450703294e-10,59.404294932434,1.0065591283349,0.99009413228559,0.170104403018
16.2816,15.273249869773,7.6369620507357,7.6369620507357,-4.4979469418398e-07,5.3771395468105,2.688273617107,2.6882736171073,5.9017836655689e-09,59.403958733385,1.00639845539,0.99011248971112,0.17010158887671
16.2848,15.286967154018,7.6438174492698,7.6438174492705,-4.6354792912288e-07,5.4357248768013,2.717565732651,2.7175657326514,4.9299846259669e-09,59.403937865484,1.0064033491349,0.99014043426848,0.17009711989086
16.288,15.270441251745,7.6355509997335,7.6355509997345,-4.7184489394524e-07,5.4670983821285,2.7332520239511,2.733252023952,-2.403123572108e-09,59.404441901783,1.0065373361981,0.99017933720738,0.17009076475007
16.2912,15.237708522609,7.6191807473656,7.6191807473661,-4.7238515433804e-07,5.4247223328684,2.7120636629853,2.7120636629867,-6.7700403513804e-09,59.405110006593,1.0068150112166,0.99019606124121,0.17008821332205
16.2944,15.209603805269,7.6051246375986,7.6051246375986,-4.7178327281468e-07,5.3580572981498,2.6787310051313,2.6787310051325,-2.4804308128549e-09,59.405978836099,1.0068875416701,0.99020681358633,0.17008667894764
16.2976,15.213064141714,7.6068511604674,7.6068511604673,-4.7910544943366e-07,5.3233711528954,2.6613878199109,2.6613878199115,5.0307523601134e-09,59.40707427394,1.006812754835,0.99020281114209,0.17008768101581
16.3008,15.239519738664,7.620075466228,7.6200754662285,-4.9247571805193e-07,5.3274683463594,2.6634362763269,2.6634362763276,6.1917761172385e-09,59.408101198226,1.0066734845151,0.99017842257103,0.17009218605356
16.304,15.271209999535,7.6359172893162,7.635917289317,-5.0228893711726e-07,5.3696298602861,2.6845168291359,2.6845168291371,-5.5122311283534e-10,59.409190702028,1.0065205528023,0.99015176778256,0.17009708267719
16.3072,15.287479132564,7.6440485951993,7.6440485951999,-5.0367558320667e-07,5.4277106981327,2.7135570027301,2.7135570027319,-6.6362329790933e-09,59.409732989666,1.0064696831782,0.99011960347906,0.17010292368827
16.3104,15.274199056961,7.6374050865942,7.6374050865941,-5.0269063930086e-07,5.4637573426905,2.7315801586944,2.7315801586961,-4.2445323503636e-09,59.40988599059,1.006592375591,0.99011233215537,0.17010448004041
16.3136,15.242221335859,7.6214123778169,7.6214123778165,-5.0896326261169e-07,5.4320716644253,2.7157373006147,2.7157373006157,3.6755535606832e-09,59.409743946942,1.0067869667387,0.99011631103276,0.17010409665583
16.3168,15.21040255515,7.6054991988232,7.6054991988233,-5.2206032032285e-07,5.3617063649675,2.6805548018275,2.6805548018281,6.9846169590897e-09,59.409361263522,1.0068527346968,0.99011267452306,0.17010500594013
16.32,15.209453476552,7.6050209953315,7.6050209953321,-5.3340961424685e-07,5.3223805022881,2.6608920559115,2.6608920559124,1.4021009434116e-09,59.408634403764,1.0067400001979,0.9901211862565,0.17010381541696
16.3232,15.23409072405,7.617336091731,7.6173360917315,-5.3599427284793e-07,5.3210957809708,2.6602498517248,2.6602498517263,-6.0182348742753e-09,59.408065677633,1.0065657576063,0.9901302498358,0.17010252069196
16.3264,15.267437981857,7.6340063808236,7.6340063808235,-5.3384086085573e-07,5.3594070023761,2.6794055524402,2.6794055524417,-5.8004303342505e-09,59.407589089514,1.0063968233345,0.99015192258168,0.17009905097253
16.3296,15.287738030448,7.6441531383713,7.6441531383707,-5.3738129158335e-07,5.4181879201525,2.7087960632552,2.708796063256,1.8483449633808e-09,59.407354369788,1.0063330264177,0.99017820552486,0.17009478440932
16.3328,15.278356402852,7.6394589048739,7.6394589048735,-5.5005444648437e-07,5.4595464417439,2.7294754485882,2.7294754485882,7.1898744454248e-09,59.407423581097,1.0065152387172,0.9902024274044,0.17009086102835
16.336,15.247789718099,7.6241717836045,7.6241717836048,-5.6403539780684e-07,5.4378063243993,2.7186056795927,2.7186056795926,3.3329685133452e-09,59.408064186587,1.0067348706524,0.99024346291622,0.17008404185126
16.3392,15.214149512638,7.6073478974172,7.6073478974177,-5.6898971756537e-07,5.3646994689938,2.6820526875813,2.6820526875818,-4.8792288605441e-09,59.408980925926,1.0069433525769,0.99026630304355,0.17008034435235
16.3424,15.210518702401,7.6055288673072,7.605528867307,-5.6648672078565e-07,5.3213540151899,2.6603804219934,2.6603804219942,-6.9399986928378e-09,59.410044554896,1.0068794030443,0.99026686466079,0.17008046987628
16.3456,15.233552099476,7.6170420756038,7.617042075603,-5.6723327864481e-07,5.3162134037847,2.6578105530421,2.6578105530422,-1.6452633422131002e-10,59.411150733422,1.0067269210963,0.99025166266047,0.17008330467764
16.3488,15.266612564977,7.6335690017241,7.6335690017234,-5.7760902302615e-07,5.3512991649403,2.6753538135558,2.6753538135553,6.8599823634143e-09,59.412198813644,1.0065355752381,0.99022313907441,0.1700884284869
16.352,15.288195807822,7.6443573995178,7.6443573995179,-5.9199502614779e-07,5.4095098901037,2.7044595249563,2.7044595249555,5.1412862461789e-09,59.413322638095,1.0064095821722,0.99020788796653,0.17009127507028
16.3552,15.280904119144,7.6407082073075,7.640708207308,-5.9978124248345e-07,5.4539142165193,2.7266621030484,2.7266621030484,-3.1966561337623e-09,59.413832376864,1.0065523627146,0.99018678099309,0.17009512687501
16.3584,15.251300586995,7.6259027461355,7.6259027461356,-5.9904909238786e-07,5.4405854699842,2.7199983206121,2.7199983206128,-7.5288532139881e-09,59.414006498797,1.0067559693274,0.99017292557853,0.17009772137819
16.3616,15.215817131635,7.6081572584459,7.6081572584455,-5.9830125344592e-07,5.3672645676769,2.6833385977367,2.6833385977373,-2.2262401278278e-09,59.413870567003,1.0069235466859,0.99017630751436,0.17009734390567
16.3648,15.208045853823,7.6042680364013,7.6042680364009,-6.0625276973229e-07,5.3209211763319,2.6601676483048,2.6601676483047,5.9829639364556e-09,59.413478863562,1.0068554089216,0.99017402649252,0.17009792904971
16.368,15.227922072884,7.6142026808139,7.6142026808142,-6.2034597333463e-07,5.3116410682198,2.6555283248973,2.6555283248971,6.6215920558427e-09,59.412718433913,1.0067027164322,0.9901799185455,0.17009710092323
16.3712,15.260723659337,7.6306001786815,7.6306001786823,-6.2978099954657e-07,5.3422681290998,2.6708425319904,2.6708425319909,-1.1871509408955e-09,59.412053413057,1.0065103096292,0.99018380510293,0.17009660913002
16.3744,15.28559283405,7.6430315745549,7.6430315745555,-6.2989299182567e-07,5.3993778426173,2.6993980266351,2.6993980266364,-7.5145061171489e-09,59.411536478509,1.0063768330861,0.99020363396072,0.17009336756887
16.3776,15.283078644081,7.6417712077445,7.6417712077444,-6.2814780576921e-07,5.4478022277623,2.7236109127085,2.7236109127097,-4.2375263056489e-09,59.411247997935,1.0065083777333,0.99024641890162,0.17008617757309
16.3808,15.255929368061,7.62819298525,7.6281929852497,-6.3474801531912e-07,5.4442508073001,2.7218360822355,2.7218360822361,4.5394274530116e-09,59.411252031803,1.0066603465828,0.99027787915621,0.17008092476992
16.384,15.21934654785,7.6098978788508,7.609897878851,-6.4899109439048e-07,5.3727082940453,2.6860658473995,2.6860658473996,7.5979096673832e-09,59.411924461317,1.006891493004,0.99030787624612,0.17007591304809
16.3872,15.20788288751,7.6041625474689,7.6041625474697,-6.6013641173196e-07,5.3226954937848,2.6610604645265,2.6610604645269,9.568249087273e-10,59.412713534896,1.0068608330614,0.99032142880201,0.17007372311344
16.3904,15.225846721161,7.6131410740788,7.6131410740795,-6.6141348488679e-07,5.3088315903711,2.6541295121418,2.6541295121429,-6.9455182408246e-09,59.413667801693,1.0067571133972,0.99031887489976,0.17007429923106
16.3936,15.259257466929,7.629843226065,7.629843226065,-6.5808770768794e-07,5.3356519128726,2.6675406170831,2.6675406170844,-6.0220373878437e-09,59.414680841182,1.0066058954513,0.99030706392048,0.17007647062801
16.3968,15.286221174428,7.6433219841168,7.6433219841162,-6.6160556368514e-07,5.3924250016805,2.6959280673333,2.695928067334,2.6061660410891e-09,59.415649628862,1.0065011271913,0.99027479670602,0.17008215727656
16.4,15.285811392032,7.6431139417763,7.6431139417761,-6.7498330851037e-07,5.4442077352205,2.7218204000533,2.7218204000535,7.9412482159961e-09,59.416720820955,1.006606396079,0.99025918776493,0.1700849802029
16.4032,15.258539845012,7.6294747190153,7.6294747190158,-6.8886059731205e-07,5.4480074301146,2.7237214114031,2.7237214114036,3.1121267432734e-09,59.417173313536,1.0067441178182,0.99025286216169,0.17008620672448
16.4064,15.220254722879,7.6103285425904,7.6103285425909,-6.929858424152e-07,5.3781731838547,2.6888056042463,2.6888056042476,-5.7943386274654e-09,59.417309339069,1.0069710392343,0.99024212360856,0.17008818152168
16.4096,15.205229711972,7.6028126210987,7.6028126210985,-6.8911907816299e-07,5.3245868032503,2.6620136947303,2.662013694732,-7.3657936076722e-09,59.417152720735,1.0068867891765,0.99023553537331,0.17008943379725
16.4128,15.220981416731,7.6106851604209,7.6106851604203,-6.8951954676711e-07,5.307212410884,2.653327765884,2.6533277658853,4.4046391685956004e-10,59.416656809036,1.0067209183864,0.9902237839774,0.17009156352252
16.416,15.253804843778,7.6270937245417,7.6270937245415,-7.0042496013456e-07,5.3307833861736,2.6651144732321,2.6651144732329,7.7158089696039e-09,59.416054833427,1.006511145765,0.99023170922582,0.17009030458949
16.4192,15.282008132541,7.6411923517665,7.6411923517671,-7.1492537703234e-07,5.3862150754663,2.6928315036735,2.6928315036745,5.1532091255471e-09,59.415277204133,1.006363234245,0.99024878361879,0.1700874700155
16.4224,15.285024789874,7.6426976308374,7.6426976308382,-7.2172907823925e-07,5.4401025849144,2.7197764995195,2.7197764995214,-4.0313824695011e-09,59.414817908512,1.0064716628736,0.99026858105919,0.170084156383
16.4256,15.260610621656,7.63048723361,7.6304872336103,-7.1948668562498e-07,5.4512050030667,2.7253291416668,2.725329141669,-8.1193629177904e-09,59.41465784316,1.0066143308104,0.99031119009079,0.17007691380522
16.4288,15.223622516366,7.6119896769529,7.6119896769526,-7.1844149682507e-07,5.3859140524999,2.6926852655171,2.6926852655188,-1.8105336296514e-09,59.414800004038,1.006942496744,0.99034853431039,0.17007056782423
16.432,15.205967823293,7.6031590397669,7.6031590397668,-7.2677016234942e-07,5.3301245571498,2.6647920475081,2.6647920475091,6.8786830927928e-09,59.415243461323,1.0069332780843,0.99037485013108,0.17006610965812
16.4352,15.219299235038,7.6098215563187,7.6098215563192,-7.4105033422434e-07,5.3093460570388,2.6544043163211,2.6544043163222,6.8458491737841e-09,59.416235752627,1.0068356231376,0.99037888104985,0.1700654796187
16.4384,15.251354648973,7.6258462313255,7.6258462313261,-7.4953698855321e-07,5.3287377557005,2.6641016366921,2.6641016366938,-1.9156917457291e-09,59.417188197011,1.0066639943878,0.99036275952555,0.170068309683
16.4416,15.281162120656,7.6407470756893,7.6407470756894,-7.4801723424571e-07,5.3818772767368,2.6906728287981,2.6906728287999,-8.2524088521452e-09,59.418303770585,1.0065169058177,0.99035641205526,0.17006946561416
16.4448,15.287463513156,7.6438948730948,7.6438948730945,-7.4533667355802e-07,5.4377727290886,2.7186220392213,2.7186220392227,-4.0379686330376e-09,59.419313957874,1.0065790004943,0.99033928620921,0.17007247706677
16.448,15.264307876534,7.6323139239599,7.6323139239598,-7.5199699144934e-07,5.4557971330802,2.7276359198417,2.7276359198424,5.402768888022e-09,59.420114731536,1.0066778269194,0.99032263840739,0.17007540116425
16.4512,15.22627038414,7.6132918254173,7.6132918254181,-7.6677941954835e-07,5.3955970198217,2.6975377397541,2.6975377397549,8.0164302274893e-09,59.420737331104,1.0069293962623,0.99031289728603,0.17007713312792
16.4544,15.204018871715,7.6021629114799,7.6021629114811,-7.77156844477e-07,5.3363576072783,2.6679198085259,2.6679198085274,3.7788297105472005e-10,59.420774922361,1.0068951551958,0.99029842738394,0.17007966798724
16.4576,15.214379188961,7.6073400019948,7.6073400019955,-7.7677244093934e-07,5.3111060533253,2.6552957936085,2.6552957936105,-7.7748570302531e-09,59.420531703247,1.0067808272539,0.99029355656287,0.17008054878864
16.4608,15.245782829246,7.6230389016081,7.6230389016082,-7.7217568666244e-07,5.3263941779871,2.6629415727392,2.6629415727408,-6.0405332461868e-09,59.420076161959,1.0066058482341,0.99027979,0.1700829514169
16.464,15.277102102924,7.6386957664799,7.63869576648,-7.7553943524415e-07,5.377830718425,2.6886615238957,2.6886615238965,3.4120781419764e-09,59.419505735244,1.0064308113126,0.99028049682415,0.17008285660697
16.4672,15.286406105074,7.6433450099496,7.6433450099503,-7.8923856249782e-07,5.4358101282316,2.7176529687324,2.7176529687329,8.5276371564142e-09,59.41874365647,1.0064868000788,0.99031017681483,0.17007777877923
16.4704,15.265034139786,7.6326560682485,7.6326560682498,-8.0250561317441e-07,5.4598347438095,2.7296672061947,2.7296672061956,2.7260714436653e-09,59.418346191401,1.0066039131105,0.99034393049597,0.17007199098056
16.4736,15.2284541399,7.614362872615,7.6143628726161,-8.0533773371986e-07,5.4053638909376,2.7024339304481,2.7024339304498,-6.6579545808009e-09,59.418209192316,1.0068846553769,0.9903855514526,0.17006484071967
16.4768,15.204542433283,7.6024040098788,7.602404009879,-8.0002232270238e-07,5.3431583097365,2.6713331422647,2.6713331422665,-7.5888968400075e-09,59.418374563727,1.0068686664096,0.99041129158219,0.17006040880136
16.48,15.213764036944,7.6070119041924,7.6070119041921,-7.9999454575591e-07,5.3149412050826,2.6572265697832,2.6572265697843,1.1428262809866e-09,59.418838957296,1.0067741802313,0.99042757195942,0.17005759629234
16.4832,15.244387600935,7.6223209259939,7.6223209259939,-8.1108946318674e-07,5.3271388888103,2.6633273509293,2.6633273509298,8.436464873336e-09,59.41998102208,1.0066193106595,0.99043676585528,0.17005600503358
16.4864,15.276091003139,7.6381700183025,7.6381700183031,-8.2513121810477e-07,5.376161082995,2.6878403534851,2.6878403534858,4.968729335486e-09,59.421028558329,1.0064567120841,0.99041963310066,0.17005893701321
16.4896,15.287685037179,7.6439644556056,7.6439644556062,-8.3043328630803e-07,5.4345815924383,2.7170525705343,2.7170525705357,-4.8725366483343e-09,59.422080782905,1.0065182285664,0.99040880342214,0.17006078654783
16.4928,15.268367591187,7.6343029816705,7.6343029816704,-8.2646162256809e-07,5.4630428918193,2.7312853596691,2.7312853596707,-8.5205057569942e-09,59.423044694437,1.0066368037942,0.99040051086981,0.17006220059991
16.496,15.233052143478,7.6166422662692,7.6166422662688,-8.2487222346755e-07,5.4151971315858,2.7073648694351,2.7073648694361,-1.2545096739269e-09,59.423808546514,1.0069624727627,0.99039052133683,0.17006390114718
16.4992,15.205633450469,7.6029300923003,7.6029300923002,-8.3331516923521e-07,5.3510146573852,2.6752758428211,2.6752758428217,7.6829009673636e-09,59.424345785452,1.0069605260976,0.99037777531758,0.17006606965211
16.5024,15.210803912454,7.6055125880926,7.605512588093,-8.4728015527581e-07,5.3193307672198,2.659436089114,2.6594360891147,6.8638181649601e-09,59.424372776695,1.0068514298433,0.99034869025511,0.1700710369044
16.5056,15.23881401684,7.6195150330063,7.6195150330069,-8.5433894592717e-07,5.3268004704701,2.6631730999524,2.6631730999538,-2.7003790680463e-09,59.424118516834,1.0066279765911,0.99033793725871,0.17007284815448
16.5088,15.27094243386,7.6355767799025,7.6355767799028,-8.5097375846297e-07,5.3721021613812,2.685826071558,2.6858260715597,-8.8270513181122e-09,59.423653593895,1.0064387484262,0.99033803578911,0.1700727923219
16.512,15.285739512892,7.6429729060981,7.642972906098,-8.4727548236985e-07,5.431211344787,2.7153828452428,2.7153828452442,-3.6692967570106e-09,59.423003374654,1.006408965914,0.99034492574214,0.17007155971826
16.5152,15.269661176363,7.6349311922338,7.6349311922337,-8.5387076687852e-07,5.4649459199985,2.7322524875622,2.732252487563,6.2258356215305e-09,59.422222928292,1.0065153143601,0.99037577443955,0.17006620037315
16.5184,15.235921399999,7.6180585338665,7.6180585338669,-8.6861490279068e-07,5.4261315182616,2.7128479097745,2.7128479097751,8.2305593162423e-09,59.421856218804,1.0067718434866,0.99041120869727,0.17006004084061
16.5216,15.206229446933,7.6032099012456,7.6032099012464,-8.7788350553042e-07,5.3585209413447,2.6790450599374,2.6790450599384,-3.0255343981439e-10,59.421742240287,1.0068266903416,0.99045368327035,0.17005266079329
16.5248,15.209359246816,7.6047722476531,7.6047722476537,-8.7562772306565e-07,5.3227999030322,2.661186927601,2.6611869276025,-8.4753371995782e-09,59.421925142414,1.0067712732013,0.99047722850955,0.17004852863404
16.528,15.237149957591,7.6186651778501,7.6186651778501,-8.6971569431123e-07,5.3263028681958,2.6629407589188,2.6629407589202,-5.8618491238167e-09,59.422538654273,1.0066208398743,0.9904780573591,0.17004829187446
16.5312,15.270696733189,7.6354362957851,7.6354362957847,-8.7277873003223e-07,5.3691774633165,2.6843803696952,2.684380369696,4.231593063844e-09,59.42363107922,1.0064993013618,0.99048476410076,0.17004704729485
16.5344,15.287689665815,7.6439305594325,7.6439305594323,-8.8630975214447e-07,5.4291349475918,2.7143614820909,2.714361482091,8.9261518163769e-09,59.424652187294,1.0064849825284,0.99048077812667,0.17004764281737
16.5376,15.273428369312,7.6367976047856,7.6367976047859,-8.9849084033449e-07,5.4666010668118,2.7330970778493,2.7330970778495,2.1926027849193e-09,59.425679284201,1.0066326491939,0.99047642044706,0.17004830081018
16.5408,15.24035552509,7.6202586682778,7.6202586682781,-8.9943282888018e-07,5.4355443042514,2.7175714973583,2.717571497359,-7.4271071303472e-09,59.426661455943,1.0068577174318,0.99046609040163,0.17004998176271
16.544,15.208681181786,7.6044190388449,7.6044190388447,-8.9273158501364e-07,5.3644632977004,2.6820336325884,2.682033632589,-7.6042308250245e-09,59.427383780834,1.0069371154018,0.99044605872677,0.17005331985449
16.5472,15.208698704212,7.6044254533445,7.6044254533438,-8.92184747318e-07,5.3255462773862,2.662577672637,2.662577672637,1.9100542812096e-09,59.427874524551,1.0068293963534,0.99043365821783,0.17005534518542
16.5504,15.233746662369,7.6169472035472,7.6169472035467,-9.0311901384133e-07,5.3254958912931,2.6625550043158,2.662555004315,8.9967403575169e-09,59.427872010654,1.0066172694041,0.99040650984976,0.17005990045219
16.5536,15.266175376294,7.6331594766119,7.6331594766121,-9.1620042798241e-07,5.3647872998688,2.6822032092869,2.682203209286,4.6077121488946e-09,59.42759363226,1.0064217824105,0.9903871552939,0.17006310848567
16.5568,15.284665431936,7.6424024922725,7.6424024922731,-9.1959041755707e-07,5.4236296602686,2.7116269501559,2.7116269501555,-5.6780208157295e-09,59.427019926401,1.0063286070694,0.99039214243931,0.17006212942792
16.56,15.273800693972,7.6369680390806,7.6369680390807,-9.1389090321889e-07,5.4641935627153,2.7319116170256,2.7319116170255,-8.7250562409013e-09,59.426383383578,1.0064619315866,0.99041231815565,0.17005853043703
16.5632,15.243360518737,7.6217456897818,7.6217456897812,-9.115117165752e-07,5.4419553301906,2.720795475845,2.7207954758442,-5.964906016380001e-10,59.425613051261,1.0066577089211,0.9904518713851,0.17005159212513
16.5664,15.210757287028,7.6054418271779,7.6054418271773,-9.2006486196643e-07,5.3698983744491,2.6847698481726,2.684769848171,8.3642530625425e-09,59.425250970239,1.0068545434384,0.99048011972605,0.17004658185353
16.5696,15.207868536735,7.6039953187574,7.6039953187576,-9.3331142823459e-07,5.3279787207539,2.6638127395397,2.6638127395378,6.685432985477e-09,59.425213278232,1.0067943976945,0.99050650528637,0.17004187964266
16.5728,15.231213233192,7.6156656431884,7.6156656431892,-9.3858527326733e-07,5.3236074691796,2.661629804446,2.6616298044447,-3.5038709770576e-09,59.42547843417,1.0066658325242,0.99053289798002,0.17003717547549
16.576,15.264652189034,7.6323832415302,7.6323832415307,-9.3326207580861e-07,5.3590024771809,2.6793299673929,2.6793299673922,-9.2184658489273e-09,59.42603940723,1.0065129961945,0.99053703859617,0.17003629136327
16.5792,15.286483506042,7.6432971124874,7.6432971124872,-9.2849602489813e-07,5.4175006853148,2.7085817801259,2.7085817801251,-3.1501087755975e-09,59.42708264457,1.0064188038005,0.99054098869208,0.17003543975343
16.5824,15.279117873074,7.6396124740835,7.6396124740829,-9.3487340734781e-07,5.4619834127216,2.730825997902,2.7308259979004,6.9752415052821e-09,59.42820205953,1.0065762501913,0.99053919228951,0.17003557484855
16.5856,15.249463303694,7.6247832135458,7.6247832135456,-9.4891257038669e-07,5.4476920833367,2.7236834432953,2.7236834432931,8.229205527639e-09,59.429254546669,1.0066986032763,0.99053943372018,0.17003535647062
16.5888,15.214264582038,7.6071818472372,7.6071818472376,-9.5678185297205e-07,5.3744650441072,2.6870729469096,2.6870729469078,-1.0556696419552e-09,59.430149513347,1.0069027767971,0.99053503247511,0.17003593375756
16.592,15.207605179542,7.6038502383293,7.6038502383297,-9.524652468263e-07,5.3284592060229,2.6640728713284,2.6640728713274,-9.0206581541762e-09,59.430805775106,1.0068226229377,0.99050269468143,0.17004130247715
16.5952,15.228782919523,7.6144373017374,7.6144373017371,-9.452221293102e-07,5.3198750926406,2.6597836318894,2.6597836318887,-5.5007355537055e-09,59.431230689455,1.0066682828886,0.99047739614551,0.17004545778164
16.5984,15.261828382854,7.6309583678695,7.6309583678686,-9.4785162927918e-07,5.3520427846383,2.6758702725255,2.675870272524,5.0261906879569e-09,59.431121950289,1.0064822569783,0.99045755708652,0.17004867446504
16.6016,15.284775781121,7.6424305029303,7.6424305029295,-9.608218481749e-07,5.4099802071069,2.7048418366126,2.7048418366102,9.1280242048262e-09,59.43075905138,1.006359355161,0.99044780161441,0.17005015305291
16.6048,15.279559348953,7.6398207112306,7.6398207112307,-9.7153213266712e-07,5.4569834541504,2.7283464604663,2.7283464604637,1.5461261204825e-09,59.430218351969,1.0064888367149,0.99045924582051,0.17004798273894
16.608,15.251271481431,7.6256750665053,7.6256750665059,-9.7031607607826e-07,5.4493521562778,2.7245340597128,2.7245340597108,-8.073557531418e-09,59.429618263622,1.006616852265,0.99047761903402,0.17004460749284
16.6112,15.215892878437,7.6079839990896,7.6079839990899,-9.6232600899568e-07,5.3763378391135,2.6880301014368,2.6880301014355,-7.4232377502216e-09,59.428905160703,1.0068755623135,0.99051793891571,0.17003744925963
16.6144,15.207300466136,7.6036861164058,7.6036861164052,-9.6126797936042e-07,5.3277070183725,2.6637176600254,2.6637176600239,2.7012216410418e-09,59.428639312698,1.0068140385568,0.99054974291779,0.170031746556
16.6176,15.227050050312,7.6135593328081,7.6135593328073,-9.7178545423641e-07,5.3162230358492,2.6579786134696,2.6579786134672,9.3773473815967e-09,59.428673024329,1.0066760481553,0.9905640320542,0.1700290423217
16.6208,15.260013014539,7.6300393762808,7.6300393762805,-9.835170273216e-07,5.3451357664592,2.6724379032497,2.6724379032466,4.0929155787534e-09,59.429019564501,1.0064952812018,0.99058172122289,0.17002575171848
16.624,15.285181439383,7.6426222612943,7.6426222612947,-9.8476797520019e-07,5.4017375027019,2.7007417433388,2.7007417433361,-6.4156170779126e-09,59.429666960465,1.0063782313736,0.99059144008169,0.17002382970419
16.6272,15.283814064642,7.6419372642079,7.6419372642083,-9.7736190404327e-07,5.4510185093014,2.7253853513909,2.7253853513889,-8.7269254795926e-09,59.431108920844,1.0065243676695,0.9906065604579,0.17002098074334
16.6304,15.257597493431,7.628827560476,7.6288275604755,-9.7419485256508e-07,5.4504013426311,2.7250801029445,2.7250801029426,1.4011855906861e-10,59.432227055636,1.0066566763152,0.99060912767986,0.17002028673781
16.6336,15.221186824348,7.6106207388674,7.6106207388666,-9.825410783944e-07,5.3794922278142,2.6896288751279,2.6896288751252,8.8963679795303e-09,59.43329772183,1.0069285236969,0.99059665639546,0.17002216714208
16.6368,15.208313297308,7.6041825497017,7.6041825497014,-9.9464284890255e-07,5.3281315438329,2.6639515871155,2.6639515871122,6.3214090888647e-09,59.434218650263,1.0068912832069,0.99058717874723,0.17002353249883
16.64,15.224565904421,7.6123075131443,7.6123075131449,-9.9781680180041e-07,5.3125637504682,2.6561707230239,2.6561707230209,-4.2907138429608e-09,59.434895088038,1.0067720135315,0.99055814367675,0.17002825634536
16.6432,15.256515166598,7.6282809304553,7.6282809304559,-9.9048444189352e-07,5.3372712329175,2.6685274798608,2.6685274798587,-9.4140487819896e-09,59.435310058865,1.0065945495371,0.99052791127178,0.17003318268395
16.6464,15.283364855516,7.6417046838161,7.6417046838159,-9.8469208020665e-07,5.3925291333302,2.6961594914068,2.696159491405,-2.5094769819454e-09,59.435226195282,1.0064572035533,0.99050760280479,0.17003640238534
16.6496,15.284667703889,7.6423550615982,7.6423550615973,-9.9070672727483e-07,5.444565459379,2.7221808547031,2.7221808547006,7.6168069600757e-09,59.434875584812,1.0065359479317,0.9905046275597,0.17003663701608
16.6528,15.259056089909,7.62954811976,7.6295481197596,-1.0037120631254e-06,5.45077984552,2.725291475206,2.7252914752026,8.0324776168587e-09,59.434235194658,1.0066587501993,0.99053127985859,0.17003177556437
16.656,15.221492052366,7.610764884703,7.6107648847037,-1.0097910785501e-06,5.3821848052719,2.6909974279595,2.6909974279563,-1.8387367967979e-09,59.433582350787,1.0068715048683,0.99055254487116,0.17002782608855
16.6592,15.205888626979,7.602961983785,7.6029619837861,-1.0034103026386e-06,5.327543996722,2.663680169591,2.6636801695888,-9.3904356963838e-09,59.432868009945,1.0068064901865,0.99057625960581,0.17002344037209
16.6624,15.221230283182,7.6106317078381,7.6106317078385,-9.949636997789e-07,5.3085875149861,2.654205046705,2.6542050467035,-4.9836967632173e-09,59.432572913922,1.006677897944,0.99060453647294,0.17001826611325
16.6656,15.254144647303,7.6270879161762,7.6270879161759,-9.9711944893925e-07,5.3307577436072,2.6652932618933,2.6652932618916,5.7576612373624e-09,59.43255997028,1.0065082254767,0.99062216413937,0.17001491616109
16.6688,15.28320877752,7.6416191453027,7.6416191453024,-1.0092623681528e-06,5.3856906469754,2.692762855909,2.6927628559066,9.128192641514e-09,59.432940852256,1.0063966682314,0.99064252105198,0.17001109731006
16.672,15.287221525917,7.6436247478695,7.64362474787,-1.0182035642065e-06,5.439991796457,2.7199167087434,2.7199167087408,8.164124698177001e-10,59.433606512688,1.0065060588308,0.99065191808557,0.17000915879569
16.6752,15.263040832257,7.6315335572326,7.6315335572335,-1.0147692379456e-06,5.4517025940784,2.725775588914,2.7257755889121,-8.5795857469355e-09,59.434860575753,1.0066693015213,0.99066678284005,0.17000627732148
16.6784,15.225716878077,7.6128706568053,7.6128706568058,-1.0054692731439e-06,5.386095293,2.6929754983663,2.6929754983651,-7.0552396547314e-09,59.435864805415,1.0069814028672,0.99067919546999,0.17000381782652
16.6816,15.207511031501,7.603766804105,7.6037668041048,-1.0038911089603e-06,5.3292883593353,2.6645752138837,2.6645752138825,3.4831636146857e-09,59.436917121605,1.0069699606833,0.99065970897538,0.17000683094088
16.6848,15.220111209149,7.6100660421536,7.6100660421531,-1.0137133962002e-06,5.3078144275679,2.6538414041453,2.6538414041434,9.5643560974095e-09,59.437765575036,1.0068637095845,0.99063408387813,0.17001089694674
16.688,15.251139635609,7.6255795253379,7.6255795253381,-1.0237317475989e-06,5.326799989466,2.6633373333301,2.6633373333278,3.4495209076331e-09,59.438342515444,1.0066800865851,0.99060185265492,0.17001609844561
16.6912,15.280270869941,7.6401445497539,7.6401445497548,-1.0227100449897e-06,5.3795311589814,2.6897061089322,2.6897061089303,-7.0526067165546e-09,59.438667534527,1.0065198924761,0.99057921481315,0.17001965187128
16.6944,15.286405560018,7.6432113829504,7.6432113829513,-1.013666037995e-06,5.4347807399748,2.7173342275049,2.7173342275038,-8.5313851136711e-09,59.438431695,1.006543945804,0.99057238037806,0.17002049085375
16.6976,15.263772366949,7.6318942248914,7.6318942248917,-1.0097767118026e-06,5.4520294762956,2.7259621138781,2.7259621138772,9.1491242973129e-10,59.437980406301,1.0066377257754,0.99056876214908,0.17002076558251
16.7008,15.226544069734,7.6132794504019,7.613279450402,-1.0176221552915e-06,5.3913579987463,2.6956300220763,2.6956300220748,9.2563571275425e-09,59.437400200234,1.0068564240012,0.99059311997775,0.17001622369921
16.704,15.204985745826,7.6024996117488,7.6024996117494,-1.0282847513575e-06,5.3324658936169,2.6661872061437,2.6661872061418,5.7987697749594e-09,59.436798708729,1.006816459143,0.9906195177718,0.17001132215485
16.7072,15.21535653977,7.6076844004997,7.607684400501,-1.0292342397359e-06,5.3075975641168,2.6537562494432,2.6537562494415,-5.0194789986534e-09,59.436146167589,1.0067076347818,0.99063814056744,0.17000774532752
16.7104,15.246735372193,7.6233733270413,7.6233733270428,-1.0200290583575e-06,5.3230210647484,2.6614711963704,2.6614711963694,-9.4094502367231e-09,59.435894294718,1.0065475942958,0.99065830721036,0.17000389845573
16.7136,15.278564383456,7.6392874916069,7.6392874916078,-1.0133823060101e-06,5.3744137926041,2.6871707905316,2.6871707905309,-1.7815414160033e-09,59.435987744237,1.0064284330313,0.99067319461287,0.170000953596
16.7168,15.288415836525,7.6442129845629,7.6442129845635,-1.018931351638e-06,5.4321106091324,2.7160225636859,2.7160225636849,8.1220484578302e-09,59.436383859185,1.0065125311138,0.99070459909622,0.16999517301585
16.72,15.267307119209,7.6336583608681,7.633658360869,-1.030648607275e-06,5.4551618973535,2.7275517433,2.7275517432986,7.6513145606487e-09,59.437064990012,1.0066609783004,0.9907271488598,0.16999091266317
16.7232,15.230165435459,7.6150872020962,7.6150872020977,-1.03464018577e-06,5.3991903927441,2.6995696879976,2.6995696879964,-2.617790528007e-09,59.438337470397,1.0069924176073,0.99073299419957,0.16998951281338
16.7264,15.20588509256,7.6029466094333,7.6029466094349,-1.0262710434335e-06,5.3373050848989,2.6686302772299,2.6686302772294,-9.5704679809211e-09,59.439463394149,1.0069933849599,0.99073488277786,0.16998879003064
16.7296,15.214599292209,7.6073033498926,7.6073033498936,-1.0167771866318e-06,5.3093236546348,2.6546427617756,2.6546427617754,-4.3332985612337e-09,59.440481885129,1.0068940734664,0.99071372409505,0.16999202505109
16.7328,15.245244242904,7.6226255853766,7.6226255853772,-1.0184285255763e-06,5.3221774461873,2.6610728479672,2.6610728479666,6.3957298451771e-09,59.441306684206,1.0067120219518,0.99068666978647,0.16999627444103
16.736,15.276813591362,7.6384101701539,7.6384101701548,-1.0294703253988e-06,5.3721453042411,2.6860600076229,2.6860600076219,8.9292182455633e-09,59.441865089507,1.0065296865445,0.99065331158054,0.17000160835216
16.7392,15.287426574273,7.6437166908277,7.6437166908292,-1.0363589584998e-06,5.4305243921986,2.7152529256506,2.7152529256496,4.0123405251917e-11,59.442077436334,1.0065302344807,0.99062950201592,0.17000529828415
16.7424,15.266799244213,7.6334030343079,7.6334030343096,-1.0307323427248e-06,5.4571398143669,2.7285641669831,2.7285641669828,-8.9215587470439e-09,59.441863840808,1.0066053366872,0.99063712914828,0.17000358708535
16.7456,15.230485042392,7.6152459149412,7.6152459149425,-1.0201905043319e-06,5.4059807280147,2.7029883500475,2.7029883500477,-6.5237182707061e-09,59.441428277152,1.0068490299277,0.99064405594796,0.17000198665937
16.7488,15.204252269406,7.6021293611329,7.6021293611336,-1.0181371490776e-06,5.3423426345188,2.6711725507308,2.6711725507308,4.2134996672288e-09,59.440861386822,1.0068326670169,0.99065643708633,0.16999943452332
16.752,15.211125418453,7.6055658280373,7.6055658280379,-1.0270847165704e-06,5.3122590479079,2.6561339612208,2.6561339612202,9.5528478402723e-09,59.440274160001,1.0067366794575,0.99067274505865,0.16999619987292
16.7552,15.24069422974,7.6203502414348,7.620350241436,-1.0352094933348e-06,5.3222459123938,2.6611305960157,2.6611305960149,2.7149200101584e-09,59.439634673582,1.0065850896559,0.99069001808252,0.16999279155497
16.7584,15.273186474875,7.6365965207149,7.6365965207165,-1.0319463008941e-06,5.3697076645577,2.6848647122121,2.6848647122119,-7.5575315992903e-09,59.439431956754,1.0064312194026,0.99071907728793,0.16998735840587
16.7616,15.28704072689,7.6435239370702,7.6435239370713,-1.0214510835847e-06,5.4287273586875,2.7143779302833,2.7143779302836,-8.1509250452151e-09,59.439538230142,1.0064892545727,0.99073739433575,0.16998376566851
16.7648,15.269795690624,7.6349017161008,7.6349017161011,-1.0170045055512e-06,5.4598208055367,2.7299281640432,2.7299281640434,1.6905679803881e-09,59.439949978529,1.0066281751062,0.99076512778725,0.16997854967206
16.768,15.23525886945,7.617633604859,7.617633604859,-1.024140398085e-06,5.4154254827864,2.7077342254937,2.7077342254932,9.4280664705261e-09,59.440812020942,1.0069501450295,0.99079573918834,0.16997283903607
16.7712,15.206511999116,7.6032602664121,7.6032602664127,-1.0331596837918e-06,5.3500961900673,2.6750728069616,2.6750728069609,5.1405366330333e-09,59.442171265857,1.0069685668195,0.99080069335926,0.16997152719871
16.7744,15.210778644026,7.6053937283273,7.6053937283284,-1.0318769189947e-06,5.3168638954435,2.6584598251426,2.6584598251425,-5.6609964327414e-09,59.443228948328,1.0068803681851,0.99079051234903,0.16997281338035
16.7776,15.239015149463,7.6195122264428,7.6195122264437,-1.0210067073663e-06,5.3231052568592,2.6615836643999,2.6615836644006,-9.2060324129757e-09,59.444199445233,1.0067076566401,0.99075853332081,0.16997784215013
16.7808,15.271965052366,7.6359875739003,7.6359875739003,-1.0136535565088e-06,5.3681013387164,2.6840848972188,2.6840848972196,-9.9859299962458e-10,59.444988341483,1.006503069724,0.99073193638608,0.16998194888314
16.784,15.287153391293,7.643582287845,7.6435822878445,-1.0185873143477e-06,5.4279509310003,2.7140130157374,2.7140130157377,8.467390695476e-09,59.44550807895,1.0064786815141,0.99071561641146,0.16998429619305
16.7872,15.27059330155,7.6353028150975,7.6353028150972,-1.0288024574569e-06,5.4626351104388,2.7313585695881,2.7313585695878,7.1059613488297e-09,59.445655122282,1.0065785202567,0.99069627137585,0.16998715567943
16.7904,15.235704014538,7.6178587572025,7.617858757203,-1.0305092360808e-06,5.4247211392587,2.7124052574662,2.7124052574661,-3.3515105858526e-09,59.44543707689,1.0068127970007,0.99069944853043,0.16998613892931
16.7936,15.204808982157,7.6024115960242,7.6024115960249,-1.0203354312138e-06,5.3559204785428,2.6780081502504,2.6780081502509,-9.5539864641159e-09,59.444996655286,1.0068396613062,0.99070741707185,0.16998428887209
16.7968,15.207474487447,7.6037447267113,7.6037447267115,-1.0100384478167e-06,5.3197022109841,2.6599021387887,2.6599021387897,-3.587098982047e-09,59.444346657991,1.0067540615571,0.99071813996258,0.16998195594954
16.8,15.235165751707,7.6175908459121,7.6175908459117,-1.01119978299e-06,5.3232907652349,2.6616995363656,2.6616995363662,6.90643291826e-09,59.443732241953,1.0066077458046,0.99073147138507,0.16997916933786
16.8032,15.268710283473,7.6343637534902,7.6343637534899,-1.0209538867155e-06,5.3664320028571,2.6832733151546,2.6832733151545,8.5448781529091e-09,59.443138254022,1.0064360193124,0.99074076526083,0.1699770666263
16.8064,15.285822243714,7.6429205327744,7.6429205327747,-1.0256570927065e-06,5.4265758333335,2.7133485185079,2.7133485185078,-7.400324912490801e-10,59.442959981229,1.006420301111,0.99077551186929,0.16997059090498
16.8096,15.271961251885,7.6359908823791,7.6359908823799,-1.0180654710904e-06,5.4641396599849,2.7321338492102,2.7321338492105,-9.082972116978e-09,59.443214425925,1.0065727666089,0.99081152808366,0.16996389527101
16.8128,15.23943532247,7.6197287883105,7.619728788311,-1.0065006008188e-06,5.4331712656433,2.7166532491502,2.7166532491511,-5.8488599230199e-09,59.443755825062,1.006818808506,0.99083775416627,0.16995887179372
16.816,15.208399610377,7.6042115676332,7.6042115676332,-1.0040915532865e-06,5.3625168206531,2.6813292221241,2.6813292221249,4.8609439930102e-09,59.444544214803,1.0069267970238,0.99085679239757,0.16995507653229
16.8192,15.209088357529,7.6045565644778,7.6045565644779,-1.0120714410695e-06,5.324357740428,2.6622527286738,2.6622527286742,9.3446134437415e-09,59.445498129352,1.0068539308122,0.99085201545897,0.16995536600097
16.8224,15.234627813984,7.6173270140828,7.6173270140834,-1.0181906979881e-06,5.3249804951928,2.6625671507756,2.6625671507759,1.9199548125354e-09,59.446857623048,1.006673645504,0.9908419735698,0.16995656216769
16.8256,15.267363254323,7.6336956009177,7.6336956009188,-1.0127894186682e-06,5.364847871909,2.6825039201553,2.6825039201561,-7.9098600716213e-09,59.447863019285,1.0065026088386,0.99081309268795,0.16996099599004
16.8288,15.285758532081,7.6428942698985,7.6428942698996,-1.0010645392504e-06,5.4239890060649,2.7120776869331,2.7120776869345,-7.6024592244445e-09,59.448630554296,1.0064282606672,0.99078096793838,0.16996598454936
16.832,15.273940690761,7.6369864498924,7.636986449893,-9.9620794269524e-07,5.4642070527946,2.732190032184,2.7321900321856,2.4312454814922e-09,59.449099239147,1.0065541860459,0.99077313742393,0.16996680321408
16.8352,15.242017706012,7.6210260979502,7.6210260979505,-1.0024599160661e-06,5.4400548609604,2.7201174255791,2.7201174255803,9.3946470389955e-09,59.449253344903,1.0067234663667,0.99076654397973,0.16996740331315
16.8384,15.208633995547,7.6043351472692,7.60433514727,-1.0096801519372e-06,5.3681081382228,2.6841472149177,2.6841472149187,4.3811381436871e-09,59.448849497494,1.0068419248231,0.99076710231255,0.16996676423987
16.8416,15.205988567138,7.6030132810917,7.603013281093,-1.0062438532641e-06,5.3267652164425,2.66347872218,2.6634787221814,-6.1812487609732e-09,59.448318069909,1.0067662610413,0.99076405930699,0.16996673391371
16.8448,15.230011983753,7.6150259306485,7.6150259306498,-9.9397793453491e-07,5.3234903935547,2.6618442778502,2.6618442778524,-8.8162066422894e-09,59.447705388636,1.0065952467482,0.99076615420787,0.16996581086346
16.848,15.263713387216,7.6318777243416,7.6318777243424,-9.8611284734122e-07,5.3605045609653,2.6803543652272,2.6803543652297,-2.0554345391786002e-10,59.447115150556,1.0064372612807,0.9907892441805,0.16996128116852
16.8512,15.284764656957,7.6424046312258,7.6424046312261,-9.9037725892997e-07,5.4199376190104,2.7100740150182,2.7100740150204,8.6340336882829e-09,59.446659385475,1.0063566513046,0.99080770754824,0.1699575396747
16.8544,15.275771884187,7.6379096109508,7.6379096109513,-9.9899025731343e-07,5.4635478439001,2.7318823689191,2.7318823689208,6.4244626618574e-09,59.446490276008,1.0065226648129,0.99083985487725,0.16995144020448
16.8576,15.245338359768,7.6226942605702,7.6226942605712,-9.9846967620509e-07,5.4457714234551,2.7229975470599,2.7229975470617,-4.0031724786596e-09,59.446710725668,1.0066984760729,0.99087903996461,0.16994412745613
16.8608,15.211489502834,7.6057710095709,7.6057710095719,-9.867957086888e-07,5.3724807638142,2.6863553095336,2.686355309536,-9.3427083341274e-09,59.447227328606,1.0068979089684,0.99090618351534,0.16993887330099
16.864,15.207550001028,7.6038023304772,7.6038023304777,-9.7600614355678e-07,5.3283612695553,2.6642984219513,2.664298421954,-2.7780429129738e-09,59.447994810206,1.0068271286525,0.99092017226901,0.16993587560194
16.8672,15.230764157649,7.6154105701707,7.6154105701706,-9.7674240214741e-07,5.3226033332829,2.6614223058824,2.6614223058849,7.2687494376474e-09,59.449066653749,1.0066838834341,0.99090233329329,0.16993833810845
16.8704,15.264091548216,7.6320755745295,7.6320755745294,-9.8509789103446e-07,5.357471255746,2.6788591566554,2.6788591566576,7.991706849215e-09,59.450443219659,1.0065140705653,0.99088334999235,0.16994099783331
16.8736,15.285493517543,7.6427780485058,7.6427780485059,-9.876136352846e-07,5.4161386816108,2.7081958726774,2.7081958726797,-1.4924005190734e-09,59.451370347838,1.0064009152799,0.99086848127808,0.16994295836691
16.8768,15.27784323169,7.6389545014964,7.6389545014966,-9.782974629039e-07,5.4610755694735,2.730667433603,2.7306674336058,-9.0569227196179e-09,59.452079525166,1.0065421616289,0.99084607771135,0.16994621021143
16.88,15.248315407787,7.6241922401766,7.6241922401764,-9.6602501967376e-07,5.4482338820944,2.7242498313443,2.7242498313475,-5.0663262991842e-09,59.452438838169,1.0066476087073,0.99083598414464,0.16994734436848
16.8832,15.213422449458,7.6067471946009,7.6067471946003,-9.6328924299192e-07,5.3749170687067,2.6875944167261,2.6875944167291,5.3941956470004e-09,59.452476202567,1.0068539209214,0.99082502480665,0.16994861754831
16.8864,15.206465612998,7.6032700589071,7.6032700589064,-9.7017792335231e-07,5.3287986286395,2.6645379328221,2.6645379328247,8.949972026282e-09,59.452088048124,1.0067736078992,0.99082278148742,0.16994838591256
16.8896,15.226980932675,7.6135290856984,7.613529085698,-9.7423827781344e-07,5.320040131929,2.6601614224175,2.6601614224201,1.1084413128672e-09,59.451559917642,1.0066277303583,0.99082351802435,0.1699476386635
16.8928,15.259666277846,7.6298732697898,7.6298732697897,-9.6689893747886e-07,5.3514312419278,2.6758597579284,2.6758597579312,-8.0875623511618e-09,59.450946831402,1.0064564671967,0.99081839461108,0.16994788678831
16.896,15.283285920982,7.6416847927433,7.641684792743,-9.5426983677304e-07,5.4087763631849,2.7045352065598,2.7045352065629,-6.9150784250765e-09,59.450309577054,1.0063532879047,0.99084100411875,0.16994336895574
16.8992,15.279545510776,7.6398164247019,7.6398164247011,-9.4917401860911e-07,5.4561781027863,2.7282390743303,2.7282390743333,3.0961941222626e-09,59.449866854388,1.0064952177991,0.9908755282297,0.16993680171556
16.9024,15.252289776315,7.6261904623053,7.6261904623044,-9.5455329111955e-07,5.4499009652706,2.7251036096653,2.7251036096678,9.1689553658498e-09,59.449730642492,1.0066377514093,0.99091512244544,0.16992935519243
16.9056,15.216804295202,7.6084494270017,7.6084494270011,-9.5989440341638e-07,5.3775959537677,2.6889540034366,2.6889540034388,3.5572217173407e-09,59.449980592263,1.0068951365674,0.99094948976375,0.16992279793134
16.9088,15.207472640342,7.6037850883151,7.6037850883149,-9.5453221104745e-07,5.3287756195588,2.6645464451947,2.6645464451971,-6.5559062712268e-09,59.450678842947,1.0068466977124,0.99096090800024,0.16992017028974
16.912,15.226896526556,7.6134985923526,7.6134985923526,-9.4126334819903e-07,5.3166011248335,2.6584617973717,2.6584617973744,-8.2569585521769e-09,59.45159623207,1.0067177900771,0.99097133147494,0.16991771464431
16.9152,15.260246049051,7.6301750563382,7.6301750563377,-9.3315497884262e-07,5.3453059429368,2.6728168399465,2.6728168399494,5.6469236263225e-10,59.45264761497,1.0065468259301,0.99095966359486,0.16991905404637
16.9184,15.285578992067,7.6428434276861,7.6428434276854,-9.3677684526922e-07,5.4024590446832,2.7013961248493,2.7013961248517,8.6163808567137e-09,59.45404230797,1.0064260401818,0.99093573821702,0.16992249659882
16.9216,15.283282037228,7.6416970038397,7.6416970038393,-9.4373690262803e-07,5.4521307196344,2.726234807657,2.726234807659,5.6350277904831e-09,59.455049811409,1.0065482187477,0.99092277207979,0.16992406145179
16.9248,15.255595208187,7.627855707117,7.6278557071172,-9.4117097206327e-07,5.4503980713605,2.7253714162983,2.7253714163005,-4.5481235958625e-09,59.45578318886,1.0066547018442,0.99090877678805,0.16992579986763
16.928,15.218402275672,7.6092611762286,7.6092611762289,-9.2825922666876e-07,5.378237668071,2.6892939760857,2.6892939760884,-8.9457951713815e-09,59.456198603652,1.0068812120933,0.99090352091805,0.16992603357391
16.9312,15.20646352093,7.6032934635175,7.6032934635174,-9.1724450584171e-07,5.3267435864806,2.663549381955,2.6635493819579,-1.9460107439774e-09,59.456294004446,1.0068171006683,0.99088524190193,0.16992849526503
16.9344,15.224167061391,7.6121469734756,7.612146973475,-9.1757839551124e-07,5.3122214963893,2.6562907776348,2.6562907776373,7.4609864102779e-09,59.455981977406,1.0066788434359,0.99086745228374,0.1699308629946
16.9376,15.256722102685,7.628426380409,7.6284263804086,-9.2443763327547e-07,5.3387909223693,2.6695779759792,2.6695779759812,7.2963566033343e-09,59.455420909648,1.0064976605934,0.99087235861433,0.16992933360152
16.9408,15.282820745471,7.6414777924104,7.6414777924106,-9.2485876374824e-07,5.3950541751884,2.6977121929081,2.69771219291,-2.1747614976225e-09,59.454817167646,1.0063755571137,0.99087972160762,0.16992737744425
16.944,15.282879641221,7.6415095049261,7.6415095049266,-9.1414821124168e-07,5.4460888438002,2.7232322292725,2.7232322292747,-8.8400099927988e-09,59.454263818385,1.006482706231,0.99090592245545,0.16992218065725
16.9472,15.257297738616,7.6287208877311,7.6287208877313,-9.015404327732e-07,5.449260442512,2.7248207936368,2.7248207936393,-4.2182700257687e-09,59.453878559988,1.006617839615,0.99094162096542,0.16991534556831
16.9504,15.22099891069,7.6105736613994,7.610573661399,-8.9854623593026e-07,5.3794012529636,2.6898938236985,2.6898938237005,5.7839664121372e-09,59.453864759392,1.0069098250463,0.99098028048601,0.16990799130502
16.9536,15.207419245226,7.603785684532,7.6037856845316,-9.0432738535596e-07,5.3266587489143,2.6635248624536,2.6635248624549,8.3857646565591e-09,59.454207336167,1.0068803380315,0.99101620618634,0.16990110313297
16.9568,15.223509995672,7.6118329780231,7.6118329780232,-9.0644477570182e-07,5.3099921575509,2.6551938499719,2.6551938499729,3.1702184090322e-10,59.454828269789,1.0067703239855,0.99101892841367,0.16989990782755
16.96,15.255834020884,7.6279970440382,7.6279970440387,-8.9752421536304e-07,5.3337467977843,2.6670734930462,2.6670734930475,-8.0827148813078e-09,59.455667566877,1.0066006310079,0.99101511319666,0.16989983319302
16.9632,15.28368709366,7.6419258392212,7.6419258392214,-8.8442555572479e-07,5.3887740112064,2.6945895163264,2.6945895163281,-6.1165253867626e-09,59.456635798955,1.0064747104219,0.99100982101703,0.16990001845446
16.9664,15.28624593403,7.6432077098689,7.6432077098684,-8.7929999097004e-07,5.4416055898127,2.7210078252007,2.7210078252022,3.6597764217976e-09,59.458077530542,1.0065627507542,0.99099795129399,0.16990133433988
16.9696,15.261178677302,7.6306766018478,7.6306766018471,-8.8382200075724e-07,5.4498326496524,2.7251239178017,2.7251239178025,8.7613762998333e-09,59.458925446057,1.0066874685041,0.99099026337196,0.16990193327221
16.9728,15.223177210538,7.6116782683644,7.611678268364,-8.8726352248697e-07,5.3822603079047,2.6913401989302,2.6913401989306,2.7045494187265e-09,59.459521484925,1.0069079881702,0.99096963903758,0.16990474510518
16.976,15.205907691673,7.6030455110171,7.6030455110173,-8.8023561499947e-07,5.3270353773755,2.6637298418303,2.6637298418309,-6.7658841889046e-09,59.459817917109,1.0068583737017,0.99095549516795,0.16990643894528
16.9792,15.219692531504,7.6099399880867,7.6099399880868,-8.6634149940164e-07,5.3071564628931,2.6537924820006,2.6537924820016,-7.5527709596904e-09,59.459810458165,1.0067288836408,0.99094236520216,0.16990795895447
