Time,P_load,P_g1,P_g2,P_bess,Q_load,Q_g1,Q_g2,Q_bess,freq,volt,w_rotor,T_mech
16.9824,15.2518970129,7.6260444278429,7.6260444278425,-8.5820295934121e-07,5.3283021133938,2.6643674452812,2.6643674452822,1.2715106552646e-09,59.459302015037,1.0065432145732,0.99092096715067,0.16991089079879
16.9856,15.281073442027,7.6406350643901,7.6406350643894,-8.6118293821876e-07,5.382935774647,2.6916865120957,2.6916865120961,8.4094180810336e-09,59.458703483694,1.006405211747,0.99092202730645,0.16990996462464
16.9888,15.285326952781,7.6427644564845,7.6427644564842,-8.664613286054e-07,5.4378463759519,2.7191441588341,2.7191441588339,4.775920174433e-09,59.458071310304,1.0064682746457,0.99093883617116,0.16990633074746
16.992,15.260933596321,7.630570483457,7.6305704834574,-8.6208929559632e-07,5.4505337147277,2.7254902033186,2.7254902033186,-4.9529558451849e-09,59.457502828512,1.0066078565825,0.99097712878364,0.16989900227766
16.9952,15.223264718293,7.6117386641807,7.6117386641813,-8.4829986298873e-07,5.3852376739059,2.6928444681566,2.6928444681571,-8.3782180870191e-09,59.457156402786,1.0069078102914,0.99101787111611,0.16989124604016
16.9984,15.205166120626,7.6026915253439,7.6026915253437,-8.3737707579824e-07,5.3280749926734,2.6642650549702,2.6642650549708,-1.1319615494561e-09,59.457137603946,1.0068973081511,0.99103977064886,0.16988670972968
17.0016,15.218829477397,7.6095254147364,7.6095254147357,-8.3741003098112e-07,5.3065956161947,2.6535272786543,2.6535272786541,7.4712791072222e-09,59.457488600503,1.0068079751291,0.99106554084019,0.16988150718319
17.0048,15.251360504248,7.6257932800105,7.62579328001,-8.428323516277e-07,5.3263827375441,2.6634227945416,2.6634227945406,6.4878827420624e-09,59.458125062436,1.0066538485458,0.99107368428618,0.16987933101221
17.008,15.281260493903,7.6407458452853,7.6407458452856,-8.4142586082359e-07,5.3802908428787,2.6903788984601,2.690378898459,-2.7595047582379e-09,59.458984679584,1.0065284586246,0.99107007639429,0.16987917210754
17.0112,15.287011867493,7.6436243220278,7.6436243220286,-8.2974335825092e-07,5.4360166304545,2.7182439444681,2.7182439444676,-8.4416236103142e-09,59.460088495146,1.0065975545714,0.99106584926818,0.16987912361103
17.0144,15.263642816318,7.6319426469929,7.6319426469932,-8.1719836440553e-07,5.452176108418,2.7263258379258,2.7263258379261,-3.3390708952388e-09,59.461508061561,1.0066990240018,0.99105593172466,0.16988004917407
17.0176,15.226067280477,7.6131576787737,7.6131576787731,-8.1405637536749e-07,5.3899326358856,2.6952061768346,2.6952061768345,6.0138192324985e-09,59.462347815935,1.0069278419095,0.99105562480443,0.16987932616946
17.0208,15.205259991624,7.6027563158417,7.6027563158409,-8.1873101238163e-07,5.3315663609687,2.6660247590974,2.6660247590963,7.6752388341771e-09,59.462939158363,1.0068870905723,0.99103439477292,0.16988218924567
17.024,15.216128876507,7.6081930811113,7.6081930811113,-8.1905111957753e-07,5.3079975670561,2.6542420698507,2.6542420698491,-4.1764794828235e-10,59.463177666345,1.0067649578428,0.99100309626897,0.16988677318722
17.0272,15.247079615929,7.6236709140373,7.6236709140384,-8.0892604752416e-07,5.3248958142664,2.6626929484169,2.6626929484159,-7.8912294395672e-09,59.463098357676,1.0065804863005,0.99098599883003,0.16988892099998
17.0304,15.277434382683,7.6388509855582,7.6388509855595,-7.9572913934232e-07,5.3769141696839,2.688703973277,2.6887039732771,-5.2433430299408e-09,59.46264009789,1.0064246175027,0.99097494185181,0.16989002989292
17.0336,15.285406820107,7.6428401375651,7.6428401375655,-7.9068504300401e-07,5.4337188391284,2.7171082536095,2.71710825361,4.0879219861614e-09,59.462066170224,1.0064681305273,0.99098756752407,0.16988707185704
17.0368,15.263412789284,7.6318461235679,7.6318461235679,-7.9433613844338e-07,5.4543695839851,2.7274355632074,2.7274355632072,8.1839959546396e-09,59.461396287826,1.0065688039679,0.99100842690607,0.16988269225482
17.04,15.226105768379,7.6131956053293,7.6131956053299,-7.9594930610447e-07,5.3961524619586,2.6983288790193,2.6983288790183,1.8661192900626e-09,59.460856724286,1.0068583133085,0.99104146056531,0.16987621070632
17.0432,15.203419509982,7.6018548887547,7.6018548887564,-7.8760618450746e-07,5.3358457398404,2.6681770464148,2.6681770464142,-6.7945302308361e-09,59.460537103331,1.0068604042951,0.99108453380671,0.16986800122862
17.0464,15.213833342383,7.6070642473949,7.6070642473969,-7.7354371347498e-07,5.3097219643539,2.6551166685365,2.655116668537,-6.7335599119652e-09,59.460547901831,1.0067916337475,0.99110315006665,0.16986398104632
17.0496,15.24583465526,7.6230674880121,7.6230674880135,-7.6567335073892e-07,5.3245431721417,2.6625288248412,2.6625288248425,1.8824600893098e-09,59.460919900883,1.0066598342788,0.99111557225142,0.16986102005328
17.0528,15.277910689815,7.6391083170906,7.6391083170912,-7.680966504892e-07,5.3761378121098,2.6883277856333,2.6883277856343,8.0207620791266e-09,59.461696556097,1.0065251447534,0.99112204775169,0.16985908165251
17.056,15.287590876839,7.6439514770835,7.643951477084,-7.7180116828277e-07,5.434528848299,2.717525041497,2.7175250414973,3.8825913232842e-09,59.462660714814,1.0065998593181,0.99112724219407,0.16985736503294
17.0592,15.265851219997,7.6330847667107,7.6330847667119,-7.6599674052343e-07,5.4583473120759,2.7294359859711,2.7294359859713,-5.2016761126479e-09,59.463708965443,1.0067131935886,0.99113573036712,0.16985508727059
17.0624,15.228479998401,7.614402287742,7.6144022877435,-7.5180335894107e-07,5.40281574221,2.7016718510095,2.7016718510103,-7.6626741975196e-09,59.46508400199,1.0069550483489,0.99112156165501,0.16985669079491
17.0656,15.204155538349,7.6022425549358,7.6022425549368,-7.4129091773951e-07,5.3404975439754,2.6705140576155,2.670514057617,-3.6941200747723e-10,59.465931146535,1.0069263548093,0.99110622233229,0.16985848983785
17.0688,15.213116996555,7.6067258070815,7.6067258070817,-7.4112212319254e-07,5.3126940186331,2.6566135801022,2.6566135801036,7.2981257499191e-09,59.466477057433,1.0068084236621,0.99108556053292,0.16986120412245
17.072,15.243518462833,7.6219292069986,7.6219292069987,-7.4517273763315e-07,5.3257915512989,2.6631636790544,2.6631636790552,5.6007654763593e-09,59.466704467689,1.0066219613364,0.99105454737394,0.16986569162132
17.0752,15.274558816117,7.6374522790947,7.6374522790954,-7.421740299661e-07,5.375704899053,2.688121776952,2.6881217769526,-3.2153182727328e-09,59.466617464088,1.0064263001991,0.99103641044439,0.16986796996242
17.0784,15.284932495164,7.6426422818893,7.6426422818904,-7.2990272150762e-07,5.4338422282039,2.7171919586163,2.7171919586176,-7.873289154397e-09,59.466038973198,1.0064568938271,0.99102845670359,0.16986849634719
17.0816,15.264593021659,7.6324757645617,7.6324757645625,-7.177407377923e-07,5.4601950370227,2.7303698403113,2.7303698403133,-2.4711850628611e-09,59.46541494411,1.0065403468243,0.99105189507202,0.16986363020784
17.0848,15.228783538197,7.6145743029279,7.6145743029281,-7.1453209774376e-07,5.4088073806206,2.7046774283629,2.7046774283649,6.0638462312599e-09,59.464801707947,1.0068001698422,0.99108633069512,0.16985687081109
17.088,15.203460276441,7.6019152761993,7.6019152761992,-7.181092826593e-07,5.3458319656581,2.6731908147875,2.6731908147889,6.8473029372461e-09,59.464303543157,1.0068026192815,0.99110819309169,0.16985225231397
17.0912,15.211092419997,7.6057339687995,7.6057339687999,-7.1687979690712e-07,5.3163705201188,2.6584611707647,2.6584611707656,-1.0580317818315e-09,59.464015068465,1.0067275583056,0.99113667956117,0.16984649114922
17.0944,15.241028781214,7.6207049054185,7.6207049054196,-7.0601479035849e-07,5.3268695206511,2.6637117959694,2.6637117959707,-7.5168955079865e-09,59.464128710547,1.0065953244122,0.99115563241568,0.16984236277644
17.0976,15.273487553632,7.6369372725638,7.6369372725648,-6.9314370529822e-07,5.3748740455615,2.6877152666001,2.6877152666022,-4.333234589386e-09,59.464596411273,1.0064547111977,0.99117315848632,0.1698384791462
17.1008,15.286607443277,7.643500472645,7.6435004726454,-6.883774811178e-07,5.4338729655436,2.7172160161395,2.7172160161418,4.3610096651286e-09,59.465329836379,1.0065147418631,0.99118521549682,0.16983553613136
17.104,15.26820345983,7.6343017977796,7.6343017977795,-6.9126150123078e-07,5.4636950758729,2.7321283143696,2.7321283143714,7.4604834414637e-09,59.466264104816,1.0066505837313,0.99118707535195,0.16983433738659
17.1072,15.232705568412,7.6165562467087,7.6165562467089,-6.9129597104874e-07,5.4164200982849,2.7084920027968,2.7084920027981,1.075229318521e-09,59.467414350634,1.0069600543387,0.99119878447062,0.16983145048327
17.1104,15.205003466067,7.6027078599917,7.6027078599925,-6.8209021546841e-07,5.3516400395259,2.6761028480423,2.6761028480436,-6.6419980880317e-09,59.468778310077,1.0069718072908,0.99118774279662,0.16983246304693
17.1136,15.210633250774,7.6055254136692,7.6055254136702,-6.6833891281783e-07,5.3194296068754,2.6599984833733,2.6599984833753,-5.8332554217203e-09,59.469559275689,1.0068791329446,0.99115856177584,0.16983658282397
17.1168,15.239557205184,7.619990185997,7.6199901859976,-6.6097239640313e-07,5.3273779531991,2.6639735475722,2.6639735475746,2.3702457220815e-09,59.470056462788,1.0066744277386,0.99112806260022,0.16984092992325
17.12,15.271858235953,7.6361437288357,7.6361437288357,-6.6286875920432e-07,5.3739990699229,2.6872850788775,2.6872850788796,7.4633481843828e-09,59.470245674151,1.0064943358962,0.99109932685972,0.16984497332915
17.1232,15.285211171886,7.6428235084491,7.642823508449,-6.6509397295205e-07,5.4335458474768,2.7170595207219,2.7170595207232,2.9946783130494e-09,59.470053104149,1.0064655025367,0.99109611731038,0.16984463964083
17.1264,15.267083508468,7.633763061168,7.6337630611684,-6.5820169873017e-07,5.4653691611807,2.7329721832867,2.7329721832878,-5.2747762611231e-09,59.469402937407,1.0065425427328,0.9910982792883,0.16984337800921
17.1296,15.232329450988,7.6163895128315,7.6163895128324,-6.4405017508053e-07,5.4216599263171,2.7111184926222,2.7111184926237,-6.825692192842e-09,59.46880412513,1.006771706517,0.99111460242745,0.1698396734987
17.1328,15.204072606144,7.6022638323777,7.6022638323783,-6.3417670558816e-07,5.3550376917367,2.6778080272973,2.6778080272992,3.0183596995681e-10,59.4682082202,1.0067772015741,0.99114819261202,0.16983299837981
17.136,15.209201259891,7.6048308827772,7.604830882777,-6.3385946315571e-07,5.3213480482893,2.6609638318431,2.6609638318448,6.9413017849455e-09,59.467718630677,1.006696299117,0.99117021658961,0.16982829812728
17.1392,15.237762885465,7.6191145540609,7.6191145540605,-6.3663732207646e-07,5.3277656435672,2.6641732997651,2.6641732997661,4.6738279964979e-09,59.467480072913,1.0065286521263,0.99119259251382,0.16982353225166
17.1424,15.270440666076,7.6354565311642,7.6354565311641,-6.3239438621972e-07,5.3728428898877,2.686712677513,2.6867126775136,-3.5169826838529e-09,59.46758191851,1.0063980675043,0.99120672141791,0.16982017783031
17.1456,15.285617031759,7.6430480814214,7.6430480814218,-6.200315080762e-07,5.4322132331891,2.7163986753425,2.7163986753431,-7.1549321500685e-09,59.468043371089,1.0064004199322,0.99122648660185,0.16981585497042
17.1488,15.270024246829,7.6352551340002,7.6352551340004,-6.0863146074929e-07,5.4660245650783,2.7333051097197,2.7333051097207,-1.6507185429789e-09,59.468937106252,1.0065437902382,0.991255269613,0.16980998917965
17.152,15.237122454353,7.6188077721362,7.6188077721358,-6.055925690025e-07,5.4273444847416,2.7139657382621,2.713965738263,5.9320662120792e-09,59.469958320685,1.0068094726352,0.99125956199711,0.16980831774511
17.1552,15.2077484383,7.6041235762376,7.6041235762368,-6.0816850856336e-07,5.3594167418596,2.6800022988701,2.6800022988705,5.9364236695864e-09,59.471010832199,1.0068925600981,0.99125535068479,0.16980809849034
17.1584,15.210258677992,7.6053814361141,7.6053814361136,-6.0572545804752e-07,5.3239217490782,2.6622552051829,2.6622552051828,-1.5788454954014e-09,59.472284200615,1.0068161339869,0.99123692839295,0.16981031707994
17.1616,15.236654536091,7.6185822266239,7.6185822266237,-5.9461022982996e-07,5.3274604475807,2.6640249971319,2.6640249971319,-6.9747279900195e-09,59.473017023938,1.0066750745022,0.99120746617059,0.16981442891473
17.1648,15.26883687929,7.6346764853188,7.6346764853186,-5.8244610448443e-07,5.3699254055214,2.6852579943759,2.6852579943763,-3.424499519295e-09,59.473456247958,1.0065285937621,0.99118112755587,0.16981800895256
17.168,15.2851314401,7.6428271432108,7.6428271432101,-5.7808580321159e-07,5.4290000278041,2.7147958843756,2.7147958843761,4.462709149963e-09,59.473569331237,1.0064826692182,0.99115192390738,0.16982207677234
17.1712,15.270779818292,7.6356548073547,7.6356548073537,-5.8023078432802e-07,5.4652359987739,2.7329143898918,2.7329143898919,6.6172578035015e-09,59.473370584783,1.00658822689,0.99115286800746,0.16982096960965
17.1744,15.237818418054,7.6191776699464,7.6191776699457,-5.7898521391449e-07,5.4314656093423,2.7160296053945,2.716029605394,3.6666411009858004e-10,59.472709217451,1.0067714879321,0.99117000407047,0.16981708083365
17.1776,15.206623868373,7.6035832682225,7.6035832682224,-5.6925354020672e-07,5.3614010320816,2.6809975261823,2.6809975261819,-6.3062323088543e-09,59.472023162787,1.0068428401487,0.991183376601,0.16981382261122
17.1808,15.207693458802,7.6041208188638,7.6041208188641,-5.5618999393434e-07,5.3233183272389,2.6619563487139,2.6619563487141,-4.8900441700902e-09,59.471397120357,1.0067307774933,0.9912034811311,0.16980940095955
17.184,15.234262066288,7.6174080035733,7.6174080035731,-5.4948941715799e-07,5.3245641423206,2.6625794670626,2.6625794670632,2.7049870030178e-09,59.47093122333,1.0065679926285,0.99121852347314,0.16980583952831
17.1872,15.267882282935,7.6342212269796,7.6342212269788,-5.5090375690496e-07,5.3659258803964,2.6832606233812,2.6832606233816,6.7545649483979e-09,59.470708207302,1.0064110843119,0.99124574357973,0.16980018773766
17.1904,15.286060416689,7.6433137030317,7.643313703031,-5.5185494649817e-07,5.4257236296044,2.7131598458971,2.713159845897,2.1514634620271e-09,59.470958545091,1.0063639330419,0.9912719269307,0.16979471480778
17.1936,15.273566840621,7.6370704266188,7.6370704266186,-5.4433462778701e-07,5.4640872401156,2.732341942016,2.7323419420158,-5.1664981281005e-09,59.471536048276,1.006513961518,0.99128897083162,0.16979080197965
17.1968,15.241715255515,7.6211482127602,7.6211482127601,-5.3083613389213e-07,5.4342392063278,2.7174180871242,2.7174180871244,-5.8966770295763e-09,59.472347924702,1.0067213085472,0.99131624478243,0.16978513377767
17.2,15.210198131666,7.6053925622035,7.6053925622031,-5.2181849001983e-07,5.3624214334105,2.6815091832934,2.681509183294,8.5506921660071e-10,59.473310953016,1.0068560228755,0.99132398781474,0.1697828104851
17.2032,15.210139089609,7.6053657840082,7.6053657840072,-5.2147340245191e-07,5.3228884602548,2.6617426445425,2.661742644543,6.4164495597855e-09,59.474320195256,1.0067899888345,0.99131248014519,0.1697837855226
17.2064,15.235171688773,7.6178849440861,7.617884944085,-5.2317426774609e-07,5.3226308680501,2.6616138333306,2.6616138333305,3.744824084278e-09,59.475609679421,1.006653499798,0.99128423482334,0.16978763202051
17.2096,15.267565862295,7.6340851180533,7.6340851180525,-5.1809248399703e-07,5.3621266282079,2.6813617744557,2.6813617744554,-3.651678058512e-09,59.476322657538,1.0064963130751,0.99124762041674,0.1697929127389
17.2128,15.28578301702,7.6431970733658,7.6431970733654,-5.0610543853065e-07,5.4208325408603,2.7107148423832,2.710714842383,-6.3159884601421e-09,59.476727220705,1.0064030618928,0.99123347532705,0.16979434640733
17.216,15.274470886974,7.6375445045775,7.6375445045771,-4.9574903679265e-07,5.4601847178245,2.7303909775805,2.7303909775806,-9.137111678964201e-10,59.476822861076,1.0065247766466,0.9912204768476,0.16979558171441
17.2192,15.243303570348,7.6219644062835,7.6219644062828,-4.9302004204241e-07,5.4344489492174,2.7175229924236,2.7175229924238,5.6177196944574e-09,59.4765124423,1.0066846283888,0.9912176844311,0.16979505649212
17.2224,15.21044888414,7.6055399969079,7.6055399969071,-4.9459502032924e-07,5.3621716577399,2.6813840933026,2.6813840933025,4.9795751763958e-09,59.475827408338,1.0068343843028,0.99122984244672,0.16979195867834
17.2256,15.208047068437,7.6043418134695,7.6043418134689,-4.9122111539192e-07,5.3210762632278,2.6608361194045,2.6608361194041,-1.9490254444816e-09,59.475236096832,1.0067649722176,0.99124056419965,0.16978909723179
17.2288,15.231803661258,7.6162229496129,7.6162229496127,-4.8028853151796e-07,5.3183067931307,2.6594511444365,2.659451144436,-6.2787987734404e-09,59.474700794595,1.0066356314251,0.99126136315566,0.16978450344282
17.232,15.26513640365,7.6328923905985,7.6328923905985,-4.6914410578294e-07,5.3555752965007,2.6780852268281,2.6780852268279,-2.5574812767052e-09,59.474324399448,1.0064915408261,0.99127359880969,0.16978137202189
17.2352,15.286258929106,7.6434570254909,7.6434570254907,-4.652913904669e-07,5.4144272467068,2.7075110770275,2.7075110770275,4.3817076749443e-09,59.474234954814,1.0064137554084,0.99129634624732,0.16977643282448
17.2384,15.277666882416,7.6391645120712,7.6391645120708,-4.6679830167009e-07,5.4566478478372,2.7286211918577,2.7286211918575,5.6869267118807e-09,59.474458047222,1.0065731951071,0.99133673055367,0.16976847194391
17.2416,15.24723123522,7.6239502412873,7.6239502412869,-4.6463594381719e-07,5.4356694436907,2.7181316477941,2.7181316477938,-2.2511525450751003e-10,59.475293779591,1.0067170161513,0.9913624889007,0.16976301322826
17.2448,15.213173696143,7.6069244159968,7.6069244159966,-4.5486867308181e-07,5.3624585001237,2.6815257022939,2.6815257022937,-5.8004943516697e-09,59.476161701239,1.0069089689502,0.99137980916785,0.16975899512902
17.248,15.209316339372,7.6049984153462,7.6049984153461,-4.429271980115e-07,5.319159398031,2.6598756599627,2.6598756599626,-3.9423330594264e-09,59.477311843348,1.0068464007558,0.99137391718525,0.16975895357587
17.2512,15.232651378538,7.6166687197345,7.6166687197343,-4.3710071300567e-07,5.3144665060517,2.6575287528592,2.6575287528594,2.8744547658958e-09,59.478430639712,1.0067107646064,0.99135617323924,0.16976094412414
17.2544,15.26612026991,7.6334061797152,7.6334061797148,-4.3814043759953e-07,5.3507087107821,2.6756494616212,2.6756494616215,5.9239492537952e-09,59.479413559464,1.0065449264799,0.99133550499946,0.1697634436843
17.2576,15.287402965518,7.6440508477293,7.6440508477289,-4.3808069250835e-07,5.4098622594854,2.705225886001,2.7052258860013,1.3875392742729e-09,59.480377863025,1.0064293339151,0.99129995403523,0.16976849449462
17.2608,15.278560757016,7.639633205767,7.6396332057667,-4.303779606477e-07,5.4533543881746,2.7269715372494,2.7269715372496,-4.8796821430673e-09,59.480691175582,1.0065527146415,0.99128509270371,0.16976999783586
17.264,15.247451261255,7.6240819434975,7.6240819434975,-4.1794724125963e-07,5.4351675024118,2.7178775056951,2.7178775056954,-4.9203583559563e-09,59.480678296636,1.0067349111887,0.99128370227849,0.16976918982677
17.2672,15.212382283462,7.6065503669993,7.6065503669995,-4.0995011633834e-07,5.3611412579565,2.6808636710726,2.6808636710731,1.2613314638275e-09,59.480377034118,1.0068302123986,0.99128486830775,0.16976793321381
17.2704,15.207204158596,7.6039639224125,7.6039639224126,-4.0957743870578e-07,5.3167187095342,2.6586516791029,2.6586516791037,5.7368973133397e-09,59.479867826792,1.0067529915705,0.99128980681475,0.16976602295723
17.2736,15.229512377071,7.6151207633353,7.6151207633351,-4.1033057383299e-07,5.3109469364801,2.6557651083273,2.6557651083282,2.8537022221867e-09,59.479034037478,1.0066112175067,0.99128813210408,0.16976523669566
17.2768,15.262887731739,7.6318114067159,7.6318114067156,-4.0477728242221e-07,5.3458012032013,2.673191627922,2.6731916279225,-3.6036634675881e-09,59.478403905054,1.0064487584434,0.99130856391557,0.16976065750373
17.28,15.285584677875,7.6431631590434,7.6431631590432,-3.9359630485419e-07,5.4045222318499,2.7025515692719,2.7025515692721,-5.3859046519111e-09,59.477975044759,1.0063504337037,0.99133719792327,0.16975467291443
17.2832,15.279238309608,7.6399934077157,7.6399934077155,-3.8451147062813e-07,5.4495710778572,2.7250753501721,2.725075350172,-2.9361897627316e-10,59.477818272312,1.0064944839672,0.99136383719747,0.16974902310382
17.2864,15.250036316409,7.6253958537501,7.6253958537497,-3.821686011787e-07,5.4357722805902,2.7181751219436,2.7181751219434,5.1306689206802e-09,59.477970307648,1.006710377314,0.99140154031425,0.1697414730919
17.2896,15.214923182849,7.6078421866379,7.6078421866374,-3.8292224939824e-07,5.3625271682482,2.6815516293528,2.6815516293524,4.0154007261498e-09,59.478853660621,1.0068996635439,0.99142589089537,0.16973620550646
17.2928,15.208135219586,7.6044507597796,7.6044507597791,-3.7902560563288e-07,5.3170997801393,2.658837017653,2.6588370176522,-2.1535149980372e-09,59.479760498931,1.0068753994146,0.99143908926463,0.16973284805991
17.296,15.229266974793,7.6150192887561,7.6150192887557,-3.6878507196485e-07,5.3094023987933,2.6549874422573,2.6549874422563,-5.4584460492639e-09,59.480773804586,1.0067792125283,0.99142772779889,0.16973370208003
17.2992,15.262946966691,7.6318621650583,7.6318621650579,-3.5900159615579e-07,5.3424025151433,2.6714866799424,2.6714866799413,-1.7666407193141e-09,59.481793019265,1.0066424432024,0.99139676636826,0.16973791428465
17.3024,15.286747174447,7.6437654654646,7.6437654654641,-3.5578714170331e-07,5.4010653089676,2.7008172882637,2.7008172882625,4.1238242995584e-09,59.482703666611,1.0065431386239,0.99138043361983,0.16973962742285
17.3056,15.280947543963,7.640869006997,7.6408690069964,-3.5676222670598e-07,5.4480239068379,2.724295724969,2.7242957249675,4.7073428144161e-09,59.483592660743,1.0066743259528,0.99136224713075,0.1697416617227
17.3088,15.250722251107,7.6257597067285,7.6257597067279,-3.5400352631358e-07,5.4376903394742,2.7191278831155,2.7191278831137,-6.7258357919763e-10,59.483882309919,1.0067884950598,0.99135057185711,0.16974257585612
17.312,15.213493307463,7.607148061222,7.6071480612218,-3.4465553464101e-07,5.364133311009,2.6823482106078,2.6823482106059,-5.1403655193318e-09,59.483857811486,1.0069435402385,0.99134334383657,0.16974272120248
17.3152,15.20479039357,7.6027990536549,7.6027990536549,-3.341275671887e-07,5.3166961129762,2.6586284853989,2.6586284853972,-3.0289114366362e-09,59.483554642728,1.0068524048968,0.99133501291754,0.1697430461653
17.3184,15.22555829365,7.6131855570061,7.6131855570059,-3.2922870405192e-07,5.3072720801866,2.6539153684424,2.6539153684409,2.862841090326e-09,59.482952891829,1.0066936964941,0.99134285335569,0.1697405977201
17.3216,15.259971248265,7.6303948355267,7.6303948355263,-3.2990822350225e-07,5.3395290548098,2.6700428188909,2.6700428188893,4.9988063169178e-09,59.48211206911,1.0065022974544,0.99134392148858,0.16973930531325
17.3248,15.284715977082,7.6427703276137,7.6427703276134,-3.2906522007793e-07,5.3987449064807,2.6996497408581,2.6996497408562,7.377562621728901e-10,59.481543243132,1.0063702081652,0.99135882560953,0.16973563504554
17.328,15.27997441089,7.6404028398473,7.6404028398474,-3.215856120091e-07,5.4472646095496,2.7239085157216,2.7239085157195,-4.4173482633702e-09,59.48116249761,1.0065012804239,0.99139729567302,0.1697279251069
17.3312,15.25074405131,7.6257909238949,7.6257909238953,-3.10591983274e-07,5.4399985344111,2.7202741963744,2.7202741963724,-3.934057166863e-09,59.481146468401,1.0066248964605,0.99143590392026,0.1697201852116
17.3344,15.214311697283,7.6075775204961,7.6075775204964,-3.0378404136137e-07,5.3667065509633,2.6836268251148,2.6836268251132,1.5009536709204e-09,59.481438875027,1.0068396875576,0.99147365802538,0.16971258642719
17.3376,15.20568302878,7.6032655492007,7.6032655492007,-3.0344913850374e-07,5.3186662539902,2.6596053549856,2.6596053549841,4.9289139330004e-09,59.482272359763,1.0068097431076,0.99148352113939,0.1697097610501
17.3408,15.226299627361,7.6135763116025,7.6135763116023,-3.0350611897074e-07,5.3087062768955,2.6546240779879,2.6546240779863,2.0364360063191e-09,59.48315772507,1.0067107259944,0.99148222824081,0.16970884575637
17.344,15.260278109544,7.6305682569697,7.6305682569697,-2.9795626872612e-07,5.3399583733436,2.6702489055933,2.6702489055914,-3.3777577693347e-09,59.484157462407,1.006566694914,0.99147732388206,0.16970855788913
17.3472,15.284996192318,7.6429303162033,7.6429303162036,-2.8802933166168e-07,5.3984315997288,2.6994843245032,2.6994843245013,-4.4040676823849e-09,59.485260426668,1.0064638009024,0.99145226198433,0.1697117266254
17.3504,15.280960151974,7.6409154791865,7.6409154791868,-2.8041593652073e-07,5.447471409609,2.7240029509806,2.7240029509791,1.8502379956908002e-10,59.486185750999,1.0065891587953,0.99143544832801,0.16971348460429
17.3536,15.251987314164,7.6264321939619,7.6264321939619,-2.7851535311204e-07,5.4430183210507,2.7217749108429,2.7217749108415,4.4899986399287e-09,59.487015611794,1.0066954766008,0.99142151445952,0.16971474876976
17.3568,15.214486638134,7.6076845254709,7.6076845254706,-2.7863026534178e-07,5.3707190545838,2.6856236873822,2.6856236873806,3.0825132491217e-09,59.487275866218,1.0069030938559,0.99141295825058,0.16971508593172
17.36,15.203468120209,7.6021774992374,7.6021774992372,-2.7456144338725e-07,5.3216809691083,2.661103138227,2.6611031382251,-2.1793871727298e-09,59.487138288758,1.0068406990425,0.99140486755793,0.1697153407192
17.3632,15.222458093427,7.6116748205223,7.6116748205225,-2.6540071817467e-07,5.309833294198,2.6551778250138,2.655177825012,-4.5415352085446e-09,59.486750120686,1.0067080165273,0.99138339469642,0.16971788006439
17.3664,15.256305777367,7.6286012445581,7.6286012445584,-2.57159159679e-07,5.3390832997064,2.6698014092461,2.6698014092447,-1.0868722127206e-09,59.486193435159,1.0065335645298,0.99138405242527,0.16971662356994
17.3696,15.282335160326,7.6416188427293,7.6416188427293,-2.5456636927672e-07,5.397233064149,2.6988748894047,2.6988748894036,3.6894095155129e-09,59.485393603348,1.0064016550964,0.99139989501171,0.16971276512029
17.3728,15.280062391293,7.6404855477148,7.6404855477145,-2.5505742756873e-07,5.448125409853,2.7243195744478,2.7243195744466,3.7136048967021e-09,59.484851998088,1.0065316461933,0.99142606822488,0.16970713038608
17.376,15.251818539393,7.6263666486412,7.626366648641,-2.5201520958639e-07,5.4472799124759,2.7238951225392,2.7238951225377,-9.525185671798402e-10,59.484548318716,1.0066644484619,0.99146629077309,0.16969908251678
17.3792,15.214283188148,7.6076015583498,7.6076015583501,-2.4354120484508e-07,5.3756178806768,2.6880623130683,2.6880623130668,-4.3471441012319e-09,59.484538119892,1.0069167246118,0.99149857037881,0.16969238477693
17.3824,15.203103714889,7.6020139412053,7.6020139412057,-2.3469868045933e-07,5.3250142403695,2.662758810892,2.6627588108909,-2.1868526773532e-09,59.484838748645,1.006890696055,0.9915312947434,0.16968560723174
17.3856,15.222816945147,7.6118727787273,7.6118727787274,-2.3080775615945e-07,5.3119028996916,2.6562014892646,2.6562014892638,2.6705590923628e-09,59.485684215631,1.0067897688119,0.99154162978843,0.16968266677936
17.3888,15.257455846727,7.629194698224,7.6291946982235,-2.3122975776931e-07,5.3406090518919,2.6705529719494,2.6705529719485,4.0180987583243e-09,59.486707172839,1.0066331783696,0.99152842148016,0.16968375743399
17.392,15.283713014699,7.6423260686939,7.6423260686932,-2.299258973829e-07,5.3990231172825,2.6997584303648,2.6997584303634,2.277863189747e-10,59.487782697228,1.0065001399455,0.99152145189973,0.16968378586578
17.3952,15.281320581899,7.6411328124997,7.6411328124992,-2.2312644944058e-07,5.4505800432647,2.7255352319826,2.7255352319809,-3.8003519602995e-09,59.488822276096,1.0066124749594,0.99150986560661,0.16968460921279
17.3984,15.252712221707,7.6268315006333,7.626831500633,-2.1390858302444e-07,5.4512589005923,2.7258727756155,2.7258727756139,-2.9782848290282e-09,59.489704576558,1.0067099184437,0.99150291742436,0.16968463833167
17.4016,15.214854568002,7.6079051154703,7.6079051154698,-2.0842120444723e-07,5.3797527653592,2.6901177238539,2.6901177238524,1.5639596440644e-09,59.490466996088,1.0069028606624,0.99148687033078,0.16968622256292
17.4048,15.202747659734,7.6018536292677,7.6018536292671,-2.0814090282709e-07,5.3284297173462,2.664454351406,2.6644543514044,4.0232169393274e-09,59.490653292947,1.0068384239222,0.99146157132043,0.16968938314891
17.408,15.220957880215,7.6109608148286,7.6109608148283,-2.0770027580934e-07,5.3145157469902,2.6574955484884,2.6574955484867,1.3272581470835e-09,59.490526142156,1.006698681235,0.99145195716701,0.16968985730074
17.4112,15.254081782201,7.6275250862705,7.6275250862706,-2.0252120948466e-07,5.3417790500436,2.6711254360111,2.6711254360094,-2.9756636739912e-09,59.490144863609,1.0064825682076,0.99143755632128,0.16969114908469
17.4144,15.280084046615,7.6405288564072,7.6405288564076,-1.9414497428115e-07,5.3989077552083,2.6996880342946,2.6996880342932,-3.4048221990108e-09,59.489592720601,1.0063452154838,0.99143717276225,0.16969003393892
17.4176,15.279174559674,7.6400769354975,7.6400769354978,-1.8806207314994e-07,5.4507101419785,2.7255873748305,2.7255873748294,4.974715854657701e-10,59.488690954653,1.0064489509551,0.9914583703257,0.16968521778321
17.4208,15.252398601834,7.6266916827347,7.6266916827348,-1.865698837814e-07,5.4542307153764,2.7273455809196,2.7273455809185,3.7125914042782e-09,59.488185943155,1.0065550415292,0.99149252157162,0.16967817347616
17.424,15.215495841005,7.6082426336153,7.6082426336153,-1.8621686058661e-07,5.38455320063,2.6925046455271,2.6925046455258,2.2176834987803e-09,59.487906059399,1.0067901522687,0.99153980347907,0.16966887414216
17.4272,15.202767052196,7.6018800853413,7.6018800853417,-1.8234195300521e-07,5.3326776355333,2.6665648599703,2.6665648599688,-2.0214991055237e-09,59.48791118887,1.0067699920739,0.99156240160949,0.1696637936297
17.4304,15.220473573668,7.6107352899774,7.6107352899782,-1.7463941233483e-07,5.3171912009136,2.6588196743777,2.6588196743765,-3.563969605985e-09,59.488345647115,1.0066819216099,0.99157602873458,0.16966024381196
17.4336,15.254097320199,7.6275493443266,7.6275493443273,-1.6810813372161e-07,5.3426939657744,2.6715691380296,2.6715691380287,-5.461391637125901e-10,59.489268193729,1.0065170845558,0.99158769170311,0.16965703524453
17.4368,15.281546098826,7.6412762296124,7.6412762296126,-1.6616538390494e-07,5.3994078693993,2.6999241767157,2.6999241767148,3.0973166973767e-09,59.490228661816,1.0064226371532,0.9915831816993,0.16965659908327
17.44,15.281904283786,7.6414580036128,7.6414580036128,-1.6631696179797e-07,5.4524697029858,2.7264530821382,2.7264530821368,2.7471906462487e-09,59.491259297643,1.0065333324081,0.99158079857985,0.16965580259375
17.4432,15.254947247953,7.6279820456548,7.6279820456552,-1.633655843208e-07,5.4583199766256,2.7293759848684,2.7293759848664,-1.0550550059448e-09,59.492335645245,1.0066471144403,0.99156872844092,0.16965666367703
17.4464,15.217007465844,7.6090143254808,7.6090143254819,-1.5621780869208e-07,5.3890352600882,2.6947312936845,2.6947312936827,-3.4545701537228e-09,59.493192911438,1.0068909523549,0.99155955370719,0.16965702478842
17.4496,15.202631585261,7.6018280569434,7.6018280569447,-1.4925295878457e-07,5.3353690987377,2.6678960767586,2.6678960767574,-1.4506959505217e-09,59.493896912771,1.0068545916405,0.99154653896064,0.16965804423481
17.4528,15.219333176475,7.6101806191505,7.6101806191514,-1.463542821864e-07,5.31823222837,2.6593255301272,2.6593255301263,2.3028005513871e-09,59.494052019662,1.006715798723,0.9915126105342,0.16966264017315
17.456,15.252329598354,7.6266808388751,7.6266808388755,-1.4654603359919e-07,5.3426816419948,2.6715481667799,2.6715481667786,3.0177283011637e-09,59.493900617528,1.0065409388938,0.99149245247001,0.16966487517198
17.4592,15.279309918952,7.6401733267469,7.6401733267476,-1.4502784410191e-07,5.3990485841627,2.6997295690968,2.6997295690951,-1.1821392637509001e-10,59.493408536538,1.0064147213166,0.99148618643955,0.16966472995955
17.4624,15.279821441446,7.6404316051062,7.6404316051077,-1.3925915629681e-07,5.4523645000183,2.7263853549808,2.726385354979,-3.0443994990612e-09,59.492785092756,1.0064999787441,0.99150064392342,0.1696610303525
17.4656,15.253604999326,7.6273257670542,7.627325767056,-1.3201305790499e-07,5.4596530582722,2.730027235267,2.7300272352659,-2.0882003112285e-09,59.491924540835,1.0066063906239,0.9915319155194,0.16965444469393
17.4688,15.217006341309,7.6090284626343,7.6090284626359,-1.2785717108147e-07,5.391246653425,2.6958215250935,2.6958215250929,1.4413550713692e-09,59.491437987368,1.006856037641,0.99155808644774,0.16964871816317
17.472,15.202998812658,7.6020262265335,7.6020262265345,-1.2760475586991e-07,5.3371069585928,2.6687493971717,2.668749397171,3.0514630916046e-09,59.491217121955,1.0068322024885,0.99159550092964,0.16964105833804
17.4752,15.219538791875,7.6102978393188,7.6102978393197,-1.2687924543619e-07,5.319477734448,2.6599325375189,2.6599325375175,7.560398572242501e-10,59.491300658205,1.0067136937343,0.99162087815063,0.16963545853529
17.4784,15.25231686703,7.6266887361407,7.6266887361422,-1.2246163455141e-07,5.3428766153625,2.6716297772992,2.6716297772974,-2.4111368371866e-09,59.491699755589,1.0065589268982,0.99162863005293,0.16963287306205
17.4816,15.279882237782,7.6404735902455,7.6404735902475,-1.1592737256647e-07,5.3982006368495,2.6992895883878,2.6992895883863,-2.4286671599774e-09,59.492589793027,1.006452132846,0.99163621021142,0.16963031999315
17.4848,15.282094674037,7.6415821624169,7.6415821624188,-1.1143969489731e-07,5.4515965242531,2.7259852238629,2.7259852238618,6.3211729765774e-10,59.493678035529,1.0065466938273,0.9916367454055,0.16962897433996
17.488,15.257315713214,7.6291948879836,7.629194887985,-1.1036571990223e-07,5.460862489944,2.7306156744165,2.7306156744154,2.8330118650575e-09,59.494763307275,1.0066544742194,0.99164511777445,0.16962628899014
17.4912,15.22061841515,7.6108480974839,7.6108480974851,-1.097878750667e-07,5.3939046039947,2.6971340909971,2.6971340909953,1.4569339399781e-09,59.495750803997,1.0068824327533,0.99163697939366,0.16962642966857
17.4944,15.204482773828,7.6027816267835,7.6027816267854,-1.0647528002004e-07,5.3389587785803,2.6696587970129,2.6696587970108,-1.687677207772e-09,59.496543676591,1.0068476794497,0.99160920467457,0.16962992484542
17.4976,15.218793987351,7.6099386637707,7.6099386637732,-1.0052935831723e-07,5.3194566517562,2.6599053819283,2.6599053819264,-2.564861151531e-09,59.497184663667,1.0067080012064,0.99158767892786,0.16963235177229
17.5008,15.25050751045,7.6257970850382,7.6257970850408,-9.5764946852786e-08,5.3407345228316,2.6705419989498,2.6705419989487,-1.6739241231862002e-10,59.497246075037,1.0065224394233,0.9915596531938,0.169635892004
17.504,15.278392909311,7.6397417575747,7.6397417575768,-9.4401766521005e-08,5.3950780579584,2.697711435102,2.697711435101,2.3656624138365e-09,59.497002860632,1.0063784281491,0.99154466587668,0.16963719840754
17.5072,15.281515384872,7.6413051633114,7.641305163313,-9.4286772668933e-08,5.449236177868,2.7247880475196,2.7247880475182,1.8434473222367e-09,59.496525451961,1.0064366793386,0.99154347317359,0.16963613918655
17.5104,15.257074919141,7.629086949048,7.62908694905,-9.1716537565603e-08,5.4606608485378,2.7304977166402,2.7304977166382,-9.7089001202336e-10,59.495908230053,1.0065212820926,0.99155987952844,0.16963205548042
17.5136,15.220067152592,7.6105847505372,7.6105847505398,-8.6222030179604e-08,5.3945510528331,2.6974400371255,2.6974400371236,-2.491481554519e-09,59.495009305655,1.0067525150147,0.9916009869511,0.16962373589396
17.5168,15.203358729697,7.6022317151118,7.6022317151146,-8.1198335609295e-08,5.3380709483074,2.6691974861062,2.669197486105,-8.5072608504256e-10,59.494536633403,1.0067217062773,0.99162586876645,0.16961818379449
17.52,15.218169287032,7.609638253523,7.6096382535253,-7.9204583447859e-08,5.3172945774079,2.6588068292805,2.6588068292797,1.7678899450373e-09,59.494325016606,1.0066252675341,0.99164623646858,0.16961339591708
17.5232,15.250909197718,7.626009704822,7.6260097048237,-7.9203696476068e-08,5.3380515940303,2.6691829005962,2.6691829005953,2.0350352927326e-09,59.494411797945,1.0064823485926,0.99166653309428,0.16960861983445
17.5264,15.279799550005,7.6404566911815,7.6404566911831,-7.7760954757662e-08,5.3925724986057,2.6964409094797,2.6964409094783,-2.8554131288673003e-10,59.49481215578,1.0063859169314,0.99168092804105,0.16960485409118
17.5296,15.28394489032,7.6425313616207,7.6425313616228,-7.3386176116547e-08,5.4472350609917,2.7237696361436,2.7237696361421,-2.180943160401e-09,59.495974449962,1.0064778554793,0.99170012573944,0.16960027061378
17.5328,15.260235247155,7.6306783738865,7.6306783738888,-6.8280468868026e-08,5.4597015151632,2.7300000965234,2.7300000965223,-1.301341846675e-09,59.49697078422,1.0065973250895,0.99170115343258,0.1695987949974
17.536,15.223657849032,7.6123911736006,7.6123911736025,-6.5462881291568e-08,5.394107974816,2.6972004370967,2.6972004370962,1.1406121513547e-09,59.497996551415,1.0068600494366,0.99170077601479,0.16959755584145
17.5392,15.206161614462,7.603644046425,7.6036440464262,-6.5247956838138e-08,5.3370088199005,2.6686482802578,2.6686482802573,2.0553852908857e-09,59.498947139917,1.0068380972075,0.99169328499904,0.1695975365356
17.5424,15.219455051065,7.6102918312698,7.6102918312706,-6.4472900243674e-08,5.3156659162949,2.6579742802761,2.6579742802751,3.4583342964878005e-10,59.499743390764,1.0067322638601,0.99166118030918,0.16960172912504
17.5456,15.250418760746,7.6257749791663,7.6257749791673,-6.1157301809534e-08,5.3352151877867,2.667746399382,2.6677463993807,-1.7061910958564e-09,59.50035540419,1.0065651653375,0.99163033099736,0.16960570791211
17.5488,15.278451192087,7.6397927923756,7.639792792377,-5.6640980101449e-08,5.3882580846877,2.6942653134481,2.6942653134469,-1.5131819247175e-09,59.500442098072,1.0064318329433,0.99160191401115,0.16960927058004
17.552,15.283322163019,7.6422300698279,7.6422300698291,-5.3691183868782e-08,5.4425056908815,2.7213864563658,2.721386456365,5.807332358747101e-10,59.500237505282,1.0064758410321,0.99159798922229,0.16960863860676
17.5552,15.260416601656,7.6307789137518,7.6307789137524,-5.2952823437453e-08,5.4565351708966,2.7283983203517,2.7283983203511,1.880353227243e-09,59.499704020067,1.0065652297973,0.9916137397692,0.16960463544831
17.5584,15.223864452673,7.6125041423974,7.6125041423974,-5.2311403475196e-08,5.3926702267864,2.6964628425296,2.6964628425285,8.3021901536621e-10,59.499098347277,1.0068310839747,0.99162622109875,0.16960117796838
17.5616,15.205008988882,7.6030772145911,7.6030772145913,-4.9848194705539e-08,5.3350749463444,2.667662535122,2.6676625351204,-1.1834757060047e-09,59.498358028714,1.0068076031027,0.99165403263201,0.16959508559918
17.5648,15.217446482291,7.6092968385216,7.6092968385222,-4.5853169822176e-08,5.3123728712602,2.6563088623068,2.6563088623052,-1.5781306391705e-09,59.49798522071,1.0067196265057,0.99167892447675,0.16958948861386
17.568,15.249098409094,7.6251239068972,7.6251239068977,-4.2822385958415e-08,5.3304851992643,2.6653624163149,2.6653624163139,3.2324711396406e-11,59.497861941469,1.0065821668751,0.99169944306378,0.16958463604658
17.5712,15.279190282125,7.6401712600038,7.6401712600035,-4.1947075242822e-08,5.3833073583681,2.6917708645689,2.6917708645681,1.5203433833342e-09,59.498108701413,1.0064848277113,0.99171997168796,0.1695797828169
17.5744,15.286210922187,7.6436832043778,7.6436832043768,-4.1680301094264e-08,5.4390312071802,2.7196300368813,2.7196300368802,1.0388712917103e-09,59.498662808166,1.0065632509692,0.99173335621547,0.16957614974284
17.5776,15.263780335769,7.6324693537401,7.6324693537392,-3.9809208753376e-08,5.4552599703335,2.727741466887,2.7277414668853,-7.0445972972009e-10,59.49983443326,1.0066845315755,0.99176065947627,0.16957013601875
17.5808,15.226546887155,7.6138537390298,7.6138537390294,-3.6269684052017e-08,5.3921919870557,2.6962043962811,2.6962043962793,-1.4994928173462e-09,59.500838450757,1.0069479536719,0.99177186746721,0.16956687742963
17.584,15.206570923499,7.6038663655918,7.6038663655916,-3.3212739235798e-08,5.3332323593084,2.6667218666344,2.6667218666333,-4.1128191591610005e-10,59.501971826585,1.006924518323,0.99175742834339,0.16956800219573
17.5872,15.218495518089,7.609829337719,7.6098293377182,-3.2027574038713e-08,5.3094459638953,2.6548259824632,2.6548259824627,1.0900181297671e-09,59.50294386775,1.0068203926538,0.99173570283359,0.16957037665215
17.5904,15.249797210635,7.6254810843636,7.625481084362,-3.1884307376551e-08,5.327166388583,2.6636835291222,2.6636835291215,1.1107889001526e-09,59.503677858322,1.0066507075167,0.99170205645117,0.16957479360098
17.5936,15.279295336844,7.6402313584391,7.6402313584375,-3.0783311859978e-08,5.3800080985703,2.6901016944701,2.6901016944688,-2.6720152085128e-10,59.504213570965,1.0065061040921,0.99167974924689,0.16957727454731
17.5968,15.285498378169,7.6433342920304,7.6433342920293,-2.8073535756367e-08,5.4358528111773,2.7180212345524,2.7180212345509,-1.2426966875091e-09,59.504126643329,1.006528673828,0.99166047920342,0.16957923673335
17.6,15.262433956307,7.6318032943695,7.6318032943688,-2.5141928021149e-08,5.4525921687428,2.7263878942219,2.7263878942208,-6.476285964928e-10,59.503767297046,1.0065985943287,0.99165424216334,0.16957895951794
17.6032,15.225171789652,7.6131730941444,7.6131730941435,-2.3547946084011e-08,5.3901868133041,2.6951820544086,2.6951820544081,6.6796154761705e-10,59.503213532965,1.0068232877502,0.9916760953108,0.16957386951522
17.6064,15.204871660822,7.6030234342185,7.6030234342169,-2.3310830558218e-08,5.3309941889457,2.6655829601175,2.6655829601171,1.067593002291e-09,59.502566021013,1.0067795004603,0.99169140692158,0.16956988941104
17.6096,15.216416019618,7.6087960917782,7.6087960917763,-2.2668376001033e-08,5.3071749600813,2.6536705958075,2.6536705958064,1.1427239178646001e-10,59.501752480425,1.0066702137217,0.99170843716639,0.16956560717782
17.6128,15.247587087782,7.6243823310179,7.6243823310165,-2.0723144958904e-08,5.324374155845,2.6622674651729,2.6622674651713,-8.819456793017801e-10,59.501319852951,1.0065127866696,0.99172462108025,0.16956146584232
17.616,15.278068341655,7.6396239797487,7.639623979748,-1.8314416176681e-08,5.3766301092611,2.6883926870789,2.6883926870775,-6.922708445148301e-10,59.50118157186,1.0063946091182,0.99174531107581,0.16955655036687
17.6192,15.286149406779,7.6436657382695,7.6436657382689,-1.6791176447924e-08,5.4328607810839,2.7165051370122,2.7165051370116,3.4428818756722e-10,59.501356570878,1.0064579583313,0.99178172188036,0.16954894926039
17.6224,15.26466904071,7.6329265744061,7.6329265744049,-1.6315491353437e-08,5.4514899619493,2.7258166485083,2.725816648508,8.928367331757801e-10,59.501850898321,1.0065952002901,0.99180214375115,0.16954408102422
17.6256,15.227906466233,7.6145459762907,7.614545976289,-1.5809207746936e-08,5.3910133337338,2.6955751188546,2.695575118854,3.6305702278888e-10,59.503108938626,1.0068532659323,0.99181914017982,0.16953979379635
17.6288,15.206395276569,7.6037905998866,7.6037905998853,-1.4485881277265e-08,5.3315945465787,2.6658629226646,2.6658629226634,-5.3193876683242e-10,59.504160976347,1.0068505364783,0.99182518281598,0.16953738147244
17.632,15.216757186073,7.6089718332479,7.6089718332473,-1.258208872329e-08,5.3067473545451,2.6534365615729,2.6534365615718,-6.4652771576497e-10,59.505196793566,1.0067681156328,0.99180747189,0.16953903428004
17.6352,15.247663340371,7.62442540826,7.6244254082597,-1.119554592639e-08,5.3227398776154,2.6614300722101,2.6614300722098,4.5831779125478e-11,59.506105962299,1.0066204970206,0.99178194289958,0.16954203028514
17.6384,15.27847713946,7.6398331239814,7.6398331239805,-1.0699083558813e-08,5.3746998673016,2.6874072801878,2.6874072801881,5.9805118114946e-10,59.506799932092,1.0064896600739,0.99174373518908,0.16954719816515
17.6416,15.286483799526,7.6438374693542,7.6438374693527,-1.0383411910239e-08,5.4317545468688,2.7159316963154,2.7159316963153,3.6610067796977e-10,59.50720919157,1.0065196000685,0.99172569278452,0.16954891737513
17.6448,15.263793215877,7.6324929691016,7.6324929691001,-9.4682446449145e-09,5.4516762093202,2.7258894179523,2.7258894179515,-2.6463640322401e-10,59.507152025882,1.0066150997711,0.99172610966489,0.16954747966348
17.648,15.225647303149,7.6134204638749,7.6134204638742,-8.0635291168687e-09,5.3917641211294,2.6959301221058,2.6959301221047,-5.1319213072835e-10,59.506818308776,1.0068401445366,0.99172312960825,0.16954661356316
17.6512,15.203106693925,7.6021501571908,7.6021501571906,-6.8770925578235e-09,5.3311759842715,2.6656332229802,2.6656332229796,-1.4975445350172002e-10,59.506289306599,1.0068049683715,0.99173189793234,0.16954372768128
17.6544,15.213714151251,7.6074539496928,7.6074539496922,-6.3206212912734e-09,5.3055654896146,2.6528251735677,2.6528251735677,2.8893256701191005e-10,59.505589612238,1.0066996790751,0.99174003434144,0.16954094355261
17.6576,15.245619447006,7.6234068973858,7.6234068973846,-6.0446105679098e-09,5.3216247302977,2.6608520003065,2.6608520003064,2.7672819529521e-10,59.504972470514,1.0065432755263,0.99175808532486,0.16953645891428
17.6608,15.277117428786,7.639156514452,7.6391565144505,-5.5167820287635e-09,5.3741686628953,2.6871211375901,2.6871211375894,-6.1567870311538e-11,59.504418921785,1.0064191041768,0.9917819885776,0.16953097365444
17.664,15.285715970001,7.6434566067544,7.6434566067535,-4.6762124559474e-09,5.4318674307446,2.7159675583709,2.7159675583698,-2.628408874666e-10,59.504315707232,1.0064773700716,0.99180138871825,0.16952625335515
17.6672,15.263739178492,7.6324687965347,7.6324687965343,-3.8798907163577e-09,5.4526629095024,2.7263621592819,2.7263621592811,-1.5225109376924002e-10,59.504661538694,1.0065992380099,0.99184079023023,0.16951810984999
17.6704,15.226727410992,7.6139631553412,7.6139631553405,-3.361085893057e-09,5.3936399943999,2.6968474203917,2.6968474203916,4.2619789186826003e-11,59.505288430662,1.0068790496972,0.99187163138546,0.16951143012
17.6736,15.204752858229,7.6029756927736,7.6029756927722,-3.0700096775057e-09,5.3330940003011,2.6665715863177,2.6665715863176,1.2986399176054e-10,59.506137425604,1.006889046101,0.99188101672385,0.169508415765
17.6768,15.215279491879,7.6082388898372,7.6082388898354,-2.7630275140371e-09,5.3077553660416,2.6538994722904,2.6538994722896,7.016263318429801e-11,59.507467234182,1.0068206529222,0.99187227957811,0.16950850362422
17.68,15.246465372992,7.6238319437027,7.6238319437012,-2.415774747925e-09,5.3235596267719,2.6617988189227,2.6617988189214,2.358686497643e-11,59.508472255578,1.0066869230356,0.9918438439104,0.1695119627224
17.6832,15.277150691584,7.6391750275462,7.6391750275453,-2.1210975132133e-09,5.3752935084335,2.6876629357408,2.6876629357395,-1.7880467332444998e-12,59.509411160299,1.0065643766557,0.99182520894261,0.16951375371266
17.6864,15.285486657364,7.6433436146347,7.6433436146339,-1.8526659634505e-09,5.4325295856907,2.716278006395,2.7162780063944,-6.7008553814303e-11,59.510086450233,1.0066008163405,0.99180190671973,0.16951634885817
17.6896,15.26339886321,7.6323000731325,7.6323000731311,-1.5447311805268e-09,5.4540311208447,2.7270256329528,2.7270256329524,-9.0675722636906e-11,59.510446580916,1.0066892747299,0.99178268738311,0.16951824045753
17.6928,15.225786436548,7.6134938673119,7.61349386731,-1.3330241852663e-09,5.3962670624307,2.6981403197857,2.6981403197849,7.3470011178164e-11,59.51038799901,1.0069321282124,0.99178353164031,0.16951669635096
17.696,15.202316495933,7.6017584968597,7.6017584968581,-1.3615109915569e-09,5.3355431180253,2.6677755200828,2.6677755200813,2.4524460278912e-10,59.509941306736,1.0069046537995,0.99178151466785,0.16951563350611
17.6992,15.211897555842,7.6065486936118,7.6065486936111,-1.5770105512282e-09,5.3092700666985,2.654636201674,2.6546362016725,1.9798284104766e-10,59.509346504072,1.0068012223785,0.99178681015859,0.16951331483693
17.7024,15.243232437671,7.6222160375553,7.622216037555,-1.6507051971692e-09,5.3239853685841,2.6619910590786,2.6619910590778,-1.2938376194730002e-10,59.50870295777,1.0066403560877,0.99178867568537,0.16951157810417
17.7056,15.275092219558,7.6381461485421,7.6381461485412,-1.3806878438225e-09,5.3755194312881,2.6877552454622,2.6877552454621,-3.7155632329325004e-10,59.50812546318,1.0064832132372,0.99180122948544,0.16950800670915
17.7088,15.284761411166,7.6429811495535,7.6429811495519,-1.1062095026961e-09,5.4338413298136,2.7169132053477,2.7169132053475,-1.5110619326089e-10,59.507669953382,1.0065359860643,0.99184073950203,0.16949982621455
