Time,P_load,P_g1,P_g2,P_bess,Q_load,Q_g1,Q_g2,Q_bess,freq,volt,w_rotor,T_mech
17.712,15.263220670219,7.6322109315617,7.6322109315601,-1.3718614757561e-09,5.4569699323633,2.7284743623166,2.7284743623156,3.3346987643521e-10,59.507672665867,1.0066387774659,0.99187438838254,0.16949264357798
17.7152,15.225921551108,7.6135611699872,7.6135611699863,-2.2044391066959e-09,5.4000834988374,2.7000278664935,2.7000278664923,4.2938984928993e-10,59.5079891839,1.0068874202976,0.99190772973022,0.16948550682047
17.7184,15.20281033615,7.6020049757604,7.6020049757601,-2.72966967213e-09,5.3385055952877,2.6692361071742,2.6692361071736,-7.660672379997101e-11,59.5086001224,1.0068891731132,0.99192736772398,0.16948071004432
17.7216,15.213408400244,7.6073034974505,7.6073034974498,-2.610488114151e-09,5.3118048254233,2.6558829516029,2.6558829516031,-5.998329042466701e-10,59.509440022267,1.0068143882908,0.99192880306016,0.16947902559035
17.7248,15.245270721714,7.623234385806,7.6232343858045,-2.2331966596364e-09,5.3267340881803,2.6633448136849,2.663344813685,-4.2967158784212006e-10,59.510877528236,1.006676829026,0.99192152525098,0.16947883834051
17.728,15.276580227701,7.6388891749736,7.6388891749719,-2.4939888450372e-09,5.3785812496105,2.6892655782133,2.6892655782127,3.2164344976717e-10,59.5119335921,1.0065287949257,0.99189025079447,0.16948275797939
17.7312,15.285129795799,7.6431641610399,7.643164161039,-3.649201704374e-09,5.4367442013553,2.7183440964165,2.7183440964154,7.159224963361801e-10,59.512817626162,1.0065717071291,0.99186931380047,0.16948491271423
17.7344,15.26260741866,7.6319028993751,7.631902899375,-4.856663385893e-09,5.4594523594219,2.7296950685085,2.7296950685079,1.6418138156736001e-10,59.513455855352,1.006652198186,0.99186082975242,0.16948494161307
17.7376,15.225129018353,7.6131632586382,7.6131632586382,-5.2023421277419e-09,5.4025089250338,2.7012201061564,2.7012201061567,-7.107225682076001e-10,59.513711111046,1.0068693775243,0.99184898300978,0.16948554042343
17.7408,15.201862831937,7.6015293733117,7.601529373311,-4.8063452234915e-09,5.3409117689374,2.6704187553755,2.670418755376,-7.226922841569201e-10,59.513565438494,1.0068352740372,0.99184115449279,0.16948544556791
17.744,15.21174015115,7.6064673242097,7.6064673242086,-5.0000521975624e-09,5.3143852948195,2.6571527799033,2.6571527799031,2.1600572762892e-10,59.51315011797,1.0067228475997,0.99182574038817,0.1694866409784
17.7472,15.242492710001,7.6218431278909,7.6218431278905,-6.3978539934789e-09,5.3288280834385,2.6643714316783,2.6643714316773,9.804876154935001e-10,59.51257341325,1.0065532892681,0.99182797542533,0.169484813754
17.7504,15.27336617578,7.6372796853582,7.6372796853589,-8.1342073261247e-09,5.3797136892608,2.6898114350264,2.6898114350255,5.353871057700001e-10,59.511941324763,1.0063832613878,0.99184366620181,0.16948068588343
17.7536,15.282952118197,7.6420726442517,7.6420726442529,-8.8948927980072e-09,5.4374849370759,2.7186941087641,2.7186941087641,-6.4040526004078e-10,59.511337214218,1.0064230149413,0.99186056132845,0.16947634475762
17.7568,15.262101875924,7.631647240231,7.6316472402316,-8.6490857779709e-09,5.4612361837522,2.7305666406484,2.730566640649,-1.0365713150141e-09,59.510902232789,1.0065210001523,0.99190076571688,0.16946801164585
17.76,15.225935301451,7.6135633071539,7.6135633071539,-8.8757408958858e-09,5.405958905734,2.7029247822079,2.7029247822082,-2.758088699319e-11,59.510913202875,1.0067732913302,0.99194052570965,0.16945974890843
17.7632,15.202868342059,7.6020288673565,7.6020288673567,-1.0423617741516e-08,5.3445711322221,2.672228165173,2.6722281651725,1.117271747512e-09,59.511234687815,1.0067843307076,0.99197142377826,0.16945299532009
17.7664,15.212626938838,7.6069072874921,7.6069072874931,-1.2707256763492e-08,5.3173926341144,2.6586362270031,2.6586362270024,9.192211660688401e-10,59.511990010834,1.0067197279646,0.99198226674069,0.16944967143141
17.7696,15.243706035606,7.622446185321,7.6224461853226,-1.4000448239661e-08,5.3309265458482,2.6654004877548,2.6654004877547,-4.8570115851153e-10,59.51293191501,1.0065664368971,0.9919683999149,0.16945057049111
17.7728,15.275239767157,7.6382126976065,7.6382126976078,-1.3799960200839e-08,5.3815306950115,2.6906998075655,2.6906998075662,-1.3451981780199e-09,59.51426684356,1.0064569596371,0.99196249558028,0.16945011528267
17.776,15.28498126643,7.6430832483059,7.6430832483065,-1.3657367850203e-08,5.4398062745549,2.7198346968698,2.7198346968704,-4.8966686463232e-10,59.515272882802,1.0065067958861,0.99194838130578,0.16945107085163
17.7792,15.263296930835,7.6322405961177,7.6322405961183,-1.5274424372222e-08,5.4640560922978,2.7319565811511,2.7319565811509,1.0637528623699e-09,59.516136101146,1.0065982206366,0.99193112242567,0.16945256232201
17.7824,15.22600556328,7.6135940465909,7.6135940465923,-1.8334414931979e-08,5.4086155644085,2.7042331742876,2.7042331742871,1.28858506057e-09,59.516703286556,1.0068296211689,0.99191911355691,0.16945315435954
17.7856,15.202073772919,7.6016269973054,7.6016269973077,-2.0331701903676e-08,5.3462071248015,2.6730262945411,2.6730262945412,-1.9502577620449002e-10,59.516942879612,1.0068093877808,0.9919003971297,0.1694548861391
17.7888,15.211452750398,7.606315411783,7.6063154117852,-2.0431866778432e-08,5.3182693264073,2.6590547654815,2.6590547654826,-1.543051941782e-09,59.516778998108,1.0067065563016,0.99189186972869,0.16945487451913
17.792,15.242201500336,7.6216889395417,7.6216889395432,-1.9977180740089e-08,5.331654764415,2.6657448392463,2.6657448392475,-9.839670624016401e-10,59.516352809653,1.0065140838929,0.99187604378062,0.1694561077178
17.7952,15.273191108102,7.6371831901125,7.6371831901137,-2.1206801220975e-08,5.3823041412535,2.6910668181263,2.6910668181268,8.698365843812301e-10,59.515681773602,1.0063717072717,0.99187024677665,0.16945561884541
17.7984,15.282643775077,7.6419091153546,7.6419091153564,-2.441570213635e-08,5.4403817293381,2.7201027558265,2.7201027558261,1.6620454477526e-09,59.515001905384,1.006402239856,0.99189595655165,0.16944974181785
17.8016,15.261557756778,7.631365406885,7.6313654068877,-2.7431838239831e-08,5.4645270309118,2.7321724321563,2.7321724321561,2.9187616668872004e-10,59.514434322653,1.0064933899646,0.99192914347998,0.16944257950979
17.8048,15.225947015942,7.6135589625492,7.613558962552,-2.8397901075226e-08,5.4094995627142,2.7046556063427,2.7046556063434,-1.5654757727583e-09,59.514025391298,1.0067469590962,0.99197131697182,0.16943387281078
17.808,15.203299131495,7.6022337017805,7.6022337017826,-2.7854381773013e-08,5.3473889720016,2.6735977046742,2.6735977046753,-1.4573517967395e-09,59.514137923493,1.0067600013903,0.99199913837416,0.16942761111015
17.8112,15.213126022122,7.6071459172158,7.6071459172174,-2.8700660377555e-08,5.3198783949725,2.6598398493357,2.6598398493362,5.4631254263939e-10,59.514560797132,1.0066778304584,0.99201580882925,0.16942325046959
17.8144,15.243590856295,7.6223773283083,7.6223773283104,-3.192095508845e-08,5.3331112883766,2.6664537212688,2.6664537212686,1.9486513322528e-09,59.515254465744,1.0065483206122,0.99203017988573,0.16941928855734
17.8176,15.27444515594,7.6378037558423,7.6378037558451,-3.5514844788897e-08,5.3830072112021,2.6913990449016,2.6913990449015,8.9532324607979e-10,59.516152335318,1.0064413916354,0.99201936065298,0.16941963496951
17.8208,15.284441261726,7.6428012199098,7.6428012199128,-3.702568801886e-08,5.4405030116097,2.7201441609677,2.7201441609684,-1.3503706233259e-09,59.517559750276,1.0064873466713,0.99201032367739,0.16941967917783
17.824,15.26401517175,7.6325872896395,7.6325872896417,-3.6726809903035e-08,5.4648453907572,2.7323124595494,2.7323124595506,-1.9019117824276e-09,59.518568598519,1.0065843478384,0.99200354445818,0.1694193404209
17.8272,15.228226397725,7.614691640057,7.6146916400586,-3.749915148283e-08,5.4104556910874,2.7051146164251,2.7051146164258,6.517969795968001e-11,59.519364123823,1.0068264916934,0.9919929098547,0.16941965838083
17.8304,15.204075550963,7.6026147309434,7.6026147309451,-4.0657625966166e-08,5.3482366903425,2.6740026097956,2.6740026097956,2.047255998176e-09,59.519882024497,1.0068170438548,0.99197921889304,0.16942049709115
17.8336,15.212204561851,7.6066778262501,7.6066778262524,-4.4866958067465e-08,5.3197752748284,2.6597694315065,2.6597694315063,1.4888073783624e-09,59.520086204917,1.0067004338157,0.99194618624891,0.16942463688007
17.8368,15.241820790099,7.6214847433291,7.6214847433317,-4.7091847545402e-08,5.3317731581808,2.6657658811643,2.6657658811647,-1.0096892221e-09,59.519801908506,1.0065318995179,0.99192806288434,0.16942622508855
17.84,15.272785740052,7.6369662998076,7.6369662998095,-4.680621678603e-08,5.3811143539415,2.6904339102225,2.6904339102234,-2.2894636433744e-09,59.51928996545,1.0063853690934,0.99192565661153,0.16942512815862
17.8432,15.283267136578,7.6422062094152,7.6422062094163,-4.6888928157785e-08,5.4389731600128,2.7193605956173,2.7193605956179,-6.397101149063801e-10,59.518651515138,1.0063994917428,0.99193055192235,0.16942277718705
17.8464,15.263123647984,7.6321333831137,7.6321333831147,-4.9996673934228e-08,5.4640524975174,2.7318974515001,2.7318974515,1.9008327325791e-09,59.517988794814,1.006483701182,0.99195891183955,0.16941640811269
17.8496,15.227465961159,7.614303078119,7.6143030781205,-5.5212265137424e-08,5.4099292597588,2.704832926411,2.7048329264108,2.0348330749892e-09,59.517431951751,1.0067376706803,0.99199158482416,0.16940929168636
17.8528,15.203724384389,7.6024306366585,7.6024306366602,-5.8403305123697e-08,5.3469436976432,2.6733377187816,2.6733377187822,-5.004683223282501e-10,59.517077704721,1.0067448282333,0.9920312639081,0.16940096932041
17.856,15.212945975285,7.6070398633809,7.6070398633818,-5.8503198548607e-08,5.3180748139836,2.6589008835801,2.6589008835813,-2.5053481906757e-09,59.5171709216,1.0066743465915,0.9920579252106,0.16939487078679
17.8592,15.243703169884,7.6224171142941,7.6224171142941,-5.7997802389068e-08,5.3304568934602,2.6650895101319,2.6650895101328,-1.3640172728951e-09,59.517579895712,1.0065515240633,0.99206056975145,0.16939287181186
17.8624,15.275112031582,7.6381204784974,7.6381204784971,-6.0332098278013e-08,5.3803436276012,2.6900303944148,2.6900303944148,1.5599533944093e-09,59.518261440574,1.0064510242595,0.99206977742294,0.16938975516683
17.8656,15.285528435504,7.6433277315332,7.6433277315335,-6.5551143955326e-08,5.4381752464873,2.7189435832439,2.7189435832437,2.5329963178138e-09,59.519275936445,1.006501660462,0.99207242046158,0.16938776615825
17.8688,15.265420729486,7.6332726307496,7.6332726307502,-7.0084614806752e-08,5.4627008675356,2.7312036900142,2.7312036900146,2.2317352162432002e-10,59.520715956587,1.0066089875103,0.99207270684746,0.16938618077759
17.872,15.229853470746,7.6154873635198,7.6154873635198,-7.1372848349274e-08,5.4080155860107,2.7038582635972,2.7038582635982,-2.4833486808412e-09,59.521661618731,1.0068649293857,0.99206471637634,0.16938600982699
17.8752,15.205912220099,7.603514937795,7.603514937794,-7.0627759331441e-08,5.3450629782406,2.6723796470209,2.6723796470216,-2.0412577389315e-09,59.522415776209,1.006861515779,0.99204001604731,0.16938868802785
17.8784,15.214046477035,7.6075803469221,7.6075803469208,-7.2236868283699e-08,5.3164308800925,2.6580613204391,2.658061320439,1.0476059470667e-09,59.522876797378,1.0067653814815,0.99202280247465,0.16939008919346
17.8816,15.243147472633,7.622129333985,7.6221293339844,-7.727801900502e-08,5.3284921401565,2.6640896510613,2.6640896510608,2.8901810722042e-09,59.523011753904,1.0066055501956,0.99199441363584,0.16939340152675
17.8848,15.273457322127,7.6372830101736,7.6372830101737,-8.2494275420787e-08,5.377359023423,2.6885207142879,2.688520714288,1.0658729249192e-09,59.522772499252,1.0064617790716,0.99197138797801,0.16939579350986
17.888,15.284082726361,7.6425945705087,7.6425945705086,-8.4470275128716e-08,5.434367947283,2.7170226510465,2.7170226510474,-2.1709206639211e-09,59.522295704527,1.0064711834739,0.99197397217824,0.16939380747483
17.8912,15.264827492479,7.632965518836,7.632965518835,-8.4035163435084e-08,5.4591377650529,2.7294049536477,2.7294049536488,-2.6577049016343e-09,59.521617845714,1.0065510133534,0.99199171371578,0.1693892234331
17.8944,15.229629961335,7.615364929969,7.6153649299676,-8.5468252383887e-08,5.4053355224793,2.7025011559878,2.7025011559882,3.4708080326299e-10,59.520993775545,1.0068022765052,0.9920296572092,0.16938118011346
17.8976,15.205346772966,7.6032213819002,7.6032213818995,-9.0297629078186e-08,5.3426149907291,2.6711386818302,2.6711386818301,3.0031028461696e-09,59.52052823747,1.0068079310246,0.99205559785247,0.16937517747814
17.9008,15.213411935731,7.6072520926245,7.6072520926246,-9.6241358025851e-08,5.3135233221609,2.6565906740827,2.6565906740832,1.887644056691e-09,59.520286202172,1.0067362817937,0.99207656553799,0.16937001569631
17.904,15.243386853,7.622237891236,7.6222378912361,-9.9083087988276e-08,5.3250320169337,2.66234282035,2.6623428203515,-1.6806152990855e-09,59.520457391376,1.0066139292616,0.99210345485738,0.16936384450007
17.9072,15.275321906995,7.638204025117,7.638204025116,-9.8557129644123e-08,5.3741050065575,2.686877031955,2.6868770319569,-3.1656436104508e-09,59.521056075376,1.0065134200664,0.99211347267927,0.16936055723899
17.9104,15.287214163536,7.6441488750034,7.6441488750015,-9.8938094927643e-08,5.4320956450581,2.715869929759,2.71586992976,-5.9332180913444e-10,59.521894785698,1.0065640161663,0.99212402385963,0.16935718141287
17.9136,15.267799613336,7.6344400263488,7.6344400263473,-1.0359580170553e-07,5.4575264954869,2.7285828740204,2.7285828740204,2.8078696276047e-09,59.522907349751,1.006677550005,0.9921280816742,0.16935491628638
17.9168,15.231595399014,7.6163359438627,7.616335943862,-1.1076060773201e-07,5.4033108604638,2.701472527852,2.701472527852,2.6328069965127e-09,59.524364613341,1.0069533891531,0.99212902862353,0.16935318113044
17.92,15.20656954323,7.603820930569,7.6038209305686,-1.1477674608721e-07,5.3397905389356,2.6697102952727,2.6697102952736,-9.8075336410464e-10,59.525382587334,1.0069489575512,0.99212362869058,0.16935253256107
17.9232,15.214433904487,7.6077511059835,7.6077511059822,-1.1463079472565e-07,5.3104029367063,2.6550144514859,2.6550144514872,-3.444758796233e-09,59.526141501252,1.0068613829495,0.9920879844878,0.16935704952425
17.9264,15.244097605479,7.6225811580595,7.6225811580574,-1.1409067481752e-07,5.3223133406737,2.6609675788073,2.6609675788081,-1.5536159164809e-09,59.526588357312,1.0067078980498,0.99205610929497,0.1693609228236
17.9296,15.275109929846,7.6380857780845,7.6380857780826,-1.1762197736531e-07,5.3718036757964,2.6857105883936,2.6857105883935,2.3644438609498e-09,59.526704398538,1.0065629815231,0.99203430673462,0.16936307944397
17.9328,15.2857614044,7.64341007382,7.6434100738189,-1.2475033420916e-07,5.4295844393388,2.7145986753363,2.714598675336,3.2964247624661e-09,59.526308012418,1.0065622623415,0.99202497358703,0.16936310431264
17.936,15.265546305122,7.6333007730187,7.6333007730182,-1.3049172594422e-07,5.4542684317874,2.7269383214553,2.7269383214555,-3.7208136717885e-11,59.525722041176,1.0066315830135,0.99203746709763,0.16935939598649
17.9392,15.22954409216,7.615297509069,7.615297509068,-1.3183511961251e-07,5.3997052487334,2.6996543370799,2.6996543370807,-3.4322735830958e-09,59.525055335129,1.0068694478886,0.99205217762581,0.16935529721555
17.9424,15.205212515102,7.6031294907593,7.6031294907573,-1.3088026765551e-07,5.3366347453902,2.6681171310834,2.6681171310838,-2.4571339031341e-09,59.524416334226,1.0068480901781,0.99208353829959,0.1693483437126
17.9456,15.21347761807,7.6072599023879,7.6072599023857,-1.3336969101443e-07,5.3080592845523,2.6538274760843,2.6538274760836,1.7000362194238e-09,59.523915368509,1.0067605015761,0.99211258972671,0.16934178286848
17.9488,15.24338262556,7.6222104742649,7.6222104742633,-1.4019072603781e-07,5.3203861336515,2.6599889454926,2.6599889454913,3.7708584730994e-09,59.523651396596,1.0066242424989,0.99212608572072,0.16933787362982
17.952,15.275140209087,7.638087592088,7.6380875920872,-1.4674489388932e-07,5.3697758957646,2.6846817852287,2.6846817852277,1.040951091669e-09,59.523826242217,1.0065110187565,0.99214653657064,0.16933277733842
17.9552,15.286950539529,7.6439911836608,7.6439911836599,-1.4887669174227e-07,5.427578343658,2.7135808324367,2.7135808324365,-3.0678697800645e-09,59.524321636792,1.0065487404664,0.99216386608041,0.1693282164177
17.9584,15.267718810322,7.6343734397825,7.6343734397808,-1.4820763554667e-07,5.4527258375754,2.7261523612177,2.7261523612176,-3.2696146769279e-09,59.525073071396,1.0066773352663,0.9921868665035,0.16932268855911
17.9616,15.231734611952,7.6163790569569,7.6163790569549,-1.5034620333247e-07,5.398697473681,2.699135943105,2.6991359431043,8.076388979886601e-10,59.526155183964,1.0069297525618,0.99219616721988,0.16931950240152
17.9648,15.206647596077,7.6038332193896,7.6038332193882,-1.5678620682685e-07,5.336008170981,2.6677894889183,2.6677894889171,3.9415962867735e-09,59.5275716499,1.006929830756,0.9921796367828,0.16932072251147
17.968,15.21398079612,7.6074975717344,7.6074975717339,-1.641523852621e-07,5.3071254367686,2.6533463495535,2.6533463495526,2.0957076724801e-09,59.528481652493,1.0068479186037,0.99216344453782,0.16932188914334
17.9712,15.243538114827,7.6222741802185,7.622274180218,-1.6723890969129e-07,5.318992413907,2.6592780281369,2.6592780281369,-2.4703484182718e-09,59.529165119115,1.006699575,0.99213192886879,0.16932567829544
17.9744,15.275313179857,7.638159916045,7.6381599160439,-1.6632007486738e-07,5.3685086401929,2.6840342359612,2.6840342359614,-3.936253030629e-09,59.529562862902,1.0065568525236,0.99210063540151,0.16932943184431
17.9776,15.286404918132,7.6437040751739,7.6437040751724,-1.6707122349658e-07,5.4267950182707,2.7131753883868,2.7131753883864,-3.5249723619912e-10,59.529584780245,1.0065520781163,0.9920821730463,0.16933099590059
17.9808,15.265782238271,7.6333907074694,7.6333907074685,-1.7330144087131e-07,5.4520354603544,2.725793545721,2.7257935457201,3.750210213286e-09,59.529122666712,1.0066362008878,0.99207810853426,0.16933009446436
17.984,15.228499819528,7.6147470553802,7.6147470553803,-1.8217973988884e-07,5.397458504434,2.6985030005553,2.6985030005545,3.0638956603342e-09,59.528571082234,1.0068509829339,0.99210191612813,0.16932442777738
17.9872,15.203314539462,7.6021519497652,7.6021519497656,-1.866813556385e-07,5.3342671363815,2.6669056567114,2.6669056567113,-1.6158413815734e-09,59.527932884927,1.0068247262231,0.99211691784592,0.16932025588871
17.9904,15.211751510678,7.6063680585192,7.6063680585193,-1.8611001102136e-07,5.3054957654283,2.6525183308516,2.6525183308522,-4.3291435449429e-09,59.527281521252,1.0067315216099,0.99212998590968,0.16931640425216
17.9936,15.242764570621,7.6218724205617,7.6218724205613,-1.8559867219135e-07,5.3183417753098,2.6589396518047,2.6589396518052,-1.5489584301021e-09,59.526818506163,1.0065894658663,0.99215342556125,0.16931078016185
17.9968,15.27527029075,7.6381233740026,7.6381233740022,-1.9041116465733e-07,5.3690410941046,2.6842875335703,2.6842875335703,3.2516156348385e-09,59.526593910507,1.0064694622367,0.99217420133164,0.16930561039737
18.0,15.286325384055,7.6436490937511,7.6436490937514,-1.9928732792649e-07,5.4277271811608,2.7136286788336,2.7136286788335,3.9218321592019e-09,59.526794612915,1.0065002884868,0.99220465616975,0.16929879021936
18.0032,15.265825673254,7.6333970903985,7.6333970903993,-2.0586393571281e-07,5.4524895368879,2.7260079449591,2.7260079449595,-4.792546222802101e-10,59.527472202106,1.006629822871,0.99222498162536,0.16929369840803
18.0064,15.229286473942,7.6151249332862,7.6151249332866,-2.0694979409358e-07,5.3973963761151,2.6984594647625,2.6984594647634,-4.3710066972016e-09,59.528355598958,1.0068855529055,0.99224239462397,0.16928910005978
18.0096,15.205016252717,7.6029872778847,7.6029872778846,-2.0573586782445e-07,5.3347865007797,2.6671530184387,2.6671530184395,-2.6836436252597e-09,59.529363304516,1.0068926551744,0.99225328183919,0.16928561907299
18.0128,15.213613367637,7.6072833836184,7.6072833836183,-2.0913441037663e-07,5.3070241913133,2.653270379557,2.6532703795573,2.4764499158821e-09,59.530718335463,1.0068192041018,0.99223068228322,0.16928785741444
18.016,15.243895191685,7.6224220496074,7.622422049608,-2.1757085059957e-07,5.3204142211842,2.6599638688339,2.659963868834,4.5494479805207e-09,59.531650786814,1.0066805396203,0.99220072269705,0.16929135596079
18.0192,15.275154160118,7.6380495300126,7.6380495300138,-2.2508916084206e-07,5.3707734993547,2.6851418867726,2.6851418867731,8.185896680953e-10,59.532306883496,1.006544892577,0.9921683982299,0.16929526414668
18.0224,15.285214199225,7.6430776038831,7.6430776038843,-2.270505265116e-07,5.428719682809,2.7141132377678,2.7141132377689,-4.0043296662146e-09,59.532647867539,1.0065575123535,0.9921487236127,0.1692970148394
18.0256,15.264145622554,7.6325410405684,7.6325410405691,-2.260717580178e-07,5.4529685004567,2.7262359006827,2.7262359006839,-3.7145441198517e-09,59.532657503649,1.0066285791352,0.99214713277654,0.16929567854181
18.0288,15.226988289441,7.6139596898432,7.6139596898438,-2.289630047574e-07,5.39789365382,2.6986967609386,2.6986967609394,1.4270454953569e-09,59.532075696238,1.0068413253003,0.99214112184816,0.16929508750171
18.032,15.202150525012,7.6015381577462,7.6015381577475,-2.3694888400793e-07,5.3357737962429,2.6676354859198,2.6676354859203,4.8292244092285e-09,59.531456281234,1.0068121623738,0.99215208357396,0.16929158806338
18.0352,15.210634475516,7.6057775727224,7.6057775727244,-2.4544770542717e-07,5.3079446679546,2.6537195928214,2.6537195928223,2.1097040261705e-09,59.530792387904,1.0067134866649,0.99216761424831,0.1692873054119
18.0384,15.241727812705,7.6213218885862,7.6213218885884,-2.4847541942588e-07,5.3212407708075,2.6603662612553,2.6603662612569,-3.3481957586752e-09,59.530202558544,1.0065647693291,0.99217968792377,0.16928360750539
18.0416,15.274204055978,7.6375579011573,7.637557901159,-2.4708435872287e-07,5.3720782312482,2.6857835061251,2.6857835061271,-4.5744214258673e-09,59.529782937295,1.0064376719079,0.99220135158094,0.16927827127466
18.0448,15.285074222352,7.6429909355299,7.6429909355312,-2.4829606368675e-07,5.4309084496446,2.715197019002,2.7151970190038,7.1450553069352e-11,59.529744170545,1.0064774088032,0.9922237483079,0.16927280705084
18.048,15.264107400802,7.6325051523912,7.6325051523931,-2.5606977993354e-07,5.4555731935216,2.7275278090053,2.727527809007,4.6900290482444e-09,59.530065125337,1.0065873383191,0.99226410991711,0.16926427460996
18.0512,15.226837966227,7.613867658154,7.6138676581564,-2.663315110156e-07,5.3999395967056,2.6997094795479,2.6997094795501,3.3087184586127e-09,59.530679982339,1.0068431542219,0.99229549910088,0.16925727475995
18.0544,15.202816842325,7.6018543802179,7.6018543802203,-2.7090969224674e-07,5.337571591558,2.6685242925108,2.6685242925137,-2.38005503175e-09,59.531524530456,1.0068545997483,0.99229830963384,0.16925514712073
18.0576,15.212641885133,7.6067642867595,7.6067642867612,-2.6969577172624e-07,5.3100616747126,2.6547681601279,2.6547681601311,-5.1170542546962e-09,59.532636149226,1.0067883496955,0.99229266585528,0.1692544656593
18.0608,15.24426160118,7.6225717414201,7.6225717414213,-2.6922534269059e-07,5.3243952296421,2.6619337095274,2.6619337095303,-1.3449154613181e-09,59.533703408486,1.0066577986479,0.99226852975903,0.1692569465005
18.064,15.275696959649,7.6382872500283,7.6382872500298,-2.7529656546583e-07,5.3760443285243,2.6877569357289,2.6877569357313,4.183681892382e-09,59.53487858686,1.0065137265369,0.99224431641777,0.16925944712668
18.0672,15.28448551803,7.642679394984,7.6426793949864,-2.8564263489674e-07,5.4343987226138,2.7169327118913,2.7169327118941,4.3806101651197e-09,59.535495791619,1.0065496004662,0.99221989766487,0.16926198819885
18.0704,15.262042072064,7.631455197778,7.6314551977808,-2.9263507984165e-07,5.4574088851276,2.7284363972434,2.7284363972472,-1.0854492155137e-09,59.535727495649,1.0066245206664,0.99219987015172,0.16926377474718
18.0736,15.224411614006,7.612637088858,7.6126370888601,-2.9317575952046e-07,5.4004363282066,2.699948784258,2.6999487842624,-5.2624619452831e-09,59.53563962086,1.0068382760524,0.99220528411998,0.16926121545438
18.0768,15.201034980861,7.6009459771405,7.6009459771417,-2.9171208786203e-07,5.3386875388699,2.6690733712462,2.6690733712503,-2.7148763621139e-09,59.535279782933,1.0068075069574,0.99220328687251,0.16925991462118
18.08,15.211091552343,7.6059715742757,7.6059715742768,-2.9608807367278e-07,5.3122467767347,2.6558519774879,2.6558519774912,3.3459207233057e-09,59.534520016317,1.0067052411622,0.99220121900064,0.16925861775795
18.0832,15.242216550666,7.6215315885452,7.6215315885471,-3.06000657596e-07,5.3270825863472,2.6632688144557,2.6632688144588,5.1996704059967e-09,59.53387365535,1.0065507064474,0.992208098459,0.16925578983135
18.0864,15.273368162115,7.6371051299646,7.6371051299669,-3.14154578943e-07,5.3784698386837,2.6889612743931,2.6889612743969,4.1145583688095003e-10,59.533264012889,1.0063989621987,0.99222336689449,0.16925152535167
18.0896,15.282716736269,7.6417771837056,7.6417771837075,-3.156882893085e-07,5.4363350032469,2.7178925941593,2.7178925941638,-4.9447478643572e-09,59.5328660346,1.0064481597755,0.99226133587598,0.16924338655535
18.0928,15.261535135171,7.6311838211069,7.6311838211078,-3.1437190504823e-07,5.4592183553263,2.7293330422173,2.7293330422216,-3.9769147646071e-09,59.532760840648,1.0065522744563,0.99229235425237,0.16923642972465
18.096,15.224987322409,7.6129069670835,7.6129069670839,-3.1803801998785e-07,5.4025342267228,2.7009898305409,2.7009898305442,2.1801446675141e-09,59.533164191762,1.0068055496627,0.99232298668962,0.16922953072916
18.0992,15.202366959641,7.6015939543219,7.6015939543229,-3.2742068505629e-07,5.3416044093058,2.6705240695618,2.6705240695645,5.6273853150275e-09,59.533922798875,1.00681811144,0.99234960421121,0.16922331646405
18.1024,15.212767665066,7.6067915852123,7.6067915852138,-3.3666881477416e-07,5.315335205546,2.6573886195148,2.6573886195177,1.924085492636e-09,59.53486455223,1.0067560219426,0.99234846903036,0.16922183937738
18.1056,15.244186855807,7.6224986588272,7.6224986588286,-3.3926641822169e-07,5.3301201846739,2.6647802018843,2.6647802018876,-4.2773106346114e-09,59.535895357273,1.0066062528796,0.9923353396993,0.16922241381826
18.1088,15.275381347353,7.638093597134,7.6380935971347,-3.372753467415e-07,5.3817110806838,2.6905746439631,2.6905746439664,-5.0482288081307e-09,59.536906481945,1.0064983208332,0.99230637041116,0.1692256966049
18.112,15.283894234228,7.6423477545565,7.6423477545567,-3.3896086800286e-07,5.4397341104239,2.7195850700675,2.7195850700701,6.640468089913201e-10,59.538046325947,1.0065421459656,0.99228640814722,0.16922744577829
18.1152,15.261165932749,7.6309809802653,7.6309809802658,-3.4814590478557e-07,5.4618180209484,2.7306259910251,2.7306259910272,5.5873170803482e-09,59.538596619163,1.0066235819445,0.99228063061075,0.16922677859168
18.1184,15.223229757841,7.6120098805767,7.6120098805778,-3.5938445163476e-07,5.4036584769956,2.7015452840242,2.7015452840265,3.3563324003961e-09,59.538819554477,1.0068407780488,0.9922632011305,0.16922809382604
18.1216,15.20059345861,7.6006888482029,7.600688848204,-3.6366280616814e-07,5.342390723011,2.6709107308716,2.6709107308744,-3.2424722418693e-09,59.538724506006,1.0068118711898,0.99225351302953,0.16922807969168
18.1248,15.211442474562,7.6061105785517,7.606110578552,-3.6168151157197e-07,5.3162456655567,2.6578375195802,2.6578375195832,-5.7792600957485e-09,59.538357405745,1.0067080342475,0.99224563058002,0.16922775387149
18.128,15.243105602755,7.6219395622467,7.6219395622464,-3.6133672417429e-07,5.3318571091025,2.6656424959488,2.6656424959513,-9.5350202448784e-10,59.537502289334,1.0065219166008,0.9922452603092,0.16922614137947
18.1312,15.273807332811,7.6372880528806,7.6372880528806,-3.6867972955806e-07,5.3841507809993,2.6917884916941,2.6917884916959,5.1252959495912e-09,59.536809738674,1.006392438742,0.99225918049662,0.16922208896829
18.1344,15.2816579207,7.6412109829032,7.6412109829038,-3.8024966872997e-07,5.4418527855055,2.7206385816713,2.7206385816731,4.6599345148374e-09,59.53623370774,1.0064339865756,0.99227577470767,0.1692175729937
18.1376,15.259305925604,7.6300322857299,7.6300322857307,-3.8729504833626e-07,5.462712424963,2.7310675518134,2.7310675518156,-1.8295671665591e-09,59.535856555785,1.0065315519417,0.99231872344517,0.16920855338779
18.1408,15.22291225994,7.6118323853712,7.6118323853713,-3.8706546239132e-07,5.4036867957324,2.7015539933179,2.7015539933205,-6.071580256908e-09,59.53586819225,1.0067795783466,0.9923621587497,0.16919944797228
18.144,15.202335442456,7.6015410736173,7.6015410736166,-3.8538687031301e-07,5.3433764236014,2.6713982899599,2.6713982899622,-2.5477569863733e-09,59.536362345714,1.0067903547517,0.99238454971769,0.16919392573735
18.1472,15.2141226347,7.6074318825889,7.607431882588,-3.9074332616897e-07,5.318494181855,2.6589566476033,2.6589566476047,4.2732103500479e-09,59.537060914117,1.0067305231417,0.99239480027504,0.16919047525715
18.1504,15.245524722723,7.6231303349841,7.6231303349837,-4.018682896671e-07,5.3348148835097,2.6671164190654,2.6671164190665,5.6902068286988e-09,59.537960902093,1.0065862510306,0.99238489304813,0.16919046593915
18.1536,15.275513488982,7.6381223208786,7.6381223208788,-4.1022169237513e-07,5.3868359952247,2.6931263036987,2.6931263037003,-1.6795242533016001e-10,59.538962531786,1.0064874681435,0.99237798903477,0.16918995118504
18.1568,15.282772150368,7.6417492527133,7.6417492527132,-4.1100837162274e-07,5.4435530258379,2.7214840834144,2.7214840834168,-5.8478706916479e-09,59.540037585056,1.0065411157987,0.99236274042607,0.1691908675626
18.16,15.260323614785,7.630522250722,7.6305222507208,-4.0928256570158e-07,5.4632411704695,2.7313274950134,2.731327495016,-4.0406482927922e-09,59.541162547133,1.0066313176129,0.99234028037689,0.16919301126776
18.1632,15.223471249291,7.6120929820587,7.6120929820571,-4.1367348563818e-07,5.4035495669632,2.7014811544139,2.7014811544157,3.03729837376e-09,59.541669562269,1.0068555108935,0.99233315129953,0.16919253822519
18.1664,15.202121829282,7.6014153567324,7.6014153567313,-4.2425034936005e-07,5.3437917855164,2.6716019263873,2.6716019263884,6.3022956407645e-09,59.541859419284,1.0068306290988,0.99231688104921,0.16919362090408
18.1696,15.212912868821,7.6068080619332,7.606808061933,-4.3386267556024e-07,5.3187819886442,2.6590966838934,2.6590966838947,1.5474109752127e-09,59.541641075486,1.0067091905163,0.99230116414239,0.16919460551612
18.1728,15.243860263064,7.6222791260548,7.6222791260545,-4.3574108459783e-07,5.3347716833479,2.6670911225105,2.6670911225128,-5.2210612729798e-09,59.541175798231,1.0065427207542,0.99228652025417,0.16919540435269
18.176,15.274013800605,7.6373534470321,7.637353447031,-4.3313126187693e-07,5.3868330018425,2.6931212778048,2.6931212778074,-5.3439664060784e-09,59.540369424707,1.0064102370678,0.99228287288513,0.16919432060655
18.1792,15.281363942409,7.6410260650745,7.6410260650728,-4.35376370334e-07,5.4437542220113,2.7215813297374,2.7215813297394,1.3982251938875e-09,59.539696354343,1.0064467175806,0.99231293299602,0.16918748471989
18.1824,15.259001237545,7.6298419307623,7.6298419307608,-4.4587761273112e-07,5.4630413180297,2.7312244095191,2.7312244095202,6.4085820024746e-09,59.539132592716,1.0065371174206,0.99234482668791,0.16918032958322
18.1856,15.222428638986,7.6115525162825,7.6115525162818,-4.577403255178e-07,5.4024603504606,2.7009335884709,2.7009335884719,3.2071099898771e-09,59.5388199914,1.0067793679462,0.99238099542368,0.16917243398875
18.1888,15.202323047466,7.6014967917575,7.6014967917572,-4.6139847147273e-07,5.3426254345476,2.6710159593074,2.6710159593091,-4.1686317474885e-09,59.538812530971,1.0067860027295,0.99241443886166,0.16916499791066
18.192,15.214798872381,7.607731885852,7.6077318858512,-4.5854896738532e-07,5.3180780759729,2.6587420939343,2.6587420939367,-6.2878008516624e-09,59.539286548388,1.0067062198892,0.99243114244196,0.16916041508465
18.1952,15.246901915343,7.623780780136,7.6237807801343,-4.5837484508903e-07,5.3353080968354,2.6673568527857,2.6673568527878,-3.8789438179185003e-10,59.539973926408,1.0065848972121,0.99244159296012,0.16915690347252
18.1984,15.276886120222,7.6387704392783,7.6387704392765,-4.6689155881195e-07,5.3883502757095,2.69387760421,2.6938776042113,6.0361210670583e-09,59.540989362967,1.0064938136355,0.99242933094879,0.16915726956511
18.2016,15.283120737527,7.6418852894421,7.641885289441,-4.7930404581016e-07,5.4447819542773,2.7220930674004,2.7220930674013,4.741560497056e-09,59.54204865662,1.0065586529322,0.99242037244739,0.16915707435033
18.2048,15.260053639467,7.6303489513923,7.6303489513918,-4.859542113418e-07,5.4620557211219,2.7307296751041,2.7307296751055,-2.6845204723348e-09,59.543049752252,1.0066588308576,0.99241990572893,0.16915543619993
18.208,15.223296720943,7.6119673836415,7.6119673836407,-4.8469584863988e-07,5.3997099020021,2.6995566271992,2.6995566272013,-6.7610939417885e-09,59.544107126031,1.006891703561,0.99240375630695,0.16915647084908
18.2112,15.2035726335,7.6021024264489,7.6021024264472,-4.828075702123e-07,5.3405181866889,2.6699607667529,2.6699607667548,-2.1857195875487e-09,59.544543825662,1.0068648175753,0.99238428707143,0.16915806837078
18.2144,15.215488760638,7.6080576808677,7.6080576808659,-4.8909865140958e-07,5.3169816461223,2.6581924817928,2.6581924817939,5.2206677579571e-09,59.544644194006,1.0067580900219,0.99235545130852,0.1691612616208
18.2176,15.246256787331,7.6234390610604,7.6234390610593,-5.0115794896709e-07,5.3346925393747,2.6670478524162,2.6670478524166,6.0029230901545e-09,59.544436951403,1.006594782284,0.99233752250244,0.16916259225203
18.2208,15.275051069147,7.6378337312042,7.6378337312039,-5.0934147582303e-07,5.3872215583959,2.6933122019835,2.6933122019842,-8.936860693826101e-10,59.543977366788,1.0064632664374,0.99233624658551,0.16916108409464
18.224,15.281128950341,7.6408701743233,7.640870174323,-5.0918855102992e-07,5.4425941894124,2.7209983244036,2.7209983244051,-6.6796116894346e-09,59.543081192015,1.006498086537,0.99233764947746,0.16915911205209
18.2272,15.258954895642,7.6297803316313,7.6297803316302,-5.0710398628459e-07,5.4589862664711,2.7291942755136,2.7291942755154,-3.9078217648429e-09,59.54239310052,1.0065830887381,0.99236785669134,0.16915221823164
18.2304,15.222811967588,7.6117057560035,7.6117057560019,-5.1224768160943e-07,5.3964681938153,2.6979352980369,2.697935298038,3.9634289543665e-09,59.541864130438,1.006818186672,0.99240751109423,0.1691437063845
18.2336,15.20370038776,7.6021470610001,7.602147060999,-5.2383593459419e-07,5.3381394429264,2.668771089728,2.6687710897284,6.8292482107254e-09,59.541575155896,1.006809759914,0.99244093605463,0.16913624831638
18.2368,15.216198068414,7.6083931014732,7.6083931014728,-5.334469392532e-07,5.3149159358305,2.6571594876266,2.6571594876272,9.9561080405352e-10,59.541588058045,1.0067353778557,0.99246454189231,0.16913046341478
18.24,15.248032443163,7.6243076670397,7.6243076670395,-5.3434239875864e-07,5.3328960265738,2.6661496162309,2.6661496162323,-6.1406510982457e-09,59.542203803874,1.0066128108588,0.99246795080491,0.16912812063458
18.2432,15.277981142706,7.6392795605958,7.6392795605947,-5.3108420341592e-07,5.385991086691,2.6926971446602,2.692697144662,-5.4450906584337e-09,59.543005985206,1.0065240003971,0.99248023748259,0.169124268888
18.2464,15.284310878352,7.6424419517683,7.6424419517665,-5.3389375699174e-07,5.4417647973623,2.7205839774534,2.7205839774546,2.2477515133841e-09,59.543990086069,1.0065939310324,0.99248541052809,0.16912163798084
18.2496,15.261338889017,7.6309531693217,7.63095316932,-5.454914131856e-07,5.4572147856119,2.7283090723021,2.7283090723024,7.1160761290658e-09,59.545044825009,1.0066962324165,0.99247823952608,0.16912111082381
18.2528,15.223879243125,7.6122202735766,7.6122202735758,-5.5749017090878e-07,5.3930513998416,2.6962276365713,2.6962276365714,2.8602920707252e-09,59.546131892437,1.0069238194016,0.99247233203655,0.16912036832465
18.256,15.204577544058,7.6025665540652,7.6025665540649,-5.6014987769868e-07,5.334480140714,2.6669423404712,2.6669423404719,-5.1211861038119e-09,59.547220190252,1.0068895139037,0.99245029244982,0.16912237490813
18.2592,15.217273464221,7.6089117441162,7.6089117441156,-5.5632903295593e-07,5.3116469333334,2.6555260492485,2.6555260492498,-6.6191219919308e-09,59.547686742584,1.0067804114732,0.99242844135024,0.16912435149109
18.2624,15.248868083438,7.6247064552586,7.6247064552574,-5.5636683601073e-07,5.330762828523,2.6650842428806,2.6650842428816,3.294617490978e-10,59.54782737737,1.0066133921031,0.99239845091669,0.16912771820057
18.2656,15.277694699364,7.639117315825,7.6391173158238,-5.6595039624769e-07,5.3845897439458,2.6919978727703,2.6919978727706,6.8798211692337e-09,59.547664984011,1.0064770523836,0.99237376308423,0.1691301764527
18.2688,15.282464727617,7.641499849984,7.6414998499837,-5.788735439592e-07,5.4397415505931,2.7195739409411,2.719573940941,4.6253662750058e-09,59.547160632418,1.0065067314501,0.99238377086556,0.16912671752155
18.272,15.258734208411,7.6296317943763,7.6296317943766,-5.848026105197e-07,5.4531880856511,2.7262975060685,2.7262975060688,-3.6142424636516e-09,59.54629362371,1.0065795387106,0.99240327915884,0.16912163255593
18.2752,15.22177794287,7.6111505990181,7.6111505990181,-5.8240285725562e-07,5.3877821394989,2.6935949841676,2.6935949841686,-7.306871068956e-09,59.545688805169,1.0067990974766,0.99243372398675,0.16911467212819
18.2784,15.20408560872,7.6023015836263,7.6023015836255,-5.8040601725792e-07,5.3303093802661,2.6648590990929,2.6648590990938,-1.6473816019129e-09,59.545225258345,1.0067716508753,0.99246133401764,0.16910818690189
18.2816,15.21790200679,7.6092070428142,7.609207042813,-5.8761821117173e-07,5.3090985655159,2.654254164695,2.654254164695,6.1500624542242e-09,59.545031690268,1.0066855466701,0.99248296400701,0.16910271516381
18.2848,15.249916443412,7.625211693475,7.6252116934745,-6.0033536091336e-07,5.3294295552326,2.6644200679348,2.6644200679342,6.1250932721616e-09,59.545143993194,1.0065554751714,0.99251029491499,0.16909627480871
18.288,15.279072549264,7.6397873262092,7.6397873262095,-6.0798342796243e-07,5.3835274869548,2.6914693693937,2.6914693693934,-1.738158788321e-09,59.545716387956,1.0064641100912,0.99251767483068,0.16909323853182
18.2912,15.284195329313,7.6423462677626,7.642346267763,-6.067034938703e-07,5.4382152060312,2.7188135605481,2.7188135605486,-7.4033924698038e-09,59.546645208946,1.0065398242542,0.9925261594728,0.16909001472831
18.2944,15.260770983293,7.6306313421005,7.6306313421001,-6.0425549653641e-07,5.4505341854338,2.7249735241685,2.7249735241694,-3.5764757752518e-09,59.547678111852,1.0066463399336,0.99253869172622,0.16908610509485
18.2976,15.223498911169,7.6119923122492,7.6119923122482,-6.1004329724082e-07,5.3846290517933,2.6920215896879,2.6920215896883,4.9223076598369e-09,59.54871244161,1.0068776779542,0.99253724350777,0.16908457842099
18.3008,15.205409355995,7.602944752814,7.6029447528134,-6.2232027917742e-07,5.3280543147949,2.6637348743927,2.6637348743923,7.1811243408388e-09,59.549644261082,1.0068506708371,0.99252512924746,0.16908487157963
18.304,15.218551500269,7.6095131406372,7.6095131406375,-6.3148765977132e-07,5.3072639931359,2.6533403454533,2.6533403454527,2.8678494367466e-10,59.550568762031,1.0067486792791,0.99248836376938,0.16908936817
18.3072,15.250197708356,7.6253337197464,7.6253337197471,-6.3113971923911e-07,5.3278711886266,2.6636445082928,2.6636445082929,-6.9978011028448e-09,59.550900252418,1.0065885009462,0.99245709100007,0.16909292980934
18.3104,15.279059888717,7.6397624240451,7.6397624240453,-6.2724070300123e-07,5.3823690252606,2.690893921449,2.6908939214498,-5.3461958252626e-09,59.550893443618,1.0064570268494,0.99244112728829,0.16909388794981
18.3136,15.283021483094,7.6417407997555,7.641740799755,-6.3064609680487e-07,5.4370975019938,2.7182586668201,2.7182586668206,3.1779326588175e-09,59.550591427303,1.0064915141241,0.99242805974208,0.16909434969393
18.3168,15.258127375632,7.6292910187255,7.6292910187251,-6.4313342631499e-07,5.4481785645582,2.7237998664234,2.7237998664231,7.6831513458391e-09,59.550054327679,1.0065785862662,0.99243962069076,0.16909060574626
18.32,15.219902197162,7.6101754726844,7.6101754726848,-6.5487899512473e-07,5.381016112626,2.6902194676584,2.6902194676578,2.334635364682e-09,59.549058183474,1.0067701958039,0.99246059120811,0.16908524869879
18.3232,15.202707173203,7.6015752108592,7.6015752108602,-6.5631357633033e-07,5.3246276874488,2.6620260704691,2.6620260704691,-6.0611444401675e-09,59.548405509344,1.0067340659852,0.99248869723355,0.1690786663507
18.3264,15.217645770785,7.6090418618504,7.6090418618509,-6.5155176058262e-07,5.3047847231254,2.6521053737249,2.6521053737257,-6.7631860923944e-09,59.547939866623,1.0066405559255,0.99251478241036,0.16907242708694
18.3296,15.251022179914,7.6257275870208,7.6257275870205,-6.5190455199343e-07,5.3272107740829,2.6633191152984,2.663319115299,1.16822886942e-09,59.547741635988,1.0065058843006,0.99252443273653,0.16906898441847
18.3328,15.280396772568,7.6404125491892,7.6404125491889,-6.6245399622313e-07,5.3832537526558,2.6913412564449,2.6913412564447,7.6215811323559e-09,59.547849388328,1.0064147337366,0.99254868242593,0.16906305471486
18.336,15.283558025659,7.6419908035218,7.6419908035223,-6.7552761537981e-07,5.4378997905572,2.7186649528685,2.718664952868,4.3118596091312e-09,59.548678702665,1.0064979615821,0.99257285833218,0.16905714308932
18.3392,15.258220997477,7.6293196170672,7.6293196170683,-6.8037186591952e-07,5.4469134349008,2.7231726214621,2.7231726214621,-4.5832398328602e-09,59.549527316136,1.006629156938,0.99258949418351,0.16905251632941
18.3424,15.22043049551,7.6104214896799,7.6104214896807,-6.7667508725996e-07,5.3784068673198,2.6889203314905,2.6889203314913,-7.6814796061029e-09,59.550511495199,1.0068512920202,0.99259735954869,0.16904938500025
18.3456,15.204513730715,7.6024604419109,7.6024604419109,-6.7458898331513e-07,5.3232410077918,2.661338355621,2.6613383556217,-9.480949088081201e-10,59.55151951858,1.0068329722733,0.99258082600775,0.16905041034815
18.3488,15.219714229192,7.6100581287392,7.610058128739,-6.825865146612e-07,5.3051261964313,2.6522818771326,2.6522818771324,7.0226562132961e-09,59.552496243221,1.0067415379241,0.99256339041526,0.1690515950664
18.352,15.252186731304,7.6262919772919,7.6262919772925,-6.9559017230063e-07,5.3287991957515,2.6641192404591,2.6641192404584,6.0458627362266e-09,59.553405083878,1.0065919471914,0.99253066993775,0.16905539213853
18.3552,15.279932675603,7.640162673738,7.6401626737394,-7.0232975036232e-07,5.3847726615759,2.6921067811588,2.6921067811586,-2.66989691734e-09,59.553732562489,1.0064698893904,0.99249430608242,0.16905981097197
18.3584,15.281498540836,7.6409432783389,7.6409432783403,-6.9977199543527e-07,5.4381797076645,2.7188111490186,2.7188111490192,-7.9893358408091e-09,59.553726264512,1.0065236746494,0.99248387642781,0.16905981178538
18.3616,15.25543020291,7.6279064845605,7.627906484561,-6.9699639800162e-07,5.4453188830106,2.7223817624466,2.7223817624473,-3.0620142435026e-09,59.553305510663,1.0065954335594,0.99248513967141,0.16905781536077
18.3648,15.217307357899,7.6088422541136,7.6088422541138,-7.0337350617156e-07,5.3764268346558,2.6879369079642,2.6879369079642,5.8740488110425e-09,59.552704850291,1.0067795890827,0.9925031592753,0.16905295536329
18.368,15.201697696247,7.6010348166014,7.6010348166021,-7.1609395817335e-07,5.3224394660081,2.6609443345581,2.6609443345574,7.3473679069363e-09,59.551800942885,1.0067326845296,0.99251547905778,0.16904905893817
18.3712,15.217574593912,7.6089707561241,7.6089707561258,-7.2450849898173e-07,5.3051286456379,2.6522900064774,2.6522900064768,-5.467794137517e-10,59.551191303537,1.006628351191,0.9925267095776,0.16904533931866
18.3744,15.251300674151,7.6258314481593,7.6258314481611,-7.2281547282529e-07,5.3296358048062,2.6645445970819,2.6645445970822,-7.7583740544571e-09,59.550753082856,1.006484613302,0.99255516520124,0.16903868519109
18.3776,15.280127304227,7.6402425440845,7.6402425440855,-7.1838230029169e-07,5.386543443084,2.6929993726669,2.6929993726676,-5.0515406216131e-09,59.550618423859,1.0063872666698,0.99257580632026,0.16903336373622
18.3808,15.281827148097,7.6410902027128,7.641090202713,-7.2240853009006e-07,5.440412248217,2.7199347798843,2.7199347798843,4.1517536699526e-09,59.550800756686,1.0064812842451,0.99260237905147,0.1690270302795
18.384,15.255323571091,7.6278358676367,7.6278358676372,-7.3552634734828e-07,5.4463469916423,2.7229033501274,2.7229033501264,8.0846001225327e-09,59.551590642204,1.0065978740139,0.99262916153472,0.16902066120216
18.3872,15.217001915826,7.6086723317637,7.6086723317651,-7.4658208936628e-07,5.3763536989011,2.687908033411,2.68790803341,1.646004168728e-09,59.552421633849,1.0068220903504,0.99264614256289,0.1690159597498
18.3904,15.202563991464,7.6014508556953,7.601450855697,-7.4653109663099e-07,5.3227273669526,2.6610961094847,2.6610961094845,-6.9503239996863e-09,59.553521924922,1.0068064882961,0.99265238748064,0.16901309159265
18.3936,15.219928755159,7.6101308255988,7.6101308255998,-7.4081614381094e-07,5.3065652703512,2.6530162664957,2.6530162664962,-6.7064813023082e-09,59.554578333023,1.0067198093155,0.9926240212301,0.16901612348883
18.3968,15.254008162084,7.6271682814314,7.6271682814314,-7.415129194814e-07,5.3329066798107,2.666188106718,2.6661881067182,2.1003588531091e-09,59.555491026232,1.0065777384004,0.99259185231369,0.16901980677436
18.4,15.281148637927,7.640736389316,7.640736389316,-7.52813421089e-07,5.3908077118026,2.6951397203931,2.6951397203922,8.2289531142452e-09,59.556347962699,1.0064646150628,0.99256839142537,0.16902201526573
18.4032,15.280036112132,7.6401779363092,7.6401779363101,-7.6561041545986e-07,5.443551252967,2.7215126569345,2.7215126569333,3.8106679198716e-09,59.556567556252,1.0065270412968,0.99254743626066,0.16902379863089
18.4064,15.251759702482,7.6260372538981,7.6260372538996,-7.6904212366036e-07,5.4462875226848,2.7228821633506,2.7228821633501,-5.5522834884817e-09,59.556465286191,1.0066033623606,0.99254333219564,0.16902270830797
18.4096,15.213452950086,7.6068812548412,7.6068812548425,-7.6399629338666e-07,5.374903081416,2.687191427685,2.6871914276853,-7.8708630385143e-09,59.556091307949,1.0067865475619,0.99253977158311,0.16902151656282
18.4128,15.200522350296,7.6004135185746,7.6004135185749,-7.6192427181624e-07,5.3226312338116,2.6610568822657,2.6610568822659,-1.1928395799408002e-10,59.555522754963,1.0067354113088,0.99254918564192,0.16901810537523
18.416,15.218853184376,7.6095766043053,7.6095766043053,-7.7065037972659e-07,5.3084089092918,2.6539470643255,2.6539470643247,7.8034803468498e-09,59.554645847631,1.0066253818086,0.99256458790721,0.16901367275807
18.4192,15.252875930078,7.6265858044316,7.6265858044324,-7.8367786692261e-07,5.3362024909267,2.6678451357446,2.6678451357431,5.771388476381e-09,59.554017625571,1.0064765928645,0.992570397137,0.169010868783
18.4224,15.279639924304,7.6399657373234,7.6399657373252,-7.8925298898136e-07,5.3941966249677,2.6968434522131,2.6968434522122,-3.6495733656897e-09,59.553602495197,1.0063617822039,0.99259493864043,0.16900487107769
18.4256,15.278575793108,7.6394315493662,7.6394315493677,-7.8537397725947e-07,5.4460147198155,2.7227538214306,2.7227538214307,-8.4141917907362e-09,59.553483905946,1.006475802884,0.99262758148379,0.1689974931054
18.4288,15.251202004405,7.6257422657603,7.6257422657606,-7.8234712290998e-07,5.4470500124941,2.7232729980927,2.7232729980929,-2.3835800281773e-09,59.553679820383,1.0065943636833,0.99266578739409,0.16898916481605
18.432,15.213915982347,7.6070967505298,7.6070967505294,-7.8922986814499e-07,5.375692793448,2.6875960125934,2.6875960125924,6.7805938401803e-09,59.554626090571,1.0068218021508,0.99269366033166,0.16898259579883
18.4352,15.20219879644,7.6012358346373,7.6012358346377,-8.0208487537254e-07,5.3249034817321,2.6622028564601,2.6622028564581,7.3153540478474e-09,59.555563410069,1.0068116540402,0.99269123998096,0.1689811830464
18.4384,15.221124332253,7.6106963842417,7.6106963842433,-8.0940046503284e-07,5.3116687451463,2.6555869491536,2.655586949152,-1.4784057616933e-09,59.556591106203,1.0067344470939,0.99268632067062,0.16898020090779
