Time,P_load,P_g1,P_g2,P_bess,Q_load,Q_g1,Q_g2,Q_bess,freq,volt,w_rotor,T_mech
18.4416,15.255173859718,7.627719082744,7.6277190827457,-8.0622311033298e-07,5.3402304941393,2.6698692180962,2.6698692180959,-8.389203110448e-09,59.557600208526,1.006605177265,0.99266436587816,0.1689821295669
18.4448,15.281222967849,7.6407416742554,7.6407416742561,-8.0128945939978e-07,5.3985860978082,2.6990483909473,2.6990483909476,-4.5657044711029e-09,59.558483052685,1.0064928504297,0.99263390470621,0.16898551154067
18.448,15.278360616052,7.6393084750492,7.6393084750489,-8.0586344183259e-07,5.4497681323469,2.7246408684837,2.7246408684832,5.1323840649328e-09,59.559280528585,1.0065913497396,0.99261442088036,0.168987027676
18.4512,15.249063380741,7.6246575704917,7.624657570492,-8.1928309472947e-07,5.4482401912209,2.7238785848004,2.7238785847987,8.3022685643754e-09,59.559497778874,1.0066772296677,0.9925994460696,0.16898777240044
18.4544,15.210747818854,7.6054973967639,7.6054973967656,-8.2924330102056e-07,5.3756303542839,2.6875754290948,2.6875754290931,8.218522557993001e-10,59.559392481106,1.006862784128,0.9926022718128,0.16898548064926
18.4576,15.199868633672,7.6000555734204,7.6000555734226,-8.275651320387e-07,5.3252528416591,2.6623882959381,2.6623882959377,-7.7525423525081e-09,59.559014926663,1.0068110145657,0.99259549868709,0.16898481920569
18.4608,15.220013450022,7.6101258538715,7.6101258538728,-8.2101636569891e-07,5.3131369700542,2.6563319422507,2.6563319422514,-6.453458399687e-09,59.558344669726,1.0066981657516,0.99258708727399,0.16898442796458
18.464,15.254594182116,7.6274142454953,7.6274142454954,-8.2215189590909e-07,5.3434399630178,2.6714849598304,2.6714849598307,3.0854654996293e-09,59.557435199569,1.0065273427197,0.99260034513318,0.16898034380663
18.4672,15.27999938557,7.6401149715566,7.6401149715565,-8.3404468223581e-07,5.4027437596682,2.7011383717423,2.7011383717413,8.6789408766227e-09,59.556846193257,1.0064296613162,0.9926192398542,0.16897529738783
18.4704,15.276047245766,7.6381369632999,7.6381369633009,-8.462385590054e-07,5.4530240159799,2.726280115269,2.7262801152677,3.1446528556246e-09,59.556456027551,1.0065448182154,0.99265447894282,0.16896746375739
18.4736,15.246904969719,7.6235636347601,7.6235636347618,-8.4805148801063e-07,5.4485957527506,2.724067827619,2.7240678276188,-6.482021950935e-09,59.556455220541,1.0066565151445,0.99268894749931,0.1689597567632
18.4768,15.210482357009,7.60535005701,7.6053500570111,-8.4169670473228e-07,5.3753357961946,2.6874397330152,2.6874397330161,-7.8652225350958e-09,59.556768360566,1.0068585646139,0.99271910835545,0.16895277560044
18.48,15.202237249497,7.6012253954024,7.6012253954022,-8.3975102881152e-07,5.3266576025989,2.6631023606055,2.6631023606063,8.1061261615408e-10,59.557373897956,1.0068342289914,0.99274498978956,0.1689465256139
18.4832,15.223521736173,7.6118656403695,7.6118656403688,-8.4908135330433e-07,5.3166897277463,2.6581201064577,2.6581201064572,8.4599875966414e-09,59.558522688877,1.0067438135291,0.9927368526821,0.16894607139658
18.4864,15.257490855993,7.628848351147,7.6288483511473,-8.6177252211442e-07,5.348440738096,2.6739972387115,2.6739972387103,5.3046671177305e-09,59.559632504454,1.0065880132249,0.99271854160519,0.16894735319071
18.4896,15.281322331153,7.6407623270427,7.6407623270439,-8.6587103396848e-07,5.4074094084268,2.7034832025136,2.7034832025131,-4.642460317674e-09,59.560667815484,1.0064901346711,0.99269939711556,0.16894878498246
18.4928,15.275878602094,7.6380386332519,7.6380386332529,-8.6059061867066e-07,5.4557934794276,2.7276769754531,2.7276769754538,-8.6568692129962e-09,59.561532970785,1.0065880951753,0.99268237798436,0.16894985828675
18.496,15.246102744878,7.6231486346948,7.6231486346944,-8.5733493266238e-07,5.4482360186101,2.7239002189521,2.723900218953,-1.5631736959327e-09,59.562138307589,1.0066652232902,0.99267502927519,0.16894928665345
18.4992,15.209626751234,7.6049085051322,7.6049085051311,-8.6459488773019e-07,5.3749447826394,2.6872565890031,2.6872565890028,7.605549349962e-09,59.562358781208,1.0068142196608,0.9926540221783,0.16895103425011
18.5024,15.201421950784,7.6008041155209,7.6008041155206,-8.7729048936465e-07,5.3275604990975,2.6635662778768,2.6635662778755,7.0850693380504e-09,59.562155225749,1.0067470249053,0.99264113724834,0.16895139199576
18.5056,15.222288235742,7.6112353659593,7.6112353659604,-8.8323584846297e-07,5.3183270768326,2.6589513618602,2.6589513618594,-2.4693776758739e-09,59.561697290544,1.0065947907052,0.99263691991721,0.16895027378157
18.5088,15.256046609924,7.6281128009249,7.6281128009261,-8.7855441650342e-07,5.3505987873516,2.6750889595395,2.6750889595401,-8.8656944779851e-09,59.561081625364,1.0064315800654,0.99263112235845,0.16894942006672
18.512,15.279821816119,7.6399987376002,7.6399987376002,-8.7325572502651e-07,5.4097370997106,2.7046598695939,2.704659869595,-3.912511655493e-09,59.56040986453,1.0063220096496,0.99264544905265,0.16894513566237
18.5152,15.274105447214,7.637138825733,7.637138825732,-8.7837319920827e-07,5.4576437028175,2.7286150459611,2.7286150459613,6.0783009139022e-09,59.559608842134,1.0064295145166,0.99267077889412,0.168938971675
18.5184,15.244352195196,7.6222602482215,7.622260248221,-8.9184089449764e-07,5.4478880785777,2.7237393544011,2.7237393544001,8.3283231956351e-09,59.559294190661,1.0065325281662,0.99271530746614,0.16892953177564
18.5216,15.208751474305,7.6044578887848,7.6044578887857,-9.0043719514634e-07,5.374204490389,2.6868996588191,2.6868996588182,-1.0557961403579001e-10,59.559281038071,1.0067257922173,0.9927564416693,0.16892066662594
18.5248,15.202556443052,7.601358505695,7.6013585056963,-8.9708783607216e-07,5.3275363781505,2.6635675293426,2.663567529343,-8.4356070688038e-09,59.559583902803,1.0067041122633,0.99276927420274,0.16891661382185
18.528,15.225348717593,7.6127528793719,7.6127528793722,-8.8982922532935e-07,5.3196795754237,2.6596410096045,2.6596410096058,-6.0091313354942e-09,59.560322455733,1.006601843875,0.99277927303919,0.16891304491239
18.5312,15.259829320381,7.6299915632677,7.6299915632667,-8.9143499147848e-07,5.3539110338403,2.6767585680205,2.6767585680212,4.0887199308377e-09,59.561529302529,1.0064856162159,0.99277433716368,0.168912025283
18.5344,15.282477522786,7.6413141321193,7.6413141321185,-9.0366762768432e-07,5.4138378592005,2.7067238346604,2.7067238346596,8.9496358357011e-09,59.562566265255,1.006411227083,0.9927634733894,0.16891202071559
18.5376,15.274582203553,7.6373648733824,7.637364873383,-9.1485882139394e-07,5.4600851695646,2.7298494765385,2.7298494765375,2.3320924457019e-09,59.56354950958,1.0065297703863,0.99275101699184,0.16891229288092
18.5408,15.243699195584,7.6219215529239,7.6219215529254,-9.1482340965574e-07,5.4460960066264,2.7228571309949,2.7228571309952,-7.3376982845771e-09,59.564388348089,1.0066238626975,0.99273121942508,0.16891381216178
18.544,15.208477919243,7.6043090618747,7.6043090618754,-9.0721108450994e-07,5.3717262821618,2.6856744403242,2.6856744403259,-7.6598596206284e-09,59.56492527507,1.0067917052079,0.99272477298452,0.16891305701359
18.5472,15.203243570784,7.6016901516992,7.6016901516985,-9.0546254716807e-07,5.3264905652403,2.6630585855261,2.6630585855275,1.8070572653091e-09,59.565132236202,1.0067299565477,0.99270453978704,0.16891464878706
18.5504,15.225830477486,7.6129819695498,7.6129819695487,-9.1522937396634e-07,5.3204907979163,2.6600606711446,2.6600606711446,8.965395451001e-09,59.564920532525,1.0065807729825,0.99267859985527,0.16891720715521
18.5536,15.25894554495,7.6295380031381,7.6295380031382,-9.272669222328e-07,5.3558417103041,2.677738058992,2.6777380589912,4.6665326186649e-09,59.564452675306,1.0064220674385,0.99266896294367,0.1689169886529
18.5568,15.28018001061,7.6401538101447,7.640153810146,-9.2970230065406e-07,5.4151262168332,2.7073822834649,2.707382283465,-5.6062096200504e-09,59.563738410827,1.0063157633448,0.99267260258508,0.16891450600492
18.56,15.271882805941,7.6360037152713,7.6360037152724,-9.230797199616e-07,5.4594765356999,2.7295595527064,2.7295595527079,-8.7093098264849e-09,59.563015285354,1.0064175425726,0.99270416909923,0.16890726475764
18.5632,15.241989731019,7.621055491336,7.6210554913356,-9.1972371808825e-07,5.4427124369119,2.7211798637138,2.7211798637154,-6.364075393001601e-10,59.562252718623,1.006517695502,0.99273636109136,0.16889990978692
18.5664,15.20826081602,7.6041893264919,7.6041893264908,-9.2733336419446e-07,5.3692458781149,2.6844488420741,2.6844488420745,8.3158571310386e-09,59.56195322277,1.0067104990612,0.9927681061443,0.1688926183991
18.5696,15.204358179026,7.6022364063649,7.6022364063648,-9.396195924736e-07,5.3256104254854,2.6626332079728,2.6626332079722,6.6648793075979e-09,59.562036312656,1.0066713992867,0.99280347525127,0.16888470899188
18.5728,15.227838834718,7.6139752310241,7.6139752310251,-9.4399012341085e-07,5.3207700797879,2.6602150888451,2.6602150888452,-3.4821793212171e-09,59.562436620186,1.0065812580915,0.99281557046684,0.16888076195002
18.576,15.261675137134,7.6308920141217,7.6308920141226,-9.3783197386176e-07,5.3570435189739,2.6783538194688,2.6783538194703,-9.1666085413757e-09,59.563113969492,1.0064737611853,0.99281954582991,0.16887819990222
18.5792,15.283097919565,7.6416021166402,7.6416021166396,-9.3228292812028e-07,5.416622165294,2.7081451961676,2.7081451961694,-3.1101912782263e-09,59.56426542852,1.0064147716938,0.99281404128279,0.16887725681841
18.5824,15.274109500803,7.6371065591932,7.6371065591916,-9.3785697662955e-07,5.4600620031253,2.7298673134951,2.7298673134955,6.9554919094396e-09,59.565384694253,1.0065503044993,0.99280955853439,0.16887614219548
18.5856,15.242965033062,7.6215327981914,7.6215327981903,-9.5104966581986e-07,5.439848165132,2.7197628507994,2.7197628507983,8.1558834991304e-09,59.566376601169,1.0066639239422,0.99281098589579,0.16887402684665
18.5888,15.208557935592,7.6043276983812,7.6043276983816,-9.5797772709591e-07,5.3660931516878,2.6828876546397,2.6828876546387,-1.1063005442772e-09,59.56715349105,1.0068496339113,0.99278770551183,0.16887611380303
18.592,15.205028592209,7.6025615604922,7.6025615604932,-9.5289203559428e-07,5.3229304328188,2.6613084467921,2.6613084467925,-8.9715922076719e-09,59.567647636727,1.0067880173346,0.99276154292361,0.16887868866039
18.5952,15.228905016174,7.6144984018501,7.61449840185,-9.4503899228709e-07,5.3192575262908,2.659474108588,2.6594741085892,-5.3888195629451e-09,59.567814678831,1.0066645086317,0.99273763022818,0.16888088302981
18.5984,15.262322462559,7.6312058880952,7.6312058880941,-9.4712379979564e-07,5.3571778407209,2.6784363510152,2.6784363510157,5.0694800445904e-09,59.567495999908,1.0065193484585,0.9927170128081,0.16888251569418
18.6016,15.282142106081,7.6411145491806,7.6411145491797,-9.5945386062301e-07,5.4170881204708,2.7083936411853,2.7083936411845,9.0306071661153e-09,59.56694294055,1.0064240943505,0.99271590590986,0.16888082718666
18.6048,15.27148633212,7.6357854393459,7.6357854393463,-9.6934835143127e-07,5.4586795310888,2.729191655392,2.7291916553911,1.4086398328297e-09,59.566269073763,1.0065330001065,0.99272310183859,0.16887771799733
18.608,15.240000334655,7.6200410508766,7.6200410508776,-9.6740284829147e-07,5.4343162576393,2.7170125880171,2.7170125880173,-8.0838643111846e-09,59.565574996297,1.0066275938058,0.99275762084794,0.16886994886499
18.6112,15.207211530834,7.6036452382474,7.6036452382476,-9.5872288291045e-07,5.3607754778084,2.6802445718302,2.6802445718314,-7.2649878650777e-09,59.564842143907,1.006783923763,0.99279843944138,0.16886110205424
18.6144,15.206116296191,7.6030962919423,7.6030962919412,-9.5729211790279e-07,5.3194655171431,2.6595918116597,2.6595918116605,2.8287519379027e-09,59.564613815628,1.0067256182097,0.99282004106917,0.1688555182876
18.6176,15.231388831224,7.6157313322387,7.6157313322374,-9.6736436217604e-07,5.3181758693795,2.6589491730637,2.6589491730633,9.2987262761555e-09,59.564704106225,1.0066157647056,0.99284030500199,0.16885016077972
18.6208,15.264889332955,7.6324804882056,7.6324804882051,-9.7848407881171e-07,5.3577731011545,2.6787499494315,2.6787499494305,3.8785569916828e-09,59.565118308688,1.0064953200689,0.99284989336147,0.16884662247898
18.624,15.284220049107,7.6421448266523,7.6421448266526,-9.7912561309464e-07,5.4174054582365,2.7085683571238,2.7085683571234,-6.5056765316762e-09,59.565818361415,1.0064311144548,0.99286369296397,0.16884237264128
18.6272,15.273170901262,7.6366191758417,7.6366191758417,-9.7124706491111e-07,5.4569817810696,2.7283589014596,2.7283589014603,-8.5644895009336e-09,59.567274751193,1.0065660666606,0.99287175337312,0.16883910549152
18.6304,15.241643854213,7.6208544284977,7.6208544284965,-9.6786791187882e-07,5.4288025347232,2.7142719182851,2.7142719182857,3.6911226774854e-10,59.568351357354,1.0066923076229,0.99286196033996,0.16883887383357
18.6336,15.209144020168,7.604603266197,7.6046032661953,-9.7569139812363e-07,5.3565412829295,2.6781436873119,2.6781436873113,8.8836979701255e-09,59.569333944746,1.0068164088627,0.99285620126692,0.16883795598073
18.6368,15.207957071396,7.6040086128721,7.6040086128712,-9.8724453913845e-07,5.3167719009211,2.658261257584,2.6582612575825,6.0652391797386e-09,59.570123698676,1.0067471324553,0.99283243209676,0.16884010654709
18.64,15.232571604544,7.6163147926024,7.6163147926028,-9.8983082249431e-07,5.3165738477024,2.6581644631307,2.6581644631297,-4.4796068273961e-09,59.570617570583,1.0066142894613,0.9927998477068,0.16884375845467
18.6432,15.265272331252,7.6326641935767,7.6326641935772,-9.8224380779239e-07,5.3568188565482,2.6782891830567,2.6782891830569,-9.2785774687118e-09,59.570784825572,1.0064639358882,0.99277147245144,0.16884669701923
18.6464,15.283770594415,7.641912441293,7.6419124412926,-9.765647089588e-07,5.4162965335316,2.7080303190914,2.7080303190921,-2.1905960804341e-09,59.570535954592,1.0063694923773,0.99275338263312,0.1688478828583
18.6496,15.271400011735,7.6357262142392,7.6357262142381,-9.8252438838997e-07,5.4545784331267,2.7271737332486,2.7271737332486,7.7280704574648e-09,59.569930732088,1.0064759991807,0.99276935390641,0.16884327049625
18.6528,15.238627685732,7.619338982916,7.6193389829154,-9.9515834182667e-07,5.4227820189763,2.7112782589816,2.7112782589807,7.7934650244175e-09,59.569250203248,1.0066920171141,0.99278917843104,0.16883799643989
18.656,15.206457503136,7.6032527892715,7.6032527892721,-1.0002563682665e-06,5.3513203217264,2.675549851821,2.6755498518203,-2.1367132570734e-09,59.568599757306,1.0067104107264,0.99281115623299,0.16883234245375
18.6592,15.206969720124,7.6035078521097,7.6035078521106,-9.935134855648e-07,5.3125445017863,2.6561642616839,2.6561642616844,-9.3385049872437e-09,59.567959381706,1.0066493730109,0.99284065605861,0.16882540437786
18.6624,15.233702126899,7.6168731074369,7.6168731074368,-9.8527519792692e-07,5.3141888622414,2.6569887283476,2.6569887283488,-4.6178004535952e-09,59.567765942501,1.0065392579313,0.99286079540433,0.16882005680979
18.6656,15.267712617925,7.6338775374439,7.6338775374428,-9.878815090819e-07,5.3567487308276,2.6782709362284,2.6782709362289,5.9894076088001e-09,59.56794719903,1.0064269203295,0.99288358990504,0.16881426010291
18.6688,15.285886405375,7.6429637034577,7.6429637034568,-1.0001068803945e-06,5.4171618537279,2.7084798623198,2.7084798623191,8.9160223815029e-09,59.568438109006,1.0063837002669,0.9928949455222,0.16881041275065
18.672,15.272143410263,7.6360914258274,7.6360914258277,-1.0084596257711e-06,5.4537416174878,2.7267722762016,2.7267722762008,4.0340829835451e-10,59.569189176822,1.0065204381071,0.99290825640096,0.16880623234198
18.6752,15.238592830754,7.6193152348692,7.6193152348701,-1.0045458887138e-06,5.4170742153831,2.7084413681955,2.7084413681957,-8.6933856481278e-09,59.570499632461,1.0067837415648,0.99292757446976,0.16880103525215
18.6784,15.207590664464,7.6038132046943,7.6038132046946,-9.9496693255648e-07,5.3466647578671,2.6732390768887,2.6732390768898,-6.6890094936674e-09,59.571581785314,1.0068129289756,0.99291813044692,0.16880073039795
18.6816,15.209543473485,7.6047887166875,7.6047887166869,-9.9389893129868e-07,5.309897511272,2.6548577873006,2.6548577873013,3.8415312543194e-09,59.572508716293,1.0067568385457,0.99289486863093,0.16880277791754
18.6848,15.236259600231,7.6181459850125,7.6181459850119,-1.0040644143892e-06,5.313985158449,2.6569039198574,2.656903919857,9.4446495462749e-09,59.573192343497,1.006636813407,0.99286080064201,0.16880666886038
18.688,15.268764879998,7.6343979559057,7.6343979559061,-1.0139709668172e-06,5.3579871503966,2.6789072278402,2.6789072278394,2.9670479165743e-09,59.573580345137,1.0065032946492,0.99283051721796,0.1688099196349
18.6912,15.284634967021,7.6423324140359,7.6423324140372,-1.0127280209249e-06,5.4175500175627,2.7086910792358,2.7086910792356,-7.3064292205733e-09,59.573521142837,1.0064455230269,0.99281805216274,0.16881014477215
18.6944,15.269156575005,7.6345925785986,7.6345925785997,-1.0037019997099e-06,5.4514093841207,2.725623351321,2.7256233513217,-8.2276618625279e-09,59.573108175591,1.0065357300672,0.9928067589625,0.16881016564234
18.6976,15.235143248369,7.6175851745121,7.6175851745123,-1.0003611561631e-06,5.4104716234792,2.7051573243147,2.7051573243154,1.4107146714951e-09,59.572504065925,1.0067720031081,0.99282021403839,0.16880596742305
18.7008,15.205066112795,7.6025458069034,7.6025458069032,-1.0083085146939e-06,5.3424297839287,2.6711388563612,2.6711388563609,9.285260211341e-09,59.571814070523,1.0067768046938,0.99284403887187,0.16879999878043
18.704,15.208052899738,7.6040384506807,7.6040384506811,-1.0188980979396e-06,5.3076482788373,2.653750482085,2.653750482084,5.3126882673636e-09,59.571148415551,1.0067132862995,0.99286161797181,0.16879508608322
18.7072,15.235711430552,7.617867060811,7.6178670608121,-1.0196340724844e-06,5.3133516365969,2.6566045182004,2.6566045181996,-5.4197911229085e-09,59.570487893771,1.0066040096166,0.99288227114946,0.1687896483576
18.7104,15.26927502815,7.6346483337107,7.6346483337117,-1.0107969085094e-06,5.3586497841527,2.6792559529959,2.6792559529958,-9.1965633121192e-09,59.57032438449,1.0065010551214,0.99289588970496,0.16878540543272
18.7136,15.285567468951,7.6427941230296,7.6427941230297,-1.005175950803e-06,5.4185730807997,2.7092200705181,2.7092200705183,-1.1871175093283e-09,59.570483781743,1.0064968442043,0.99292599618373,0.16877836017328
18.7168,15.269628120536,7.6348239726162,7.6348239726156,-1.0114436903264e-06,5.4513073944418,2.7255898641534,2.7255898641528,8.3671740580831e-09,59.570963591186,1.0066414993635,0.992956037132,0.16877133099948
18.72,15.234809712827,7.6174142062038,7.6174142062035,-1.0232303505736e-06,5.4067260116518,2.7033020637748,2.7033020637733,7.2500680197059e-09,59.571874238277,1.0068772846329,0.99296676420064,0.1687675840763
18.7232,15.205464551668,7.6027409786761,7.6027409786766,-1.0263848055302e-06,5.3400578086479,2.6699704058622,2.6699704058605,-3.1630246479617e-09,59.573250604051,1.0068934986517,0.9929723620571,0.16876470937307
18.7264,15.209790297994,7.6049032489508,7.6049032489516,-1.0180768171466e-06,5.306493650943,2.6531907070967,2.6531907070957,-9.520494882894e-09,59.574268997932,1.0068240768314,0.99295563424983,0.16876563624174
18.7296,15.238590481632,7.6193028344659,7.6193028344661,-1.0096228632947e-06,5.3141603589428,2.6570264180579,2.6570264180574,-3.7182773542476e-09,59.575160485653,1.0066912862567,0.99292996476704,0.16876809004435
18.7328,15.271672784734,7.6358436145023,7.6358436145019,-1.0127293390806e-06,5.3615508838157,2.6807240523714,2.6807240523705,6.816673333688e-09,59.575826884511,1.0065502200027,0.99289684643634,0.16877181885129
18.736,15.285333363591,7.6426736284843,7.642673628484,-1.0245764306937e-06,5.4214954145084,2.7106988174553,2.7106988174535,8.6078069232662e-09,59.57617932372,1.006501308427,0.99286469405454,0.16877538409156
18.7392,15.266327817745,7.6331705292339,7.6331705292345,-1.0311212300657e-06,5.4514164584982,2.7256620136211,2.725662013619,-6.4537852229601e-10,59.576079637005,1.006589368724,0.99286420729732,0.16877356426901
18.7424,15.229792413246,7.6149024207916,7.6149024207928,-1.0252040230401e-06,5.4022004023919,2.7010568948505,2.7010568948492,-9.1376111528376e-09,59.575698701149,1.0067681645178,0.9928682092613,0.16877097763164
18.7456,15.202115883402,7.6010636465114,7.6010636465122,-1.0149832620171e-06,5.3365873576019,2.6682528194256,2.6682528194249,-5.9563116475588e-09,59.575117999281,1.0067478359266,0.99287405108909,0.16876806731486
18.7488,15.208537173666,7.604273831735,7.6042738317349,-1.014341483921e-06,5.3053391389299,2.652631107067,2.6526311070661,4.8019939768081e-09,59.574361869785,1.0066613083795,0.99288423633571,0.16876441352115
18.752,15.238566554952,7.6192881660507,7.6192881660505,-1.0244434742745e-06,5.3158267255119,2.6578772856349,2.657877285633,9.3972982642374e-09,59.573691222435,1.0065299562726,0.99289544582038,0.16876058071963
18.7552,15.271368097417,7.6356887167004,7.6356887167011,-1.0329705317453e-06,5.3650103745682,2.6824715239311,2.6824715239288,1.9689895644637e-09,59.573078105109,1.0064115471013,0.99292489860726,0.16875364705909
18.7584,15.284026732208,7.6420179108603,7.6420179108618,-1.0298628263221e-06,5.4242977581459,2.7121177627304,2.7121177627287,-7.9765927360875e-09,59.572935059412,1.0064377520026,0.99294881917699,0.16874765505835
18.7616,15.264848551382,7.6324286507521,7.6324286507532,-1.0198781577926e-06,5.4517096553157,2.7258264194023,2.7258264194016,-7.7104888304988e-09,59.573246210673,1.0065365616125,0.99297689656791,0.16874095147236
18.7648,15.228889480562,7.6144488816589,7.614448881659,-1.0166389969307e-06,5.3995448826961,2.6997469390626,2.6997469390619,2.4499445894376e-09,59.573847010804,1.0067737386917,0.99301144047426,0.16873314983094
18.768,15.203363661694,7.6016856190862,7.6016856190859,-1.0246679288937e-06,5.3360036925765,2.6679787791855,2.667978779184,9.5044696493598e-09,59.574676248813,1.0067893023807,0.99302161519934,0.1687294909519
18.7712,15.211045370447,7.6055261668997,7.6055261669001,-1.0340810963335e-06,5.3070205057601,2.6534895748195,2.6534895748174,4.4288434635289e-09,59.575985000116,1.0067323911553,0.99301561239792,0.16872858705966
18.7744,15.241348684235,7.6206776174094,7.6206776174107,-1.0329407460569e-06,5.319323266578,2.6596433330143,2.6596433330127,-6.2725136716422e-09,59.576972335795,1.0066168979513,0.99298613199732,0.16873168067105
18.7776,15.273344821178,7.6366756128323,7.6366756128335,-1.0230246936102e-06,5.3694554527138,2.6847118363182,2.6847118363177,-8.920141109644e-09,59.5778959885,1.0065016686413,0.99295635395588,0.16873483026295
18.7808,15.284030360554,7.6420184109068,7.6420184109069,-1.0175489898152e-06,5.428088440181,2.7140308786008,2.7140308786005,-1.3288957802916e-10,59.578543286952,1.0065116840881,0.99294122321096,0.16873549918222
18.784,15.262782764667,7.6313946011462,7.6313946011457,-1.0239670877889e-06,5.4529179662486,2.7264483568268,2.7264483568256,8.8487456070481e-09,59.578877107391,1.0065831823808,0.99292038124871,0.16873713835013
18.7872,15.224910359785,7.6124583256916,7.6124583256918,-1.0345713086997e-06,5.3973549715132,2.6986697471935,2.6986697471914,6.5408146134701e-09,59.578762713919,1.0067934705292,0.99291457795116,0.16873621456158
18.7904,15.19999517747,7.6000005177106,7.600000517712,-1.035762431374e-06,5.3348497862288,2.6674195809449,2.667419580943,-4.143559979403e-09,59.57826381297,1.0067721001843,0.99291345972723,0.16873448841193
18.7936,15.209182972334,7.6045942442459,7.6045942442476,-1.0260532454845e-06,5.3072153218698,2.6536047371774,2.6536047371767,-9.5098156350055e-09,59.577614254571,1.0066859124991,0.99291554558773,0.16873221214005
18.7968,15.240931302085,7.620468346102,7.6204683461028,-1.0176044135059e-06,5.3216347125087,2.6608168157821,2.6608168157822,-2.7278337642203e-09,59.576914604657,1.0065533419665,0.99292592235395,0.16872852526574
18.8,15.27311747549,7.6365615125,7.6365615124999,-1.0211916607989e-06,5.3738040980617,2.6869039381404,2.6869039381399,7.5166347062768e-09,59.576281377781,1.0064411441302,0.99293243313237,0.16872549116851
18.8032,15.282365450449,7.6411856870542,7.6411856870542,-1.0324177193975e-06,5.4325643386169,2.7162866354795,2.7162866354781,8.1181597111497e-09,59.575752852795,1.0064850120957,0.99296547146032,0.16871794427075
18.8064,15.260075807118,7.6300410164662,7.6300410164672,-1.0370329179813e-06,5.4545416735558,2.7272780469076,2.7272780469062,-1.6963366619305e-09,59.575708644159,1.0065945413107,0.99300867761488,0.16870866917577
18.8096,15.222463392166,7.6112348966215,7.611234896623,-1.0292328077511e-06,5.3954060107445,2.6977130862902,2.6977130862899,-9.396467908014e-09,59.575986067861,1.0068408195502,0.99304016624138,0.168701381007
18.8128,15.20068704293,7.6003466496606,7.6003466496615,-1.0186808228539e-06,5.3343558246606,2.6671903945961,2.6671903945968,-5.0909013402925e-09,59.576565351061,1.006851694822,0.99306095311849,0.1686959100982
18.816,15.212682822947,7.6063445214963,7.6063445214961,-1.0185488524276e-06,5.3094472767668,2.6547384830657,2.6547384830661,5.678744577225e-09,59.577526616494,1.0067905574825,0.99305629195806,0.16869476660643
18.8192,15.245089722419,7.6225480644079,7.6225480644075,-1.0284393165497e-06,5.3268492632474,2.6634418379348,2.6634418379341,9.1559541928711e-09,59.578880477194,1.0066690690768,0.99304761216293,0.16869431323515
18.8224,15.27552988836,7.6377683794727,7.6377683794733,-1.0354021413487e-06,5.3803788196058,2.6902090342492,2.690209034248,9.143529634832401e-10,59.579888226221,1.0065360769136,0.99302699759208,0.16869589905311
18.8256,15.281834239465,7.6409208884411,7.6409208884425,-1.0304259621995e-06,5.4375416519722,2.7187930157493,2.7187930157489,-8.4924336089264e-09,59.58073979007,1.0065757216618,0.99299704705353,0.16869907413492
18.8288,15.257903936997,7.6289560393726,7.6289560393737,-1.0196584771871e-06,5.455352895207,2.7277013656515,2.727701365652,-7.0295053410101e-09,59.581303910654,1.0066362000332,0.99298655462685,0.16869894368056
18.832,15.219781333508,7.6098949746865,7.6098949746865,-1.0165855455167e-06,5.3930325083891,2.6965439853767,2.6965439853773,3.4500853198807e-09,59.581533623287,1.0068005172467,0.99297568511655,0.16869887581492
18.8352,15.199431870738,7.5997203097893,7.5997203097889,-1.0245555266893e-06,5.3342127622056,2.6671364769947,2.6671364769942,9.53206859897e-09,59.581341534017,1.0067576657691,0.99296591553476,0.1686986155645
18.8384,15.211947417851,7.6059782057583,7.6059782057587,-1.0326115870571e-06,5.31152119941,2.6557930395021,2.6557930395008,3.4483572736249e-09,59.580883482311,1.0066513982891,0.99295333493719,0.16869883062161
18.8416,15.244088937079,7.6220491974536,7.6220491974551,-1.0296243823874e-06,5.3305326743333,2.6653011319344,2.6653011319336,-7.0025276085049e-09,59.580259529215,1.0064988156224,0.99294387415885,0.1686985091178
18.8448,15.273951096268,7.6369806515942,7.6369806515956,-1.0188264400021e-06,5.3846374066465,2.6923559196634,2.6923559196639,-8.4611223498913e-09,59.579501820967,1.0063584902438,0.99296365142374,0.16869321747158
18.848,15.27945412762,7.6397326522054,7.6397326522057,-1.0135930669308e-06,5.441042215706,2.7205608939372,2.720560893938,9.270067361310201e-10,59.57886464505,1.0064139603955,0.99298791733692,0.16868716128378
18.8512,15.255445978552,7.6277290467187,7.6277290467181,-1.0200592111025e-06,5.4562823857998,2.7281837116541,2.7281837116542,9.1527818123251e-09,59.578374629967,1.006502569761,0.99302190214739,0.16867944498909
18.8544,15.217645318654,7.6088291129387,7.6088291129385,-1.0293374505405e-06,5.3918894997213,2.6959900449857,2.6959900449848,5.6967551845611e-09,59.578347000927,1.0067220436017,0.993062634433,0.16867057726223
18.8576,15.199670502067,7.5998419142578,7.5998419142586,-1.0286187271035e-06,5.3346309189623,2.667363094417,2.6673630944164,-5.0429506606094e-09,59.578755159696,1.0067212038626,0.99308811765449,0.16866429674267
18.8608,15.214484770665,7.6072493133121,7.6072493133132,-1.0177786977951e-06,5.3136675491454,2.6568837232683,2.6568837232688,-9.3060753489099e-09,59.579438562421,1.0066593759076,0.99310441348816,0.16865958151875
18.864,15.248058869688,7.6240367413807,7.624036741381,-1.0095583944976e-06,5.3349783699139,2.6675414534605,2.6675414534619,-1.6773781407922e-09,59.580325882924,1.0065251114578,0.993091822793,0.16865977972728
18.8672,15.277423308764,7.6387194886978,7.638719488697,-1.0135751397635e-06,5.3908246213708,2.6954669709835,2.6954669709845,8.0671849356874e-09,59.581616078905,1.0064432423841,0.99307486417324,0.16866072419701
18.8704,15.280244850751,7.640130897131,7.6401308971303,-1.0239338248409e-06,5.4464626959747,2.7232885497697,2.7232885497697,7.4617644875785e-09,59.582661509183,1.0065132559309,0.99306882815262,0.16865982214379
18.8736,15.253876552385,7.6269473698476,7.6269473698479,-1.0265085577022e-06,5.4573229830075,2.7287213960045,2.7287213960041,-2.7161314591941e-09,59.583483118266,1.0066023830453,0.99305321037411,0.16866054991051
18.8768,15.215299860178,7.6076595511469,7.6076595511478,-1.0170102046756e-06,5.3894725970079,2.6947988981851,2.6947988981855,-9.4648461412648e-09,59.584014394193,1.0068121134444,0.99303996085843,0.16866087289062
18.88,15.199260977806,7.5996404459814,7.5996404459818,-1.0063647834419e-06,5.333605497794,2.6668676304119,2.6668676304132,-4.122830998335e-09,59.584223434378,1.0067827349958,0.99301644089443,0.16866293778209
18.8832,15.215347203081,7.607683957938,7.6076839579374,-1.006750816263e-06,5.3151082580397,2.657621276911,2.6576212769121,6.4387526843017e-09,59.584110377681,1.0066875803487,0.99299818899206,0.16866410445911
18.8864,15.248413193135,7.624217472482,7.6242174724812,-1.0162155312429e-06,5.3390304040252,2.6695846396231,2.6695846396231,8.7300289562308e-09,59.583446759655,1.0065207465851,0.99299262451745,0.16866311704601
18.8896,15.275808287225,7.637915690948,7.6379156909481,-1.0214565760604e-06,5.3956375043879,2.6978905709815,2.697890570981,-1.5249164870667002e-10,59.582757278967,1.0064159663002,0.99298539697801,0.16866240784249
18.8928,15.276594410235,7.6383095329697,7.6383095329707,-1.0147033834875e-06,5.4493314125855,2.7247400571322,2.7247400571325,-8.8325544234636e-09,59.582042234576,1.0064868280155,0.99300688599298,0.16865681251856
18.896,15.250275395156,7.625150802807,7.6251508028076,-1.0033734971799e-06,5.4559873620289,2.7280707182763,2.7280707182777,-6.2128310287003e-09,59.581430956025,1.0065760596825,0.9930445812931,0.16864845838608
18.8992,15.213486643324,7.6067570995837,7.6067570995832,-1.0006121781702e-06,5.3865986534138,2.6933789944936,2.6933789944952,4.371479467253e-09,59.581062421224,1.0067721688187,0.99308400990619,0.16863980162888
18.9024,15.200341084678,7.600184801566,7.6001848015649,-1.008441914938e-06,5.3333294989408,2.6667466608762,2.6667466608769,9.367079851824e-09,59.581048515404,1.0067509092336,0.99311574854417,0.16863244821041
18.9056,15.217984048939,7.6090068276977,7.6090068276971,-1.0150489019961e-06,5.317404301624,2.6587862942918,2.6587862942916,2.4058292024737e-09,59.581416813033,1.0066493091071,0.99312295541376,0.16862926005595
18.9088,15.251439570454,7.6257352493846,7.6257352493851,-1.0103369468475e-06,5.343203507253,2.6716881519867,2.6716881519868,-7.5854193739906e-09,59.582070235498,1.0065201824061,0.99313296310472,0.16862559993011
18.912,15.278339611,7.6391860837518,7.6391860837523,-9.9890991561075e-07,5.4002791026431,2.7002282940181,2.7002282940193,-7.8341406592642e-09,59.58293706925,1.0064310130335,0.99313380232876,0.16862350708682
18.9152,15.277868392044,7.6389513990757,7.6389513990753,-9.9403206660505e-07,5.452612844645,2.7263976486117,2.7263976486135,1.9606738099526e-09,59.58403146177,1.006519447886,0.99312195152791,0.16862357307874
18.9184,15.25057407781,7.6253051745458,7.6253051745446,-1.0004103204119e-06,5.4553290701811,2.7277583937544,2.7277583937554,9.2709901615317e-09,59.585387272811,1.0066047790707,0.99311563858129,0.16862270078481
18.9216,15.213126562759,7.6065822158273,7.6065822158264,-1.0082571580931e-06,5.384255511001,2.692224143737,2.692224143737,4.7445440100607e-09,59.586156046267,1.0067770570093,0.99309980611441,0.16862344446437
18.9248,15.200652339662,7.6003457048901,7.6003457048903,-1.0056845945479e-06,5.3323118593724,2.6662544945369,2.6662544945369,-5.8319097500189e-09,59.586651121846,1.0067377958138,0.99308347535008,0.1686242727344
18.928,15.218779678324,7.6094100367,7.6094100367007,-9.9393451682942e-07,5.3178216835249,2.6590115758704,2.6590115758713,-8.9165691348273e-09,59.586760294129,1.0066110578215,0.99305556396547,0.1686270706972
18.9312,15.252204732856,7.626123351761,7.6261233517611,-9.8608528938487e-07,5.3455243172967,2.6728650927545,2.6728650927561,-6.073086339021301e-10,59.586555847568,1.0064550099091,0.9930249052591,0.16863033148383
18.9344,15.277814634372,7.6389292569308,7.6389292569301,-9.9040411098768e-07,5.4036174020357,2.701913941093,2.7019139410942,8.4455237266057e-09,59.585932976105,1.0063389553449,0.9930249069461,0.16862838328927
18.9376,15.274989864564,7.6375179406284,7.6375179406277,-9.9965828144027e-07,5.4546304026139,2.7274228926884,2.7274228926885,6.665906040113e-09,59.585161523367,1.0064030411149,0.99303794271544,0.16862421794213
18.9408,15.24662493442,7.6233365622392,7.6233365622395,-1.000156586843e-06,5.4527356856354,2.7264781355273,2.726478135527,-3.6618064616581e-09,59.584432399115,1.0064814373626,0.99306722439359,0.16861728360618
18.944,15.210139964437,7.6050950000228,7.6050950000236,-9.8927450951061e-07,5.3798512720007,2.6900383794297,2.6900383794301,-9.3400413551495e-09,59.583853833692,1.0066775958512,0.99310048059543,0.16860966531137
18.9472,15.200869952723,7.6004607251443,7.6004607251445,-9.7879633141181e-07,5.3296619245718,2.6649458301311,2.6649458301325,-3.090280403265e-09,59.58350879818,1.0066576227991,0.99312665545429,0.16860324151439
18.9504,15.221567663981,7.6108103823357,7.6108103823348,-9.7972028996674e-07,5.3180538259036,2.6591438992339,2.659143899235,7.0532969966336e-09,59.583508601002,1.0065667401074,0.99315713950568,0.16859608757766
18.9536,15.255699234433,7.6278771001688,7.6278771001676,-9.8862012591282e-07,5.3487986039726,2.6745184438317,2.6745184438315,8.1348380252727e-09,59.583987608662,1.0064611030382,0.99316457253914,0.16859285188783
18.9568,15.280176977677,7.6401170716473,7.6401170716469,-9.9209741532202e-07,5.4076814483471,2.7039621333197,2.7039621333189,-1.1966065291867e-09,59.584728516634,1.0063997701341,0.99316756303347,0.16859037234008
18.96,15.275595722532,7.6378276487691,7.6378276487696,-9.8375518277078e-07,5.4564016501558,2.7283246325362,2.7283246325359,-8.9880081357469e-09,59.5856550381,1.0065224273422,0.99317643225308,0.16858690072517
18.9632,15.24691883832,7.6234904384707,7.623490438471,-9.7212329030536e-07,5.4492047767709,2.72472872828,2.7247287282808,-5.2865991757546e-09,59.58666364254,1.0066402936356,0.99317572920476,0.16858505675188
18.9664,15.211238524435,7.6056513116102,7.6056513116093,-9.6982662574306e-07,5.3754867430655,2.6878720379148,2.6878720379157,5.1876431218551e-09,59.588004148363,1.0068505306237,0.99317023311148,0.16858402836802
18.9696,15.203262176797,7.6016639853416,7.6016639853403,-9.7737417598696e-07,5.327723984671,2.6639926978286,2.6639926978285,9.0159914240681e-09,59.588728299562,1.0068055404506,0.99313921858567,0.16858733415914
18.9728,15.22374467897,7.6119061538392,7.6119061538387,-9.8241916519079e-07,5.3184378942073,2.6593516964485,2.6593516964473,1.3367471984685e-09,59.58914965009,1.0066901098727,0.99310759270933,0.16859074376144
18.976,15.256527213527,7.6282984697139,7.6282984697147,-9.7609555624068e-07,5.3506645443782,2.6754671126828,2.6754671126819,-8.0003468366486e-09,59.589240105018,1.0065333062233,0.99308731156803,0.16859223253949
18.9792,15.279309009718,7.6396905912835,7.6396905912846,-9.6424444347083e-07,5.4091900847052,2.7047320932211,2.7047320932214,-7.0632128225161e-09,59.589021831026,1.0064087773786,0.99306621042032,0.16859386009758
18.9824,15.273264413932,7.6366696281417,7.6366696281419,-9.5976029819775e-07,5.4558113598764,2.7280450675958,2.7280450675967,2.9262892181568e-09,59.588175480097,1.0064775473494,0.99307000763159,0.16859125396015
18.9856,15.244010323936,7.6220439669471,7.6220439669463,-9.6589638955764e-07,5.4441921611386,2.7222379408979,2.722237940898,9.1981179287361e-09,59.587461325821,1.0065395746826,0.99308849014094,0.16858614615648
18.9888,15.208740714759,7.6044103037821,7.6044103037817,-9.722596787166e-07,5.3703748460631,2.6853315131842,2.6853315131831,3.7237254780374e-09,59.586766950624,1.006680703974,0.99312057706775,0.1685787173672
18.992,15.202535362817,7.6013085964961,7.6013085964969,-9.6794766759671e-07,5.3242548339863,2.6622734889339,2.6622734889327,-6.4775803915172e-09,59.586207401138,1.0066255140918,0.99315273135551,0.16857127374505
18.9952,15.225024385197,7.6125541488846,7.6125541488859,-9.5557518217114e-07,5.316888280464,2.658592198736,2.658592198736,-8.3563932837538e-09,59.58591693317,1.0065264574805,0.99316442704582,0.16856729906116
18.9984,15.259349520232,7.6297178985463,7.6297178985468,-9.4827646650341e-07,5.351497898848,2.6758990422737,2.6758990422746,4.4253065338673005e-10,59.585978238636,1.0064132190856,0.99318541744422,0.168561746051
19.0016,15.282178186077,7.6411336000534,7.6411336000527,-9.5282573212432e-07,5.4112580264759,2.7057812624704,2.7057812624709,8.6397836063081e-09,59.586424952073,1.0063495575247,0.9932056633483,0.16855632572078
19.0048,15.27474720341,7.6374195850159,7.6374195850151,-9.6084855675137e-07,5.4564490525933,2.7283790497607,2.7283790497599,5.7579276178292e-09,59.587146613859,1.0064785094666,0.99322015046079,0.16855188543207
19.008,15.244247803135,7.6221714125315,7.6221714125316,-9.5936103044546e-07,5.4392546899436,2.7197842671998,2.7197842671985,-4.5062617797786e-09,59.588213949908,1.0065900801327,0.99323059216469,0.16854813462742
19.0112,15.209517986319,7.6048077284031,7.6048077284041,-9.4746103032076e-07,5.3647240242071,2.682521034781,2.6825210347806,-9.0289674833379e-09,59.589289340889,1.0067741507782,0.99322025627736,0.1685479095341
19.0144,15.205353677092,7.6027266419901,7.6027266419906,-9.3738195539016e-07,5.3203371125975,2.6603294623548,2.6603294623555,-2.0257822668612e-09,59.590562221361,1.0067293152714,0.99320718406506,0.16854815283238
19.0176,15.228831263689,7.6144665829457,7.6144665829451,-9.3881628189801e-07,5.3158246396239,2.6580751182246,2.6580751182253,7.5042295239769e-09,59.591270967199,1.0066212512501,0.99317711457627,0.16855128970377
19.0208,15.262046122459,7.631075308638,7.631075308637,-9.4697176875623e-07,5.3530983722974,2.6767139383254,2.676713938325,7.3919665230923e-09,59.591697773274,1.0064862669271,0.99313669327774,0.16855618546793
19.024,15.2821009822,7.6411042267461,7.6411042267459,-9.4863199235201e-07,5.412777892883,2.7065557862949,2.7065557862938,-2.1804794759491e-09,59.591744657976,1.0063931867516,0.99311758391102,0.16855746544181
19.0272,15.271940790172,7.6360257224941,7.6360257224949,-9.3888464660662e-07,5.4547356102495,2.7275368437439,2.7275368437432,-8.9535690414689e-09,59.59149421949,1.0064863076698,0.99311188093359,0.16855646731722
19.0304,15.240554813099,7.6203343923794,7.6203343923803,-9.2715502871418e-07,5.4313703953534,2.7158565504739,2.7158565504742,-4.2876899101744e-09,59.590756068825,1.0065737696393,0.99312776215593,0.16855179819862
19.0336,15.207221762159,7.6036691758623,7.6036691758622,-9.2539426197095e-07,5.357714231331,2.6790304457656,2.6790304457664,5.8642443351101e-09,59.590107918453,1.0067479998137,0.99314407320565,0.16854704772002
19.0368,15.205167530557,7.6026432440658,7.6026432440651,-9.3249657101408e-07,5.3161677968961,2.6582590360268,2.6582590360268,8.4923621391316e-09,59.589429487529,1.0066994908254,0.99315738758753,0.16854279582085
19.04,15.229715372462,7.6149184337862,7.6149184337859,-9.3593601803419e-07,5.3144541603591,2.6574040460861,2.6574040460852,2.8456853976119e-10,59.588933533923,1.006599010521,0.99318642455205,0.16853587355427
19.0432,15.263219230202,7.631671783497,7.6316717834975,-9.2820581659357e-07,5.3536585000539,2.6770081117847,2.677008111784,-8.2312931725022e-09,59.58870168815,1.0064854779207,0.99320526186224,0.16853068417272
19.0464,15.283284814094,7.6417061975611,7.6417061975616,-9.1621334843382e-07,5.4133606242451,2.7068612002913,2.7068612002916,-6.1772749082791e-09,59.58882326461,1.0064247299031,0.99322657293024,0.16852507496648
19.0496,15.272764513369,7.6364477712484,7.6364477712478,-9.1222961149398e-07,5.4533330890329,2.7268495522423,2.7268495522431,3.7926009575709e-09,59.589467008486,1.0065574640229,0.99325089681688,0.16851895657785
19.0528,15.241099412681,7.6206170217233,7.6206170217218,-9.1802824632263e-07,5.4249196899008,2.7126450748242,2.7126450748244,8.9404772215582e-09,59.590327813239,1.0067466690877,0.99326966471103,0.16851378072495
19.056,15.20841127869,7.6042743362523,7.6042743362509,-9.2294982286383e-07,5.3527518701433,2.6765630098095,2.6765630098086,2.6672797697059e-09,59.591322086883,1.0067981864011,0.99328365730334,0.16850941858981
19.0592,15.207560603875,7.6038502734243,7.6038502734238,-9.1709432250554e-07,5.3131125383217,2.6567450544151,2.656745054414,-6.9628658232131e-09,59.592345931339,1.0067428762721,0.99326223043452,0.1685110720923
19.0624,15.232942814956,7.6165427373675,7.6165427373676,-9.0440560399979e-07,5.3134776940945,2.6569293620578,2.6569293620576,-7.6457536420396e-09,59.593566382553,1.0066287690446,0.99323038818298,0.16851449657512
19.0656,15.266252319257,7.6331990092768,7.6331990092762,-8.9778255290176e-07,5.3548282041266,2.6776064169391,2.6776064169399,1.4388768930619e-09,59.594246788629,1.0064970710433,0.9932032156094,0.16851713786413
19.0688,15.284407578762,7.642278376399,7.6422783763974,-9.0244241587095e-07,5.4150095949416,2.7076990492485,2.7076990492491,8.6461826900071e-09,59.594603681868,1.0064137084446,0.99317599622199,0.16851979160901
19.072,15.270647125411,7.6353999828156,7.6353999828137,-9.0907597853032e-07,5.452377832199,2.726385192217,2.7263851922164,4.7714937091894e-09,59.59461215693,1.0065078082503,0.99316696927827,0.16851935731286
19.0752,15.236648307289,7.6184024915719,7.6184024915708,-9.0565742242313e-07,5.4172269272164,2.7088118617408,2.7088118617396,-5.2170462316892e-09,59.594184757169,1.0067097787619,0.99316183008986,0.16851825709883
19.0784,15.204733895641,7.6024467181686,7.6024467181684,-8.9307090999002e-07,5.3462088951765,2.6733045568994,2.6733045568987,-8.543512097467e-09,59.593325984144,1.0067079869775,0.99317252703983,0.16851445862576
19.0816,15.206315779678,7.6032390283144,7.603239028314,-8.8355039963014e-07,5.3086897998186,2.6545466260847,2.6545466260851,-9.7310675203201e-10,59.5925957575,1.0066332356085,0.99319078184899,0.16850937569718
19.0848,15.233684200606,7.6169247070485,7.6169247070471,-8.8541406798624e-07,5.3123524774027,2.6563796106693,2.6563796106699,7.772056676406e-09,59.591924526805,1.0065143048831,0.99319664247256,0.16850639147419
19.088,15.267360697528,7.6337646004391,7.6337646004372,-8.9267176706984e-07,5.3566799786036,2.6785450915143,2.678545091514,6.531024088785e-09,59.591414080718,1.0064001995758,0.99321675969821,0.16850098499142
19.0912,15.284212729567,7.6421924875492,7.6421924875479,-8.9258540358093e-07,5.4170778406511,2.7087458950132,2.708745895012,-3.0673653647233e-09,59.591191371466,1.0063701446762,0.99324390984814,0.16849438633583
19.0944,15.269108722179,7.6346424358318,7.6346424358316,-8.8171469768337e-07,5.451341353533,2.7258795911356,2.7258795911346,-8.7328162166867e-09,59.59145556822,1.0065001068077,0.99327925008963,0.16848639732067
19.0976,15.235275855766,7.617728045078,7.6177280450779,-8.7014072071266e-07,5.4096648013894,2.7050433310451,2.7050433310453,-3.2517125805439e-09,59.591988094966,1.0067766883293,0.99331078155033,0.16847905686001
19.1008,15.205893134456,7.6030381704414,7.6030381704404,-8.6904707773968e-07,5.3415635173025,2.6709942587591,2.6709942587599,6.3820682402039e-09,59.59276806391,1.0068233288389,0.99331475468387,0.16847638932378
19.104,15.209659818872,7.6049229708499,7.604922970848,-8.7562286848408e-07,5.3072583508195,2.6538431880434,2.6538431880437,7.8162606241393e-09,59.593833977159,1.0067919100158,0.99331405845691,0.1684745185646
19.1072,15.237452041643,7.6188206388832,7.6188206388816,-8.7750373157811e-07,5.3139666450494,2.6571988828708,2.6571988828698,-7.1927521048821e-10,59.594872640265,1.0066955842456,0.99329481207296,0.16847580573761
19.1104,15.270027235549,7.6351099717977,7.6351099717972,-8.6862273155813e-07,5.3600361613109,2.6802352775658,2.6802352775645,-8.2761691914148e-09,59.596037196949,1.0065824851249,0.99326157478201,0.16847947347808
19.1136,15.284549826616,7.6423732352445,7.6423732352445,-8.5674704191512e-07,5.4194359698168,2.709936954498,2.7099369544974,-5.207525067781e-09,59.596651647065,1.0065456018854,0.99323612335812,0.16848182712009
19.1168,15.267118988888,7.6336598573201,7.6336598573196,-8.5327537190204e-07,5.4503249918009,2.7253832856408,2.7253832856409,4.5315802720656e-09,59.596885785712,1.0066330328111,0.99321641635916,0.16848320587039
19.12,15.23147054184,7.615837759001,7.6158377589997,-8.5857967202758e-07,5.4031321599526,2.7017887449106,2.7017887449102,8.5067938820585e-09,59.596790577995,1.0067839021513,0.99321878737341,0.16848083588697
19.1232,15.202784265333,7.6014961578337,7.6014961578326,-8.6205971913419e-07,5.3374192339495,2.6689337238501,2.6689337238485,1.6161621981064e-09,59.596412040058,1.0067538016853,0.99321593529017,0.16847934790789
19.1264,15.207744410723,7.603977765681,7.603977765681,-8.5483621628074e-07,5.3052226886374,2.6528368649173,2.6528368649154,-7.2676209930735e-09,59.595602327953,1.0066590392877,0.99320806620102,0.16847870334088
19.1296,15.236887788718,7.6185511001848,7.6185511001855,-8.4208607235723e-07,5.3142325584121,2.6573432551485,2.6573432551474,-6.8128640781723e-09,59.594899496751,1.0065215861151,0.99321901794661,0.16847486292728
19.1328,15.270167069698,7.6351925872547,7.6351925872548,-8.362115351008e-07,5.3625704414854,2.6815137479656,2.6815137479656,2.3416061277783e-09,59.594206927301,1.0063967004875,0.99323368863552,0.16847039086654
19.136,15.283794725121,7.6420085097703,7.6420085097692,-8.4083797499639e-07,5.4223023353141,2.7113813834016,2.7113813834013,8.4649143836904e-09,59.593720229077,1.0063826829983,0.99326416074105,0.16846323651419
19.1392,15.264824067521,7.6325253369541,7.6325253369529,-8.4600294745536e-07,5.4506197364855,2.7255418062573,2.7255418062557,3.7447551273729e-09,59.593521090715,1.0065007236106,0.99329726349227,0.16845563372824
19.1424,15.228336655451,7.6142838341098,7.6142838341094,-8.408834832992e-07,5.3985876017287,2.6995274799154,2.6995274799132,-5.7682074928338e-09,59.593809092614,1.0067274963095,0.993328692054,0.16844830961173
19.1456,15.202421899918,7.6013280611988,7.6013280611993,-8.2800106770064e-07,5.3342349144661,2.6673524662118,2.6673524662102,-7.9033521969544e-09,59.594492185382,1.0067458193263,0.99336039655918,0.16844094060248
19.1488,15.210581549429,7.6054094967266,7.6054094967268,-8.1925731726097e-07,5.3046763034367,2.6525744646234,2.6525744646228,3.4314399494425e-11,59.595377849978,1.0066982398542,0.99335831384674,0.16843930834052
19.152,15.241658489433,7.6209496980026,7.6209496980018,-8.2153414221003e-07,5.3173644538831,2.65891988909,2.6589198890895,7.8543863013811e-09,59.5963748696,1.0065995820906,0.99334086879438,0.16844028682584
19.1552,15.273910017769,7.6370774024344,7.6370774024334,-8.2783228414522e-07,5.3684508444253,2.6844645369459,2.6844645369444,5.5820711644381e-09,59.597368909411,1.0065049864174,0.9933189466035,0.1684420347881
19.1584,15.283945834218,7.6420974909066,7.6420974909064,-8.2609614266682e-07,5.4272989113308,2.7138901530775,2.7138901530754,-3.8323350927745e-09,59.598512801046,1.006533306409,0.99329700244908,0.16844379323895
19.1616,15.261996471692,7.6311250391389,7.6311250391397,-8.1438255958679e-07,5.4507640381062,2.7256243155722,2.7256243155706,-8.3380941972579e-09,59.599074992238,1.0066182196146,0.99328725092508,0.16844348818565
19.1648,15.224193879954,7.6122259761663,7.6122259761671,-8.0325866791888e-07,5.3932703182254,2.6968790284991,2.6968790284986,-2.2080092301011e-09,59.599309338166,1.0068390761865,0.9932671634559,0.16844493417569
19.168,15.200515617439,7.6003884964647,7.6003884964645,-8.0276566675226e-07,5.3312015556916,2.6658458454553,2.6658458454551,6.7233516341249e-09,59.599215618949,1.0068215279191,0.99325510076828,0.16844501159911
