Time,P_load,P_g1,P_g2,P_bess,Q_load,Q_g1,Q_g2,Q_bess,freq,volt,w_rotor,T_mech
19.1712,15.210257527092,7.6052611291458,7.605261129145,-8.0866086072944e-07,5.3049245487763,2.6527085328754,2.6527085328743,7.0141067163916e-09,59.598837011588,1.0067328317598,0.99325148122027,0.1684436572577
19.1744,15.241527295392,7.6208978270372,7.6208978270372,-8.0901316451556e-07,5.3206820258133,2.6605885240362,2.660588524034,-1.6350936669107e-09,59.597931782686,1.0065904871586,0.99324357260175,0.16844302779888
19.1776,15.272616406355,7.6364444169889,7.63644441699,-7.9920939900542e-07,5.3731328537302,2.6868153009356,2.6868153009338,-8.1328568177004e-09,59.597177970169,1.0064618261159,0.99325293608526,0.16843946597162
19.1808,15.280919573198,7.640598275523,7.6405982755241,-7.8763098187053e-07,5.430745554659,2.7156231310185,2.715623131018,-4.1925497239299e-09,59.596523852966,1.0064842458869,0.99327286969643,0.16843410771133
19.184,15.258722091328,7.6295018692024,7.6295018692023,-7.8466507747693e-07,5.4504938038981,2.7254987401798,2.7254987401799,5.113813951968e-09,59.596108440385,1.0065547606119,0.99331476168048,0.16842501905573
19.1872,15.221304649095,7.610795440858,7.6107954408569,-7.8948515459657e-07,5.3897103510871,2.6951084373936,2.6951084373929,7.9060441168703e-09,59.596003480376,1.0067360816976,0.99336017729881,0.16841533176379
19.1904,15.200374389444,7.6003320302968,7.6003320302961,-7.9154484506819e-07,5.3302903629872,2.6653995319597,2.6653995319578,6.078876079288001e-10,59.596368617447,1.0067322106755,0.99337829807432,0.16841026867667
19.1936,15.212572733495,7.6064329513407,7.6064329513413,-7.8325914237106e-07,5.3066515252313,2.6535812024048,2.653581202403,-7.3862359911939e-09,59.596993661739,1.0066728056104,0.99339093147862,0.16840613821657
19.1968,15.245375391049,7.62283616854,7.622836168541,-7.7079760119748e-07,5.3251143546876,2.6628137672949,2.6628137672943,-5.8884464079516e-09,59.59784196176,1.006565025758,0.99338752797345,0.16840473589522
19.2,15.276205687254,7.6382534335205,7.6382534335207,-7.6577471487803e-07,5.379494272196,2.6900049819224,2.6900049819228,3.1265422315045e-09,59.598932956874,1.0064736001451,0.99337538403938,0.16840482388338
19.2032,15.281874403684,7.6410901419466,7.6410901419457,-7.7025782238226e-07,5.4364889559237,2.7185036819873,2.7185036819874,8.1074114014912e-09,59.599964756882,1.006519316631,0.99336104056884,0.1684052938196
19.2064,15.256993445301,7.6286520681529,7.6286520681519,-7.739391582539e-07,5.4516990556215,2.7261100854445,2.7261100854434,2.712792330426e-09,59.601084086616,1.0065958282502,0.99333920919486,0.1684070339901
19.2096,15.217802741537,7.6090590110643,7.6090590110645,-7.6744547944168e-07,5.3864857959263,2.6935047112646,2.693504711263,-6.145299400404e-09,59.601601175475,1.0067880042831,0.99333280392025,0.16840615810199
19.2128,15.198668648405,7.5994937085602,7.5994937085613,-7.5454808624477e-07,5.3285675234364,2.6645465335257,2.6645465335252,-7.1339682474327e-09,59.60173386058,1.0067561515355,0.99331522713006,0.16840717797584
19.216,15.21298972359,7.6066560408307,7.6066560408314,-7.4669377387587e-07,5.307580315149,2.6540538962975,2.6540538962982,9.6014989059921e-10,59.601549747458,1.0066622478365,0.99328895209368,0.16840966988264
19.2192,15.246374280278,7.6233502752389,7.6233502752384,-7.4925901795075e-07,5.3294538462069,2.6649916992575,2.6649916992582,7.7494825417144e-09,59.601095141934,1.0065220340686,0.99327582290051,0.16840993150265
19.2224,15.275469080071,7.6378998777151,7.6378998777143,-7.5444685971278e-07,5.3857745698277,2.693153213934,2.6931532139336,4.5829850342138e-09,59.600269859801,1.0063974264602,0.99327347860634,0.16840836162526
19.2256,15.278008125502,7.6391718307869,7.639171830787,-7.5114334102194e-07,5.4412236085184,2.7208789806735,2.7208789806722,-4.4429441776056e-09,59.599495470582,1.0064649820171,0.99330002061264,0.16840189006599
19.2288,15.251878241015,7.6261093758307,7.6261093758319,-7.3886710144252e-07,5.4510617217109,2.7257992672706,2.7257992672698,-7.7846249516858e-09,59.598873485068,1.0065626213449,0.99333137772188,0.16839459687873
19.232,15.213949392936,7.6071472699385,7.6071472699397,-7.2847243755967e-07,5.382640507951,2.6915897573119,2.6915897573125,-1.2017937007163e-09,59.598488196691,1.0067742971973,0.99336402948184,0.16838707315863
19.2352,15.198986086966,7.5996674221721,7.5996674221722,-7.2852851441234e-07,5.3276302276798,2.6640854583845,2.6640854583855,6.8773601211372e-09,59.598400974087,1.0067628096938,0.99340275753083,0.16837851679354
19.2384,15.216202840445,7.6082776679584,7.6082776679577,-7.3369969757643e-07,5.3104848531736,2.6555136330204,2.6555136330207,6.1172838402282e-09,59.598777549922,1.0066907630795,0.99341846917589,0.16837386543474
19.2416,15.250170629565,7.6252635947707,7.6252635947706,-7.3268447112994e-07,5.3357235516117,2.6681339219054,2.6681339219047,-2.4351805497919e-09,59.599528846473,1.0065698689312,0.99342333425283,0.16837105729516
19.2448,15.277891012884,7.6391260630228,7.6391260630238,-7.2227638323996e-07,5.3930268209868,2.6967866072273,2.6967866072269,-7.8136236954918e-09,59.600463444049,1.0064599285659,0.99341722170283,0.16837011792523
19.248,15.278151286255,7.6392586859855,7.6392586859867,-7.1124111978257e-07,5.4463115991862,2.7234301172266,2.7234301172274,-3.1674148231864e-09,59.601484910156,1.0065439009433,0.99341084344503,0.168369227939
19.2512,15.250865469192,7.6256183204065,7.6256183204067,-7.0880803505082e-07,5.450720921528,2.7256358633832,2.7256358633846,5.5274134816057e-09,59.602474324125,1.0066241760556,0.99341318668394,0.16836686567721
19.2544,15.212741224437,7.6065584970541,7.6065584970535,-7.1317355501862e-07,5.3800673801283,2.6903100161151,2.6903100161159,7.1721199041984e-09,59.603571641434,1.0067848441541,0.99339308047616,0.1683683098765
19.2576,15.199371184246,7.5998753049307,7.5998753049306,-7.1389126351533e-07,5.3276843782562,2.6641192313163,2.664119231316,-3.2493010054347003e-10,59.604039912823,1.006744650085,0.99336732538603,0.16837070924514
19.2608,15.217179482515,7.608781353225,7.608781353226,-7.0482548998874e-07,5.3129635520854,2.6567595627506,2.6567595627504,-7.3196595942583e-09,59.604170073814,1.0066401760689,0.9933423232611,0.16837298426689
19.264,15.250806154632,7.6255967639242,7.6255967639256,-6.9287589054599e-07,5.34042973476,2.6704934775826,2.6704934775834,-4.9083064398993e-09,59.60398474983,1.0064695454703,0.99331877781898,0.16837501275922
19.2672,15.277062914823,7.6387274825109,7.6387274825116,-6.886570507283e-07,5.3985884696791,2.6995737763745,2.6995737763761,3.7632818104968e-09,59.60352899453,1.0063567593226,0.99331393259067,0.168373870954
19.2704,15.274830293643,7.6376137192972,7.6376137192968,-6.9280239848651e-07,5.4503161806145,2.7254386211287,2.72543862113,7.5888186204485e-09,59.602515494602,1.0064170274239,0.99331663633,0.1683714435566
19.2736,15.246101981282,7.6232521759087,7.6232521759082,-6.9497202093317e-07,5.4495125139587,2.7250377361844,2.7250377361845,1.7172431025088e-09,59.60179649288,1.0064974645494,0.99334709581726,0.1683643002728
19.2768,15.20853996068,7.6044734618413,7.6044734618417,-6.8743204347992e-07,5.3768750806818,2.688719789179,2.6887197891786,-6.3344899782499e-09,59.601207654619,1.0066972381504,0.99338922716686,0.16835517305577
19.28,15.198671417229,7.5995410645444,7.5995410645456,-6.7481917075148e-07,5.3265602386385,2.6635629706382,2.6635629706386,-6.2661767865279e-09,59.600839289838,1.0066843787098,0.99341315542722,0.16834912520382
19.2832,15.219722927151,7.6100687776448,7.6100687776456,-6.6796136335312e-07,5.3149201358657,2.6577435523152,2.6577435523167,1.7715905213109e-09,59.600842398579,1.0066241788208,0.99343470134262,0.16834347981221
19.2864,15.254787230142,7.6276030756611,7.6276030756608,-6.7073127247617e-07,5.3460864815817,2.6733274416265,2.6733274416282,7.4660911486789e-09,59.601289270415,1.0065103455485,0.99344460572788,0.16833981077513
19.2896,15.279848121455,7.6401359368267,7.6401359368259,-6.747905680292e-07,5.405894971397,2.7032325112809,2.7032325112817,3.5701608025239e-09,59.601989555477,1.0064508381718,0.99345730468725,0.16833567329349
19.2928,15.274726758487,7.6375778526265,7.6375778526265,-6.7015761201548e-07,5.4553235475899,2.7279476642107,2.7279476642108,-4.8861245063151e-09,59.603038863992,1.0065697903703,0.99346642778926,0.16833215008879
19.296,15.244625213692,7.6225297320561,7.6225297320571,-6.5768525836628e-07,5.4476348057156,2.7241040978047,2.7241040978053,-7.0992369208829e-09,59.604103525532,1.0066665526611,0.99345772838364,0.16833164741566
19.2992,15.208208124759,7.6043234379956,7.6043234379965,-6.4832341430083e-07,5.3733703768308,2.6869724860101,2.686972486012,-2.6561251453247003e-10,59.605079355619,1.0068062609313,0.99345340477952,0.16833040328665
19.3024,15.201041781908,7.6007421536478,7.6007421536476,-6.4889734033135e-07,5.3259375033751,2.6632565219938,2.6632565219961,6.8479650307985e-09,59.605867125466,1.0067497743638,0.99343186406399,0.16833208205729
19.3056,15.222866641063,7.6116565649467,7.611656564946,-6.5328558684569e-07,5.3178690054451,2.6592227851259,2.6592227851275,5.1603812800854e-09,59.606500311315,1.0066129213837,0.993399168729,0.16833565395498
19.3088,15.256332313898,7.628391580475,7.6283915804749,-6.5102610218181e-07,5.3517666750906,2.6761722227553,2.6761722227559,-3.0932580670041e-09,59.6065368322,1.0064613853125,0.99336855237759,0.16833887707076
19.312,15.27848275404,7.6394692561759,7.6394692561769,-6.4025654745955e-07,5.4112891037058,2.7059341423376,2.7059341423384,-7.3328814827199e-09,59.606265239675,1.0063515616046,0.99334580497618,0.16834076458054
19.3152,15.270735100401,7.635598054995,7.6355980549964,-6.2988939934235e-07,5.4573685956736,2.7289746103605,2.7289746103625,-2.1729037925721e-09,59.605736189697,1.0064310494728,0.99335810230691,0.16833670875489
19.3184,15.2401733717,7.62031988555,7.6203198855506,-6.2790399388846e-07,5.4433490493989,2.7219654854835,2.7219654854863,5.7555488492682e-09,59.605056069863,1.006500770767,0.99337714908714,0.16833150333688
19.3216,15.205368908358,7.6029198821319,7.6029198821315,-6.3178613454264e-07,5.3694665203043,2.6850246674699,2.6850246674724,6.335100665152e-09,59.604030895024,1.006659957286,0.99339804128516,0.16832597190043
19.3248,15.200722967559,7.6005988390485,7.6005988390483,-6.3125011574623e-07,5.3249952079534,2.6627893705865,2.6627893705879,-1.1458636217577e-09,59.603458362217,1.0066213635217,0.99342711952818,0.16831904742597
19.328,15.224277378415,7.6123780729881,7.6123780729887,-6.2169043183883e-07,5.3196952552116,2.6601397996347,2.6601397996359,-7.0720458712503e-09,59.603146703372,1.0065169074759,0.99344751340314,0.1683135928221
19.3312,15.258637706269,7.6295604721198,7.6295604721207,-6.1048070663952e-07,5.3560486180189,2.6783169763683,2.6783169763703,-3.9104134616788e-09,59.603144898805,1.0064166006126,0.99347100652768,0.16830761516748
19.3344,15.280485378788,7.6404868287932,7.6404868287933,-6.0706887842931e-07,5.4162953986322,2.7084409548807,2.7084409548834,4.2334060584427e-09,59.60346485859,1.0063705379967,0.99348351243078,0.16830350351889
19.3376,15.271334230928,7.6359139242009,7.6359139241999,-6.1080177760912e-07,5.4603096206339,2.7304486517603,2.7304486517626,6.9346962200681e-09,59.604548006904,1.0065104856988,0.99349580646637,0.16829942729984
19.3408,15.239768975822,7.6201340309168,7.6201340309158,-6.1159042553494e-07,5.4398262632701,2.7202074761359,2.7202074761369,7.910069095703001e-10,59.605503818997,1.0066391286412,0.99351581817847,0.16829404806818
19.344,15.205693656665,7.603098541073,7.6030985410729,-6.0344746361604e-07,5.3660444024812,2.6833168460649,2.6833168460654,-6.3405127989087e-09,59.606504497531,1.0068187690821,0.99350948532298,0.16829313462159
19.3472,15.203222332169,7.6018648029168,7.6018648029173,-5.9144234205747e-07,5.3235858287553,2.6620877974668,2.6620877974679,-5.3346990253967e-09,59.607437333584,1.0067770794302,0.99348770740394,0.16829484048523
19.3504,15.228117705639,7.614314523462,7.6143145234619,-5.856541557861e-07,5.3211889657156,2.6608896485881,2.6608896485903,2.4459834912817e-09,59.608211103716,1.0066441550729,0.99345359638746,0.16829864193055
19.3536,15.261757751338,7.6311368031427,7.6311368031414,-5.885069156004e-07,5.3606276811747,2.6806093805253,2.6806093805271,7.0210535820615e-09,59.608788118973,1.0064953518581,0.99342085762234,0.16830221440195
19.3568,15.280478822016,7.6404998901823,7.6404998901806,-5.914021032942e-07,5.4212223623387,2.7109071847273,2.7109071847278,2.5813703819924e-09,59.608819324541,1.0063870854458,0.99340605297852,0.16830275296938
19.36,15.267676940074,7.6341016254914,7.6341016254906,-5.8563267919215e-07,5.4614777338883,2.7310353121887,2.7310353121884,-5.1473975724744e-09,59.608541911566,1.0064692504159,0.99339210689674,0.16830314254709
19.3632,15.234785481169,7.6176586466201,7.6176586466203,-5.7324237815489e-07,5.432930346225,2.7167619642483,2.7167619642486,-6.3097867637564e-09,59.607882690124,1.0065609545083,0.99340198503009,0.16829948477113
19.3664,15.202671064621,7.6016035488528,7.6016035488525,-5.650636197894e-07,5.3601476282893,2.6803707527361,2.6803707527375,5.6314278341969e-10,59.607133206334,1.006650060737,0.99342503015327,0.16829358837521
19.3696,15.203407769777,7.6019738478031,7.6019738478015,-5.6601050024405e-07,5.3208657942509,2.6607299494989,2.6607299495004,6.6361035947215e-09,59.606173153172,1.0065810601808,0.99344209712502,0.16828869825045
19.3728,15.23002828909,7.6152861819334,7.6152861819312,-5.6953534138407e-07,5.3223304585216,2.6614624512776,2.6614624512777,4.1812884354885e-09,59.605626460541,1.0064735303014,0.99346262287601,0.16828321942449
19.376,15.263445698771,7.6319971953897,7.6319971953881,-5.6619518577795e-07,5.3646258818114,2.6826104313161,2.682610431315,-3.5850330352293e-09,59.605327111184,1.0063675106084,0.99347582000579,0.1682789805396
19.3792,15.280853535678,7.6407037178824,7.640703717882,-5.5536945559552e-07,5.4248379811672,2.7127168297493,2.7127168297485,-6.7125924966872e-09,59.605398961519,1.0063295478086,0.99350509640213,0.1682720177039
19.3824,15.267161318203,7.6338603095173,7.633860309517,-5.4584900256136e-07,5.4614495076092,2.7310228934207,2.7310228934212,-1.2447176248436e-09,59.605796435725,1.0064586962064,0.99353753833995,0.16826452339671
19.3856,15.234728192961,7.6176465263109,7.6176465263096,-5.44321374555e-07,5.4256578005406,2.7131272309077,2.7131272309089,5.7997708534065e-09,59.606809896086,1.006647306316,0.99355016132259,0.16826038516964
19.3888,15.204673011647,7.6026209817521,7.60262098175,-5.4780339355346e-07,5.355783818332,2.6781902505821,2.6781902505825,5.430725688271e-09,59.607733364387,1.0067735218938,0.9935565823673,0.16825729727842
19.392,15.207120996361,7.6038469179755,7.6038469179739,-5.4621732889744e-07,5.3195437550364,2.660070220789,2.6600702207882,-1.8328054843348e-09,59.608813679271,1.0067362396899,0.99354095082188,0.16825795094397
19.3952,15.23405549777,7.6173162398479,7.6173162398476,-5.3650671065142e-07,5.3237560875581,2.6621764469767,2.6621764469759,-6.6621030442596e-09,59.609762304786,1.0066373928613,0.99351600993777,0.16826018833427
19.3984,15.266404456849,7.633493031171,7.6334930311714,-5.2623789065643e-07,5.3679205864913,2.6842588480138,2.6842588480141,-2.9314372722301e-09,59.610484251065,1.0065202678261,0.99348357839859,0.16826370362757
19.4016,15.281561300399,7.6410740674215,7.6410740674211,-5.2358540444101e-07,5.427464885608,2.7140312133348,2.7140312133361,4.5264631358213e-09,59.610934722076,1.0064754837011,0.9934488040641,0.16826761700735
19.4048,15.265277838688,7.6329350290338,7.6329350290324,-5.2679439456002e-07,5.460499047719,2.7305484421293,2.7305484421301,6.1739436174874e-09,59.610860616572,1.0065418649458,0.99344436456868,0.16826639019232
19.408,15.230829454249,7.6157136096507,7.6157136096494,-5.2630602630588e-07,5.4168565014844,2.7087271986891,2.7087271986886,-3.1750320392086e-11,59.610491729449,1.0066667921009,0.99344607044843,0.16826411948074
19.4112,15.201778049706,7.6011898728785,7.6011898728785,-5.1788001211153e-07,5.3496302294171,2.6751139395404,2.6751139395395,-6.1643795519182e-09,59.609901485023,1.0066658283755,0.99344975086535,0.16826150391356
19.4144,15.206468694297,7.6035371346801,7.6035371346809,-5.0667221318793e-07,5.3156219066655,2.6581096586532,2.6581096586532,-4.3763717707397e-09,59.609196619089,1.0065799102088,0.99345853248819,0.16825801891562
19.4176,15.235435985536,7.6180228694866,7.6180228694869,-5.0190330219289e-07,5.3229921359969,2.6617947133918,2.6617947133928,2.9562725042006e-09,59.608221926261,1.0064545077002,0.99346780726761,0.16825444501675
19.4208,15.268253923989,7.634434191908,7.634434191907,-5.0466580395251e-07,5.3702217501154,2.6854095542894,2.6854095542902,6.4326067177458e-09,59.60769416289,1.0063445614195,0.99349637294149,0.1682476032808
19.424,15.281961063317,7.6412904241877,7.6412904241865,-5.0641101126703e-07,5.4298114615138,2.7152045033816,2.7152045033812,1.6551808607196e-09,59.607452392925,1.0063442820796,0.99352134964927,0.16824137090675
19.4272,15.264049657256,7.6323374311765,7.6323374311762,-4.9980909716012e-07,5.4590249081777,2.7298112373852,2.7298112373839,-5.222537633553e-09,59.607532239338,1.0064491442607,0.99354908854343,0.16823466569408
19.4304,15.229057691692,7.6148441825377,7.6148441825384,-4.8789751024775e-07,5.4085582512943,2.7045777840695,2.7045777840686,-5.4465855360291e-09,59.608102599256,1.0066879098281,0.99358482941212,0.16822660587274
19.4336,15.203457867582,7.6020462016901,7.6020462016906,-4.8102547908014e-07,5.3433864576354,2.6719916421683,2.6719916421685,1.2594608094644e-09,59.609221962589,1.0067238375334,0.99359764951058,0.16822242858758
19.4368,15.211220311838,7.6059293566428,7.6059293566423,-4.8229676351552e-07,5.3129032669895,2.6567498131488,2.6567498131491,6.2598922406825e-09,59.610226880874,1.0066852708684,0.99359366928559,0.16822110200742
19.44,15.240997185721,7.6208198830976,7.6208198830968,-4.8500266452718e-07,5.3243239992857,2.6624600125862,2.6624600125856,3.2164006684359e-09,59.611245483717,1.0065953354522,0.99356550727699,0.16822387858933
19.4432,15.272000237038,7.6363237641059,7.636323764106,-4.8082810490199e-07,5.3738506816632,2.6872232801603,2.687223280159,-3.9028343741167e-09,59.6121688791,1.0065096826208,0.99353485609388,0.16822708241943
19.4464,15.282357298632,7.6415049494599,7.6415049494609,-4.7024729083783e-07,5.4317001292981,2.7161479721934,2.7161479721926,-5.9834458693078e-09,59.612910541628,1.006530458507,0.99351965803767,0.16822767840185
19.4496,15.261961241876,7.6313095994712,7.6313095994723,-4.6170939505873e-07,5.4556243917938,2.728109962398,2.7281099623981,-4.1499026254742005e-10,59.613364912473,1.0065953189962,0.9934982293011,0.1682293305443
19.4528,15.225680558473,7.6131718993708,7.613171899371,-4.6069360904933e-07,5.3992953282483,2.6999451386083,2.6999451386088,5.6611850406844e-09,59.613326005097,1.0067708550952,0.99348920524803,0.16822887586018
19.456,15.202081770088,7.6013743946742,7.6013743946741,-4.6362283973981e-07,5.33693600256,2.6687651041144,2.6687651041142,4.4950654757521e-09,59.612995283427,1.0067241644397,0.99348457013383,0.16822767263004
19.4592,15.211131797662,7.6059013249502,7.6059013249505,-4.6111964386914e-07,5.3096969960003,2.6551452517563,2.6551452517556,-2.3593526989682e-09,59.612335636354,1.0066141384338,0.99348338695285,0.16822588015647
19.4624,15.241350637153,7.6210128335682,7.6210128335694,-4.5150301964687e-07,5.3240193027184,2.6623061263399,2.6623061263395,-6.105955025007e-09,59.611609346695,1.0064667049629,0.99349303731374,0.16822225210365
19.4656,15.272161045641,7.6364204099159,7.636420409917,-4.4226017451188e-07,5.3752239466359,2.6879082546376,2.687908254638,-2.0102546562378e-09,59.610741579449,1.006349793766,0.99349870938115,0.16821929410099
19.4688,15.281443559523,7.64106433864,7.6410643386403,-4.4025685071108e-07,5.432412761573,2.7165024944962,2.716502494497,4.6318017070502e-09,59.610266393965,1.0063793902014,0.99352935814289,0.16821210190974
19.472,15.260385735332,7.6305381231391,7.6305381231388,-4.4287466921273e-07,5.4524130312381,2.7265023415032,2.7265023415033,5.3390362462349e-09,59.610149784198,1.0064632815911,0.99357273671738,0.16820275416923
19.4752,15.223641148028,7.6121684087848,7.6121684087849,-4.4146559410837e-07,5.3916216531948,2.6961062140297,2.6961062140292,-7.324184444797e-10,59.610351572049,1.0066914170986,0.99360510140557,0.16819526793338
19.4784,15.202768686858,7.6017340410197,7.6017340410207,-4.3297603761243e-07,5.3315673354571,2.6660785759666,2.6660785759663,-5.8204856480952e-09,59.610861236651,1.0067003184171,0.99362725152751,0.1681895108168
19.4816,15.214597105245,7.6076501494321,7.6076501494333,-4.2281691290312e-07,5.3071608737,2.6538748909064,2.6538748909071,-3.4284267473309e-09,59.611915599115,1.0066502307411,0.99362427265568,0.16818801232463
19.4848,15.246576343334,7.623641849462,7.6236418494624,-4.1908330232796e-07,5.3250593192357,2.6628237287357,2.662823728737,3.29400192942e-09,59.612875402925,1.0065542948177,0.99361667234432,0.16818730384777
19.488,15.276733673858,7.6387228893014,7.638722889301,-4.2168517502797e-07,5.3789576233754,2.6897725763659,2.6897725763667,5.73263186473e-09,59.613942282853,1.0064793442445,0.99359829622959,0.16818843245608
19.4912,15.28242273352,7.6415700723651,7.6415700723649,-4.224087008732e-07,5.4352490539809,2.7179180000392,2.717918000039,8.2157338418816e-10,59.61484917537,1.0065307983711,0.99356855843637,0.16819148943871
19.4944,15.258065463201,7.6293940974984,7.6293940974992,-4.1529703899152e-07,5.4492829619684,2.7249345253049,2.7249345253046,-5.1195370914823e-09,59.615503762207,1.0066196405563,0.99355674336969,0.16819151372905
19.4976,15.21966329902,7.610195465005,7.6101954650063,-4.0430550405008e-07,5.3831054820574,2.6918452004041,2.6918452004045,-4.5375880809682e-09,59.615861652937,1.0068171950142,0.99354461545024,0.16819159094262
19.5008,15.201301433116,7.6010163324159,7.6010163324167,-3.9862073974297e-07,5.3252738674534,2.662928792613,2.662928792614,1.8000583401751e-09,59.615662561986,1.0067725910691,0.9935326078007,0.16819164425563
19.504,15.215272121689,7.6080035421573,7.6080035421573,-4.0005999665105e-07,5.3045595761623,2.6525710744964,2.652571074497,5.7364032682653e-09,59.615191004079,1.0066618817451,0.99351786531984,0.16819216007204
19.5072,15.247630181864,7.6241846435578,7.6241846435577,-4.0191203378477e-07,5.3264994253784,2.6635405019203,2.66354050192,2.3035890741398e-09,59.614534860865,1.0065025453057,0.99350456258717,0.16819242737458
19.5104,15.276224465423,7.6384841690068,7.6384841690074,-3.9708766584153e-07,5.3822212768129,2.6914010090395,2.6914010090388,-4.0346964015051e-09,59.613795540729,1.0063768531404,0.99352212634381,0.16818746742281
19.5136,15.2792037373,7.6399764487611,7.6399764487624,-3.8699429748726e-07,5.4365135638315,2.7185467270773,2.7185467270771,-5.173182576663e-09,59.612834108317,1.0064182531864,0.99354720118981,0.16818123509402
19.5168,15.254179222718,7.6274668394908,7.6274668394917,-3.7948091914712e-07,5.4446652785649,2.722622002433,2.7226220024336,2.8433789573685e-10,59.612387328718,1.0065077633284,0.99358051162157,0.16817360077478
19.52,15.216984726936,7.6088719514649,7.6088719514649,-3.790130427702e-07,5.3755269394301,2.6880521043291,2.6880521043297,5.3492565075439e-09,59.612238096043,1.0066884705228,0.99362036765113,0.16816485407225
19.5232,15.202270922598,7.6015168287205,7.6015168287201,-3.8130418257621e-07,5.3212208599732,2.6608983556432,2.6608983556429,3.5655487651316e-09,59.612410264342,1.0066805563247,0.99364519271457,0.16815864993579
19.5264,15.218612858349,7.6096896494488,7.6096896494491,-3.7813238806865e-07,5.3043707819396,2.6524726476322,2.6524726476314,-2.7128569824301e-09,59.613031163719,1.0066208583714,0.99366271352889,0.16815368807039
19.5296,15.25182327045,7.6262969176019,7.6262969176029,-3.6893963962394e-07,5.329668070695,2.6651207015706,2.66512070157,-5.4340809692176e-09,59.614131498945,1.0065204981085,0.99365307564355,0.16815333164868
19.5328,15.279613944091,7.6401946335614,7.6401946335623,-3.6087309308933e-07,5.3867163740729,2.6936443296815,2.6936443296817,-1.1785120884928e-09,59.615130546179,1.0064527332486,0.99363697226843,0.16815407512341
19.536,15.279952115929,7.6403663281641,7.6403663281642,-3.5948299361851e-07,5.4392099061562,2.7198905412449,2.7198905412454,4.5589354817274e-09,59.616114436422,1.0065265425097,0.99363191926726,0.16815295816272
19.5392,15.252686301036,7.6267360224555,7.6267360224551,-3.6150757820206e-07,5.4412960904509,2.7209329072213,2.720932907221,4.4681806473187e-09,59.616994891513,1.0066389520861,0.99361688628788,0.16815353497246
19.5424,15.214285224819,7.6075377007634,7.6075377007636,-3.5947330282879e-07,5.369487469806,2.6850277451689,2.6850277451679,-1.2835350130651e-09,59.617588398167,1.0068350103656,0.99360248633457,0.16815400419572
19.5456,15.201091676716,7.6009426343981,7.6009426343992,-3.5118943703499e-07,5.3175230058774,2.65904470145,2.6590447014492,-5.3291354853731e-09,59.617873868396,1.0067944497012,0.99357669360253,0.16815640178158
19.5488,15.218974975617,7.6098860809683,7.6098860809698,-3.4221252330053e-07,5.3035350267258,2.6520499367501,2.65204993675,-2.5276646108321e-09,59.617705694289,1.0066864446638,0.99355478998691,0.16815813972802
19.552,15.252898373814,7.6268498146,7.6268498146009,-3.3939722254349e-07,5.3322682927119,2.6664158688341,2.6664158688346,3.4489662839259e-09,59.617259126469,1.0065320947039,0.99354758393879,0.16815739294352
19.5552,15.279264078677,7.6400350402818,7.640035040282,-3.4168236437332e-07,5.3911542507379,2.6958582026381,2.6958582026383,4.9502973270213e-09,59.616525972879,1.0064103984458,0.99353908990075,0.16815686236838
19.5584,15.276345868372,7.638578515906,7.6385785159064,-3.414483559687e-07,5.4418591181049,2.7212099445791,2.7212099445788,1.1418661749075001e-10,59.615748747346,1.0064731224531,0.99355854180998,0.16815159476934
19.5616,15.247188713701,7.6240025063365,7.6240025063375,-3.3410763128802e-07,5.4372017880774,2.7188804043581,2.7188804043578,-4.8429463194276e-09,59.614861518752,1.0065422813468,0.99359595980759,0.16814328129382
19.5648,15.209875784223,7.6053481401448,7.6053481401462,-3.2429647262701e-07,5.3632581520797,2.6819076109362,2.6819076109366,-3.6282813945606e-09,59.614447887862,1.0066871260536,0.99363477546151,0.16813472404576
19.568,15.200992222746,7.6009080316438,7.6009080316447,-3.1974105736857e-07,5.3142006410514,2.6573779348787,2.6573779348798,2.1672090982665e-09,59.614396007349,1.0066610148493,0.99366650577184,0.16812736526465
19.5712,15.222513047956,7.6116702262212,7.6116702262212,-3.2124318090469e-07,5.3045821748891,2.6525678254172,2.6525678254183,5.0921716169116e-09,59.614671307931,1.0065881372436,0.99367346561376,0.1681241992776
19.5744,15.257550706966,7.6291910939507,7.6291910939506,-3.2233556443535e-07,5.3378346167339,2.6691932547798,2.6691932547803,1.4764748854425e-09,59.615247179815,1.0064874580208,0.99368333452795,0.16812054595195
19.5776,15.281919427235,7.6413778245402,7.6413778245407,-3.1716872571325e-07,5.3980409416802,2.6992956738719,2.6992956738721,-3.9883292791469e-09,59.616311487253,1.0064243128907,0.99368785154198,0.1681178102175
19.5808,15.275646341802,7.6382438109161,7.6382438109172,-3.0784964392203e-07,5.4455231851261,2.7230359829886,2.7230359829894,-4.3228364480653e-09,59.61741520324,1.0065322919981,0.99367945032195,0.16811726579295
19.584,15.244922816646,7.6228845484472,7.6228845484481,-3.0145259568217e-07,5.4328979747012,2.7167223617915,2.7167223617931,8.330396452635001e-10,59.618427146872,1.0066401936673,0.99367397848046,0.16811622923247
19.5872,15.20854384356,7.6046970030549,7.6046970030551,-3.0153482639585e-07,5.3583130631466,2.6794288241245,2.6794288241263,4.8888981882113e-09,59.619252343023,1.006829485969,0.99365606701343,0.16811729895044
19.5904,15.20200676915,7.6014300671142,7.6014300671139,-3.0320550029391e-07,5.312849255154,2.6566959044935,2.6566959044947,2.6789793350658e-09,59.619809345976,1.0067924937662,0.99363658269506,0.16811863764864
19.5936,15.224310568702,7.6125836930892,7.6125836930893,-2.9959604246448e-07,5.3070460091041,2.6537933155032,2.6537933155038,-2.8868091564534e-09,59.62006635268,1.0066875815396,0.99360719071258,0.16812165871796
19.5968,15.258317238358,7.629589026358,7.6295890263589,-2.9106440604522e-07,5.3431806782402,2.6718597641721,2.6718597641728,-4.6775486394756e-09,59.61979952706,1.0065430164891,0.99357380543503,0.16812535445583
19.6,15.28030143578,7.6405834615961,7.6405834615972,-2.8418234879638e-07,5.403400835582,2.7019689818564,2.7019689818579,-4.678589542061401e-10,59.619269550923,1.0064285781938,0.99357178006385,0.16812374260649
19.6032,15.271368307277,7.6361193650974,7.6361193650979,-2.8323873390575e-07,5.4477400939864,2.7241376537083,2.7241376537104,4.3120761561211e-09,59.61858317144,1.0065110507141,0.99358447232228,0.16811963769964
19.6064,15.239526085825,7.6202006988751,7.620200698875,-2.8462416123341e-07,5.4280507520189,2.7142918117515,2.7142918117533,3.5959789125545e-09,59.617767802652,1.0065817454247,0.99361244677062,0.16811293826784
19.6096,15.204445596965,7.6026622663889,7.6026622663889,-2.8218297229011e-07,5.3542729821263,2.6774017418077,2.6774017418087,-1.6627261893027e-09,59.616908981738,1.0066822625577,0.99364403035339,0.16810562031414
19.6128,15.201188498454,7.6010352743214,7.601035274322,-2.7435868961367e-07,5.3117966400014,2.656162458448,2.6561624584489,-4.7121679877973e-09,59.616552953438,1.0066369105425,0.99366759564336,0.16809965284538
19.616,15.226575657357,7.6137305568182,7.6137305568191,-2.6666471560923e-07,5.3094705790341,2.6549983687345,2.6549983687361,-1.7091297160787e-09,59.616504541979,1.0065494713212,0.99369748203312,0.1680926184029
19.6192,15.26200105633,7.6314452488467,7.631445248847,-2.6467019428483e-07,5.349282769975,2.6749034819477,2.67490348195,3.4233653870745e-09,59.616781472263,1.0064483141717,0.9937076150554,0.16808893241052
19.6224,15.282797143207,7.6418456235945,7.6418456235939,-2.6658859588513e-07,5.4108005048083,2.7056613824167,2.7056613824188,4.1230787714692e-09,59.61747577381,1.0063999707134,0.99371307956037,0.16808603929787
19.6256,15.270850910502,7.6358749198579,7.6358749198572,-2.6559944376814e-07,5.4521534508775,2.726336778028,2.7263367780293,-4.4454051332258005e-10,59.618754464683,1.0065222977984,0.99372521984014,0.16808202304574
19.6288,15.237006777186,7.6189552221453,7.6189552221453,-2.584086064349e-07,5.4237346472304,2.7121260771574,2.7121260771583,-4.4166958337281e-09,59.619752480272,1.0066966699164,0.99372704715221,0.16807975500245
19.632,15.203289883035,7.6020984194991,7.6020984194997,-2.50031155176e-07,5.3507512197823,2.6756331036959,2.6756331036973,-2.7576754109838e-09,59.620696278262,1.0068105694939,0.99372152518419,0.16807873321439
19.6352,15.203248377739,7.6020791447596,7.6020791447598,-2.4656490674811e-07,5.311349207763,2.6559308999018,2.6559308999041,2.3570817404634e-09,59.621500678589,1.0067748588741,0.9936883068079,0.16808240177459
19.6384,15.230305690622,7.6156094487622,7.6156094487613,-2.4804121266033e-07,5.3132989537896,2.6569046294111,2.6569046294132,4.3614863644408e-09,59.622004160091,1.006672191805,0.9936522327171,0.16808655572483
19.6416,15.264208980061,7.6325630442664,7.6325630442651,-2.4844906919794e-07,5.3567407015765,2.6786244326536,2.6786244326547,7.659176979494701e-10,59.622191654132,1.0065391566916,0.99363055360437,0.16808828135973
19.6448,15.281010022644,7.6409658488219,7.6409658488213,-2.4318556950604e-07,5.4178945325239,2.7092002751975,2.7092002751979,-3.7704899817694e-09,59.621946452536,1.0064731477489,0.99361010413763,0.16808980027444
19.648,15.265366667317,7.6331464897328,7.6331464897329,-2.3481593145548e-07,5.4543133332202,2.7274084647047,2.7274084647055,-3.4673727450686e-09,59.621304828359,1.0065357355375,0.99361351760498,0.16808727599553
19.6512,15.230647285276,7.6157890760411,7.6157890760409,-2.2950278924148e-07,5.4166458401567,2.7085732672228,2.7085732672245,1.2100599981952e-09,59.620558827785,1.0066624248739,0.99362993484513,0.16808254400343
19.6544,15.199954823766,7.6004443428835,7.6004443428823,-2.2999757047196e-07,5.3468434194764,2.6736707083757,2.6736707083775,4.2993488321028e-09,59.619811618422,1.0066723956205,0.99365677398519,0.16807603830746
19.6576,15.203567826558,7.6022522791884,7.6022522791865,-2.3104747975578e-07,5.3116182000573,2.6560568065613,2.6560568065623,1.8705081997245e-09,59.619004573108,1.0066086194595,0.99368614798603,0.16806910239306
19.6608,15.232434053786,7.6166870168881,7.6166870168866,-2.2722988252806e-07,5.3177945219152,2.6591437383902,2.6591437383902,-2.8782744791548e-09,59.618669124437,1.0065059478993,0.99369690909003,0.16806531246347
19.664,15.266164140122,7.6335539950639,7.6335539950634,-2.1956877757863e-07,5.3639938874959,2.6822422608251,2.6822422608252,-3.870648902195e-09,59.618694315393,1.0063913514935,0.99371812146055,0.1680597543628
19.6672,15.281459114217,7.6412037407871,7.6412037407869,-2.1389227899866e-07,5.424518813664,2.7125035427192,2.7125035427202,9.6545896849285e-11,59.619052337313,1.0064045334772,0.99374254703956,0.16805365915338
19.6704,15.264386108408,7.632669485365,7.632669485364,-2.1331573382328e-07,5.4569001642478,2.7286928819074,2.728692881909,3.9116995384296e-09,59.61970147091,1.0065065282636,0.99376140603411,0.16804850766463
19.6736,15.229042067533,7.6149996459253,7.6149996459235,-2.141644397999e-07,5.4111693762384,2.7058259139137,2.7058259139146,2.7602871067654e-09,59.620940564245,1.0067475385353,0.9937745221755,0.16804433067343
19.6768,15.200610959029,7.6007854513752,7.6007854513736,-2.1160103089267e-07,5.3451383924609,2.6728090218212,2.672809021821,-1.865364928422e-09,59.622029841843,1.0067854066239,0.99376276589038,0.16804436048761
19.68,15.206478764533,7.603720717071,7.6037207170704,-2.0453393048227e-07,5.313061806117,2.6567693727976,2.6567693727972,-4.0061319346581e-09,59.62299968206,1.0067488147963,0.99374708417871,0.16804505962545
19.6832,15.236212254671,7.618589021168,7.6185890211681,-1.9820223329464e-07,5.3225206911353,2.6614975164635,2.6614975164638,-1.0030522755613e-09,59.623754723624,1.0066467314821,0.99371669755026,0.16804825613228
19.6864,15.26875845293,7.6348639991922,7.6348639991919,-1.9689649791342e-07,5.3713160777429,2.6858939634695,2.6858939634707,3.2279448098765e-09,59.624228328949,1.0065117760945,0.99367582825727,0.16805322932207
19.6896,15.280620298112,7.6407971184996,7.6407971184986,-1.9838564030653e-07,5.43109809859,2.7157836853078,2.715783685309,3.2880792029138e-09,59.624280390083,1.0065127089393,0.99365714058655,0.16805445272324
19.6928,15.259818560533,7.6303983884793,7.6303983884781,-1.9682752547641e-07,5.4586709657585,2.7295686600744,2.7295686600747,-8.350463778280101e-10,59.623926218967,1.0065525645399,0.99365170603949,0.16805343134139
19.696,15.222295412912,7.6116388240855,7.6116388240851,-1.9014004705684e-07,5.4055463955963,2.7030046937331,2.703004693733,-3.8582749695144e-09,59.623342873519,1.0066839439488,0.99366576988123,0.168049104615
19.6992,15.197078366486,7.5990315560594,7.5990315560598,-1.8321221464095e-07,5.3415539805192,2.6710070020018,2.6710070020022,-1.9607147443985e-09,59.622632735554,1.0066584507172,0.99367795192341,0.16804508893123
19.7024,15.206668500831,7.6038279256848,7.6038279256849,-1.8068049906123e-07,5.3129372933525,2.6566972117932,2.6566972117946,2.3639714855606e-09,59.621845235944,1.0065782805017,0.99368495167474,0.16804194119359
19.7056,15.238574076887,7.6197822399255,7.6197822399247,-1.8198891959607e-07,5.3268666668361,2.6636605096918,2.6636605096934,3.5751700380697e-09,59.621055984842,1.0064397957818,0.9937104827087,0.16803565765923
19.7088,15.270537053416,7.6357655874128,7.6357655874117,-1.8179973353083e-07,5.3789350749634,2.6896933744414,2.6896933744422,1.9922763115118003e-10,59.620765505058,1.0063484179171,0.99373170542996,0.16803010488648
19.712,15.279582862124,7.6402906426765,7.6402906426761,-1.76715235503e-07,5.4377147554904,2.7190818228699,2.7190818228701,-3.3948509745307e-09,59.620789773909,1.0063905242937,0.99375745612016,0.16802378556707
19.7152,15.257259943105,7.6291312436566,7.629131243657,-1.6949974059999e-07,5.4595373556413,2.7299915467231,2.7299915467237,-2.644793007076e-09,59.62129968351,1.0064882707257,0.99378572532328,0.16801704082107
19.7184,15.220158548477,7.6105823989546,7.6105823989548,-1.6540819699164e-07,5.4000353509572,2.700238773412,2.7002387734136,1.4172527997967e-09,59.622057681924,1.0067291363314,0.99380503121701,0.16801181048502
19.7216,15.199315111951,7.6001618542744,7.6001618542737,-1.6611011439515e-07,5.3393464443302,2.6698927716478,2.6698927716496,3.6164209291442e-09,59.622985644357,1.0067568568576,0.99381710110017,0.16800780781354
19.7248,15.211573471148,7.6062922756436,7.6062922756424,-1.6665715277938e-07,5.3150888278054,2.6577624586714,2.6577624586722,1.17160951385e-09,59.624308482189,1.0067159494405,0.99379467447968,0.16800964548602
19.728,15.243404985359,7.6222095023554,7.622209502355,-1.6291582961652e-07,5.333002902626,2.6667180529561,2.6667180529561,-2.7006202432459e-09,59.625215322107,1.0065908674461,0.99376143253957,0.1680133162842
19.7312,15.272829720391,7.636923665555,7.6369236655556,-1.5632414547687e-07,5.3866321271417,2.693531255902,2.6935312559024,-3.0532240650266e-09,59.625947960098,1.0064914850625,0.99373570285378,0.16801572588335
19.7344,15.27794878709,7.6394852479487,7.6394852479493,-1.5183705798598e-07,5.4430014579593,2.7217144331584,2.7217144331599,4.9714835982443e-10,59.626370052865,1.0065197592882,0.99371131079778,0.16801791352102
19.7376,15.253504072074,7.6272648354972,7.627264835497,-1.5151400791119e-07,5.4584562071422,2.7294401115461,2.7294401115478,3.3810038589245e-09,59.626444003542,1.0065639829395,0.99370340883783,0.16801731096938
19.7408,15.215657407325,7.608343169213,7.6083431692123,-1.5203953335111e-07,5.3940389830148,2.6972296470517,2.6972296470528,1.9795786538017e-09,59.626007407923,1.006687197723,0.9936957151962,0.16801666652649
19.744,15.197356553787,7.5991938201785,7.5991938201782,-1.493891464152e-07,5.3365695701637,2.668493323416,2.6684933234162,-1.8862682036765e-09,59.625316572036,1.0066442403232,0.99369889692614,0.16801417315241
19.7472,15.21150005617,7.6062667399097,7.6062667399104,-1.432584545604e-07,5.315556024044,2.6579849726345,2.6579849726349,-3.2407649695553e-09,59.624545869108,1.0065511930442,0.99371268280571,0.1680098852104
19.7504,15.244404574458,7.6227204144176,7.6227204144186,-1.3824304102424e-07,5.3367614947492,2.6685861832267,2.6685861832282,-4.3704002289376e-10,59.623812705456,1.0064011840525,0.99371673245592,0.16800723980128
19.7536,15.2735374502,7.6372886075246,7.6372886075248,-1.3743461980945e-07,5.3924290619853,2.6964184586146,2.6964184586169,2.8724696380902e-09,59.623219363391,1.0063134100123,0.99373724718456,0.1680018065634
19.7568,15.276635023054,7.6388393776645,7.6388393776638,-1.3846929064519e-07,5.4476870083704,2.7240458331465,2.7240458331483,2.4780509400835e-09,59.622864551777,1.0063753977767,0.99376849532463,0.16799455782182
19.76,15.251046735895,7.6260470989581,7.6260470989575,-1.365752584117e-07,5.4573471228676,2.7288740792596,2.7288740792605,-1.045578124746e-09,59.622992611093,1.0064751102301,0.99380724909528,0.1679860369921
19.7632,15.213569177279,7.6073098282112,7.6073098282116,-1.308009857544e-07,5.388708908334,2.6945530612756,2.6945530612762,-3.1976805212313e-09,59.623438353371,1.0067107316579,0.99384032994289,0.16797847598794
19.7664,15.199187223735,7.6001198506209,7.6001198506219,-1.2529285194628e-07,5.3338041222741,2.6670989961779,2.6670989961794,-1.2703373995229e-09,59.624151731428,1.0067285582313,0.99384134908881,0.16797633439988
19.7696,15.216592422986,7.608823555138,7.6088235551385,-1.2358987470116e-07,5.316519420398,2.658455012624,2.6584550126263,2.1997920686726e-09,59.625048561686,1.0066629969749,0.99383709557487,0.16797508887913
19.7728,15.250352158637,7.6257047870255,7.6257047870252,-1.2468863541771e-07,5.3421498639623,2.6712686553326,2.6712686553347,2.7745295886959e-09,59.626439053576,1.0065541549881,0.99381862247982,0.16797625867368
19.776,15.277023901566,7.6390423563137,7.6390423563133,-1.240838979645e-07,5.3998862265476,2.7001352636286,2.7001352636297,-2.061721923106e-10,59.627366414943,1.0064655295852,0.99378889146252,0.16797933877051
19.7792,15.275442911437,7.638253734926,7.6382537349266,-1.1948122617734e-07,5.452354005542,2.7263674748502,2.7263674748509,-2.8878218673549e-09,59.628052843296,1.0065241598473,0.99376770860581,0.16798097889939
19.7824,15.247248075915,7.6241580497496,7.624158049751,-1.1356325110203e-07,5.4537537930106,2.7270654580327,2.7270654580341,-1.8918970232669e-09,59.628446188339,1.0065737591708,0.99374812230422,0.16798234753879
19.7856,15.209970764097,7.6055207013684,7.6055207013695,-1.1067167562099e-07,5.3814210149216,2.6908971094679,2.6908971094703,1.4493392685534e-09,59.628391947925,1.0066901409221,0.99374603921081,0.16798075287262
19.7888,15.198821883218,7.5999471584781,7.5999471584781,-1.1136698984621e-07,5.3298840504388,2.6651268909941,2.6651268909964,2.8720050838206e-09,59.627867868903,1.0066382975461,0.9937375453392,0.16798024022353
19.792,15.217982558933,7.609528524617,7.6095285246166,-1.1147320842809e-07,5.3169531648702,2.6586597510262,2.6586597510274,6.094848812795601e-10,59.627227487004,1.0065180509769,0.99372348356156,0.16798066211638
19.7952,15.251323206634,7.6262001531104,7.6262001531109,-1.0801702182785e-07,5.3463789726892,2.6733710080966,2.6733710080972,-2.3623295822811e-09,59.626485489058,1.0063831311877,0.99373150052642,0.16797734815891
19.7984,15.276089444198,7.6385849087843,7.6385849087857,-1.0260327197641e-07,5.4048046937685,2.7025822069759,2.702582206977,-2.2584360210183e-09,59.625710288489,1.0062947937891,0.99374837482664,0.16797253506018
19.8016,15.272478515182,7.6367812201542,7.6367812201554,-9.9218393136283e-08,5.4542222672658,2.7272892074434,2.7272892074457,7.1918959288466e-10,59.625118682779,1.0063748586027,0.99378295286854,0.16796472526849
19.8048,15.244478357257,7.622782778179,7.6227827781792,-9.9034360302366e-08,5.4485607269652,2.7244564087453,2.7244564087479,2.7460465286067e-09,59.624800838613,1.0064787902593,0.99381908433593,0.16795664928348
19.808,15.209074875634,7.6050821928742,7.6050821928736,-9.9329819635049e-08,5.3752243161469,2.687786200935,2.6877862009368,1.2993499492892e-09,59.624924634496,1.0067011208997,0.99384852863037,0.16794969637838
19.8112,15.201319592506,7.6012053812683,7.6012053812683,-9.6817951856498e-08,5.327292635558,2.6638185772052,2.663818577206,-1.7329666870124e-09,59.625497666048,1.0066916987713,0.99387696455422,0.16794291656166
19.8144,15.222602236287,7.6118476701723,7.6118476701735,-9.1824838461846e-08,5.3180057029617,2.6591733721548,2.6591733721557,-2.4559861694439e-09,59.626304092028,1.0066226112985,0.99387457014201,0.16794135460166
19.8176,15.256468392308,7.6287819975892,7.6287819975907,-8.8101843867346e-08,5.3507858621599,2.6755617583869,2.6755617583888,-2.9892687942079e-11,59.627254875989,1.0065170017289,0.99385822692729,0.1679421557475
19.8208,15.279689954058,7.6403943512029,7.6403943512037,-8.7672330548658e-08,5.4101613324695,2.7052477659912,2.705247765994,2.385508680648e-09,59.628522999945,1.0064359002955,0.99384034786956,0.16794322588063
19.824,15.272831914306,7.636966992654,7.6369669926539,-8.8304344552762e-08,5.4567346506302,2.7285325614011,2.7285325614035,1.7341636989292e-09,59.629422739857,1.0065243211488,0.99382277084101,0.16794424996026
19.8272,15.242282158716,7.6216936248394,7.6216936248394,-8.6362186889438e-08,5.4427005052433,2.7215133768902,2.7215133768916,-1.0752684353834e-09,59.630040870865,1.0065833661021,0.99381512896596,0.1679435982139
19.8304,15.206603308696,7.6038551563754,7.6038551563764,-8.1734286174791e-08,5.3681566081595,2.684239418133,2.6842394181341,-2.4736250012508e-09,59.630335066381,1.00669944939,0.99379144347104,0.16794565582162
19.8336,15.201227923474,7.6011681812155,7.6011681812172,-7.7613161913843e-08,5.3227762680456,2.6615474211426,2.6615474211445,-7.1380239178445e-10,59.63029309076,1.006632773281,0.99377029928491,0.1679472790122
19.8368,15.22437981798,7.6127450043639,7.612745004365,-7.6552481813598e-08,5.3171654485611,2.658740217726,2.658740217729,1.8752798868255e-09,59.629776052568,1.006517686039,0.99376084108815,0.16794692825477
19.84,15.258223500153,7.6296680261621,7.6296680261621,-7.7348453245198e-08,5.3539845997685,2.677148033677,2.6771480336798,1.9929119818362e-09,59.629036121502,1.0063862448845,0.99375137089593,0.16794657774131
19.8432,15.279072294576,7.6400939268612,7.6400939268609,-7.6476972290275e-08,5.4143164894558,2.7073121679568,2.7073121679586,-4.3512209092310006e-10,59.628235191751,1.0063042706367,0.99376275549403,0.16794269880635
19.8464,15.269204785662,7.6351617193007,7.6351617193011,-7.2590447982465e-08,5.4571888818443,2.7287464058231,2.7287464058244,-2.2721808343904e-09,59.627503632052,1.006400933046,0.99378593224963,0.1679368210051
19.8496,15.237918276545,7.6195198566423,7.6195198566436,-6.8051853507828e-08,5.4340793509565,2.7171894239776,2.7171894239796,-1.2402557438763e-09,59.626938441347,1.0065099825721,0.99382765439225,0.1679278009201
19.8528,15.2050494103,7.6030862185998,7.6030862186007,-6.6193219589464e-08,5.3601074693494,2.6802014484613,2.6802014484645,1.3051467333583e-09,59.626704821337,1.0066939769554,0.99387094941292,0.16791851297473
19.856,15.204155772541,7.6026400473626,7.6026400473623,-6.6768360356939e-08,5.3187253117061,2.6595084913148,2.6595084913182,2.1020696102247e-09,59.626920934515,1.0066631935806,0.99388567434181,0.16791405124389
19.8592,15.229814781893,7.6154703771691,7.6154703771683,-6.6573142093501e-08,5.3179755680071,2.6591317843431,2.6591317843457,2.047738718504e-10,59.627447492833,1.0065791218786,0.99389620942907,0.16791029980471
19.8624,15.263312845815,7.6322205428151,7.632220542815,-6.3660154678e-08,5.358599718181,2.6794420602542,2.6794420602561,-1.888959853549e-09,59.628224531706,1.0064757096422,0.99389553095161,0.16790845226728
19.8656,15.281748444357,7.6414397779507,7.6414397779515,-5.955546017293e-08,5.4187010047126,2.7094908392312,2.7094908392337,-1.5262979577116e-09,59.629161227692,1.00641250051,0.99388939561152,0.16790753468611
19.8688,15.269185983969,7.6351599687081,7.6351599687087,-5.7202733976966e-08,5.4568811769299,2.728578898226,2.7285788982297,7.608037846048901e-10,59.630597074894,1.0065216704474,0.99388159893293,0.1679069053618
19.872,15.236642340211,7.6188894016086,7.6188894016082,-5.7105633895405e-08,5.4241231239888,2.7121975778353,2.7121975778393,2.0465026657964e-09,59.631456081819,1.0066267907112,0.99386074119102,0.1679084835196
19.8752,15.204996261873,7.6030669754974,7.6030669754962,-5.7252483133011e-08,5.3527727359875,2.676520367273,2.6765203672762,7.500232415547e-10,59.632061235753,1.0067150367944,0.99384899233803,0.16790852180144
19.8784,15.205728904038,7.6034338397628,7.6034338397621,-5.5107155850973e-08,5.3150182097872,2.6576412025688,2.6576412025711,-1.4198728497042e-09,59.632297000252,1.0066501100436,0.9938259534033,0.16791047260932
19.8816,15.231781396863,7.6164608165663,7.6164608165666,-5.1369223197465e-08,5.317804934205,2.6590326982755,2.6590326982779,-1.6879047124429e-09,59.632202649308,1.0065336049691,0.99379451455665,0.167913842162
19.8848,15.26436419684,7.6327532638452,7.6327532638457,-4.8816203843355e-08,5.361043888685,2.6806503231065,2.6806503231099,2.0331852119174002e-10,59.631679721236,1.006410638701,0.99377944565035,0.16791444554106
19.888,15.28079279739,7.6409689114981,7.6409689114977,-4.8596940347439e-08,5.4208003531427,2.710526611326,2.7105266113299,1.7891722145083e-09,59.631035123823,1.0063602024727,0.99377864651523,0.16791263472737
19.8912,15.265841164005,7.6334943867481,7.6334943867469,-4.8856285053551e-08,5.455055287236,2.7276519605939,2.7276519605972,1.0875995483466e-09,59.630238510468,1.0064599888831,0.99380765091508,0.16790578231931
19.8944,15.231981493965,7.6165656727268,7.6165656727257,-4.7123973674444e-08,5.4130243041094,2.7066340832477,2.70663408325,-9.246593625731301e-10,59.629562974143,1.0066245900552,0.99384005505898,0.1678983502441
19.8976,15.202690452282,7.6019206077433,7.6019206077431,-4.3760142921525e-08,5.3451328629567,2.6726863507892,2.6726863507915,-1.7181240598812e-09,59.629100126665,1.0066869626068,0.99386675962467,0.16789187016874
