Time,P_load,P_g1,P_g2,P_bess,Q_load,Q_g1,Q_g2,Q_bess,freq,volt,w_rotor,T_mech
19.9008,15.207200098531,7.6041758935195,7.6041758935196,-4.0954225135672e-08,5.3106480925645,2.6554420219932,2.6554420219965,-3.1273485569369003e-10,59.628926392231,1.0066312510459,0.99389947000439,0.16788437524186
19.904,15.236289191188,7.6187211115606,7.6187211115598,-4.0358124245042e-08,5.3177984230544,2.6590152768481,2.6590152768521,1.4111218811086e-09,59.629174813524,1.0065286811777,0.99391424386398,0.16787991522242
19.9072,15.269485968476,7.6353205012083,7.6353205012066,-4.083125867194e-08,5.3650578678397,2.6826430987177,2.6826430987211,1.2688377466667e-09,59.629844715128,1.0064290651653,0.9939226096431,0.16787654311061
19.9104,15.283576963168,7.642367287098,7.6423672870965,-3.993036419485e-08,5.4248800413596,2.7125521880027,2.7125521880052,-4.840120810738e-10,59.630728035499,1.0064275821443,0.99392340437852,0.16787445781539
19.9136,15.265304990265,7.633232466376,7.6332324663754,-3.7024810042028e-08,5.4540386861606,2.7271293403465,2.7271293403487,-1.5879331433205e-09,59.631731448864,1.0065220962513,0.99392186259796,0.16787277008274
19.9168,15.229335458545,7.6152486368896,7.6152486368898,-3.3948387657415e-08,5.4029032009966,2.7015591911636,2.7015591911667,-7.159155522104101e-10,59.633073504077,1.006733255972,0.9939261193649,0.16787010892906
19.92,15.203002637316,7.60208254485,7.6020825448498,-3.290406560886e-08,5.3376317687289,2.6689214687445,2.6689214687485,1.0007394059024e-09,59.633911006026,1.0067371394797,0.99390237222981,0.16787218143767
19.9232,15.21026942792,7.605716303731,7.6057163037299,-3.3289398468787e-08,5.3073371238292,2.6537721864952,2.6537721864989,1.3467297811132e-09,59.634451622274,1.0066737453327,0.99386990696647,0.1678757282749
19.9264,15.239782467556,7.6204734108953,7.6204734108941,-3.2941090737747e-08,5.3192395220933,2.6597214555614,2.6597214555641,-2.8706658897172e-11,59.634652316363,1.0065599768092,0.99384095278001,0.16787868731239
19.9296,15.27075252735,7.6359593566508,7.6359593566506,-3.0778248694519e-08,5.3692896573788,2.6847445873283,2.6847445873305,-1.3058196441019e-09,59.63452256576,1.0064552352214,0.99381692326817,0.16788081658663
19.9328,15.280947303766,7.6410579226456,7.6410579226462,-2.8027994635826e-08,5.427278915234,2.7137371604981,2.713737160501,-8.883475932976e-10,59.633818512863,1.0064594519837,0.99381544875636,0.16787913603073
19.936,15.260249069364,7.6307098190334,7.6307098190337,-2.6565116704929e-08,5.4503114455433,2.7252511775104,2.7252511775143,6.222318810080401e-10,59.633055874867,1.0065189289859,0.9938207184436,0.16787630971156
19.9392,15.223745202172,7.612458626066,7.6124586260652,-2.6515718376345e-08,5.392571800258,2.696378916016,2.69637891602,1.3085286053099e-09,59.63227444012,1.0066945818925,0.99384827780029,0.16786970696541
19.9424,15.201116677719,7.6011445752176,7.6011445752162,-2.6487343242729e-08,5.3309531070763,2.6655675330954,2.6655675330984,3.5355991227719005e-10,59.631589884434,1.0066670876549,0.99388454842386,0.16786162859702
19.9456,15.211380271343,7.6062766575101,7.6062766575094,-2.4915274529892e-08,5.3049949344812,2.6525864554242,2.6525864554263,-9.6297084946866e-10,59.631101659009,1.0065865176145,0.99390347361011,0.16785647755895
19.9488,15.242613826015,7.6218939594382,7.6218939594386,-2.2506992329866e-08,5.3209870430608,2.6605805468082,2.6605805468108,-9.714415686263602e-10,59.630939305748,1.0064750813342,0.99392262074271,0.16785128948211
19.952,15.273809762184,7.6374927878314,7.6374927878319,-2.0990137743871e-08,5.3735746554893,2.6868723705167,2.6868723705205,2.5628152934446005e-10,59.631222752916,1.0063908890288,0.99393529072525,0.16784720016485
19.9552,15.282046388617,7.6416121915753,7.6416121915747,-2.0867788958106e-08,5.4307023613261,2.7154341139671,2.7154341139713,1.1184030945199e-09,59.631808874925,1.0064352383595,0.99395470614623,0.16784197659498
19.9584,15.25963409901,7.6304069471192,7.6304069471178,-2.0869738595216e-08,5.4481474202393,2.7241543370944,2.7241543370977,5.702033787885801e-10,59.632627292439,1.006541846266,0.9939711988524,0.16783725395609
19.9616,15.221780604318,7.6114807592297,7.611480759229,-1.9678360105084e-08,5.3846772080094,2.6924168105029,2.6924168105052,-6.2283046829097e-10,59.633706884576,1.0067552213432,0.99396361028045,0.16783659928353
19.9648,15.201719389691,7.6014502528738,7.6014502528743,-1.7611412832117e-08,5.3258741296459,2.6630132468848,2.6630132468874,-9.739931992150501e-10,59.635027371685,1.0067584541856,0.99395290825241,0.16783647302405
19.968,15.214325746596,7.6077536190592,7.60775361906,-1.6021386127911e-08,5.303412877803,2.6517806302708,2.6517806302747,-8.1613397153587e-11,59.63579586882,1.0067026150362,0.99392614662672,0.16783906819532
19.9712,15.246578389733,7.6238803810342,7.623880381034,-1.5718108340882e-08,5.323621318827,2.661882876266,2.6618828762706,8.3727473169805e-10,59.636292889893,1.0065894929079,0.99389067877577,0.16784313979636
19.9744,15.276019542972,7.6386017387387,7.6386017387375,-1.5877527127555e-08,5.3789824840749,2.6895614454121,2.6895614454159,6.372969971063701e-10,59.636410194694,1.0064863468304,0.99386174664269,0.16784611333818
19.9776,15.279548173019,7.640367018207,7.6403670182059,-1.5172095110404e-08,5.4344665896264,2.7173013471043,2.7173013471067,-3.5535432863056e-10,59.636201477051,1.0065101657594,0.99384197656433,0.1678475380109
19.9808,15.253672729208,7.6274300396637,7.6274300396638,-1.3440885748404e-08,5.4444889790754,2.7223101791913,2.7223101791935,-8.663525267448501e-10,59.635452407946,1.0065712936024,0.99385526674934,0.16784337417396
19.984,15.215063320819,7.6081256852641,7.6081256852649,-1.1809282278852e-08,5.375607505355,2.6878670308664,2.6878670308696,-3.2746373121829e-10,59.634742893717,1.0066869344367,0.99387303734326,0.16783844882294
19.9872,15.19920462179,7.600196320859,7.6001963208592,-1.1276688041438e-08,5.3199271422696,2.6600247997597,2.660024799764,5.5010815336329e-10,59.633931536161,1.0066399697147,0.99388603042053,0.16783432045847
19.9904,15.21561860678,7.6084034183491,7.608403418348,-1.1395880693714e-08,5.3022366099302,2.6511775112522,2.6511775112563,6.3790436632274e-10,59.633266778163,1.0065512800732,0.99390827480774,0.1678286266908
19.9936,15.249544243275,7.6253666217643,7.6253666217629,-1.1051784866232e-08,5.3276207961665,2.6638675986028,2.6638675986056,-8.3059978920069e-11,59.63284272111,1.0064350661142,0.99392668357228,0.16782358090963
19.9968,15.277739937463,7.639465194005,7.6394651940044,-9.8401491027154e-09,5.3853708425953,2.6927405678074,2.6927405678095,-6.437697330572301e-10,59.632708804332,1.0063633838551,0.99395412760484,0.16781701261529
20.0,15.278195646647,7.6396939050717,7.6396939050721,-8.4652374019694e-09,5.4383745011748,2.7192402012099,2.7192402012126,-3.7278441782164004e-10,59.633156448335,1.0064338972121,0.99397509797272,0.16781154219261
20.0032,15.251258659084,7.6262260235152,7.6262260235153,-7.7540466401955e-09,5.4406243459531,2.7203627086059,2.7203627086099,3.1582454090891005e-10,59.633865889431,1.0065556089232,0.99399227508137,0.16780671105269
20.0064,15.213786882146,7.6074903129033,7.6074903129022,-7.6962504860529e-09,5.3686324330771,2.6843643760262,2.6843643760303,5.7426419793243e-10,59.634761378801,1.0067785805907,0.99401286378254,0.16780130791411
20.0096,15.202899251036,7.6020463833523,7.6020463833508,-7.5674081346485e-09,5.31747785379,2.6587850468506,2.6587850468536,1.2590716061309e-10,59.635714496221,1.0067630324954,0.99400198769724,0.16780122373449
20.0128,15.251733651557,7.6264633737978,7.6264633737972,-6.7698353502722e-09,5.313630230285,2.6568592035106,2.6568592035127,-3.8694645893764004e-10,59.63615758727,1.0063572322274,0.99397013405413,0.16780468705419
20.016,15.803854394115,7.9025208999119,7.9025208999125,-5.7451008427172e-09,5.4821840311422,2.7411336554588,2.7411336554614,-2.3442136023833003e-10,59.621251841299,1.0017547549198,0.99385694840933,0.16782188390024
20.0192,18.510022190757,9.2555979569385,9.2555979569393,-5.2722962125231e-09,6.2633465523463,3.1317107848838,3.1317107848874,9.3499053526161e-11,59.522596512881,0.98995570846131,0.99351780889092,0.16787725613886
20.0224,23.013023598032,11.507094637614,11.507094637614,-4.698656341299e-09,7.5079758418898,3.7540195800706,3.7540195800746,-9.6392438101972e-11,59.344357024974,0.98030540581279,0.99298360138252,0.16796566600193
20.0256,27.192025015131,13.59659868281,13.596598682809,-4.0656298712785e-09,8.5434100937551,4.2717303156997,4.2717303157029,-8.029721363682e-13,59.140538415906,0.98103990427697,0.99251926940806,0.16804236858813
20.0288,27.543265260352,13.772226588441,13.772226588441,-3.87793325446e-09,7.8909096527784,3.9454758979928,3.945475897995,1.5131576038689e-11,59.054251837457,0.99008341188787,0.99234735396338,0.16806959756209
20.032,25.87036035904,12.935776831706,12.935776831708,-3.2531004482371e-09,7.0044119927168,3.5022262341774,3.50222623418,-1.5514530662835001e-10,59.165715486638,0.99614948303048,0.99249271647899,0.16804311433308
20.0352,24.574728191839,12.287959596834,12.287959596835,-2.7807902616336e-09,6.5761873455524,3.2881125158481,3.288112515852,6.6662593162386996e-12,59.345848677698,1.0045789705996,0.99258526634089,0.16802563778083
20.0384,24.368833386812,12.185010581821,12.185010581822,-2.4920412575379e-09,6.5618576819461,3.2809454124939,3.2809454124983,8.6483272429583e-12,59.569144423627,1.0111993272614,0.99261642561274,0.16801865315143
20.0416,24.730154208671,12.365670674418,12.365670674418,-2.1049712856072e-09,6.7208094391589,3.360418384997,3.3604183850007,-1.0410560223751e-11,59.772247006358,1.0125018536827,0.99255396323191,0.16802770243346
20.0448,25.190770094713,12.595979150798,12.595979150798,-1.8256174117779e-09,6.7684285420228,3.3842247643159,3.3842247643186,1.1174818975334e-10,59.804986793245,1.0021891513734,0.99241824860471,0.16804938723384
20.048,25.48038423081,12.740787024469,12.740787024471,-1.8001448033989e-09,6.7680044902666,3.3840095618967,3.3840095618995,1.6443499053367002e-10,59.665850604135,0.99697914164118,0.99233740732225,0.16806212074837
20.0512,25.694547710252,12.847867397357,12.847867397359,-1.8688635960344e-09,6.7238494105339,3.3619289455221,3.3619289455259,3.1603229184811e-11,59.518106070763,0.99544862461799,0.99210659918065,0.16810068169005
20.0544,27.506162343553,13.753667753025,13.753667753026,-2.0565136712346e-09,7.1996107175866,3.599805895134,3.5998058951387,-3.8339082931115e-10,59.392160995058,0.98776954955006,0.99166255647437,0.16817590161874
20.0576,31.334947111907,15.668054403982,15.668054403983,-1.9563701941391e-09,8.2439671784549,4.1219782805798,4.1219782805843,-6.177055077997301e-10,59.231412898618,0.97973321739548,0.99101727137347,0.16828597587773
20.0608,35.416097319689,17.708626758084,17.708626758085,-2.2921079874355e-09,9.2519119713774,4.6259442576787,4.6259442576823,1.4210754407922e-10,59.029967673157,0.97367011188741,0.99027150022439,0.16841400007844
20.064,38.58270130393,19.291928215023,19.291928215024,-3.7137950275147e-09,9.8200233946025,4.9099939569318,4.909993956935,8.772124398197101e-10,58.898348203806,0.96916037302664,0.98965243128395,0.16852146619998
20.0672,40.850851484492,20.42600282471,20.426002824713,-5.4152976204692e-09,10.079067040463,5.0395103819917,5.0395103819957,5.454924179394301e-10,58.789725340786,0.9660446932084,0.98908466823798,0.16862126520282
20.0704,42.694376012798,21.347764246564,21.347764246567,-6.3149722426277e-09,10.281877114123,5.1409102257422,5.1409102257477,-5.192548321444501e-10,58.725898476296,0.97090201154872,0.98862765642236,0.16870333400967
20.0736,43.964178493112,21.98266888993,21.982668889932,-6.3508604290095e-09,10.404515979725,5.2022241279068,5.202224127913,-7.996294005237201e-10,58.832060729773,0.98323429048199,0.98841419393264,0.16874515180207
20.0768,42.466663378438,21.233916190664,21.233916190664,-6.4126820297035e-09,9.3638796593718,4.6819022415196,4.6819022415251,1.0274433711552001e-10,59.141664206734,0.99528527375579,0.98833525972878,0.16876542115105
20.08,40.113199724549,20.057185660762,20.057185660763,-6.9507324519062e-09,8.4394006132602,4.2196609659955,4.2196609659996,8.482061905633001e-10,59.403185230822,0.99996103261471,0.98847686702134,0.16874964030382
20.0832,38.49858685246,19.249877699131,19.249877699133,-8.2666853970556e-09,7.9812653074088,3.9905909819623,3.990590981966,7.1904034545133e-10,59.607633201332,1.0007948352394,0.98849070928408,0.1687575385534
20.0864,37.919792240182,18.960478793832,18.960478793834,-9.2653914520556e-09,7.9382816511206,3.969095956944,3.9690959569487,-4.1336139330441004e-10,59.725154188878,1.0019677757906,0.98839398913899,0.16878640286451
20.0896,37.781105165393,18.891134519967,18.891134519969,-9.2357204577132e-09,8.0204815727468,4.0101920695034,4.010192069509,-1.1626401116495e-09,59.725615465215,1.0000879666513,0.98820324566756,0.16883372688379
20.0928,37.739519272485,18.870341147787,18.870341147787,-9.3469903617804e-09,8.0015022881029,4.0006982627813,4.0006982627865,-3.8760644737467005e-10,59.580419036563,0.99197218567429,0.9877693013946,0.16892525127203
20.096,37.603127388509,18.802144968915,18.802144968915,-1.1141575314184e-08,7.8864386858,3.9431621556667,3.9431621556703,1.0272999792845e-09,59.43072618241,0.98908388690428,0.9874138877398,0.16900627090432
20.0992,37.455172883373,18.7281650414,18.728165041401,-1.4046751001648e-08,7.7514045565581,3.8756412269334,3.8756412269363,1.2777586261995e-09,59.320285752416,0.9874632996935,0.98692789948223,0.16911285906221
20.1024,39.002417766087,19.501779514279,19.501779514281,-1.7094673247379e-08,8.2174165263975,4.1086429120951,4.1086429120987,-6.9717245455014e-11,59.191037182541,0.97925471411915,0.98618949837754,0.16926619860777
20.1056,42.380429536121,21.190778420327,21.190778420329,-1.9434096856583e-08,9.2307475634617,4.6153021009818,4.6153021009864,-1.8015490971572e-09,59.003746786956,0.97086248457956,0.9853347916626,0.16944336763132
20.1088,45.804919104677,22.90301889287,22.90301889287,-2.1175038688576e-08,10.169836920897,5.084839778031,5.0848397780358,-1.3186297646929e-09,58.789623027919,0.96506552814516,0.98442024658141,0.16963496725431
20.112,48.303450691857,24.152282248042,24.152282248042,-2.4720118231761e-08,10.641040179254,5.3204346224661,5.3204346224699,1.001885499899e-09,58.651324444054,0.96050720423123,0.98379270706913,0.1697814068672
20.1152,50.042896136736,25.022002590468,25.022002590468,-3.0530785497969e-08,10.823911959977,5.4118642279563,5.4118642279588,2.1700929512646e-09,58.54458264053,0.95739472461071,0.98328058775533,0.1699123715562
20.1184,51.446444908895,25.723774316827,25.723774316827,-3.6331230083086e-08,10.967056074136,5.4834301439543,5.4834301439565,5.8396036667714e-10,58.491067798281,0.96240189018184,0.98282747080039,0.17003771711565
20.1216,52.088892998208,26.045000635955,26.045000635954,-3.9752921273582e-08,10.951522419829,5.4756564353734,5.4756564353762,-1.8349850701286e-09,58.592054976352,0.97554217530953,0.98274395143752,0.17010392142684
20.1248,49.980425404012,24.990769958779,24.990769958777,-4.0195889976394e-08,9.7725640759954,4.8861722310393,4.8861722310422,-1.7101574625246e-09,58.797569037474,0.98711093095202,0.98277475048601,0.17015532034805
20.128,47.190642127851,23.595879034085,23.595879034082,-4.1172611184166e-08,8.7573617672679,4.3785677784384,4.3785677784399,6.2684069307709e-10,59.140881156003,0.99274513460659,0.98300296289036,0.17017774605988
20.1312,44.899970534395,22.450542048036,22.450542048033,-4.5282062849984e-08,8.1136566499116,4.056711751872,4.056711751872,2.3356661165436e-09,59.355284118307,0.99608211767878,0.98306538636801,0.17023439726665
20.1344,43.150189719469,21.575650740049,21.575650740048,-5.0426916399228e-08,7.7741120955639,3.8869355301311,3.8869355301305,1.1194050719001e-09,59.497935647498,1.0005254833043,0.98293226313675,0.17033065236015
20.1376,41.443018725867,20.722064948152,20.722064948151,-5.3289544457798e-08,7.4610586258171,3.7304045143446,3.7304045143446,-1.6503687173549e-09,59.547477082246,1.0005959841093,0.98283276038489,0.17042715463547
20.1408,39.653148586407,19.827129410363,19.827129410361,-5.3874899667487e-08,7.0596281300176,3.529684954599,3.5296849545996,-2.3907793028026e-09,59.518505776079,0.99584171701789,0.98239845602666,0.17058805054891
20.144,37.826563758946,18.913836055161,18.913836055159,-5.5740685997372e-08,6.6366319944041,3.3181825312519,3.3181825312521,-9.360095065011899e-12,59.391616518643,0.99486241658741,0.98198077968985,0.17075261720923
20.1472,36.360865755321,18.180982664283,18.180982664281,-6.0587614693439e-08,6.3247461685233,3.1622360405764,3.1622360405756,2.5746139391603e-09,59.311905790107,0.99220999013644,0.98144104605397,0.17094523194543
20.1504,37.163950952065,18.582515168736,18.582515168734,-6.8386440580073e-08,6.737283251193,3.3685007196178,3.3685007196165,2.2967764349723e-09,59.174115540215,0.98135080951859,0.98058674197198,0.17119970237512
20.1536,40.19881930474,20.099939642429,20.099939642429,-7.6892447594099e-08,7.7656712409809,3.8826887098088,3.8826887098082,-1.1349799553772e-09,58.966471491602,0.97061659239595,0.97971459196584,0.17146465340452
20.1568,43.472736835136,21.73689121958,21.736891219579,-8.2534174671511e-08,8.7421130723704,4.3709026102994,4.3709026102999,-3.4954213366756e-09,58.711693934692,0.96270597507804,0.97872693591228,0.17175734418944
20.16,45.873932656969,22.937483752787,22.937483752785,-8.7829121960692e-08,9.2511318425393,4.6254049715122,4.6254049715127,-1.4341416400239e-09,58.40773855447,0.95663277592854,0.9780891285824,0.17199610656386
20.1632,47.566869447546,23.783946744333,23.783946744331,-9.6929572388396e-08,9.4772805527304,4.7384727823565,4.7384727823558,2.5825917724591e-09,58.22656303381,0.95308872680573,0.97774098222454,0.17219131469367
20.1664,49.005738141683,24.50337538506,24.503375385059,-1.0965464695233e-07,9.6844282769359,4.8420403057858,4.842040305784,3.4673825305419e-09,58.131446761067,0.95834741423611,0.97743461945977,0.17238644725946
20.1696,49.508265667122,24.754639088953,24.754639088953,-1.217786586812e-07,9.6406706107782,4.8201537996969,4.8201537996954,-3.0233401063659004e-10,58.17098919457,0.97370457217012,0.97759154064199,0.17250716804824
20.1728,47.191778931474,23.596396722948,23.596396722948,-1.2674085483992e-07,8.4589318776005,4.2292782129249,4.2292782129248,-3.6679875442335e-09,58.418212907403,0.98623796488041,0.97783865784454,0.17261924467762
20.176,43.892629631217,21.946821777666,21.946821777665,-1.2774269304369e-07,7.3506993801536,3.6751577269102,3.6751577269108,-2.3211621354201e-09,58.817813290294,0.99326042228621,0.97829824893907,0.17270106944617
20.1792,40.924649933882,20.462829387303,20.462829387301,-1.3263368354714e-07,6.6019921192573,3.3008002591856,3.3008002591854,2.0022465267079e-09,59.082470486019,0.99773680233149,0.97866855229628,0.17280607245311
20.1824,38.551543193432,19.276273114156,19.276273114155,-1.4260391302041e-07,6.1795775241803,3.0895888902425,3.0895888902409,3.9495582926817e-09,59.268759805708,1.0028221495745,0.9786136491274,0.17299358540178
20.1856,36.458119661886,18.229558552684,18.229558552684,-1.5258870618053e-07,5.8659848788594,2.9327882491,2.9327882490981,8.525816594481e-10,59.365996521458,1.0019484191707,0.97856506748522,0.17318753234585
20.1888,34.501704644756,17.251348035707,17.251348035708,-1.5803306156595e-07,5.5379759119796,2.7687793455367,2.7687793455361,-3.5058217306469e-09,59.330999206569,0.99666088367672,0.97809315148728,0.17346409431284
20.192,32.665600975332,16.333292658073,16.333292658074,-1.6075037531174e-07,5.2343537835424,2.6169639172975,2.6169639172981,-3.5182159275486e-09,59.199909074537,0.99373347678061,0.9775455153655,0.17376181973545
20.1952,31.46962835183,15.735298744265,15.735298744264,-1.6606335613527e-07,5.0489060380775,2.5242367075079,2.5242367075082,9.501468570990602e-10,59.079281062424,0.98861110991842,0.97688770685796,0.17408695911328
20.1984,32.81500370535,16.407973640047,16.407973640046,-1.7834932021798e-07,5.6376093406255,2.8185854628253,2.8185854628244,4.6744237265379e-09,58.883274554104,0.9769405901106,0.97577444839632,0.17450120840155
20.2016,36.231100454392,18.116009270341,18.116009270341,-1.9663265737135e-07,6.7656553365707,3.3826039134118,3.3826039134103,2.7985156065855e-09,58.627442340251,0.9666540771401,0.97480329658125,0.17489806413048
20.2048,39.668448154969,19.834672543946,19.834672543947,-2.1151169721232e-07,7.7132666630887,3.8564041839851,3.8564041839843,-2.9207631536258e-09,58.375197640062,0.95919747752591,0.9738250373078,0.17530403194911
20.208,42.203742575326,21.102310598644,21.102310598645,-2.208054869212e-07,8.1968338786306,4.0981823883305,4.0981823883311,-5.2026135104477e-09,58.071103893031,0.95314079230276,0.97319026040687,0.17565557046792
20.2112,44.100204827161,22.050532521394,22.050532521394,-2.3085068025191e-07,8.4525827366865,4.2260519055824,4.2260519055832,-9.501921139957901e-10,57.893400593936,0.95022208509008,0.9729978516037,0.17593423539448
20.2144,45.789928448827,22.895385010761,22.895385010761,-2.4772733855822e-07,8.7183128748464,4.3589123453847,4.3589123453845,4.6775566627976e-09,57.824042678466,0.95598871298803,0.97283973171509,0.17621326739582
20.2176,46.290458546372,23.145647111942,23.145647111942,-2.7116902227551e-07,8.5812561686187,4.2903772631964,4.2903772631957,4.2644236460308e-09,57.885211792221,0.97281525173754,0.97328288365853,0.17638971007537
20.2208,44.079228918089,22.04002936321,22.040029363212,-2.8683772393473e-07,7.5463598561111,3.7729237167616,3.7729237167619,-1.7953750105029e-09,58.116762003005,0.98426159376669,0.97381522885533,0.17655609075564
20.224,41.281884999479,20.641352999965,20.641352999967,-2.9220711590553e-07,6.6279375732741,3.3137088918526,3.3137088918547,-5.6647159036646e-09,58.521563378872,0.98967210068626,0.97436224963303,0.17672566912476
20.2272,39.060516892178,19.530662618849,19.530662618851,-2.9721416383224e-07,6.0930105601651,3.0462423327658,3.0462423327688,-2.4875107781842e-09,58.771657323577,0.99318243518986,0.97486147705392,0.17690980527224
20.2304,37.382459648083,18.691627574002,18.691627574002,-3.0960477796558e-07,5.8163604289383,2.9079141705842,2.9079141705867,3.9997278404609e-09,58.93098971467,0.99785495735833,0.97477363182464,0.1772063264868
20.2336,35.859772964844,17.930277938886,17.930277938887,-3.2803636422599e-07,5.5715936674324,2.7855277246829,2.7855277246845,5.5920139905806e-09,59.00564908819,0.99498680658029,0.9746243008691,0.1775199070488
20.2368,34.417611659303,17.209190994241,17.209190994242,-3.4433382711748e-07,5.3308859745742,2.6651709031407,2.6651709031425,7.3372830652702e-11,58.96287798808,0.98966543334752,0.97398866026473,0.17792810613057
20.24,33.058679243239,16.529718126297,16.529718126298,-3.5326129647706e-07,5.1282684389599,2.5638593938801,2.5638593938832,-5.7091332544774e-09,58.85909530453,0.98744903735096,0.97313364034236,0.17838247965229
20.2432,32.438317283158,16.219526496533,16.219526496534,-3.5803544455832e-07,5.11798248668,2.5587153547479,2.558715354752,-4.5277142027922e-09,58.72820389841,0.9820115018723,0.97228965682539,0.1788409681375
20.2464,34.397256854571,17.198981459183,17.198981459183,-3.695846908901e-07,5.9025016791532,2.9509751348164,2.95097513482,2.3737863902213e-09,58.518605347235,0.9707551130273,0.97092045364252,0.1794023164797
20.2496,37.98301532093,18.991845995988,18.991845995988,-3.9337551166253e-07,7.1010560883158,3.5502518519355,3.550251851938,6.7723382815474e-09,58.269086122593,0.96159378825973,0.96975525131403,0.1799321984047
20.2528,41.299131024022,20.64989028597,20.649890285971,-4.2083304872774e-07,7.8630492276371,3.931247374394,3.9312473743961,2.7229780642539e-09,58.032185109707,0.95533804168198,0.96878046823479,0.18043252644388
20.256,43.615438863434,21.808032136446,21.808032136448,-4.388606831431e-07,8.2437170562328,4.12158031002,4.121580310023,-4.9979753140855e-09,57.756445887456,0.94976518867481,0.96815397118402,0.18087306333814
20.2592,45.391833531968,22.696217423206,22.696217423207,-4.4988263932003e-07,8.4594876317416,4.2294651062772,4.2294651062814,-6.6338243609736e-09,57.609825747866,0.94816606298557,0.96814516776569,0.1812026679817
20.2624,47.02810189616,23.514339712966,23.514339712966,-4.6438351764985e-07,8.7047836706934,4.3521129543121,4.3521129543163,8.3195303891225e-11,57.562716030057,0.95454940657196,0.96812382748263,0.18153859683242
20.2656,47.076061855089,23.538313348903,23.538313348903,-4.9247824126375e-07,8.4270998334833,4.2132685065268,4.2132685065294,6.9168750370074e-09,57.642874364136,0.97059963467839,0.96872756135345,0.18176097802441
20.2688,44.812497905647,22.40652543392,22.40652543392,-5.1887733944901e-07,7.5090285543234,3.7542310692529,3.7542310692542,4.7859138066726e-09,57.920992137832,0.98061643072467,0.96955304603266,0.1819452697932
20.272,42.241261504877,21.120899912655,21.120899912656,-5.3520114895625e-07,6.7357658308552,3.3675991282739,3.3675991282757,-3.4744925887438e-09,58.288663890752,0.98540223687741,0.97015189807766,0.18217539605678
20.2752,40.274707255161,20.137614087966,20.137614087968,-5.4297262985738e-07,6.304303958511,3.1518685520917,3.1518685520952,-7.5212652920196e-09,58.509407144226,0.98933709054561,0.97072018064868,0.18241463559792
20.2784,38.723939594702,19.362221405271,19.362221405271,-5.5245105619336e-07,5.9934483754288,2.9964414309819,2.9964414309863,-2.0956846663793e-09,58.649501624642,0.99445961541848,0.97057631999003,0.18279119852761
20.2816,37.220271914631,18.6103790588,18.610379058799,-5.7067942359271e-07,5.6702262623096,2.8348312325231,2.8348312325265,6.1667512663066e-09,58.704507821739,0.99043679550985,0.97029915780149,0.18319650814418
20.2848,35.77193604436,17.886202684414,17.886202684413,-5.9500342503109e-07,5.3613592537612,2.6803988664771,2.6803988664789,6.8211811850531e-09,58.674577442724,0.98598756643598,0.96961390783941,0.18368284618537
20.288,34.387407786731,17.193929901345,17.193929901346,-6.1418039685587e-07,5.1222876980335,2.5608646674995,2.560864667501,-1.1160579686194e-09,58.569980807123,0.98438873977476,0.96843635575701,0.18426673512969
20.2912,33.937261893147,16.968845175272,16.968845175273,-6.2066000327058e-07,5.2156078669032,2.6075284478106,2.6075284478132,-7.79058395074e-09,58.467044302537,0.97774344993393,0.96737252814868,0.18483347253591
20.2944,36.093105796364,18.046752505316,18.046752505317,-6.2519803982967e-07,6.0617020758559,3.0305812416496,3.0305812416533,-5.106698295278e-09,58.262047800472,0.96559604031247,0.96583614005976,0.18549517734898
20.2976,39.659455404861,19.829913081499,19.829913081499,-6.4255438907536e-07,7.2363616915967,3.6179170244577,3.6179170244612,4.0436723769567e-09,58.022245621835,0.95623383988066,0.96451722437333,0.18611975612458
20.3008,42.823425321875,21.41188504289,21.411885042888,-6.7184118849767e-07,8.064109641177,4.0317968711527,4.0317968711546,8.4153899502502e-09,57.781504487109,0.95078839780806,0.96359128855483,0.18667255950686
20.304,44.994405327607,22.497362926908,22.497362926907,-6.9956098194253e-07,8.3890577146032,4.1942768091652,4.1942768091657,2.2334117598733e-09,57.495754792982,0.94625308537831,0.96292501067735,0.18717829628306
20.3072,46.656999182314,23.328647954315,23.328647954315,-7.1565738224367e-07,8.5322790934426,4.2658938591048,4.2658938591055,-6.8915495880972e-09,57.350669032939,0.94648987684102,0.96310923938117,0.18752128929483
20.3104,48.166916581266,24.083595417083,24.083595417084,-7.2505498520346e-07,8.6966616184805,4.3480916944488,4.3480916944507,-7.4861526736159e-09,57.299869246367,0.95413993423198,0.96334528762837,0.18785630996501
20.3136,47.666955671214,23.833607528037,23.833607528036,-7.4470489693574e-07,8.2771151359708,4.1383231792206,4.138323179223,1.6012921763028e-09,57.441728796921,0.96923552203624,0.96408675307004,0.18809459559347
20.3168,45.177485497011,22.588865823029,22.588865823027,-7.7001900458189e-07,7.2895453388719,3.6445422664778,3.6445422664791,8.7008690154521e-09,57.688727873254,0.9785362822022,0.96517446490585,0.18826720532648
20.32,42.482003950577,21.241117619844,21.241117619841,-7.9426875647012e-07,6.5140185907074,3.256783716896,3.2567837168957,4.8951577039283e-09,58.039297988374,0.98299280800886,0.96583871768124,0.1885241972174
20.3232,40.421267400421,20.210741574872,20.21074157487,-8.0867282904969e-07,6.1049867814377,3.052273446654,3.0522734466531,-5.066014081889e-09,58.27079085987,0.98729077742644,0.96652637859368,0.18877853634767
20.3264,38.709124012017,19.354662331353,19.354662331352,-8.1464807843632e-07,5.8646275056845,2.9321000079915,2.9321000079912,-8.7702781206017e-09,58.412542294703,0.99318706431031,0.96638879238092,0.18919629978923
20.3296,37.035181699403,18.517683768909,18.517683768909,-8.226680795316e-07,5.5541688819428,2.7768773635173,2.776877363518,-1.4164513129283e-09,58.474589586956,0.98872970770994,0.96591141941599,0.18968310558031
20.3328,35.392569065149,17.696370133867,17.696370133865,-8.4112386696993e-07,5.1820190283019,2.5908095745028,2.5908095745037,7.8815211538359e-09,58.415289739892,0.98568909049313,0.96520175358002,0.19021855137254
20.336,33.846255597926,16.923206140375,16.923206140373,-8.6353727535413e-07,4.8905064136217,2.4450605699365,2.4450605699364,7.3877164679768e-09,58.315444119226,0.98427950285741,0.96381659707156,0.19089065761765
20.3392,33.529448292676,16.764793198654,16.764793198652,-8.7328189003151e-07,4.9991137388503,2.4993733310032,2.4993733310022,-2.1207522048651e-09,58.187384067772,0.97633071898672,0.96255319082273,0.19154255251982
20.3424,35.872818716791,17.936468041923,17.936468041922,-8.7195805283251e-07,5.8250372928146,2.9123468699728,2.9123468699719,-9.103071802575e-09,57.972418906371,0.96411322517125,0.96087087777669,0.1922819860691
20.3456,39.452048678791,19.726073741407,19.726073741407,-8.7218184246581e-07,6.9678834384407,3.4837829562741,3.4837829562739,-5.053907335179e-09,57.730321125626,0.95425775781562,0.95938410439896,0.19298640221426
20.3488,42.503411660354,21.251747420401,21.2517474204,-8.8417698797151e-07,7.7639045168523,3.8818065006169,3.8818065006171,5.3465829926811e-09,57.487024798734,0.94762241977643,0.95857790738002,0.19355723243909
20.352,44.623298068103,22.311683669911,22.31168366991,-9.0516523441257e-07,8.1197431396232,4.0597386284915,4.0597386284911,9.1474246008896e-09,57.207797292906,0.94213085163796,0.95794002470125,0.19409639562276
20.3552,46.303703183549,23.151879794865,23.151879794865,-9.2209984251898e-07,8.3618579000941,4.1808089223195,4.1808089223183,1.5845213400006e-09,57.051446551607,0.94315373043128,0.95822892797435,0.19444940268928
20.3584,47.833946075717,23.916996204905,23.916996204905,-9.2915136830844e-07,8.6630360803555,4.3314111603775,4.3314111603761,-8.0125743024827e-09,57.003935098134,0.95355931762893,0.95876954782905,0.19475253310456
20.3616,46.975741482812,23.487891352815,23.487891352817,-9.3468824299005e-07,8.0531904860999,4.0265005659532,4.0265005659526,-7.5547750622943e-09,57.165427802161,0.96934344873466,0.95969283449012,0.19497883859905
20.3648,44.301223745452,22.15062959286,22.150629592861,-9.4285710901448e-07,6.9387644224233,3.4692981932114,3.4692981932113,2.5941608948884e-09,57.43028297794,0.97860010725469,0.96109225474732,0.19510951040217
20.368,41.597990899245,20.799009878457,20.799009878458,-9.5840068554801e-07,6.1660898933997,3.0829712843368,3.0829712843364,9.4756342938228e-09,57.78867855998,0.98339838587757,0.96184245876619,0.19537307700191
20.3712,39.557472211624,19.778747482631,19.778747482632,-9.734631116157e-07,5.7430506363768,2.8714626247633,2.8714626247625,4.5682372873604e-09,58.007731139284,0.98782316681161,0.96254896437694,0.19564667876675
20.3744,37.86638673916,18.933202425139,18.933202425141,-9.7805361126884e-07,5.4890208853983,2.744459018274,2.744459018273,-6.0287214600432e-09,58.14311974495,0.99277619491394,0.9624897499191,0.19607753947532
20.3776,36.239031415119,18.119522998887,18.119522998889,-9.7283151484181e-07,5.2183935983745,2.6091567382318,2.6091567382311,-9.0957498418068e-09,58.199821322255,0.9867164442288,0.96175451618274,0.19664819190955
20.3808,34.67065390882,17.335332991518,17.33533299152,-9.7026210919242e-07,4.957237346848,2.4785901240814,2.4785901240812,-8.273234712468801e-10,58.154791326386,0.98286998584331,0.96091957875083,0.19724195015946
20.384,33.24163989066,16.6208248605,16.620824860501,-9.7711501270988e-07,4.7491746576836,2.3745704769385,2.3745704769384,8.3970228718458e-09,58.053217162474,0.98108917577747,0.95931690712555,0.19799669604982
20.3872,33.256826559216,16.628415931901,16.628415931902,-9.8103806090492e-07,4.9483167445884,2.4741538531494,2.474153853149,7.2224190789412e-09,57.909421793062,0.97265591439541,0.95780200553862,0.19873717961861
20.3904,35.928910668432,17.964456741018,17.96445674102,-9.7504926837074e-07,5.9882843908184,2.9941518183763,2.9941518183756,-2.5388231106661e-09,57.682372485621,0.96121531474625,0.95605883531804,0.19952909034304
20.3936,39.513222595401,19.756613882319,19.756613882321,-9.600942075106e-07,7.0973296680023,3.5486903185473,3.5486903185465,-9.12442611987e-09,57.42885381026,0.95299199365148,0.95437221772093,0.20031309537923
20.3968,42.43288297545,21.216447039628,21.21644703963,-9.4488905166452e-07,7.6800594121436,3.8400715150801,3.8400715150795,-4.5388803498787e-09,57.182943496319,0.94748612353439,0.95369015547044,0.20088910061323
20.4,44.418360515464,22.209189051656,22.209189051658,-9.3891263995774e-07,7.9351248488259,3.9676195047941,3.9676195047936,5.5843038761771e-09,56.907543263056,0.94233283982706,0.95321491163733,0.20142309824638
20.4032,46.058642217806,23.02933372042,23.029333720422,-9.4007638877205e-07,8.1340470093364,4.0670954432582,4.0670954432574,8.6553362849e-09,56.776788516549,0.94398134712763,0.95360904918915,0.20177417433172
20.4064,47.514691005862,23.757363986568,23.75736398657,-9.3985214313982e-07,8.2629676956587,4.1315711232855,4.1315711232843,9.983107986191701e-10,56.755901773357,0.95463676257153,0.95447005833505,0.20202694574009
20.4096,46.383518637238,23.191785097002,23.191785097004,-9.3366485710378e-07,7.703636666273,3.851920142397,3.8519201423953,-7.9978266380608e-09,56.893865052326,0.96888389273823,0.95549292434667,0.20224564549004
20.4128,43.7472259746,21.873644655538,21.873644655541,-9.1998911856315e-07,6.7764601961235,3.3883444537391,3.3883444537373,-6.8499685299942e-09,57.135283555477,0.97700892451744,0.95715705381102,0.20232909629298
20.416,41.210104596122,20.605089313289,20.605089313291,-9.1011721856775e-07,6.1307552085435,3.0655035947745,3.0655035947726,2.736162797691e-09,57.505419893483,0.98128521997259,0.95802832109199,0.20258073765145
20.4192,39.335295539852,19.667690994928,19.66769099493,-9.0870991859526e-07,5.8153317920787,2.9078035739961,2.9078035739941,8.7348280686552e-09,57.730404747089,0.98618077031269,0.95863838917453,0.20288810831473
20.4224,37.685886064489,18.842993523419,18.842993523421,-9.0683514500119e-07,5.5525214401266,2.7764101446031,2.7764101446008,3.885401914243e-09,57.863562786962,0.99080337118515,0.9586462289125,0.20332397904098
20.4256,36.070166063807,18.035141339941,18.035141339943,-8.9409745694852e-07,5.192738996273,2.5965303108529,2.5965303108502,-5.6913288164721e-09,57.90175763514,0.98599558245275,0.95770147092102,0.20396357176747
20.4288,34.509527000137,17.254829594092,17.254829594095,-8.7252948911111e-07,4.865930261562,2.4331365711418,2.4331365711391,-8.0929806822273e-09,57.860725716058,0.9829476060954,0.95673452427473,0.20461033437059
20.432,33.153323801191,16.57673552564,16.576735525643,-8.5220140858126e-07,4.6675373232775,2.3339498953387,2.3339498953364,-5.6307370882467e-10,57.783347994181,0.98079639627489,0.9549254400019,0.20544052017735
20.4352,33.508698915539,16.754429375276,16.754429375279,-8.3451848910158e-07,4.9830272800592,2.4917031750729,2.4917031750711,7.1376971753147e-09,57.651974024598,0.97077999644334,0.95307067580269,0.20628451398572
20.4384,36.393278310642,18.196728307632,18.196728307634,-8.1684629976589e-07,5.9481105266021,2.9742538146196,2.9742538146179,6.0157689450073e-09,57.432481995916,0.95860958310463,0.95131729308583,0.20711059179627
20.4416,40.008058136423,20.004130754161,20.004130754163,-7.9303537324769e-07,7.0692746672361,3.5348456778853,3.5348456778831,-2.1365321175262e-09,57.187477131004,0.94958055206493,0.94949610556881,0.20795505644484
20.4448,42.837159839069,21.418695746111,21.418695746113,-7.6142291711582e-07,7.7459082502167,3.8731721847256,3.8731721847227,-7.4004253326091e-09,56.943485331922,0.94349431123648,0.94883628944259,0.2085475613378
20.448,44.80468269901,22.402471351751,22.402471351754,-7.2893036979075e-07,8.0387282575558,4.0195909604083,4.0195909604053,-3.5021393359123e-09,56.667023218997,0.93877775243526,0.94853254097555,0.2090626844665
20.4512,46.455112129484,23.227700419077,23.227700419081,-7.0363443230792e-07,8.2762234558304,4.1383463543258,4.1383463543232,4.3994888571973e-09,56.515528906239,0.94240838885369,0.94901223345914,0.2094051299718
20.4544,47.737863539063,23.869093890574,23.869093890578,-6.8725134053313e-07,8.5283570587444,4.2644216490107,4.264421649009,6.7241524567579e-09,56.532852313386,0.95534487782153,0.95028116154042,0.20957330077787
20.4576,46.201202768475,23.100781715157,23.100781715161,-6.7144580182166e-07,7.6830103224722,3.8417565488671,3.8417565488656,6.946803483031901e-10,56.698635216029,0.96953957516374,0.95146306455126,0.20976029958718
20.4608,43.448816540199,21.724603375565,21.724603375569,-6.4746598648122e-07,6.6496100952733,3.3250628052221,3.32506280522,-6.0622122712141e-09,56.956839140471,0.9772638777431,0.95328039584592,0.20980709975743
20.464,40.995601853141,20.498009504797,20.4980095048,-6.1799151365472e-07,5.9956400475062,2.9980825949382,2.9980825949357,-5.111109476442e-09,57.30482239099,0.98172066991538,0.95436417017315,0.21001552155477
20.4672,39.193238383504,19.596841741046,19.596841741051,-5.9295790441351e-07,5.6562758873993,2.8284044963073,2.8284044963052,1.9188893809144e-09,57.506701476996,0.98670592346737,0.95484680593011,0.21035620313184
20.4704,37.613086737637,18.806780545313,18.806780545317,-5.7537622263966e-07,5.4072825276101,2.7039112431226,2.7039112431214,6.2530982876074e-09,57.625547715107,0.98921861490749,0.95486488474674,0.21079979884966
20.4736,36.057109816208,18.028806856784,18.028806856787,-5.5807214624754e-07,5.1311001952104,2.565822793036,2.5658227930354,2.8159941555178e-09,57.664072284717,0.98357389512403,0.9536372052266,0.21151993958479
20.4768,34.543916276699,17.272224917717,17.27222491772,-5.336524308054e-07,4.8797513767309,2.4401503058967,2.4401503058956,-3.7855687916741e-09,57.623459224621,0.98080118809195,0.95244653996557,0.21223429743301
20.48,33.280218209996,16.640389258638,16.640389258641,-5.0236989346238e-07,4.7212683147554,2.3609090695673,2.3609090695657,-5.3385604593482e-09,57.556598833257,0.97833621216668,0.95056880643145,0.21310507263857
20.4832,33.961122026746,16.980851474998,16.980851475001,-4.6954393773433e-07,5.1357504069989,2.5681473182357,2.5681473182341,-5.105884682744e-10,57.438248920323,0.96808038549629,0.94833735775437,0.21405936984303
20.4864,37.042865323298,18.521736127666,18.52173612767,-4.4044939356055e-07,6.2487541095381,3.1246450743288,3.1246450743277,4.1722191763466e-09,57.213414491549,0.9571583391145,0.94653002638845,0.2149221789876
20.4896,40.563619325293,20.28212983464,20.282129834643,-4.1299452549458e-07,7.2850302634076,3.6427784558753,3.6427784558749,3.5561664636346e-09,56.966988223519,0.94964519691112,0.94466782022503,0.21580088255256
20.4928,43.215772465932,21.608224305876,21.608224305878,-3.8293258706178e-07,7.7945456593737,3.8975309376488,3.8975309376485,-1.0228834858221e-09,56.711846346254,0.94426995354866,0.94408428061752,0.21638942008718
20.496,45.06163509602,22.531172436737,22.531172436738,-3.4930224337788e-07,7.9829568819533,3.9917304758134,3.9917304758124,-3.8670357877305e-09,56.408878013532,0.94007570101194,0.94406430542161,0.21684907752447
20.4992,46.664688235408,23.332714904246,23.332714904248,-3.164663184777e-07,8.1888141355079,4.0946520401391,4.0946520401371,-1.8738266645799e-09,56.282435194677,0.94399742994828,0.94456693887426,0.21718805522709
20.5024,47.670702915671,23.835742535984,23.835742535986,-2.8897780525298e-07,8.1880364110898,4.0942561608666,4.0942561608643,2.040788316293e-09,56.289155099305,0.95716263733872,0.94619417249351,0.21726794161676
20.5056,45.960427752292,22.980624344883,22.980624344884,-2.6889932554599e-07,7.3994788016734,3.6999716337055,3.6999716337039,3.3034879877382e-09,56.46019052379,0.96971922796336,0.9476204095625,0.21739345219198
20.5088,43.226777950988,21.613815165759,21.61381516576,-2.4902516313331e-07,6.4911677783123,3.2458096872314,3.2458096872304,4.9958513393929e-10,56.713648163185,0.97629056815703,0.94948728850549,0.21741742661763
20.512,40.848550265668,20.424714770943,20.424714770943,-2.2566719962219e-07,5.9126022258533,2.9565191544816,2.9565191544805,-2.4303170090519e-09,57.051291306121,0.98055142731479,0.95073903721992,0.2175821980111
20.5152,39.106992150604,19.553949218744,19.553949218743,-2.0146545401482e-07,5.6544459804658,2.8274322371433,2.8274322371413,-2.092185105568e-09,57.260111024233,0.98626691859857,0.95105939971949,0.21795984363051
20.5184,37.480053226923,18.740493391226,18.740493391225,-1.8033956862975e-07,5.4368103362663,2.7186047917592,2.7186047917566,5.3331471611681e-10,57.382397755168,0.98823075964501,0.95112150656463,0.21839695850647
20.5216,35.863406173283,17.932182540795,17.932182540794,-1.6298970142084e-07,5.147181108191,2.5737798396269,2.5737798396245,2.0852129413421e-09,57.434074682102,0.98427083106206,0.94975400706217,0.21916384119357
20.5248,34.286136343475,17.143559227894,17.143559227893,-1.4669345713684e-07,4.8472566212709,2.4238064627662,2.4238064627646,1.0438024000219e-09,57.374020310752,0.98275771872095,0.94820052661895,0.21997631429987
20.528,33.109123520298,16.555060614023,16.55506061402,-1.2927602903198e-07,4.6507967573639,2.3255643727635,2.3255643727622,-7.8977700533504e-10,57.278808172028,0.97952833912078,0.94626498484053,0.22088106025609
20.5312,34.110726723038,17.055864539595,17.055864539592,-1.1138895038533e-07,5.1105019353141,2.5554023274107,2.555402327409,-8.9024891796953e-10,57.10808616482,0.96831912473064,0.94374667263158,0.22192649445967
20.5344,37.363635333692,18.682322646075,18.682322646071,-9.5492428901988e-08,6.18587637405,3.0930721526814,3.0930721526789,-1.3058933328479002e-10,56.870880903632,0.95680022925942,0.9418838970224,0.22282237182631
20.5376,40.800491051193,20.400756255986,20.400756255982,-8.1913557192947e-08,7.1603891602388,3.5803102519165,3.5803102519138,1.0770785002678e-11,56.613570690784,0.94822900863075,0.9400035194637,0.22372584158973
20.5408,43.325604258187,21.663319141233,21.66331914123,-6.9843184422849e-08,7.674790134279,3.8374923885092,3.837492388507,-2.004206733946e-10,56.367572801288,0.94171825868293,0.93935725685794,0.22433728896452
20.544,45.139902238413,22.570472896584,22.57047289658,-5.9560635229705e-08,7.9090816052385,3.9546196794477,3.9546196794462,1.5379576936418002e-10,56.160248438274,0.93745956106174,0.93971361011494,0.22470927870955
20.5472,46.755233511946,23.378142053282,23.378142053277,-5.228775401456e-08,8.1468951225327,4.0735076789149,4.0735076789137,9.5145197497146e-10,55.987481088122,0.94209271386787,0.94031930130249,0.22502064335073
20.5504,47.619839420894,23.810453733364,23.81045373336,-4.7890459588225e-08,8.0992393603527,4.0496605579458,4.049660557944,5.2574472078368e-10,55.991881774857,0.95718273156694,0.94218557382539,0.22502963453345
20.5536,45.670822235226,22.835953577186,22.835953577182,-4.3655440104544e-08,7.3030362453035,3.6515413866853,3.6515413866831,-8.765793897749501e-10,56.188159112812,0.97029971922425,0.94391403460047,0.2250711103898
20.5568,42.887034134037,21.44406417994,21.444064179936,-3.9325774297073e-08,6.4309958373002,3.2155047904527,3.2155047904509,-1.49269529115e-09,56.467443750782,0.9775905557528,0.94583989773849,0.22506499550706
20.56,40.573014745173,20.287055760546,20.287055760542,-3.7000524706905e-08,5.9208036403106,2.9603923336697,2.9603923336686,-2.3228582688125e-10,56.734738639905,0.98255940907006,0.94733506926067,0.2251613088204
20.5632,38.841091247854,19.421094362438,19.421094362433,-3.9116721932225e-08,5.6359174898914,2.8179323883484,2.8179323883475,1.8620299340347e-09,57.020681550356,0.98859571273731,0.94746539658192,0.22558175274969
20.5664,37.179600106556,18.590348154001,18.590348153996,-4.4906638148053e-08,5.2954197475149,2.6476667263179,2.6476667263167,1.9172588925028e-09,57.142834573728,0.98904670759044,0.94739810531283,0.22604942386096
20.5696,35.563152475645,17.782122593352,17.782122593347,-5.0719837930268e-08,4.9626086260764,2.4812449080222,2.4812449080206,-7.1097919895008e-10,57.179476341034,0.98406567355353,0.94597880551021,0.22684130056446
20.5728,34.019126272466,17.010106337793,17.010106337788,-5.4943716351148e-08,4.6738968232686,2.3368730195032,2.3368730195017,-3.0116844149893e-09,57.132669403726,0.98181733188169,0.94405792939756,0.22775657549205
20.576,32.997950687329,16.499510941842,16.499510941837,-5.9725017602869e-08,4.6088530760247,2.3043359468981,2.304335946897,-1.8895859342806e-09,57.065070289572,0.97745699018377,0.94199619221896,0.22871009405323
20.5792,34.343473575562,17.172258340906,17.172258340902,-7.0589001544346e-08,5.1846622087205,2.592225456883,2.5922254568823,1.9967112207676e-09,56.900260805404,0.96510358805651,0.93917049422359,0.22985452045599
20.5824,37.717793005344,18.85940369818,18.859403698175,-9.0810272869924e-08,6.262367795739,3.1310617423859,3.1310617423853,4.2872747159298e-09,56.673777983041,0.95381406983697,0.93721622732427,0.23079085940447
20.5856,41.143215986103,20.572101983181,20.572101983176,-1.1457080639132e-07,7.2513165580985,3.6255191478329,3.6255191478325,1.2673772308132e-09,56.420892309949,0.94610997166786,0.93550265733163,0.23167129158671
20.5888,43.590391072704,21.79567657396,21.795676573955,-1.3490063345469e-07,7.7425321880804,3.8711105889559,3.8711105889554,-3.8959029554813e-09,56.172036614628,0.94057065870502,0.93475942142087,0.23231281221577
20.592,45.386173136766,22.693553469864,22.693553469858,-1.5227137400812e-07,7.9871065937822,3.9933826588251,3.9933826588246,-4.6872130882898e-09,55.962503263962,0.93812212336135,0.9354155712252,0.2326063575237
20.5952,46.995056529947,23.497979895798,23.497979895793,-1.7399903808492e-07,8.2434137708966,4.1215221596158,4.1215221596152,4.3315413904926004e-10,55.790630021369,0.94403051658,0.93623672703056,0.2328577083863
20.5984,47.516622493171,23.758752565235,23.758752565229,-2.0684256384411e-07,8.1791566178179,4.0893783393374,4.0893783393367,5.497452909479e-09,55.827215579208,0.96003428401772,0.93836281826129,0.23278374431816
20.6016,45.303481584685,22.652171592818,22.652171592813,-2.4038631648745e-07,7.1672962062949,3.5834348255341,3.583434825533,3.6625100831514e-09,56.022493150986,0.9722208372744,0.94045032279438,0.23271928511248
20.6048,42.499046956406,21.24994205447,21.249942054465,-2.6581234771495e-07,6.2836960806615,3.1416238433877,3.1416238433861,-3.0230089914567e-09,56.284693722967,0.97854184507494,0.94229652727786,0.23271406890173
20.608,40.283712608926,20.142260390706,20.142260390701,-2.8549830493954e-07,5.7736142677885,2.8865735743241,2.8865735743223,-6.4218012541192e-09,56.536570636651,0.98329040683462,0.94399455196958,0.23274537274878
20.6112,38.605642193119,19.303210266843,19.303210266838,-3.0713718509568e-07,5.5019696407949,2.7507428130093,2.7507428130075,-1.9334524340908e-09,56.795507286333,0.98918540362147,0.94405046717049,0.23318144060019
20.6144,37.011662235421,18.506205139375,18.506205139371,-3.3732738255181e-07,5.2239209465251,2.6117110432856,2.6117110432839,5.3288525246274e-09,56.909976054712,0.98755743273238,0.9437210739646,0.23371287955766
20.6176,35.442695507181,17.721706221238,17.721706221234,-3.7375863370402e-07,4.9342507111056,2.4668696565126,2.4668696565106,6.3326132668737e-09,56.926153374148,0.98296260170431,0.94220477564922,0.23454015302419
20.6208,33.936257976277,16.968471212684,16.96847121268,-4.0690696202175e-07,4.6862087404038,2.3428437033312,2.3428437033288,-5.5999681792753e-10,56.886649291036,0.98094179988324,0.93989402551757,0.23556901019535
20.624,33.086625279629,16.543635204552,16.543635204549,-4.2970989108016e-07,4.6697656846612,2.3346199480219,2.334619948019,-7.1429470598433e-09,56.83693785298,0.97575617049916,0.93776089745984,0.2365583239293
