Time,P_load,P_g1,P_g2,P_bess,Q_load,Q_g1,Q_g2,Q_bess,freq,volt,w_rotor,T_mech
20.6272,34.771392633783,17.385995188779,17.385995188776,-4.4957198363386e-07,5.3707254825044,2.6851006379708,2.6851006379678,-5.4918033131842e-09,56.655174675099,0.96341746209474,0.93472414352118,0.2377816982487
20.6304,38.252892143559,19.126721173784,19.126721173782,-4.8113908957336e-07,6.4875217865012,3.243500671128,3.2435006711252,3.0271536874539e-09,56.411007668717,0.95327228031468,0.93253528039442,0.23879529242819
20.6336,41.584146742116,20.792325808508,20.792325808506,-5.2542258627365e-07,7.3928167037054,3.6961509449367,3.6961509449336,8.3549226004793e-09,56.154270731104,0.94678130115685,0.93106284290277,0.23962886192232
20.6368,43.893381241423,21.946921459724,21.946921459721,-5.7005520458319e-07,7.8142029054424,3.9068479696103,3.9068479696064,3.5332693145463e-09,55.901683408606,0.94162482528542,0.93034808221616,0.24026840370613
20.64,45.631434682773,22.815926917737,22.815926917735,-6.0387252514686e-07,8.041410629565,4.0204573597023,4.0204573596977,-5.836953469725e-09,55.703510984098,0.93993816653013,0.93129061371445,0.24047955520786
20.6432,47.224319467008,23.612348437758,23.612348437757,-6.2892095160629e-07,8.2681893952731,4.1338539750365,4.1338539750319,-8.343774209829e-09,55.526585688511,0.9462110287096,0.932339657007,0.24066202426442
20.6464,47.3450386168,23.672691303708,23.672691303707,-6.6320808830129e-07,8.0879019158263,4.043716903475,4.0437169034707,-3.5682775983018e-10,55.555107415362,0.96235204338413,0.9346077247488,0.24052903951159
20.6496,44.981628019684,22.490970549819,22.490970549818,-7.0272409851086e-07,7.0134670785303,3.5065062819776,3.5065062819732,8.3059022847137e-09,55.740476386995,0.97281378961098,0.93715205018955,0.2403254529434
20.6528,42.226781206965,21.113531715794,21.113531715793,-7.424401603079e-07,6.1865093355801,3.0930354628419,3.093035462837,6.8633890235473e-09,56.000782422056,0.97830474702153,0.93893579050054,0.24031684251223
20.656,40.114166139648,20.057208821876,20.057208821876,-7.7253623424373e-07,5.7144956070658,2.8570383905113,2.8570383905059,-3.0020138732765e-09,56.274588706773,0.98303068335472,0.94066012735146,0.24032326926552
20.6592,38.482948224459,19.24158549345,19.241585493451,-7.9132655435976e-07,5.4801642824911,2.7398836906564,2.7398836906511,-9.3530788644983e-09,56.5462537966,0.98926121625068,0.94068134407058,0.24076483328363
20.6624,36.911081294417,18.455638692222,18.455638692224,-8.0794641772135e-07,5.2373130395925,2.6184699570863,2.6184699570816,-4.2616895983226e-09,56.664026599442,0.98674693272244,0.94008110791846,0.24136576659241
20.6656,35.345571131115,17.672871162228,17.672871162229,-8.3295244395743e-07,4.9687434675133,2.484198021151,2.4841980211469,6.1450425011323e-09,56.675727132873,0.98315273936746,0.93854301949923,0.24220966683955
20.6688,33.844537377964,16.922342577344,16.922342577346,-8.643887759872e-07,4.7347446549577,2.3672125184965,2.3672125184925,9.1088001378523e-09,56.642821717028,0.98199404043816,0.93579309369292,0.24337102673967
20.672,33.210587466755,16.605355155902,16.605355155904,-8.8490917946024e-07,4.7428975598826,2.3713047911665,2.3713047911621,1.1318561529788e-09,56.603770555278,0.97592388759321,0.9334629269036,0.24442929129861
20.6752,35.221283115542,17.610690650199,17.610690650202,-8.8921039549889e-07,5.5667779637058,2.7832634597323,2.7832634597278,-8.0996267956783e-09,56.354930823077,0.96369472975534,0.93039988571508,0.24568619300235
20.6784,38.76332050119,19.38169945905,19.381699459054,-8.8906460023952e-07,6.6928725223735,3.3463316448197,3.3463316448158,-7.7707772993935e-09,56.107654598457,0.95388114464786,0.92798880307493,0.24677732690794
20.6816,41.947132240414,20.973598094316,20.97359809432,-8.957300676707e-07,7.4935310865352,3.7466830757175,3.7466830757144,1.8906554079805e-09,55.850217136336,0.94724063729021,0.92671713217112,0.24756902986468
20.6848,44.123728286507,22.061890792229,22.061890792233,-9.1140911872738e-07,7.8096347292564,3.904757165907,3.9047571659043,9.285320604054e-09,55.614498122722,0.94161641269449,0.92603497850817,0.24820391525014
20.688,45.817387035681,22.908716435391,22.908716435395,-9.2575426113733e-07,7.989363855121,3.9946440163055,3.9946440163026,5.4677580927901e-09,55.424879046921,0.94062906900727,0.92725596897394,0.24832818105986
20.6912,47.426030361258,23.71303651077,23.713036510774,-9.2829550381638e-07,8.1904897296893,4.0952295725322,4.0952295725287,-4.850759702778e-09,55.281290967957,0.94790504066193,0.9286972941689,0.24839249871824
20.6944,47.150055268009,23.575051408523,23.575051408528,-9.2620721730462e-07,7.8824005099051,3.9412079099076,3.941207909904,-9.3384962207364e-09,55.361530805073,0.96350938991208,0.93097751958445,0.24823168062725
20.6976,44.689903868742,22.344977727232,22.344977727238,-9.2261935570083e-07,6.8983604513509,3.4492080964417,3.449208096439,-2.218728145246e-09,55.580221028544,0.97319855303468,0.9338957938062,0.24790172272148
20.7008,41.981204574737,20.990630571107,20.990630571112,-9.2474254870906e-07,6.1174940073948,3.0587943263102,3.0587943263083,7.3542039652833e-09,55.844988848281,0.97832946508656,0.9357307533204,0.24785987245115
20.704,39.959361489511,19.97971293466,19.979712934665,-9.2945118783981e-07,5.6926294523345,2.8463813340659,2.846381334064,7.8206646023418e-09,56.088528160041,0.98337587486208,0.93743814510048,0.24785164276506
20.7072,38.354474633778,19.177275369578,19.177275369583,-9.2651560877676e-07,5.4857718067202,2.7429717174135,2.7429717174111,-1.1255047770653e-09,56.341907882713,0.9901987938024,0.93744221406606,0.24829391039596
20.7104,36.776743003282,18.388416932601,18.388416932606,-9.1057055211837e-07,5.2497918004936,2.6250004510403,2.6250004510376,-8.4895524454755e-09,56.455679030338,0.98707128354024,0.93643246146006,0.24900531095151
20.7136,35.198291593477,17.599199825894,17.599199825899,-8.8925941262352e-07,4.980964124571,2.490604645764,2.4906046457616,-5.4356293779141e-09,56.468168673872,0.98429016394084,0.93490008747222,0.24985823927716
20.7168,33.700501009298,16.850314032668,16.850314032673,-8.7299714778969e-07,4.7509055008417,2.3755924287649,2.3755924287632,3.9901863938417e-09,56.433199643155,0.98355038997277,0.93186418104583,0.25111851966664
20.72,33.319242738026,16.659693757133,16.659693757137,-8.5703137364202e-07,4.8021149622648,2.4012122776246,2.4012122776232,8.1342852685755e-09,56.395121607536,0.9762432590041,0.92918655520063,0.25228957247293
20.7232,35.627632648113,17.8138995589,17.813899558904,-8.3310438836468e-07,5.7149432285576,2.8576407127771,2.8576407127756,2.6985777003289e-09,56.144184676569,0.96382350717453,0.92610852006551,0.25357697421018
20.7264,39.197281170366,19.598739219879,19.598739219883,-7.9815140813885e-07,6.8354713179859,3.4179193985843,3.4179193985822,-5.35262439243e-09,55.894797715597,0.9538157509604,0.92351118849113,0.25473963338853
20.7296,42.25278063773,21.126507688161,21.126507688165,-7.5628463553408e-07,7.5338137318646,3.7671047519184,3.7671047519161,-6.7438999360959e-09,55.633263881252,0.94696379418752,0.92250743355892,0.25546635990247
20.7328,44.327130957856,22.163702515247,22.163702515251,-7.1707848144632e-07,7.7802482079283,3.8903345210449,3.890334521043,-2.8088672551466003e-10,55.394492334,0.94105786810861,0.92191953239965,0.25607826280024
20.736,45.996225092689,22.998269571722,22.998269571726,-6.8488905345784e-07,7.9760914466064,3.9882667186595,3.988266718658,5.9439266607111e-09,55.202351353019,0.94099778668794,0.92324100993687,0.25615903906617
20.7392,47.596528734527,23.798443673556,23.79844367356,-6.547128227585e-07,8.1628025252379,4.0816315383039,4.0816315383022,4.7940042740087e-09,55.05352589099,0.9498127793745,0.92519561218291,0.25606362373987
20.7424,46.956051294706,23.478231005932,23.478231005936,-6.2326275172979e-07,7.7404762087818,3.8704779780311,3.8704779780287,-1.9122054636412e-09,55.135586477349,0.96491348994148,0.92756790503187,0.25585226942104
20.7456,44.385185713396,22.192820778072,22.192820778076,-5.8618411537123e-07,6.7796272314931,3.3900608895514,3.3900608895485,-5.9481105660204e-09,55.362656874438,0.97404693123068,0.93076920202377,0.25541377739688
20.7488,41.727591046501,20.864044266811,20.864044266816,-5.4744780441112e-07,6.046183871338,3.0233440551348,3.0233440551318,-2.6500248400039e-09,55.628909709582,0.97913762971224,0.93264628641846,0.25533983842838
20.752,39.79319533608,19.896867409157,19.896867409161,-5.1387573255645e-07,5.6700953616942,2.8353026544162,2.8353026544134,3.318012634282e-09,55.868402520351,0.98462958203408,0.93424066330265,0.25534306098277
20.7552,38.202497221037,19.101540295932,19.101540295936,-4.8485823305697e-07,5.4777432763406,2.7391279656554,2.7391279656528,4.829592602327e-09,56.120535514711,0.99160636915259,0.93436410226282,0.25574852110018
20.7584,36.617349477277,18.308988342556,18.30898834256,-4.5384312106284e-07,5.2326984531729,2.616605253637,2.6166052536344,6.427087304804301e-10,56.238501174439,0.98768359380326,0.9329095504955,0.25658700180263
20.7616,35.032553394729,17.516611608113,17.516611608116,-4.1738916520509e-07,4.9664995698863,2.4835037596549,2.4835037596521,-3.7502788631252e-09,56.249754259221,0.98544430838562,0.9312017755922,0.25749838764648
20.7648,33.564876310801,16.782792939894,16.782792939898,-3.7874655336114e-07,4.7424532069614,2.3714764181176,2.3714764181148,-3.264536109091e-09,56.210299200372,0.98434864668126,0.92799214641261,0.25883148501443
20.768,33.461780683385,16.731260021475,16.731260021478,-3.4214594719493e-07,4.8669973103254,2.4337404723761,2.4337404723734,6.637954379703401e-10,56.173640287019,0.97597873835747,0.92497236581507,0.2601201662992
20.7712,36.036062030205,18.018415156124,18.018415156127,-3.0828375585365e-07,5.8623715785675,2.9314162669078,2.9314162669054,2.7492519915045e-09,55.916176031383,0.96328402261366,0.921928446328,0.26142415037078
20.7744,39.617957524126,19.809380452464,19.809380452467,-2.7460167983817e-07,6.951941718211,3.4761876950999,3.4761876950976,1.429038427762e-09,55.664627262041,0.95332365858893,0.91909269711343,0.26267654558276
20.7776,42.564787471481,21.282814458434,21.282814458437,-2.4025146226054e-07,7.5711626398286,3.7857828142167,3.7857828142146,-8.048743486330201e-10,55.400261445083,0.94651902939131,0.9182981103345,0.26334943914599
20.7808,44.559071390512,22.279973962044,22.279973962047,-2.0715972279425e-07,7.7943785473684,3.8973742369786,3.8973742369769,-1.3950272830942e-09,55.163065456645,0.94047787796167,0.91802798071903,0.2638719419266
20.784,46.216564499434,23.10873607304,23.108736073042,-1.7774183368984e-07,7.9879936953456,3.9941639179322,3.9941639179308,-4.1198770326512004e-10,54.975354219282,0.94176240588662,0.9193858903663,0.26392537456773
20.7872,47.740438285839,23.87068958297,23.870689582972,-1.5238889854601e-07,8.1256997976132,4.0629974912541,4.0629974912532,2.9078100338103004e-10,54.831325893863,0.95205670446146,0.92179843460361,0.26367599736556
20.7904,46.746271778537,23.37362581686,23.373625816861,-1.3043545837455e-07,7.588404715742,3.7943311403574,3.7943311403567,4.1504559542626e-10,54.925762745772,0.96672449269696,0.92429514423896,0.26340287276146
20.7936,44.070077656026,22.035543769858,22.035543769859,-1.1128739123128e-07,6.6331622111401,3.3166918331677,3.316691833167,2.9455905265458003e-10,55.16775312403,0.97542552658365,0.92776542571728,0.26285447405312
20.7968,41.474893139697,20.73796227761,20.737962277611,-9.5136853291092e-08,5.9463381786467,2.9732609372131,2.9732609372124,5.5459983490019e-10,55.436114093553,0.98049182949425,0.92979169737888,0.2627172210225
20.8,39.625833810859,19.813441365331,19.813441365332,-8.2702237171291e-08,5.6170435738125,2.8085937151234,2.808593715123,4.2601103832293e-10,55.666329449774,0.98624163844794,0.93108060118078,0.26278802143192
20.8032,38.042200789886,19.021632695863,19.021632695864,-7.285468390319e-08,5.4357418503781,2.7179222487631,2.7179222487632,-7.5667607328196e-10,55.911026079608,0.9923757705126,0.93129135983743,0.2631632301871
20.8064,36.449333703371,18.225205102412,18.225205102412,-6.4511066500332e-08,5.1854348305615,2.5927478243785,2.592747824379,-1.6226873750211e-09,56.033049873737,0.98813206618276,0.92952203978456,0.26409962278632
20.8096,34.866305851092,17.4336948664,17.4336948664,-5.8936188130036e-08,4.9220466999269,2.4610327018597,2.4610327018605,-4.835971945522401e-10,56.037134467519,0.98615482062312,0.92754491500693,0.26509913624532
20.8128,33.458339810116,16.729711784717,16.729711784717,-5.8602584822622e-08,4.7123877235902,2.3561821766686,2.3561821766694,1.9186455277413e-09,55.992523760112,0.98461555228727,0.92417244086024,0.26650494453434
20.816,33.661734260044,16.831400708054,16.831400708054,-6.4534512071148e-08,4.9452797750036,2.4726073074861,2.4726073074871,2.8049079461267e-09,55.949256132496,0.97512132750357,0.92072120940582,0.26794357095074
20.8192,36.480745876929,18.240895012927,18.240895012927,-7.5389600024776e-08,6.0033296608153,3.0016102307476,3.001610230749,1.2846035869747e-10,55.675976801902,0.96234143086532,0.91780421593177,0.26923621579351
20.8224,40.054405658635,20.027713541214,20.027713541214,-8.7876790156358e-08,7.0426530682934,3.5212486503593,3.5212486503612,-3.7179265981828e-09,55.420601931815,0.95280099983517,0.91486962054843,0.27054165862761
20.8256,42.880244257268,21.440621240063,21.440621240062,-1.0186153157106e-07,7.609580557773,3.8046892563058,3.8046892563078,-3.4826598654189e-09,55.155134929807,0.9463024859759,0.91411694431085,0.27120580726325
20.8288,44.801567031971,22.401269202919,22.401269202917,-1.218399808415e-07,7.8120519889051,3.9059032239625,3.905903223964,1.4507763312499e-09,54.922480614917,0.94091247317002,0.91424135386998,0.27160957706281
20.832,46.450865426797,23.225902825351,23.225902825349,-1.5091908540563e-07,7.9987460696873,3.9992300333003,3.9992300333013,5.399314891394e-09,54.744074075555,0.94337901778687,0.91568931439285,0.27161879564819
20.8352,47.815941405378,23.908426093235,23.908426093234,-1.8672886353788e-07,8.1374228211586,4.0685484481603,4.0685484481613,2.8831443269319e-09,54.630097412898,0.95523643264475,0.91859222882382,0.27119708828752
20.8384,46.47799919147,23.239443174822,23.239443174821,-2.1727524509069e-07,7.4455171757582,3.7225767748182,3.7225767748197,-3.7220727540382e-09,54.745556781499,0.96910430719773,0.92122462780301,0.27085656882372
20.8416,43.736982029687,21.868920840513,21.868920840511,-2.4042361719752e-07,6.4984008755087,3.2490025852222,3.2490025852242,-6.1777919325426e-09,54.99371895127,0.97711700428739,0.92477728667867,0.27024799317687
20.8448,41.223133646924,20.61197993457,20.611979934568,-2.6615592453851e-07,5.8554085107582,2.9274927494748,2.9274927494767,-1.1524728656628e-09,55.259648645261,0.98221323384136,0.92709829627082,0.27000214153423
20.848,39.440800530224,19.720795220196,19.720795220193,-3.0203506023742e-07,5.554951599808,2.777252400204,2.7772524002052,5.7952727249869e-09,55.47831038246,0.98817736282742,0.92808656330997,0.27014440252515
20.8512,37.86140101925,18.931076957209,18.931076957206,-3.4503573379736e-07,5.3686213734882,2.6840769281952,2.6840769281958,6.0316402712987e-09,55.712222040677,0.99281291145609,0.92824827080914,0.27052728925485
20.8544,36.264867914899,18.132791117454,18.132791117451,-3.8456277230494e-07,5.1127951123884,2.5561553572724,2.5561553572734,-1.298561246811e-09,55.820188117434,0.98852029549076,0.92617910593382,0.27156266386948
20.8576,34.688435342704,17.344554687663,17.344554687661,-4.1582955067859e-07,4.8561943381209,2.4278485605742,2.4278485605761,-7.5298730585221e-09,55.82319082872,0.98661198340634,0.92387273963298,0.272672703282
20.8608,33.362647103171,16.681638324728,16.681638324724,-4.4384428998519e-07,4.6685264922189,2.3340110399015,2.3340110399038,-4.8830379096287e-09,55.786284152595,0.9842990317863,0.9204818687368,0.27411126217101
20.864,33.892934080411,16.946755079335,16.946755079331,-4.7666273515558e-07,5.0269792688536,2.5132382222129,2.5132382222149,3.7809541994976e-09,55.725506510221,0.97368001984348,0.91653398627754,0.27572747240654
20.8672,36.913905688367,18.457212957631,18.457212957626,-5.2186605516974e-07,6.0851818899944,3.0423431805258,3.042343180527,8.5487115218984e-09,55.43237232815,0.9612553408385,0.91362917172644,0.27704087000657
20.8704,40.459825924236,20.230146051432,20.230146051428,-5.7185545061884e-07,7.0916201176044,3.5455681326825,3.5455681326833,3.2721115956155e-09,55.170938034362,0.95254302755594,0.91079213203063,0.27834140430384
20.8736,43.152980903233,21.576697999196,21.576697999193,-6.1303734462131e-07,7.6422041278206,3.82086791267,3.820867912671,-6.3382315938173e-09,54.930890860902,0.94629432564661,0.91007230837842,0.27899851637698
20.8768,45.012101353849,22.506233676071,22.506233676068,-6.4401390326156e-07,7.8782052684688,3.9388784509613,3.9388784509633,-8.656151612356e-09,54.713693615918,0.94139291219376,0.91061754482322,0.27926755162161
20.88,46.668299562564,23.334309288468,23.334309288465,-6.7630913651087e-07,8.1043414776266,4.0519588940859,4.0519588940888,-6.222096309833801e-10,54.52291645531,0.94473011911189,0.91209419154328,0.27924948308733
20.8832,47.830641403871,23.915459948119,23.915459948116,-7.230980380736e-07,8.3024651073284,4.1510346037742,4.1510346037773,8.4921775308111e-09,54.400743093778,0.95800032893573,0.9154657245906,0.27865271917996
20.8864,46.165723595154,23.082983597987,23.082983597983,-7.7367798484156e-07,7.3961818435285,3.6979070946665,3.697907094669,7.3578204568462e-09,54.488138278933,0.97136626003057,0.91844072422647,0.2781795958374
20.8896,43.380620757683,21.690415863159,21.690415863155,-8.0996099297069e-07,6.4551720156639,3.2274166425188,3.2274166425207,-2.8200684122036e-09,54.764042294579,0.97877522506555,0.92191035245744,0.27755957525197
20.8928,40.969308591443,20.484744375812,20.484744375808,-8.3031110507889e-07,5.8561464492152,2.9279203015372,2.9279203015389,-9.6414978261788e-09,55.038899830905,0.98408401987093,0.92446209257684,0.27721908711723
20.896,39.230864610041,19.615508713469,19.615508713465,-8.4633986578016e-07,5.566207023113,2.7829686624832,2.7829686624856,-4.9062138087082e-09,55.277639968816,0.99048382703046,0.92518997760955,0.27742586784698
20.8992,37.654121111509,18.827125349976,18.827125349972,-8.7004956345079e-07,5.3429290185153,2.6713488194458,2.6713488194487,5.7741850162438e-09,55.515592872689,0.99352349903193,0.92528434344622,0.27782260434084
20.9024,36.056355542037,18.028232735429,18.028232735424,-8.9960906691329e-07,5.0606038769564,2.5302062666089,2.5302062666115,9.4916215878416e-09,55.619060576419,0.98914504932461,0.92298668763689,0.27894056648828
20.9056,34.489044432156,17.244569158915,17.24456915891,-9.226915927653e-07,4.7996050885015,2.3997277236957,2.3997277236976,1.8095088192379e-09,55.625709643839,0.98694603082181,0.92015441228952,0.28022669661175
20.9088,33.257005347029,16.628542645557,16.628542645553,-9.2725569189635e-07,4.6612681240359,2.3305808664809,2.3305808664824,-7.854379265161e-09,55.604543415644,0.98358139765494,0.91679838170879,0.28168203062563
20.912,34.118288293309,17.059177939273,17.059177939269,-9.1506438832427e-07,5.1287551811286,2.564347238078,2.56434723808,-8.1037468859349e-09,55.529663067643,0.97204961641044,0.91251142692179,0.28343654204901
20.9152,37.29444312963,18.647253007687,18.647253007683,-9.0490460406374e-07,6.1442710477002,3.0721302866527,3.0721302866555,8.472121196679001e-10,55.282386073742,0.95997496500516,0.9095206088945,0.28480084703204
20.9184,40.811242783981,20.405654966288,20.405654966284,-9.0364380125424e-07,7.1570392418519,3.5785409059777,3.5785409059809,8.5586290008278e-09,55.019128208479,0.95162716585173,0.90682333472003,0.28608108553559
20.9216,43.39665403245,21.698365935506,21.6983659355,-9.0275561945202e-07,7.6718410060125,3.8359681303599,3.8359681303626,6.0950266802342e-09,54.739336710258,0.94527058422944,0.90608026240016,0.28674803975994
20.9248,45.223501747673,22.611797320831,22.611797320825,-8.8946749459676e-07,7.908453654684,3.9542997037498,3.9542997037513,-3.2969689334399e-09,54.52223829885,0.94079055209448,0.90716496784426,0.28683640726648
20.928,46.885450348701,23.442781736021,23.442781736016,-8.6240768220429e-07,8.1422443820964,4.0712193122133,4.0712193122138,-8.3334150388665e-09,54.302345999477,0.94526518030339,0.90873887562704,0.28676884771597
20.9312,47.84839934045,23.924271979359,23.924271979354,-8.3679641255495e-07,8.2747377968482,4.1374908375701,4.1374908375707,-3.4239470169774e-09,54.216986132327,0.96004529381577,0.91236883475629,0.28605442927453
20.9344,45.906191551157,22.953184989031,22.953184989026,-8.1941766019465e-07,7.3729699485569,3.6866297435768,3.6866297435781,5.4493541491136e-09,54.348971749509,0.97311057307709,0.91579963433945,0.28540710882422
20.9376,43.078233689212,21.539222192603,21.539222192598,-8.0554787365014e-07,6.4383659452262,3.2193476629826,3.2193476629841,7.4973308010254e-09,54.589009549068,0.98076160663685,0.91919691135929,0.28477399015223
20.9408,40.776319695372,20.388282077385,20.388282077378,-7.8355903949469e-07,5.9108684342354,2.9556165415361,2.9556165415367,7.348438056742301e-10,54.841412629435,0.98650862687682,0.92194180794321,0.28434653081481
20.944,39.080023984208,19.540153016553,19.540153016547,-7.4971083103767e-07,5.6381719051153,2.8192842313429,2.8192842313422,-6.3656318590454e-09,55.070955870312,0.99346140511903,0.9223770720043,0.28463222296275
20.9472,37.478118876148,18.73922067973,18.739220679725,-7.1025837900814e-07,5.3618109852592,2.6811179395849,2.6811179395836,-5.5885683407427e-09,55.320417344984,0.99511060539955,0.92225963194339,0.28508843808493
20.9504,35.858542776635,17.929453657407,17.929453657403,-6.7433004867526e-07,5.0477301022469,2.5240895774078,2.5240895774073,1.5254555653292e-09,55.41103625597,0.99046374733751,0.91993963837736,0.28622892488857
20.9536,34.282267222776,17.141337596462,17.141337596459,-6.4401066518502e-07,4.7658759051286,2.3831723495578,2.3831723495584,6.1943497013394e-09,55.426796307571,0.98834033449894,0.91654131055518,0.28771308774205
20.9568,32.715560894019,16.358006781012,16.358006781007,-6.1252600471333e-07,4.5273441105667,2.2639140292873,2.2639140292879,3.3357903216442e-09,55.42750204421,0.98877661166234,0.91317091620941,0.28919981572014
20.96,31.14104579992,15.570772079933,15.570772079929,-5.7306207221923e-07,4.3032184409415,2.1518563435277,2.151856343527,-2.9085783083009e-09,55.39839855172,0.98820616191247,0.90899859457553,0.29095375380584
20.9632,29.613115651944,14.806830297559,14.806830297556,-5.2686841036864e-07,4.0904893706261,2.0454943928544,2.0454943928525,-5.0533049302903e-09,55.341439552382,0.98577458107631,0.90652322757531,0.29217539150498
20.9664,28.189092448834,14.094842473884,14.094842473883,-4.8109565203807e-07,3.9024070870609,1.9514531916461,1.9514531916442,-1.3536478999068e-09,55.255329051559,0.98286945454979,0.90473495455785,0.29318056053424
20.9696,26.857882119122,13.429261571188,13.429261571187,-4.4017427231458e-07,3.7421517822743,1.8713228221339,1.871322822133,3.1041574944028e-09,55.163981365154,0.98074656763207,0.90443964576938,0.2937028208671
20.9728,25.587162020174,12.793926007246,12.793926007244,-4.0188493220783e-07,3.6085881978841,1.8045356638408,1.8045356638406,3.3470789845669e-09,55.045761768732,0.97926178234255,0.9064936049382,0.29346220648604
20.976,24.379032608604,12.189885722294,12.189885722291,-3.6186065928841e-07,3.5027222274503,1.7515947606888,1.7515947606879,5.1306150030147e-11,54.916651960441,0.97893091393541,0.90886947961453,0.29311774591168
20.9792,23.251670053976,11.626228507151,11.626228507149,-3.1959991770051e-07,3.4242679859812,1.7123573167325,1.7123573167299,-2.4297957517073e-09,54.801040377836,0.98007715283014,0.91292701683472,0.29223457084228
20.9824,22.214584991049,11.107709266774,11.107709266773,-2.7880540391171e-07,3.3680645969053,1.6842431048801,1.6842431048761,-1.748251152654e-09,54.716236570333,0.98246822414365,0.91682946008272,0.29140796520298
20.9856,21.267429591704,10.634153800964,10.634153800964,-2.4276458519157e-07,3.3254761425885,1.6629343985176,1.6629343985138,3.8959545740723005e-10,54.711652975328,0.98571566772081,0.9200318509275,0.29080844412315
20.9888,20.387999891773,10.19445972698,10.19445972698,-2.1135339355815e-07,3.2844157831016,1.6423880015855,1.6423880015828,1.3182369206781e-09,54.756180390419,0.98935887710715,0.92299367798315,0.29028850916802
20.992,19.566964638805,9.7839610352841,9.7839610352844,-1.8271437745093e-07,3.2370237500796,1.6186742524055,1.6186742524036,7.006370982205401e-10,54.838510004623,0.99293464970368,0.92343336398422,0.29056306399348
20.9952,18.794404713395,9.3976977812362,9.3976977812361,-1.5633269011136e-07,3.1765530879448,1.5884198802202,1.5884198802177,-2.2465762161817e-14,54.944834328725,0.99566153910351,0.92304493171767,0.2910977852492
20.9984,18.080633332787,9.0408261896291,9.0408261896294,-1.3324082507099e-07,3.1271419733589,1.5636943271739,1.5636943271702,-1.0917269715966001e-10,55.096792782642,0.99705169036781,0.92103574252995,0.29214621548609
21.0016,17.437706703273,8.7193744031378,8.7193744031396,-1.1401338518749e-07,3.0922249723593,1.5462147344672,1.5462147344631,-3.5379327454917e-10,55.196490349369,0.99699407296233,0.91748897648719,0.29368972751194
21.0048,16.86594929528,8.4335045179739,8.4335045179767,-9.7936611594943e-08,3.0699030479856,1.5350316035043,1.535031603501,-1.0573353889259e-09,55.264570740356,0.99553132535895,0.91432114796197,0.29512209651761
21.008,16.37353936971,8.1873056216131,8.1873056216161,-8.4832669435227e-08,3.0632329955063,1.5316733979556,1.5316733979535,-9.562974233534202e-10,55.298035850445,0.99278748976413,0.91034840572548,0.29682529216437
21.0112,15.961201658016,7.9811400807242,7.9811400807266,-7.6620283924643e-08,3.0714218149046,1.5357437261333,1.5357437261315,8.4311465703399e-10,55.285707688604,0.98917888643982,0.9078852810076,0.29804474178498
21.0144,15.634766557024,7.817923086732,7.8179230867341,-7.5317872359623e-08,3.0973912070322,1.5487036291735,1.5487036291707,2.5817018594919e-09,55.198374276972,0.9856341721869,0.90672887518671,0.29883747825261
21.0176,15.401214842894,7.7011451746301,7.7011451746331,-7.9763966327793e-08,3.1403211318043,1.5701433395085,1.5701433395045,1.4504657822909e-09,55.092004720339,0.98256459837547,0.9064891304946,0.29932600186331
21.0208,15.258563431775,7.6298149337189,7.6298149337233,-8.6291943786114e-08,3.1995273345609,1.5997210513024,1.5997210512985,-2.1740801436323e-09,54.967852418102,0.98050460284076,0.90879245404912,0.29897262542641
21.024,15.206115091341,7.6035839635601,7.6035839635653,-9.3654302618514e-08,3.276158859584,1.6380116537584,1.6380116537558,-4.0051817421198e-09,54.846084390284,0.97988853217024,0.91149036572288,0.29848844033534
21.0272,15.232642075315,7.6168386437001,7.6168386437049,-1.0570144308903e-07,3.3694658053899,1.6846405616821,1.6846405616807,-9.6700664208281e-10,54.744217216581,0.98086804981367,0.91543692970901,0.2975967560725
21.0304,15.320777585375,7.6608957395397,7.6608957395436,-1.2697983814665e-07,3.478735826705,1.7392519661916,1.7392519661903,3.99836056222e-09,54.662467478335,0.98321613352959,0.9196159080539,0.29663461084367
21.0336,15.454304504932,7.7276468898928,7.7276468898964,-1.5607911780396e-07,3.5984824763007,1.7991029525625,1.79910295256,4.65737971261e-09,54.656430972394,0.98690985849821,0.92247153034698,0.29610165018937
21.0368,15.60753581707,7.804248662245,7.8042486622497,-1.8584754083326e-07,3.7201313627435,1.859906595436,1.8599065954327,-5.9199249046943e-10,54.699607649643,0.990938166382,0.92525668752883,0.29559121119661
21.04,15.764508259868,7.8827194056177,7.8827194056236,-2.1141480323989e-07,3.8346254198289,1.9171346166896,1.9171346166871,-5.7827396353993e-09,54.786957117826,0.99477062653859,0.92571272493629,0.29582327000819
21.0432,15.915416748121,7.9581565611923,7.9581565611984,-2.3655351755814e-07,3.9314651876509,1.9655374361885,1.9655374361876,-4.2264708429586e-09,54.902538885708,0.99790886440188,0.92481751328591,0.29648400856755
21.0464,16.0510880717,8.0259734533584,8.0259734533636,-2.6913858246758e-07,4.0016500072225,2.0006148943899,2.0006148943899,2.8713836939295e-09,55.076039333589,0.99985715913381,0.92281727670827,0.29749869104521
21.0496,16.174877110847,8.0878475485393,8.0878475485438,-3.1120499714129e-07,4.0446332585179,2.022093802104,2.0220938021035,7.1013851936236e-09,55.185689306224,1.0002816723903,0.91898612158425,0.29910846388849
21.0528,16.283863076682,8.1423185639031,8.1423185639079,-3.5519874598911e-07,4.0688176107651,2.0341756184465,2.0341756184451,2.844360691562e-09,55.263557479107,0.99904542522469,0.91577397736572,0.30052408090381
21.056,16.39277475024,8.1967510542202,8.1967510542259,-3.9267002556223e-07,4.0950317483669,2.0472747509475,2.0472747509462,-5.339928154646e-09,55.297697143408,0.99649754818906,0.91206351572327,0.30211001821299
21.0592,16.510149647422,8.2554139483408,8.2554139483469,-4.2465948170111e-07,4.1218022919127,2.0606545837084,2.0606545837083,-7.631704922556e-09,55.283979287831,0.99318233314809,0.90935484904422,0.30336840305585
21.0624,16.641509214719,8.3210682632147,8.3210682632202,-4.6061902033083e-07,4.1511713021648,2.0753362498034,2.0753362498044,-7.3871995544311e-10,55.197671899308,0.9896730911849,0.90857762328783,0.30398100155809
21.0656,16.797733357166,8.3991543855314,8.3991543855358,-5.0742020025914e-07,4.1885199033705,2.0940103471806,2.0940103471816,7.5397919987461e-09,55.095347220172,0.9866352945389,0.90847751841142,0.30436101156097
21.0688,16.976825429821,8.4886744519993,8.4886744520032,-5.6024937755845e-07,4.2345391917024,2.1170224125443,2.1170224125443,7.1513704661312e-09,54.979628306362,0.98465408065087,0.91085048490649,0.30390682088138
21.072,17.179153583708,8.5898130074121,8.5898130074164,-6.0724828533371e-07,4.2925209795535,2.1460182652476,2.1460182652467,-1.9402274217898e-09,54.870395452174,0.98402802276379,0.91383895787516,0.30324401757749
21.0752,17.397969049176,8.6991961132294,8.6991961132343,-6.4315917236877e-07,4.3597677349562,2.1796489750722,2.1796489750716,-9.0760055190589e-09,54.785822896403,0.98487830017783,0.91749192804145,0.30235911656459
21.0784,17.620280395093,8.8103283821689,8.8103283821738,-6.7542615259589e-07,4.4356320063316,2.2175906291122,2.2175906291127,-5.4566824420918e-09,54.729667961646,0.9872519547283,0.92186851313903,0.30123821777277
21.0816,17.836740089962,8.9185363077627,8.9185363077665,-7.1502481432585e-07,4.5188100838659,2.2591911469206,2.2591911469218,4.8857114487002e-09,54.745712976148,0.99067703006738,0.92456828254675,0.30066572908078
21.0848,18.028550651908,9.0144212753244,9.014421275327,-7.622947800175e-07,4.6051543892305,2.3023765525386,2.3023765525391,9.5211108540059e-09,54.80838863391,0.99476982824294,0.92693996850419,0.30019640572726
21.088,18.181280971845,9.0907677583067,9.0907677583091,-8.0547354714146e-07,4.6877900057296,2.3437092446414,2.3437092446407,2.6712168976564e-09,54.911165375941,0.99877587222179,0.92739784716318,0.30034236196524
21.0912,18.286224969405,9.1432227397957,9.1432227397988,-8.3437240433787e-07,4.7582556399924,2.3789584564703,2.3789584564691,-7.5137414972903e-09,55.037457148551,1.0021672455117,0.92604288625033,0.30107015528363
21.0944,18.333646369111,9.1669180466535,9.166918046657,-8.5216858806243e-07,4.8106477421211,2.4051723412312,2.4051723412306,-8.7006735071e-09,55.214291121819,1.0043619425251,0.92405716117525,0.30200040501981
21.0976,18.335809510785,9.1679858852082,9.1679858852112,-8.7138961050344e-07,4.8408163242577,2.4202758988281,2.4202758988287,5.9523365068315e-10,55.319988708196,1.0051607023434,0.92008195360379,0.3035835312799
21.1008,18.300470134089,9.1503042401669,9.1503042401687,-8.9825700866338e-07,4.8484201565064,2.4240984954719,2.4240984954728,9.2092772459271e-09,55.389233648987,1.0043184822451,0.91661757808483,0.30500358887114
21.104,18.241269831726,9.1206940667091,9.12069406671,-9.2489732653502e-07,4.8361615434127,2.4179912182237,2.4179912182237,6.8408616117145e-09,55.412566440571,1.0022081439686,0.91331374356776,0.30637410538073
21.1072,18.175518588759,9.0878105937471,9.0878105937481,-9.3883375291915e-07,4.8103862201699,2.4051268137413,2.4051268137403,-3.6183509979898e-09,55.386868501068,0.99925261611795,0.91053812394095,0.30756843137725
21.1104,18.111677229379,9.0558843606863,9.0558843606878,-9.3768384151235e-07,4.7878087921424,2.3938622198085,2.3938622198076,-9.6865311401755e-09,55.287147675139,0.99592888377946,0.91003891580749,0.30799027206411
21.1136,18.070257010162,9.035171272615,9.0351712726165,-9.3201366173614e-07,4.7740187817159,2.3869920762457,2.3869920762458,-4.2917799929081e-09,55.196438701809,0.99297037229983,0.91018421089338,0.30818643600268
21.1168,18.054316484315,9.0272007740963,9.0272007740969,-9.3248655748478e-07,4.7677262118431,2.3838711107867,2.3838711107877,5.9681888919985e-09,55.088061723864,0.99078854384729,0.91256469920608,0.30761904216423
21.12,18.065387993014,9.0327390609308,9.03273906093,-9.3749071143135e-07,4.7717738629698,2.3859203427557,2.3859203427564,8.939691975243e-09,54.98182863261,0.99013613873975,0.91603200592279,0.30668295940544
21.1232,18.101026065964,9.0505633379912,9.0505633379899,-9.3566501208847e-07,4.7873144966367,2.3937157841675,2.3937157841671,1.3712405193492e-09,54.897147365414,0.99099338636995,0.91947835269002,0.30575304685725
21.1264,18.147416166113,9.0737661409582,9.0737661409573,-9.1968882851552e-07,4.812665759186,2.4064158934674,2.4064158934662,-7.4916943012923e-09,54.843036222391,0.99324917294512,0.92384875590728,0.30451812952096
21.1296,18.197802288665,9.0989692081569,9.0989692081565,-8.9518493515182e-07,4.8482625908118,2.4242378217568,2.4242378217559,-7.1853435768733e-09,54.858116904572,0.99643944907221,0.92659621234001,0.30381950269704
21.1328,18.239370039004,9.1197650759146,9.1197650759139,-8.7389146676473e-07,4.8902225823598,2.4452401209147,2.4452401209148,1.5421751016987e-09,54.91971603856,1.0001176565816,0.92858742783972,0.30336526663303
21.136,18.260060173228,9.1301238388184,9.1301238388166,-8.5966583257882e-07,4.9377963048258,2.4690478758558,2.4690478758564,8.0138053475509e-09,55.019627153663,1.0036708242899,0.92909770846436,0.30339025302107
21.1392,18.253036465659,9.1266271797335,9.1266271797308,-8.4437485761916e-07,4.9854003342464,2.4928692386532,2.492869238653,4.721925563273e-09,55.143665128806,1.006770693304,0.92730290336001,0.30416343929778
21.1424,18.208224426656,9.1042376853485,9.1042376853459,-8.1807568679414e-07,5.0264033367864,2.5133884095002,2.5133884094989,-3.8992589025555e-09,55.309772279153,1.0086757995746,0.92521070536436,0.30503207707398
21.1456,18.1300508243,9.0651686353343,9.0651686353323,-7.8093966359726e-07,5.05516310838,2.5277841596589,2.5277841596573,-7.4113314979016e-09,55.419898209285,1.0091771723158,0.92137843672507,0.30647691453599
21.1488,18.027547274964,9.0139357823032,9.0139357823017,-7.4228885037033e-07,5.0714526060072,2.5359428362375,2.5359428362367,-2.1096467503827e-09,55.493267154418,1.0082454801697,0.91761715492891,0.30790373222016
21.152,17.915381592126,8.9578730879845,8.9578730879825,-7.0891279907428e-07,5.0733228638981,2.5368898357684,2.5368898357685,5.1375437190686e-09,55.521467348098,1.0061012741243,0.91462574182162,0.30907612191733
21.1552,17.813918443385,8.9071629414234,8.9071629414204,-6.7762987821064e-07,5.0655382075586,2.5330072169965,2.5330072169967,5.8712146037161e-09,55.49931457484,1.0032278973687,0.91189241258481,0.3101617420821
21.1584,17.729154820035,8.8648038211849,8.8648038211814,-6.4021205513993e-07,5.0497242975762,2.5251076921234,2.5251076921227,-2.6748358114081e-11,55.39406415856,1.0001800867921,0.91162630808927,0.31040486804275
21.1616,17.671564353098,8.836032425944,8.8360324259409,-5.9391990809698e-07,5.0274374465614,2.5139693199398,2.5139693199382,-5.1565263901753e-09,55.286841441484,0.99753924474859,0.9121846619562,0.31036089824055
21.1648,17.643137623942,8.8218436647925,8.8218436647903,-5.4475055388117e-07,5.0101621608043,2.5053343708833,2.5053343708818,-3.9233954420865e-09,55.169973466584,0.99574930595459,0.91441202630012,0.30974346208999
21.168,17.645990291729,8.8232951811624,8.8232951811604,-4.9997424831527e-07,5.0019596782756,2.5012334858939,2.5012334858934,1.3944257798099e-09,55.062863400809,0.99524314155091,0.91827786679273,0.30857131382581
21.1712,17.683402428764,8.8420267609235,8.8420267609208,-4.6072678644709e-07,5.0047555910468,2.5026295422712,2.5026295422713,4.3110453668715e-09,54.982607008386,0.99611873575229,0.92173536229061,0.30753888252821
21.1744,17.742994905538,8.8718484590429,8.8718484590394,-4.2233676066469e-07,5.0171384440304,2.5088169333457,2.5088169333455,2.0465182981287e-09,54.939959442729,0.99824646809475,0.92596495237725,0.30625276571659
21.1776,17.815560398167,8.9081562038481,8.9081562038445,-3.8106646602553e-07,5.0417920250035,2.5211376961907,2.5211376961895,-1.9887341078334e-09,54.964624917025,1.0012659933035,0.92877342900927,0.30544004580883
21.1808,17.886134139331,8.9434672692998,8.9434672692969,-3.3859937678133e-07,5.0749851355133,2.5377263692439,2.5377263692423,-3.0642075754359e-09,55.035121497833,1.0046316807669,0.93030051478024,0.30504665472014
21.184,17.938897590635,8.9698720062924,8.9698720062901,-2.9951525376713e-07,5.1136940178192,2.5570711515561,2.5570711515551,-6.4721761911683e-10,55.140742582539,1.007837597379,0.93087963201906,0.30496074174652
21.1872,17.969057459033,8.984973513854,8.9849735138515,-2.6584324777448e-07,5.1540330772295,2.5772292980885,2.5772292980884,1.8319891295459e-09,55.266985007801,1.010321397419,0.92883493747217,0.30573193165737
21.1904,17.96934176241,8.9851355744204,8.9851355744172,-2.3546770668749e-07,5.1911844249021,2.5957918475411,2.5957918475413,1.7267547971897e-09,55.43029535127,1.0116906679674,0.92638986503595,0.30663475081878
21.1936,17.942087405342,8.9715264300102,8.9715264300066,-2.0572022758707e-07,5.2212755539788,2.6108225007288,2.6108225007285,-8.805694437738799e-13,55.533497489657,1.0118967280232,0.92274570470241,0.30793823150153
21.1968,17.895471838599,8.9482347507245,8.9482347507212,-1.7680331291005e-07,5.2425165398,2.6214262768447,2.6214262768436,-9.459113055680301e-10,55.597454261117,1.0108560985224,0.91876968834221,0.30935907407136
21.2,17.833677721758,8.9173517124316,8.9173517124292,-1.5078448477911e-07,5.2560405653955,2.6281697801592,2.628169780158,-6.2039000113161e-10,55.614590001143,1.0087405838669,0.91605030725929,0.310361630189
21.2032,17.776772954153,8.8889112836771,8.8889112836753,-1.2855888832215e-07,5.2627492008973,2.6315038382533,2.6315038382528,-3.0623255273928e-10,55.582836265719,1.0059968346123,0.91342339270805,0.31133376335238
21.2064,17.734492884764,8.8677811786989,8.8677811786969,-1.095003149966e-07,5.264130417453,2.6321725739611,2.6321725739614,-3.8988075245048005e-10,55.467466206219,1.0031482816283,0.9131684969458,0.31149497356782
21.2096,17.716608631216,8.8588469484688,8.8588469484664,-9.3819220331087e-08,5.2606978172712,2.6304330295468,2.6304330295471,1.7084314430863e-10,55.357137624126,1.0008019358987,0.91427835946599,0.31118635942769
21.2128,17.72951831899,8.8653077399421,8.8653077399396,-8.3190507168839e-08,5.2529017238731,2.6265106792004,2.6265106791999,1.446525594031e-09,55.240917788526,0.99946234704352,0.91642681317732,0.31052073895066
21.216,17.764944343634,8.8830247405858,8.883024740584,-7.8049919874975e-08,5.2392270276408,2.6196484272576,2.6196484272564,1.5352928595132e-09,55.138534562179,0.99930284551695,0.92047420075644,0.30921430943175
21.2192,17.82574172709,8.9134255908103,8.9134255908096,-7.6007746124653e-08,5.2369708485677,2.6184953113629,2.618495311362,-6.344908872990701e-10,55.06605036049,1.0003720605465,0.9240032453556,0.30808756255998
21.2224,17.902672892327,8.9518915915987,8.9518915915985,-7.4893645551003e-08,5.2406498149853,2.6203098751046,2.6203098751046,-2.8646960530389e-09,55.036606343965,1.0024963497715,0.92800906196583,0.30680730661796
21.2256,17.986437575261,8.9937725733778,8.9937725733772,-7.6060999778792e-08,5.2510123058101,2.6254666329159,2.6254666329168,-1.910542319431e-09,55.071209749618,1.0054613560808,0.93098967619122,0.30587127747277
21.2288,18.067448922447,9.0342751144757,9.0342751144746,-8.3388859074623e-08,5.2682307958284,2.6340520755408,2.6340520755414,1.8723442392973e-09,55.150741427517,1.0086966078204,0.93203084012029,0.30557221050725
21.232,18.128903736936,9.0649974911613,9.0649974911603,-9.799580800525e-08,5.2908109380916,2.6453192225636,2.6453192225634,4.0255061773287e-09,55.262869791703,1.0116878904625,0.93245560290917,0.30547287288783
21.2352,18.165000794674,9.0830389725881,9.083038972588,-1.1574497627444e-07,5.3177598696007,2.6587717670733,2.6587717670727,1.3204563857884e-09,55.391985254972,1.0138247090479,0.93038080425856,0.30619154336586
21.2384,18.169946077436,9.0855024403767,9.0855024403774,-1.3168142889025e-07,5.3438953077685,2.6718186353449,2.6718186353447,-3.5793316423981e-09,55.554040917954,1.0148356627626,0.92756300742309,0.30715636161398
21.2416,18.14494859584,9.0729922334646,9.0729922334653,-1.4643364502153e-07,5.3663741214073,2.6830383333651,2.6830383333657,-4.6480949443739e-09,55.651457569102,1.0145417665554,0.92408417508898,0.30834516568343
21.2448,18.101172183248,9.051090237672,9.0510902376724,-1.6630209419956e-07,5.3827421336174,2.6912038450248,2.6912038450258,1.035561546012e-10,55.708183303983,1.0133586805983,0.91989778359223,0.30977782569609
21.248,18.044618375312,9.0227972385884,9.0227972385886,-1.9596814441519e-07,5.3941626074435,2.6968969154551,2.6968969154556,5.4216755103365e-09,55.715726259147,1.0111454513052,0.91736256095238,0.31066029870994
21.2512,17.989298237829,8.9951188927459,8.9951188927467,-2.321835230537e-07,5.4039894964899,2.7017946845399,2.7017946845397,4.5705892926459e-09,55.675310257901,1.0083320532695,0.91509436964482,0.31145349143782
21.2544,17.948400838224,8.974650016312,8.9746500163137,-2.6703251523379e-07,5.4127636481709,2.7061676928,2.7061676927997,-2.1843029468797e-09,55.550707565031,1.0056187882654,0.91471802014392,0.31160073804515
21.2576,17.9282971485,8.9645764274205,8.964576427423,-2.9717392609521e-07,5.4173597935891,2.7084534723962,2.7084534723965,-6.9963836616365e-09,55.437219136615,1.003462583245,0.91627205091481,0.31108791504353
21.2608,17.93844077965,8.9696253908413,8.9696253908437,-3.2856158876951e-07,5.4168096576219,2.7081680066365,2.7081680066376,-3.5412954943865e-09,55.321274909312,1.0023498023764,0.91847612465678,0.31035305514496
21.264,17.971035482417,8.9858991871516,8.9858991871536,-3.6944425935964e-07,5.4030646315627,2.7012871052213,2.7012871052224,4.6919188309913e-09,55.222530561032,1.0025507452685,0.92263475233839,0.30896225020648
21.2672,18.021447669501,9.011081546208,9.01108154621,-4.1897710193564e-07,5.3878115334305,2.6936542059773,2.6936542059778,7.7615071746422e-09,55.15692829597,1.0038141983556,0.92633159357201,0.30773426195554
21.2704,18.084291201932,9.0424797314443,9.0424797314467,-4.6722422733133e-07,5.3817496714169,2.690618910585,2.6906189105848,1.4116482512226e-09,55.139366950517,1.0061775890544,0.92993491109178,0.30654361953541
21.2736,18.148255100585,9.0744383924703,9.0744383924734,-5.0580925781668e-07,5.3813979672532,2.6904406725644,2.6904406725642,-7.0574906968525e-09,55.183046255422,1.0092090348723,0.93306514867272,0.30551496514327
21.2768,18.208485856508,9.1045309185608,9.1045309185641,-5.3797521272325e-07,5.3876879675471,2.6935852195593,2.6935852195599,-7.229040050902e-09,55.269983184153,1.0123490911821,0.9338414916454,0.30525856825918
21.28,18.251861052717,9.1261961296418,9.1261961296447,-5.7465426842932e-07,5.3983742000791,2.6989298038869,2.698929803888,1.5125396802269e-09,55.386943380195,1.0150977659454,0.9339339780441,0.30522415114704
21.2832,18.273371427873,9.1369293677119,9.1369293677142,-6.2064851755253e-07,5.4154708994985,2.707481560378,2.7074815603789,8.7237915508064e-09,55.517160762353,1.0169664185707,0.93185721849896,0.30589895418843
21.2864,18.267528507029,9.1339863653996,9.1339863654019,-6.6806881223812e-07,5.435546851352,2.7175249217358,2.717524921736,5.4635564261368e-09,55.676020469573,1.0176873179172,0.92865179344965,0.30694749640521
21.2896,18.231362095745,9.1158819782796,9.1158819782826,-7.0533949714922e-07,5.455702695411,2.7276102991746,2.7276102991745,-4.5907794600108e-09,55.766523629106,1.017127786305,0.92539078528223,0.30802051274351
21.2928,18.176700700921,9.0885305221466,9.08853052215,-7.3124751121477e-07,5.4708934284217,2.735215265158,2.7352152651585,-9.3392984888088e-09,55.81522347765,1.0155189498303,0.92114445129293,0.30942975898706
21.296,18.11290071835,9.0566103574986,9.0566103575019,-7.5646478608613e-07,5.4803765366954,2.7399686092921,2.7399686092934,-2.8665742845868e-09,55.813677208782,1.0132022150443,0.91854782136304,0.31029140166142
21.2992,18.053731494134,9.0270063962127,9.0270063962154,-7.9059125037781e-07,5.4869526615231,2.7432706328019,2.7432706328034,7.2326762069894e-09,55.765270289002,1.0103770679167,0.91675409727241,0.31088329180409
21.3024,18.014020677055,9.007132785647,9.0071327856495,-8.3047312203685e-07,5.4946487739281,2.7471347420602,2.7471347420613,8.8228588106668e-09,55.633452475371,1.0076745227117,0.91635652702971,0.31099985403683
21.3056,17.995369805595,8.9977906225246,8.9977906225273,-8.6347514729339e-07,5.5008845971397,2.7502706457229,2.7502706457235,-1.6924536146030002e-10,55.518050541689,1.0057144862005,0.91827139399345,0.31033051283234
21.3088,18.00338977081,9.001785669132,9.001785669135,-8.8244259262544e-07,5.5025749765283,2.751135504185,2.7511355041854,-9.080890540224e-09,55.403600659619,1.0047644470456,0.92057586583345,0.30953007488463
21.312,18.031073709973,9.0156147326947,9.0156147326979,-8.9417691156134e-07,5.4903215025493,2.7450298064499,2.7450298064507,-7.1772180004475e-09,55.309139557706,1.0051394773732,0.92467665735946,0.30813106774168
21.3152,18.073858269229,9.0369962070468,9.0369962070495,-9.1108861727724e-07,5.4685211443849,2.7341515083952,2.7341515083964,3.3577889984445e-09,55.250119667405,1.0066529411257,0.928714930035,0.30676317778578
21.3184,18.132608676429,9.0663627256156,9.0663627256176,-9.3622024116267e-07,5.4576469495459,2.7287367538909,2.728736753892,9.8357654023249e-09,55.242332254092,1.0091058919711,0.9319434404166,0.30567022379457
21.3216,18.194713116704,9.097408331432,9.0974083314336,-9.5896054756399e-07,5.4545389531458,2.7272053842841,2.7272053842844,4.4466511451756e-09,55.293055452023,1.0121589945312,0.93499777914062,0.30464025569086
21.3248,18.253173720041,9.1266339879348,9.1266339879367,-9.6791391658221e-07,5.4611505186802,2.7305338514769,2.7305338514765,-6.2246225593533e-09,55.385091924761,1.0151956995643,0.93563355522448,0.30440075770542
21.328,18.293202429368,9.1466455550592,9.1466455550615,-9.6457032681977e-07,5.4727195104456,2.7363409387767,2.7363409387764,-9.2456039192626e-09,55.504899345029,1.0177233503265,0.93535581065274,0.30445756073405
21.3312,18.308248398375,9.1541675093943,9.1541675093965,-9.6117092988396e-07,5.4885366082019,2.7442719012326,2.7442719012329,-1.1040522157462e-09,55.634918569666,1.0193865496869,0.93336756876041,0.30507213662956
21.3344,18.298310153409,9.1491991006281,9.1491991006295,-9.6558682130633e-07,5.5056200963682,2.7528358618004,2.7528358618011,8.1767309006022e-09,55.790550608601,1.0198790423432,0.92973241375602,0.30622973764425
21.3376,18.261382655405,9.1307378355502,9.130737835551,-9.7155946337921e-07,5.5223942587233,2.7612449626159,2.7612449626163,7.4566257079295e-09,55.875498424529,1.0190992152791,0.92652867744957,0.30725254488721
21.3408,18.208031256799,9.1040664875838,9.1040664875845,-9.6655018674885e-07,5.5356397277539,2.7678894980456,2.7678894980452,-2.0879734967263e-09,55.9175725195,1.0172886428564,0.92248557563931,0.30856192124245
21.344,18.147627271624,9.0738708699033,9.0738708699044,-9.4685369378243e-07,5.5443437610667,2.7722630337829,2.7722630337821,-8.8309430002445e-09,55.909172876954,1.0148425953653,0.91976217345515,0.30943637607854
21.3472,18.089316061387,9.0447237525089,9.0447237525106,-9.2150924082306e-07,5.550037083098,2.7751307725859,2.7751307725854,-4.9431496844802e-09,55.854704991329,1.0120220894807,0.9183836324587,0.30986018145461
21.3504,18.050404981677,9.025278954878,9.0252789548796,-9.0123200440917e-07,5.5545890272931,2.7774272323814,2.7774272323816,4.526900251843e-09,55.718159101862,1.0094415477255,0.91799330898125,0.3099489015498
