Time,P_load,P_g1,P_g2,P_bess,Q_load,Q_g1,Q_g2,Q_bess,freq,volt,w_rotor,T_mech
21.3536,18.033494844781,9.0168369139432,9.0168369139441,-8.8589782709867e-07,5.5561973038669,2.7782510563139,2.7782510563146,8.2520741326766e-09,55.601721696617,1.0075161162103,0.92021136813979,0.30915685496553
21.3568,18.044495206383,9.0223523084918,9.0223523084922,-8.6570262578134e-07,5.5523184982551,2.7763302953759,2.7763302953762,2.2112630028029e-09,55.488745320238,1.0067149087648,0.92281892321218,0.30823655777343
21.36,18.07747356508,9.0388587031907,9.0388587031909,-8.3358981792115e-07,5.5343905038036,2.7673836738485,2.767383673848,-6.0333159367389e-09,55.397650251359,1.0072152149265,0.92666917633843,0.30690701399188
21.3632,18.123331581718,9.0618062273291,9.0618062273297,-7.9418658911277e-07,5.5165475330697,2.7584779937741,2.7584779937731,-6.7607137138666e-09,55.343637134761,1.0087728344474,0.93097388369491,0.30543805751933
21.3664,18.186454547204,9.0933874075754,9.0933874075763,-7.5803655210064e-07,5.5084846082871,2.754460734021,2.7544607340203,4.0955819551963006e-10,55.335459699928,1.0112722407775,0.93399841652594,0.30439780760812
21.3696,18.252305997923,9.1263337060262,9.1263337060268,-7.2962908710889e-07,5.5065679284153,2.7535149069698,2.7535149069696,6.576417335851e-09,55.399074293411,1.0142243957002,0.93688007108032,0.30340970199367
21.3728,18.31321621202,9.1568099197547,9.1568099197547,-7.0288215190867e-07,5.5140082103454,2.7572457980128,2.7572457980126,4.6080361415927e-09,55.495085459942,1.0171820217776,0.93743701848078,0.30317734476365
21.376,18.356062229069,9.178254329261,9.1782543292606,-6.691885526821e-07,5.5280821373242,2.7642917047504,2.7642917047497,-2.568779400383e-09,55.617411760896,1.0196986767347,0.93664716705089,0.30338022151818
21.3792,18.37009319249,9.1852913002569,9.1852913002566,-6.2783680437482e-07,5.5472468058619,2.7738811011449,2.7738811011437,-6.1354519673582e-09,55.747497108839,1.0212480423105,0.93479480279616,0.30392872216945
21.3824,18.356182732161,9.1783575896739,9.1783575896739,-5.8629956958478e-07,5.567010061043,2.7837678527921,2.783767852791,-2.2727763439476e-09,55.867159351801,1.0215893525355,0.93093429842594,0.3051358138843
21.3856,18.314642891619,9.1576092107226,9.1576092107227,-5.5054707686834e-07,5.5824072121345,2.7914695191614,2.7914695191609,3.7817395302069e-09,55.981391721319,1.0206720123753,0.92757085776166,0.30618829306558
21.3888,18.256738575547,9.1286786391113,9.1286786391109,-5.1822267450605e-07,5.5916496286824,2.7960916969986,2.7960916969985,4.8280962971049e-09,56.018497747409,1.0188096070922,0.92379100613982,0.30738650590687
21.392,18.193516861892,9.0970894526785,9.0970894526777,-4.8245361458877e-07,5.5971229281344,2.7988271381717,2.7988271381715,3.3998910527272003e-10,56.005068960428,1.0163662128467,0.92096906548256,0.30827216805853
21.3952,18.133113229454,9.0669093318228,9.066909331822,-4.4055344076761e-07,5.6003175401558,2.8004209859746,2.8004209859739,-3.8256911742069e-09,55.945768971223,1.0134822881959,0.92003465910999,0.30852798882543
21.3984,18.092732128156,9.0467405351522,9.0467405351517,-3.9688236112547e-07,5.6005327572607,2.8005229004108,2.8005229004098,-3.1229257479785e-09,55.849757675382,1.0107873515476,0.91972937005381,0.30857139429821
21.4016,18.074894112819,9.0378432537203,9.0378432537201,-3.5712027264871e-07,5.593687472928,2.797092390198,2.7970923901974,7.591277312339601e-10,55.687710381254,1.0089385584893,0.92200054448348,0.3077505963155
21.4048,18.084666782288,9.0427510875092,9.0427510875087,-3.2222740581882e-07,5.5739012075054,2.7871893461736,2.7871893461736,3.0007226515217e-09,55.575496191819,1.0082067064831,0.92506473891597,0.30666943425514
21.408,18.120083915553,9.0604805818822,9.060480581881,-2.8911848017888e-07,5.5485290778485,2.7744916718504,2.7744916718505,1.623273279339e-09,55.486685242777,1.0086731037784,0.92872642165719,0.30539697434968
21.4112,18.175122768557,9.0880201162786,9.088020116277,-2.5532435351014e-07,5.5348295542672,2.7676288967101,2.7676288967097,-1.0257612630332e-09,55.436396504026,1.0101476129065,0.93315093371967,0.30388498804566
21.4144,18.246302556593,9.1236291807998,9.1236291807984,-2.2196826945263e-07,5.5326547022569,2.766527215892,2.7665272158911,-1.8560947707075e-09,55.432688821802,1.0126874423529,0.93601596793217,0.30289021913441
21.4176,18.316856309723,9.1589240284383,9.1589240284371,-1.9192760921824e-07,5.5379115424527,2.7691403415239,2.7691403415231,-6.1697696509538e-10,55.502153881854,1.0157184176169,0.93860929750751,0.30198832155314
21.4208,18.377096404025,9.1890605666254,9.1890605666239,-1.6628537888014e-07,5.5516352483114,2.7759860116985,2.7759860116982,6.982572112757701e-10,55.601381221981,1.0187399683276,0.93926878753273,0.30171159696881
21.424,18.418253229688,9.2096538184496,9.2096538184475,-1.4383877291435e-07,5.5712989935943,2.7858008986971,2.785800898697,8.061268243226401e-10,55.725783502106,1.021217116528,0.93794814551619,0.30207137720602
21.4272,18.429127869603,9.215104104083,9.2151041040802,-1.2339181108211e-07,5.5955695866545,2.7979184094612,2.7979184094608,3.0860663424919e-10,55.856248214338,1.0227514229719,0.93603393447717,0.30262435784574
21.4304,18.409969323937,9.2055357846863,9.2055357846835,-1.0525228443908e-07,5.6199794881462,2.8101047235364,2.8101047235354,1.0414491780725001e-10,55.974572531005,1.0230111573448,0.9321470678984,0.30382136644437
21.4336,18.36073940316,9.1809296536671,9.1809296536645,-9.0120356915742e-08,5.6375874951181,2.8188891678139,2.8188891678126,-9.3494912907681e-11,56.085094886399,1.0223134259957,0.92860039866534,0.30491631099985
21.4368,18.290169392473,9.1456512467153,9.1456512467127,-7.7631034372103e-08,5.6451354745436,2.8226426568483,2.8226426568472,-8.0278128535833e-10,56.118129641361,1.0204359135617,0.92513598935565,0.30599240354427
21.44,18.216560035345,9.1088509340622,9.1088509340594,-6.7252178531414e-08,5.6448325350622,2.8224697739593,2.8224697739586,-1.1989148674509e-09,56.100529569596,1.0177296255976,0.92216702283218,0.30691047295473
21.4432,18.151184625389,9.0761654356027,9.0761654355994,-6.0204210875845e-08,5.63550133504,2.8177819198032,2.8177819198026,3.852599721669e-12,56.03699660169,1.0147148136185,0.9215723693976,0.30704048329475
21.4464,18.109764105058,9.0554553513317,9.0554553513282,-5.8722769296201e-08,5.6184048887618,2.809210793935,2.809210793934,2.0290062942489e-09,55.938191783949,1.0119650087677,0.92161258562623,0.30695789606239
21.4496,18.094905427519,9.0480243378947,9.0480243378912,-6.2824840357522e-08,5.5899363270826,2.7949532014951,2.7949532014935,2.1009948210844e-09,55.774559677682,1.0100588273443,0.92379675226065,0.30616142172596
21.4528,18.105339276997,9.0532378954891,9.053237895486,-6.9035574032471e-08,5.559735758866,2.7798296826991,2.7798296826972,-7.771403298999001e-10,55.663054377222,1.0090346460982,0.92723553392037,0.30495456796919
21.456,18.147916085233,9.0745215386866,9.0745215386837,-7.4807998656873e-08,5.5424050876644,2.7711414296041,2.7711414296025,-3.4928935699343e-09,55.576193147701,1.0093983677126,0.93076789811582,0.30372465542923
21.4592,18.212383405021,9.1067491607949,9.1067491607919,-8.225312421343e-08,5.5342996941248,2.7670663537045,2.7670663537033,-2.2194904571924e-09,55.528835976353,1.0110699637278,0.93525897556139,0.30219323000335
21.4624,18.292505915235,9.1468032053848,9.1468032053812,-9.5951326458462e-08,5.53973758864,2.7697637228568,2.7697637228557,2.2409350836903e-09,55.528590049138,1.0136895898556,0.93810844790079,0.30120227907812
21.4656,18.371813122555,9.1864484780255,9.1864484780218,-1.1676948646707e-07,5.5569641681267,2.7783564300395,2.7783564300379,4.5392477967339e-09,55.60264413115,1.0168461862844,0.94019903430148,0.30045918260648
21.4688,18.434955545634,9.2180101520412,9.2180101520377,-1.3954414557315e-07,5.5856753379667,2.79269257755,2.7926925775479,1.2965671495677e-09,55.704334166709,1.0199563135047,0.9409532087009,0.30014564904223
21.472,18.473185714666,9.2371144320071,9.237114432004,-1.5878309296019e-07,5.6207660749289,2.8102197226942,2.8102197226921,-4.0340880896979e-09,55.830058140838,1.0225273631106,0.93930221456617,0.30060052928737
21.4752,18.474764833143,9.2378917015488,9.2378917015459,-1.7566357037914e-07,5.6541031184249,2.8268712886869,2.8268712886854,-4.8199034439533e-09,55.972838747966,1.0241860200581,0.93719796756102,0.30120306303777
21.4784,18.442086736058,9.2215386904108,9.2215386904076,-1.9717046289505e-07,5.6779299005571,2.8387690447321,2.838769044731,4.7627844851947e-10,56.093019462959,1.0246088246789,0.93334274745375,0.30237503659499
21.4816,18.37939755381,9.1901783542638,9.1901783542603,-2.2771372811615e-07,5.6898787758461,2.8447292320602,2.844729232059,5.7539971586249e-09,56.186331199112,1.0237409713777,0.92952965770781,0.30354269262594
21.4848,18.297055250927,9.1489895698559,9.1489895698526,-2.6332735625297e-07,5.687243131638,2.8433986280903,2.8433986280887,4.2919113471151e-09,56.200319067221,1.0216430573545,0.92647047540758,0.30447215635749
21.488,18.216487583836,9.1086863739055,9.1086863739026,-2.9596612312258e-07,5.6693222544612,2.8344269278185,2.8344269278166,-2.7747481821504e-09,56.164729788622,1.0186904657504,0.92350832743164,0.30537489984691
21.4912,18.147232816618,9.0740381277303,9.0740381277278,-3.2330917296119e-07,5.6340053335858,2.8167588113281,2.8167588113264,-7.0838657025433e-09,56.087031186987,1.0155121067392,0.9230024436438,0.30546741478193
21.4944,18.103439344348,9.052119407154,9.0521194071515,-3.5213191160953e-07,5.5866671359224,2.793081752636,2.7930817526348,-2.9072828078525e-09,55.980245666544,1.0125773167754,0.92348765205146,0.30523128999328
21.4976,18.093941227319,9.047347779719,9.0473477797162,-3.9035151740371e-07,5.5521425225417,2.775813188786,2.7758131887849,5.270472267076e-09,55.822801657304,1.0102225260474,0.92562553386021,0.30444931362506
21.5008,18.11907765186,9.059893122612,9.0598931226091,-4.3700093063817e-07,5.5309172995685,2.7651960321258,2.7651960321242,7.5197277005171e-09,55.718318650312,1.0092666458382,0.92941485484043,0.30313058503767
21.504,18.177445296218,9.0890541602011,9.0890541601986,-4.8178638569452e-07,5.5255353843901,2.7625022092655,2.7625022092635,5.8728560395322e-10,55.64535843495,1.0097215185856,0.93284407686949,0.30193800450602
21.5072,18.254961701102,9.1277899607951,9.1277899607931,-5.1706584708266e-07,5.533322689012,2.7663946262973,2.7663946262953,-7.4608408760343e-09,55.61533704978,1.0115430134716,0.93718528597843,0.30046076030911
21.5104,18.343063367578,9.1718189805668,9.1718189805651,-5.4709984868824e-07,5.556502727821,2.7779849778758,2.7779849778744,-6.6399791950267e-09,55.633996941857,1.0144238114392,0.94021402470151,0.29941461051742
21.5136,18.428356913054,9.2144446639873,9.2144446639854,-5.8284445530664e-07,5.5927029209,2.7960868994013,2.7960868994004,2.4468740606209e-09,55.722587847183,1.0178162855733,0.94182362444369,0.29882450386811
21.5168,18.491125310142,9.2458084677786,9.2458084677763,-6.2782596612107e-07,5.6392816869885,2.8193795924999,2.8193795924988,8.8095462916814e-09,55.835546882809,1.0212723439638,0.9425027029392,0.29853150962636
21.52,18.520680532605,9.2605662781295,9.2605662781273,-6.7299851419752e-07,5.6857189386585,2.8426030482327,2.842603048231,4.4441015335024e-09,55.967331642368,1.0240011225677,0.94061518745282,0.29905321869923
21.5232,18.505865238611,9.253139309743,9.2531393097415,-7.0723338468766e-07,5.7199592372842,2.8597296128757,2.8597296128737,-5.5562176352599e-09,56.096830765654,1.0258518567749,0.93826222334381,0.29972606374257
21.5264,18.449147301424,9.2247613669496,9.2247613669488,-7.3069539016726e-07,5.7340553442748,2.8667857677477,2.8667857677461,-8.9755145614961e-09,56.207493395795,1.0261213120946,0.93460395667153,0.30082265900788
21.5296,18.36952140892,9.1849298081965,9.1849298081958,-7.5500399691368e-07,5.7228204894337,2.8611782266268,2.8611782266259,-1.4453683998947e-09,56.291923084888,1.024933009581,0.93046092209715,0.30208497759733
21.5328,18.277955481182,9.1391286860178,9.1391286860168,-7.8873390663582e-07,5.6836517854052,2.8416056158702,2.8416056158696,8.0692393187128e-09,56.301143053799,1.0224774967621,0.92764617590547,0.30292429904204
21.536,18.194335815509,9.0973013686524,9.0973013686513,-8.269435317194e-07,5.6255828590699,2.8125846922295,2.8125846922284,7.992931817682e-09,56.262009721348,1.0191685637526,0.92492915380369,0.30373617635454
21.5392,18.129463629847,9.0648487463231,9.0648487463224,-8.5682222385705e-07,5.5769603901442,2.7882885673399,2.7882885673382,-1.7800778620336e-09,56.181610856272,1.0153441629319,0.92444419686893,0.30381647466463
21.5424,18.09713881253,9.0486709924438,9.0486709924439,-8.7343869193069e-07,5.5407426255502,2.7701963765982,2.7701963765965,-9.5439377877899e-09,56.07298258917,1.0120738980943,0.92536620081434,0.30343418828243
21.5456,18.103719810504,9.0519476120578,9.0519476120583,-8.8551197703581e-07,5.5182195184366,2.7589528997012,2.7589528997002,-5.886052468434e-09,55.914536997737,1.0098348971046,0.92741134861673,0.30268424836081
21.5488,18.144969340842,9.0725601685527,9.0725601685529,-9.0507924319575e-07,5.5106611041126,2.7551928949776,2.7551928949773,4.8832589091526e-09,55.81008498741,1.0089885540978,0.93148778596157,0.30127840769965
21.552,18.21975219016,9.1099411969936,9.1099411969933,-9.3291690176664e-07,5.5231726460003,2.7614686895973,2.761468689597,9.7738393401024e-09,55.737361996989,1.0097647105019,0.93504315017258,0.30005127030366
21.5552,18.313288481687,9.1567008122977,9.1567008122973,-9.5729613457412e-07,5.5548478621371,2.7773268462314,2.7773268462304,2.8289458709846e-09,55.707868431224,1.0119894046056,0.9390367698274,0.29869320651321
21.5584,18.407956417822,9.204028066467,9.2040280664671,-9.6796957658338e-07,5.6049248377142,2.802386141563,2.8023861415616,-7.5127238748514e-09,55.727121303719,1.0153220945886,0.9421940416961,0.29761086980652
21.5616,18.487712098355,9.2439009204165,9.2439009204171,-9.6863844471508e-07,5.66329434702,2.8315917748655,2.8315917748644,-8.6385975463211e-09,55.816246121177,1.0191266817665,0.94344265862749,0.2971356521015
21.5648,18.532668740801,9.2663758477468,9.2663758477474,-9.7213180099437e-07,5.7163786852958,2.8581547762787,2.8581547762782,7.753682897521401e-10,55.929118220077,1.0229820858498,0.94399947748928,0.2968797460037
21.568,18.535667736175,9.2678733867817,9.2678733867819,-9.8436780674013e-07,5.752886463593,2.8764293556176,2.8764293556175,9.1533697750014e-09,56.060907462247,1.0258851424693,0.9419863645238,0.29743419680157
21.5712,18.497811146076,9.2489445067346,9.2489445067344,-9.9683835888423e-07,5.762246338769,2.8811298680896,2.8811298680891,6.3163299071288e-09,56.190405085855,1.0273906659073,0.9391947198122,0.29823836977371
21.5744,18.425517535859,9.2127984954599,9.2127984954599,-9.9687857697192e-07,5.7332014362393,2.8666278958201,2.8666278958191,-4.1178014820065e-09,56.30100400419,1.0272766798925,0.93579757025423,0.29924175592031
21.5776,18.335458891209,9.1677713664781,9.1677713664786,-9.8299130133445e-07,5.6719183262969,2.836006647701,2.8360066477,-9.4266816563011e-09,56.385360794445,1.0255414725585,0.93151372977476,0.30053826645825
21.5808,18.242556148501,9.121323575981,9.1213235759818,-9.6633433782869e-07,5.6135632170845,2.8068490873614,2.806849087361,-3.3570517735382e-09,56.394371629465,1.0221964892591,0.92875639172259,0.30135057519382
21.584,18.170032854533,9.0850672233844,9.0850672233848,-9.5680941299501e-07,5.5651678681638,2.7826712631153,2.7826712631155,6.4879880999715e-09,56.354955781026,1.0182499335396,0.92633718459769,0.30205718388207
21.5872,18.125904503571,9.0630102258731,9.063010225873,-9.5156915569941e-07,5.5288668459336,2.7645403921864,2.7645403921864,8.312115026641e-09,56.274362860039,1.0143297465572,0.92582323121688,0.30214335539823
21.5904,18.114515996564,9.0573250971295,9.0573250971293,-9.390700456285e-07,5.509285686813,2.7547690872306,2.7547690872299,2.8947862070156e-10,56.165695661697,1.0110490018752,0.92725851223056,0.30159378218649
21.5936,18.140956145691,9.0705562559663,9.0705562559665,-9.1352034656319e-07,5.5091646757917,2.754727314742,2.7547273147408,-7.7011177662197e-09,56.006965714965,1.0090901076985,0.929286620242,0.30085268994808
21.5968,18.198433437565,9.0993078461348,9.0993078461357,-8.8178909605194e-07,5.5283892738084,2.7643576065159,2.7643576065148,-6.2456370786057e-09,55.902128892315,1.0087867556577,0.93338406274321,0.29944855513963
21.6,18.281421797753,9.1408166385301,9.140816638531,-8.5527767305409e-07,5.5686001342377,2.7844800987646,2.7844800987641,2.5014936671503e-09,55.829965830016,1.0101052872472,0.93721577516093,0.29814084126836
21.6032,18.375359342607,9.187801451314,9.1878014513143,-8.3665377875271e-07,5.6244224904214,2.812407254607,2.8124072546069,7.8433664773962e-09,55.806651536871,1.0131003012694,0.94090254576698,0.29688883060961
21.6064,18.458625136089,9.2294514836769,9.2294514836767,-8.1737567201619e-07,5.6863313716697,2.8433764316742,2.8433764316736,3.592728166997e-09,55.835194690526,1.0170675929102,0.94412490116676,0.29579237670362
21.6096,18.515238851896,9.2577761984855,9.2577761984854,-7.8868130539504e-07,5.7416550966557,2.8710516502195,2.8710516502182,-4.7294177019637e-09,55.952766983658,1.0212243147264,0.9450410890933,0.29542275186875
21.6128,18.531043411142,9.2656967547114,9.2656967547119,-7.5204641317776e-07,5.7724387637805,2.8864553355755,2.886455335574,-6.9915807299263e-09,56.070888585555,1.0248558231165,0.94533056956819,0.29524998432391
21.616,18.508332289734,9.2543597044507,9.2543597044516,-7.1705074490021e-07,5.7587960925562,2.8796442612306,2.8796442612297,-8.377971941115201e-10,56.200874207754,1.0273477474665,0.94341820911696,0.29576707988597
21.6192,18.45348697434,9.2269555400882,9.2269555400889,-6.8953392892257e-07,5.702057594065,2.8512836199033,2.851283619903,5.9305172761184e-09,56.323021081585,1.0282490295118,0.94016185962831,0.29671017276573
21.6224,18.380154508412,9.1903075764125,9.1903075764127,-6.6483574489631e-07,5.6469626199466,2.8237430779204,2.82374307792,5.260750695169e-09,56.419979360957,1.0271783448985,0.9368540746097,0.29767699404004
21.6256,18.307421271603,9.1539594670959,9.1539594670961,-6.3362247144556e-07,5.6007906727964,2.8006624189271,2.8006624189263,-1.4571915717952e-09,56.486597921204,1.0246629064392,0.93257468895557,0.29896202514917
21.6288,18.238748221296,9.1196418442618,9.1196418442624,-5.9386257105389e-07,5.562989564276,2.7817655122388,2.7817655122375,-5.842806788065e-09,56.479872519506,1.0210902533595,0.92983036399313,0.29976299236277
21.632,18.185751414444,9.0931628393406,9.0931628393417,-5.5228146405017e-07,5.5375914303923,2.7690683817133,2.7690683817122,-3.0889596231276e-09,56.426243104304,1.0169897518314,0.92782166630176,0.30033032692808
21.6352,18.158927360468,9.0797708217171,9.0797708217184,-5.1574496177175e-07,5.5255799675013,2.7630628723111,2.7630628723105,2.8224806373948e-09,56.335192627463,1.0132696578716,0.9271786326427,0.30045583435184
21.6384,18.161977257617,9.0813163721596,9.0813163721606,-4.835991649208e-07,5.5312210793078,2.7658819401267,2.7658819401263,4.7849516101182e-09,56.220402400933,1.0105077335044,0.9290116912487,0.29977977821981
21.6416,18.199204586193,9.0999511769834,9.0999511769843,-4.498864333779e-07,5.5580026951222,2.7792696206186,2.7792696206179,1.1218331074049e-09,56.066626623169,1.0091800011441,0.93127351967664,0.29896780705806
21.6448,18.260505771244,9.1306232831628,9.1306232831641,-4.1130693582267e-07,5.6026032792704,2.8015652257627,2.8015652257615,-3.2545489621143e-09,55.965990403658,1.0097784415405,0.93526446650161,0.29760752547311
21.648,18.33307457185,9.1669292849543,9.1669292849561,-3.7112312652154e-07,5.6572585834738,2.8288867404852,2.8288867404838,-3.3444118811589e-09,55.901649789441,1.0119459826355,0.93933826108427,0.29623247058036
21.6512,18.40270532507,9.201765966182,9.2017659661844,-3.3499596505361e-07,5.7118685424692,2.8561842723822,2.8561842723813,3.0132025049134004e-10,55.882398718624,1.0152466178971,0.94271198882073,0.29508769383242
21.6544,18.454602222712,9.2277350438866,9.2277350438888,-3.0455580934381e-07,5.7473704900072,2.8739265549282,2.8739265549278,3.0274898599699e-09,55.913131040584,1.0191032245439,0.94597284357287,0.29398648811208
21.6576,18.485384107385,9.2431456071688,9.2431456071706,-2.7655787810227e-07,5.7437895633568,2.8721262484617,2.8721262484614,1.9755584268546e-09,56.03224599247,1.0228656439285,0.94674245349038,0.29366407760916
21.6608,18.485575570128,9.2432594822791,9.2432594822809,-2.4762162621968e-07,5.6999969781411,2.8502191688087,2.8502191688078,-1.0194819936719e-09,56.151339342112,1.0258295483243,0.94653238262663,0.2936462033796
21.664,18.464557860027,9.2327670634579,9.2327670634602,-2.1806786723437e-07,5.6614478396179,2.8309330140735,2.8309330140723,-2.2829745107084e-09,56.282546663031,1.0273479489309,0.94472117528006,0.29412713982866
21.6672,18.430251533828,9.2156288438383,9.2156288438411,-1.9083354172171e-07,5.6290124282176,2.8147027113634,2.8147027113624,-8.335133207248601e-10,56.406398869567,1.0273970030066,0.94115155354837,0.29516083609524
21.6704,18.381207100355,9.1911200489023,9.1911200489051,-1.6762350953736e-07,5.601520909675,2.8009432404857,2.8009432404854,1.0145465249551e-09,56.505879698018,1.0259830937318,0.93785318440694,0.29611742994567
21.6736,18.328281767886,9.1646693378569,9.1646693378593,-1.4710820337769e-07,5.5828229582988,2.7915793510419,2.7915793510419,1.2037791846101e-09,56.569956595061,1.0232294052609,0.93365843611268,0.2973663794708
21.6768,18.277382619066,9.1392303569217,9.1392303569239,-1.2746631641711e-07,5.5737233451959,2.7870133647805,2.7870133647802,2.7105454060877e-10,56.556234373431,1.0198204955747,0.93077894523651,0.29820422184868
21.68,18.235704454456,9.1184005626044,9.1184005626067,-1.0890639753645e-07,5.5778735553466,2.789071011988,2.7890710119872,-2.5563967990532e-10,56.494868599587,1.0162562129301,0.92929887436332,0.29859692592572
21.6832,18.213692716503,9.107402813114,9.1074028131168,-9.2749006561106e-08,5.5937481964719,2.7969896535919,2.7969896535911,-2.5549362161133e-10,56.397369983036,1.0131446447738,0.92867748820656,0.29871348355851
21.6864,18.211622678356,9.1063748081124,9.1063748081154,-7.9222810097988e-08,5.6188643168674,2.8095279513905,2.80952795139,-5.297815873315e-10,56.278746469243,1.0114377770742,0.93068179008753,0.29798632953466
21.6896,18.231816590137,9.1164777009141,9.1164777009169,-6.7732039951428e-08,5.6504685242281,2.8253094586076,2.8253094586076,-8.1120313187571e-10,56.121304176336,1.0108844354113,0.93326533508295,0.29707714771968
21.6928,18.270472793115,9.135810651246,9.1358106512483,-5.8828455773997e-08,5.6837966971368,2.8419523817363,2.8419523817363,-3.3163476787884003e-11,56.032646316171,1.0116755531092,0.93713680805533,0.29576489953595
21.696,18.318187419293,9.1596716725469,9.159671672549,-5.4091793934106e-08,5.7029955488958,2.8515303560833,2.851530356083,1.4450834983157e-09,55.982698144062,1.0137065129535,0.94149805672547,0.29431015704635
21.6992,18.368693594602,9.1849272820242,9.1849272820264,-5.3530960094844e-08,5.6906078400435,2.8453150581789,2.8453150581782,1.5583807538532e-09,55.979339332271,1.0166926815896,0.94457218822688,0.29326751867589
21.7024,18.407389851371,9.2042766327262,9.2042766327284,-5.432270669526e-08,5.6598179663019,2.8298992593685,2.8298992593679,-5.274068052152501e-10,56.02472521653,1.0199033361079,0.94762316171171,0.29223895987192
21.7056,18.444001655424,9.2225824949128,9.2225824949146,-5.4532359242701e-08,5.639142377255,2.8195412205966,2.8195412205964,-2.5479535083896e-09,56.148907533589,1.0228064240718,0.94843715442789,0.29190464826917
21.7088,18.471649479218,9.2364050314671,9.2364050314682,-5.5738348423422e-08,5.6262095991733,2.8130551784617,2.8130551784616,-1.6601954564917e-09,56.273812727334,1.0251493876254,0.94772958353281,0.29203941739688
21.712,18.480673820044,9.2409143050055,9.2409143050061,-6.151514406266e-08,5.6227932553788,2.8113279625274,2.8113279625268,1.6430901811264e-09,56.405145586013,1.0264128262869,0.94591210602199,0.29251835880575
21.7152,18.469408676796,9.2352772037288,9.2352772037295,-7.2933350380397e-08,5.6288834674648,2.8143545871891,2.814354587188,3.4464367685616e-09,56.524805894279,1.0263823535648,0.94208328455327,0.29362529921409
21.7184,18.432686493637,9.2169098096875,9.2169098096885,-8.6609547913888e-08,5.6407760734226,2.8202829022014,2.8202829022004,1.0506927329956e-09,56.614617588345,1.0251827376128,0.93871471360713,0.29459726210688
21.7216,18.377945374532,9.1895310506029,9.1895310506038,-9.8540896122694e-08,5.6536796888041,2.8267171612096,2.8267171612091,-3.1633130377714e-09,56.672968709977,1.0229117446467,0.93483304496933,0.2957390239665
21.7248,18.317343781721,9.1592202024501,9.1592202024504,-1.0951836761694e-07,5.6630986318159,2.8314095014463,2.8314095014462,-3.9694489136812e-09,56.658046302777,1.0200765670694,0.93174788120975,0.29663601865259
21.728,18.257389303447,9.1292311022159,9.1292311022155,-1.2511063881081e-07,5.6695274614819,2.8346072818524,2.834607281852,2.7705492330587e-10,56.596688990458,1.0173631256058,0.93065753969372,0.29690107024054
21.7312,18.214372400772,9.1077091436471,9.1077091436465,-1.4932544761768e-07,5.6735134133539,2.836584216839,2.8365842168381,4.8360749346851e-09,56.498910898725,1.014689377209,0.93026000766674,0.29694467521637
21.7344,18.191507179632,9.0962616451209,9.0962616451206,-1.7909060502736e-07,5.6690983371234,2.8343613493618,2.8343613493606,3.7948605862923e-09,56.379541356958,1.0127898376179,0.93237488510535,0.29618709581329
21.7376,18.192353197217,9.0966686602683,9.0966686602681,-2.0703921643697e-07,5.6462314930864,2.8229134792856,2.8229134792846,-2.2973955374452e-09,56.218800200601,1.0119588936034,0.93533019893742,0.2951669934546
21.7408,18.216606087862,9.1087784687524,9.108778468752,-2.3003844292924e-07,5.6113751259116,2.8054719428877,2.8054719428872,-6.1636450095328e-09,56.126482196684,1.0122522722982,0.93896544827568,0.29393925086869
21.744,18.265105382492,9.1330111884338,9.1330111884327,-2.5372172185365e-07,5.5897858288494,2.7946651271142,2.7946651271138,-2.5671818985034e-09,56.072104910684,1.0136284790146,0.9435383278204,0.29242993506096
21.7472,18.33758081524,9.1692318580595,9.1692318580577,-2.8541539929891e-07,5.5845810202223,2.7920517520236,2.7920517520228,4.5865743532628e-09,56.077787888053,1.0159699420381,0.94653709678151,0.29141891971752
21.7504,18.415643722406,9.2082462623723,9.2082462623704,-3.239384608746e-07,5.5945361153347,2.797019578654,2.7970195786527,6.4644219902466e-09,56.132344518829,1.0188091152131,0.94917990537088,0.2905232490374
21.7536,18.484255071351,9.2425348712019,9.2425348712002,-3.6014748840214e-07,5.6205590780348,2.8100226380197,2.8100226380183,3.0546908292398003e-10,56.258425324442,1.0217992406926,0.95001039291606,0.29018598554341
21.7568,18.530167749342,9.2654740671802,9.2654740671786,-3.8777818031768e-07,5.6569905133326,2.8282312489469,2.8282312489457,-6.5824141331388e-09,56.387531313063,1.0244031125875,0.94886024852985,0.29045479080797
21.76,18.539103635148,9.269924562397,9.2699245623951,-4.1132171531809e-07,5.6954961064183,2.8474783193626,2.8474783193617,-5.5425455741047e-09,56.519346158363,1.026129616792,0.94703837123894,0.29093151732914
21.7632,18.512408618462,9.2565590910919,9.2565590910896,-4.4080542480644e-07,5.7243550157908,2.8619035009338,2.8619035009332,2.5227465609368e-09,56.636407547742,1.0266548318258,0.9431075266776,0.29206252828686
21.7664,18.450464950324,9.2255686211915,9.225568621189,-4.7936544954557e-07,5.7377508094187,2.8685986632096,2.8685986632088,7.8427729441699e-09,56.719730754384,1.0260737527302,0.93945522013964,0.29311633743328
21.7696,18.365743530613,9.1831884767751,9.1831884767727,-5.1917889571779e-07,5.7294442773747,2.8644443035826,2.8644443035814,3.6284132587681e-09,56.755883097357,1.0242515970961,0.93597059337404,0.29412627722503
21.7728,18.27756374034,9.1390784618307,9.1390784618286,-5.5086292780386e-07,5.6960360334945,2.8477407620174,2.8477407620162,-5.3577192097496e-09,56.727906255088,1.0213784969125,0.93284467563888,0.29502984522366
21.776,18.195790827074,9.0981713906686,9.0981713906665,-5.749964248077e-07,5.6351320472401,2.8172910517336,2.8172910517329,-8.177260893276e-09,56.656444778298,1.0180340060483,0.93200662850443,0.29521269646177
21.7792,18.141366242021,9.0709384508755,9.0709384508731,-6.0162115590767e-07,5.5828086173972,2.7911331592294,2.7911331592289,-1.0065364872568e-09,56.552556928372,1.0146338808515,0.93187912124746,0.29517004755481
21.7824,18.126292609711,9.0633811783472,9.0633811783445,-6.3889122045235e-07,5.5457161447775,2.7725922635492,2.7725922635486,7.7154396669748e-09,56.4329118408,1.0120174181101,0.9339743460471,0.2944239229814
21.7856,18.151747751032,9.0760887821862,9.0760887821834,-6.8178372442854e-07,5.5281782898557,2.7638300941089,2.763830094108,7.272516832107e-09,56.316083980584,1.0106272683409,0.93740666057398,0.29326185592069
21.7888,18.21531809684,9.1078548025968,9.1078548025943,-7.1805949889894e-07,5.5324499515355,2.7659739211606,2.7659739211596,-2.1367215954689e-09,56.195073839257,1.0106630048391,0.94086519594457,0.29209921569256
21.792,18.301508320238,9.1509317904388,9.1509317904364,-7.4276830109263e-07,5.5572497554631,2.7783828821018,2.7783828821011,-9.1570759351058e-09,56.149863679627,1.0122053225581,0.94538477161411,0.29061823618791
21.7952,18.398721106192,9.1995212281252,9.1995212281226,-7.6440430905951e-07,5.602736662878,2.8011362816562,2.8011362816558,-5.0117781197712e-09,56.152966242549,1.0151047295235,0.94844288060056,0.28959705954483
21.7984,18.486945508673,9.2436176748205,9.2436176748174,-7.9434135065073e-07,5.6620819167951,2.8308196228727,2.8308196228724,5.4113208903568e-09,56.204214847634,1.0187635560607,0.95069235206781,0.2888279241611
21.8016,18.545042252838,9.2726513915468,9.2726513915435,-8.3215138138059e-07,5.7219742511343,2.8607772480295,2.860777248029,9.2735307976706e-09,56.296979674269,1.0225187672989,0.95156650487302,0.28847972893192
21.8048,18.561087452155,9.2806603145536,9.2806603145505,-8.6548890950974e-07,5.7671141355191,2.8833593779868,2.8833593779859,1.6712382206364e-09,56.488244483183,1.025854567776,0.9499925629974,0.28887524187028
21.808,18.529372257232,9.2647898470871,9.2647898470844,-8.8489562585336e-07,5.7798258635429,2.8897282631723,2.8897282631715,-8.1094549191568e-09,56.622461877351,1.0278878205424,0.94800672092791,0.28939860597425
21.8112,18.46244501865,9.231314106151,9.2313141061485,-8.9535194051576e-07,5.7442077228744,2.8719331417493,2.8719331417488,-8.0050036971167e-09,56.734609045836,1.0283847817623,0.94422960418678,0.29047517553406
21.8144,18.372634508785,9.1863974945134,9.1863974945108,-9.0979666316289e-07,5.6742500838806,2.8369690856883,2.8369690856881,1.9550516405267e-09,56.809600085886,1.0269158231754,0.94026265492237,0.2916194122328
21.8176,18.282055923387,9.1410976654394,9.1410976654367,-9.3339278712777e-07,5.6127885469389,2.8062539168344,2.8062539168341,9.5961946077509e-09,56.83840296247,1.0239941811445,0.93704230955002,0.29254057770619
21.8208,18.209598939522,9.1048595907635,9.1048595907612,-9.5723882772468e-07,5.5647945162889,2.7822735469156,2.7822735469149,5.6042202052041e-09,56.800797513819,1.0201508784302,0.93395231111834,0.2934268086452
21.824,18.15933303793,9.0797181808255,9.0797181808239,-9.6929448572086e-07,5.5311588011453,2.7654733717861,2.7654733717854,-5.1681157162128e-09,56.721620229687,1.0160829746212,0.93329220682104,0.29355212296693
21.8272,18.141881339649,9.0709851870397,9.0709851870386,-9.6933855052659e-07,5.5167710812437,2.7582981304554,2.758298130455,-9.6666324587998e-09,56.612929430977,1.0124373163727,0.93359045471243,0.29337574055441
21.8304,18.161472029816,9.0807748992731,9.0807748992721,-9.6939207420991e-07,5.5224646768541,2.7611643148686,2.7611643148685,-2.4733775112529e-09,56.492141353892,1.0100812947148,0.93552058699046,0.29268684068421
21.8336,18.213146747952,9.1066082494797,9.1066082494786,-9.7914852111802e-07,5.5517177298717,2.775810772828,2.7758107728282,7.6480768023752e-09,56.377507791447,1.0093213795083,0.93931321799144,0.29142133558093
21.8368,18.290392287223,9.1452286825516,9.1452286825505,-9.9441626065096e-07,5.6022877089429,2.8011159938976,2.8011159938976,8.4012070318997e-09,56.264358304415,1.0103379212121,0.94282091065102,0.29025303219168
21.84,18.373157542685,9.186610597834,9.1866105978334,-1.0022149246521e-06,5.6644450590207,2.8322149497497,2.8322149497495,-1.0732912331057e-09,56.224976208507,1.0131486765934,0.94718847614837,0.28883050686275
21.8432,18.441985117821,9.221025123103,9.2210251231028,-9.9656907084946e-07,5.7238384273997,2.8619316836775,2.8619316836775,-9.1367323836074e-09,56.235985606273,1.0169234167934,0.95033297418929,0.28779126586407
21.8464,18.487520400047,9.2437947844217,9.2437947844217,-9.857672922447e-07,5.7600362991131,2.8800502663776,2.880050266378,-5.9374073001698e-09,56.294503069885,1.0209512407601,0.95212448378193,0.28716637598235
21.8496,18.500130332334,9.2501028928773,9.2501028928772,-9.8188322776941e-07,5.7454404110826,2.8727714458406,2.8727714458413,4.4965887180989e-09,56.394318750406,1.0246163027632,0.95304308433777,0.2868072057048
21.8528,18.484526828095,9.2423050363823,9.2423050363821,-9.8593493139663e-07,5.6936952801058,2.8469171449213,2.846917144922,9.2987590681847e-09,56.587536573416,1.0270557655114,0.9512572562718,0.28726389261164
21.856,18.451454112065,9.2257732895787,9.2257732895787,-9.8648644050755e-07,5.6500581016634,2.8251160199719,2.8251160199724,2.6845110376473e-09,56.723324864766,1.0279496026191,0.9488730265428,0.28790438813544
21.8592,18.406492290282,9.2032978509147,9.2032978509152,-9.7372170622971e-07,5.6158829127753,2.808045314386,2.8080453143863,-7.0094769895711e-09,56.832084644908,1.0272384613264,0.94525635288517,0.28892539087006
21.8624,18.354302463654,9.177209392116,9.1772093921168,-9.5153048080646e-07,5.5909613757592,2.7956009549289,2.7956009549294,-7.9609716282287e-09,56.901097675787,1.0250654733427,0.94106223406152,0.29013231431512
21.8656,18.298452577349,9.1492920286584,9.1492920286591,-9.3199794042803e-07,5.5760591897307,2.7881658532205,2.7881658532213,6.745545364393201e-10,56.921336167312,1.0218025283469,0.93807581804876,0.29097532030023
21.8688,18.252244585094,9.1261969210606,9.1261969210613,-9.2052824807568e-07,5.5741181322114,2.7872109303228,2.7872109303237,8.1761840233689e-09,56.879955981988,1.018102197363,0.93511828420564,0.29181451009881
21.872,18.221076179453,9.1106230902227,9.1106230902236,-9.0961837166782e-07,5.5859050323816,2.7931195917413,2.793119591742,5.6359244581805e-09,56.794235680571,1.0146495474021,0.93443472825329,0.29194606811237
21.8752,18.208788786594,9.1044913346027,9.1044913346038,-8.8853063582123e-07,5.609528522067,2.804946068875,2.8049460688756,-3.4810492442857e-09,56.681240748432,1.0121687709575,0.93529451628362,0.29159553812484
21.8784,18.36961826526,9.184918831697,9.1849188316984,-8.552458652471e-07,5.6547407698104,2.827565883553,2.8275658835535,-8.0091877582669e-09,56.55786973372,1.0088111454176,0.93716490060718,0.29093047669265
21.8816,20.242825813369,10.121535156341,10.121535156343,-8.1623216928171e-07,6.1736613328136,3.08703789883,3.0870378988305,-2.9275029068662e-09,56.411401958483,0.9999172220428,0.94089813851064,0.28969275408737
21.8848,22.690128367922,11.34520582288,11.345205822881,-7.8951864869295e-07,6.8387104158279,3.4195760829181,3.4195760829188,5.3235299436477e-09,56.182723093382,1.003311584754,0.94428703674837,0.28856955181325
21.888,23.142692980004,11.571508405895,11.571508405897,-7.7039295422231e-07,6.6402826406451,3.3203748657352,3.3203748657361,6.9289211970247e-09,56.138450278448,1.0099569996226,0.94834236599708,0.28725187122058
21.8912,22.414303126235,11.207331307255,11.207331307257,-7.4877605155904e-07,6.2123932844103,3.1064408146107,3.1064408146116,6.3685846993868e-11,56.1765673735,1.0151460456439,0.95169873977985,0.28615583435958
21.8944,21.802123756193,10.901258350954,10.901258350956,-7.1659404428686e-07,5.9972081402303,2.9988569974659,2.9988569974666,-6.4701230980596e-09,56.274904081991,1.0186236408558,0.95310931534056,0.28564962120261
21.8976,21.601118433739,10.800772823725,10.800772823727,-6.8092820446802e-07,5.9891629221513,2.9948420007214,2.9948420007219,-4.885264668047e-09,56.434512007045,1.029286620998,0.95379644171457,0.28536195264613
21.9008,21.472955072741,10.736708399965,10.736708399967,-6.5133555398965e-07,5.982874372639,2.9917042100405,2.991704210041,2.4551523040625e-09,56.734814101729,1.0311126780647,0.95202526336901,0.28581187313625
21.904,21.322875886271,10.661686056763,10.661686056765,-6.2894091295514e-07,5.940711506174,2.9706280874553,2.970628087456,6.4082509140145e-09,56.901095661165,1.0279707920233,0.94922662551249,0.28657398160235
21.9072,21.229049126804,10.614789393739,10.614789393741,-6.0518493949665e-07,5.9120114859168,2.9562818745944,2.9562818745952,2.4778366931143e-09,56.973106635465,1.023538670599,0.94568980208412,0.28756601430803
21.9104,22.188394414381,11.094475689521,11.094475689523,-5.7021255982392e-07,6.2280132615836,3.1142834384013,3.114283438402,-3.8598663808422e-09,56.985396163925,1.0143161776847,0.94112564453758,0.28888083125325
21.9136,25.554153691883,12.777369806244,12.777369806247,-5.2707593629387e-07,7.2308870553967,3.6157187449885,3.615718744989,-4.951728007169e-09,56.852123601249,1.0020098322294,0.93778282636585,0.28983082454807
21.9168,29.848221825481,14.924422512881,14.924422512884,-4.8552799936928e-07,8.341059149404,4.1708022414829,4.1708022414833,-4.1798033708049e-10,56.521783135694,0.99294867926555,0.93462434490026,0.29073048773124
21.92,33.482540387494,16.741602659818,16.741602659821,-4.5041713367181e-07,9.0335229206137,4.517030645976,4.5170306459764,4.0204113347761e-09,56.268673821955,0.98683550619671,0.93326182816391,0.29107441458002
21.9232,36.105517620254,18.053111867137,18.05311186714,-4.1849443517602e-07,9.3011866567742,4.6508577529668,4.6508577529672,3.3691342649804e-09,56.047047750982,0.98192130525851,0.9340541615394,0.29074691050876
21.9264,38.296176746869,19.148461309057,19.14846130906,-3.8374321539404e-07,9.4866934179491,4.7436048067325,4.7436048067331,-9.487801895630101e-10,55.8767480499,0.98285891976124,0.93568349446094,0.29015953421705
21.9296,40.318844837743,20.159816313759,20.159816313761,-3.4560810997857e-07,9.6667022463123,4.8336015795874,4.8336015795879,-3.5658118091899e-09,55.777109571731,0.99127449352001,0.93936845703838,0.28894012032013
21.9328,40.026726562512,20.013782430193,20.013782430195,-3.1075830818371e-07,9.1764235744546,4.5884555572903,4.5884555572903,-1.9565719308912e-09,55.87140249314,1.00638597905,0.94313104982933,0.28770660060754
21.936,37.813877037897,18.907377402312,18.907377402314,-2.8323612216987e-07,8.2120324122167,4.1062533017163,4.1062533017159,1.8121899244101e-09,56.115048708096,1.0148585518917,0.94701803288074,0.28644505658208
21.9392,35.942112516516,17.97151114999,17.971511149992,-2.5922358974717e-07,7.6673949278292,3.8339259544942,3.8339259544939,2.8149073306133e-09,56.37074197436,1.0182760191511,0.95051351912493,0.28531210793178
21.9424,35.309203474778,17.655071604327,17.655071604329,-2.3459889494625e-07,7.5823919348372,3.7914142216355,3.7914142216358,5.1352596839022e-10,56.594328566185,1.0214155588466,0.95161442499916,0.28490346744227
21.9456,35.345647627467,17.67330909416,17.673309094162,-2.0824254585025e-07,7.7358799860577,3.8681470543156,3.8681470543161,-1.8507727987402e-09,56.770320090826,1.0259533954841,0.95168112759226,0.28480618126301
21.9488,35.495299636596,17.748149777597,17.748149777599,-1.8231691503413e-07,7.8113056311772,3.9058478463603,3.9058478463601,-1.706385871816e-09,56.913595184022,1.0191900311795,0.94959611673324,0.28535592726912
21.952,35.669613937359,17.83532031097,17.835320310971,-1.5965121248821e-07,7.8227296630608,3.9115469806518,3.9115469806506,1.8138735193827002e-10,56.889533211546,1.0145769706263,0.94606837788154,0.28634561702849
21.9552,35.852394746429,17.926722003597,17.926722003598,-1.4043730685474e-07,7.8265434441279,3.9134399743221,3.9134399743206,1.2662497848305e-09,56.817014576738,1.013057765799,0.94226720331336,0.28742819345842
21.9584,37.057464452084,18.529261945059,18.529261945061,-1.2231283208393e-07,8.1161616653824,4.0582331065629,4.0582331065616,5.974105984044201e-10,56.78508370793,1.0054955331973,0.93729805363249,0.28888079117398
21.9616,40.322134278615,20.161600576064,20.161600576065,-1.045885587496e-07,9.134613180173,4.5674404946284,4.5674404946272,-1.2836315917717e-11,56.64284434757,0.99454806050299,0.93351407888641,0.28998175896726
21.9648,44.045653334604,22.023365433136,22.023365433136,-8.9191983494209e-08,10.089878131171,5.0450527053675,5.0450527053654,9.5546856748921e-11,56.362665147118,0.98573102142458,0.93061379159485,0.29081718567014
21.968,46.952117942344,23.476603782503,23.476603782503,-7.6879971777912e-08,10.516082339181,5.2581335728925,5.2581335728889,-2.0041635120519002e-10,56.147680208386,0.97957189327387,0.92916891651896,0.29120223127816
21.9712,48.891642191264,24.44637043752,24.446370437521,-6.648463090953e-08,10.649255911553,5.3246992884098,5.3246992884054,-9.9000104246732e-10,55.940780532193,0.97392205571592,0.93023143242393,0.29080422666466
21.9744,50.478922878865,25.240013657161,25.240013657162,-5.7907438548553e-08,10.743452075855,5.3717759272254,5.3717759272216,-1.0329318514282e-09,55.764181575143,0.97493835007546,0.93206022214356,0.29016999269967
21.9776,51.911194254137,25.956153210177,25.956153210179,-5.3056506339249e-08,10.795535301389,5.3977953739841,5.3977953739814,5.9253833187442e-10,55.654034438989,0.98366132466056,0.93575883541212,0.28896133285386
21.9808,50.806997146851,25.404062779659,25.404062779659,-5.2501286964755e-08,10.161422087714,5.080717460285,5.0807174602825,1.9400059491829e-09,55.717602192985,0.99829085065077,0.93993032846429,0.28761983942642
21.984,48.164366341929,24.082751495517,24.082751495517,-5.3457233880435e-08,9.1751515174188,4.5875629575299,4.5875629575262,9.5889389365232e-10,55.983017879358,1.0065460537383,0.94356832481991,0.2864542639153
21.9872,46.004919893058,23.003028175516,23.003028175517,-5.4606425318641e-08,8.577860805864,4.2888988608529,4.2888988608482,-1.5942506052177e-09,56.233579027075,1.0109020116698,0.94689790274106,0.28539358332749
21.9904,44.804122762939,22.402628443225,22.402628443227,-5.581885683098e-08,8.3767578574266,4.1883284174146,4.1883284174103,-2.716247391279e-09,56.475354505298,1.0165425823695,0.94786104661571,0.28505369069181
21.9936,43.747434776239,21.874283207826,21.874283207828,-5.9982548154069e-08,8.2313255455441,4.1155932554259,4.1155932554235,-3.6668944219215005e-10,56.653975009241,1.0232977747706,0.94748218333251,0.28512138307949
21.9968,42.40107316416,21.201099937104,21.201099937106,-6.9684387599066e-08,7.9002071239078,3.9500157341916,3.9500157341908,2.9363682248999e-09,56.79861281524,1.0197963951669,0.9453524996827,0.2857217678785
22.0,40.848686222074,20.424902162581,20.424902162581,-8.3636051730839e-08,7.4915472973302,3.7456682826709,3.7456682826702,2.9073613674597e-09,56.819502390445,1.0184322931873,0.94139400131707,0.28688527812452
22.0032,39.29159031485,19.646346770958,19.646346770958,-9.706730316879e-08,7.1011098917946,3.5504330132141,3.5504330132123,-9.5539559491453e-10,56.820459262389,1.0180806393406,0.93747587267257,0.28805082056131
22.0064,39.216399467907,19.60873642004,19.608736420041,-1.0755252309475e-07,7.2138505208439,3.6067885415015,3.606788541499,-4.3557502996683e-09,56.784534263676,1.0084865169408,0.93262678792602,0.28951955483182
22.0096,41.750770427194,20.875903578393,20.875903578394,-1.2206161864511e-07,8.0689162515957,4.0343058031235,4.0343058031218,-2.9564386683981e-09,56.628290406928,0.99499367910753,0.92860858481023,0.29074757773773
22.0128,45.073430177016,22.537215202402,22.537215202404,-1.4572449645672e-07,9.0243595399904,4.5120113551255,4.5120113551253,2.6535214227364e-09,56.303217671717,0.9832362973716,0.92598737559885,0.29155062038105
22.016,47.641846864435,23.821406023064,23.821406023065,-1.7818353399371e-07,9.5522874997895,4.7759596792576,4.7759596792582,5.7210926369486e-09,56.021252398168,0.97431364488176,0.9246208696061,0.29196584944673
22.0192,49.321330101599,24.661129191959,24.661129191959,-2.1239937313106e-07,9.7169745015226,4.8582888163405,4.8582888163406,1.9003815700639e-09,55.761276970713,0.96693211203916,0.92598326676324,0.29152527185037
22.0224,50.711924936054,25.356406955949,25.356406955949,-2.418726131152e-07,9.8333044316929,4.9164408467839,4.9164408467827,-4.7448267003053e-09,55.527554295188,0.96793862954616,0.92828169094172,0.29079731365428
22.0256,51.940250170117,25.970551708109,25.97055170811,-2.6977596903652e-07,9.9030601310406,4.9513058972623,4.9513058972608,-5.9625002597971e-09,55.389923982397,0.97938476248707,0.93198728977459,0.2896395438718
22.0288,50.414744584116,25.207785232722,25.207785232725,-3.0174293300552e-07,9.2252203698126,4.612373367638,4.6123733676375,5.0319426811797e-10,55.46530498299,0.99535062802561,0.93657863267911,0.28822343213536
22.032,47.191387070776,23.596092499991,23.596092499993,-3.3929653204743e-07,8.1407327228672,4.0701190164914,4.0701190164922,6.6580901979781e-09,55.698816972519,1.0064782896744,0.94034573335798,0.28707774293847
22.0352,43.925332319093,21.963049312968,21.963049312969,-3.7825555381095e-07,7.3307625437404,3.6651256857572,3.6651256857578,4.7673376399369e-09,56.000696256137,1.0143122789867,0.94371372960619,0.28606778502614
22.0384,41.299705341111,20.650219011447,20.650219011448,-4.1158816315813e-07,6.8626473713798,3.4310614681851,3.4310614681844,-3.2080024512853e-09,56.285007761238,1.0222635247541,0.94484480623099,0.28574613783829
22.0416,38.96203204624,19.481365191023,19.481365191024,-4.3752900713162e-07,6.4705411314169,3.2350030863775,3.2350030863761,-7.6045940626458e-09,56.545794768755,1.0285429498827,0.94415968270488,0.28598042376154
22.0448,36.72203821914,18.361350722583,18.361350722585,-4.6343079621425e-07,6.0086247386364,3.0040411489739,3.0040411489728,-2.6223062315124e-09,56.767084377839,1.0249907849813,0.94207817295462,0.28664613396853
22.048,34.601509707184,17.301068637197,17.301068637198,-4.9714052749993e-07,5.5910367315391,2.7952449329646,2.7952449329645,5.9279155995824e-09,56.825128183019,1.0211974502062,0.9379232696164,0.28795658462423
22.0512,32.793398904105,16.396993900014,16.396993900015,-5.3606067609029e-07,5.3215332090448,2.6604930892384,2.6604930892387,7.5495514514253e-09,56.814615587595,1.0169913981208,0.93368795903775,0.28931023068669
22.0544,32.931256815824,16.46589909725,16.46589909725,-5.6845958386512e-07,5.6130641391463,2.8062623434124,2.806262343412,1.9345319905095002e-10,56.688374037289,1.0043107138513,0.92891378831334,0.29085163798388
22.0576,35.736228476391,17.868359483915,17.868359483915,-5.9512318308312e-07,6.5475912056007,3.2735324334037,3.2735324334026,-7.8514330775394e-09,56.496633897383,0.9895148258841,0.9247167909629,0.29223263959307
22.0608,39.309835449034,19.655138491575,19.655138491576,-6.2082565293895e-07,7.5847727851343,3.7921313999611,3.7921313999599,-6.8160605039694e-09,56.112589751904,0.97766610515582,0.92238690165297,0.29303837640546
22.064,42.109935800062,21.055165750432,21.055165750433,-6.5427202624243e-07,8.1744232850613,4.0869660335609,4.0869660335604,2.6263957626782e-09,55.796594467161,0.96874491576892,0.92123501122944,0.29347848776676
22.0672,44.0872627995,22.043807246796,22.043807246796,-6.9670385884044e-07,8.4131109271187,4.2063208442913,4.2063208442915,9.1826607815099e-09,55.525731324384,0.96207244112192,0.9227509692233,0.29307573768993
22.0704,45.819359436083,22.909834524959,22.909834524958,-7.3910578303517e-07,8.6267017150042,4.3131289713763,4.3131289713762,4.7829504369659e-09,55.282481794604,0.96483831106033,0.92565228847288,0.29224240917141
22.0736,47.202951310713,23.601612633434,23.601612633433,-7.7590144681469e-07,8.7700488365066,4.3848160087582,4.3848160087574,-5.6733395650632e-09,55.136037987719,0.97812579544465,0.92955506470824,0.29110597278928
22.0768,45.67613662353,22.838190556085,22.838190556086,-8.0303655817229e-07,8.0740103246812,4.0368097058788,4.0368097058778,-9.2785926223063e-09,55.207759138392,0.99384129195555,0.93449864703422,0.28966214623917
22.08,42.813257151165,21.406736958183,21.406736958184,-8.2722153952594e-07,7.1353621750147,3.5674986703022,3.5674986703024,-1.3398244591215e-09,55.499152569833,1.0041324714965,0.93841723065121,0.28855434477622
