Time,P_load,P_g1,P_g2,P_bess,Q_load,Q_g1,Q_g2,Q_bess,freq,volt,w_rotor,T_mech
22.0832,40.20187805962,20.101033918759,20.10103391876,-8.5782898585108e-07,6.5267109104061,3.2631872014189,3.2631872014206,8.2782880961521e-09,55.809239663656,1.0111409939665,0.94162617239979,0.28767846216144
22.0864,38.267196694826,19.133680918425,19.133680918425,-8.9227100239465e-07,6.2102047365022,3.1049495410442,3.1049495410464,7.8391395315162e-09,56.092561226042,1.0189318544114,0.94283600244317,0.28742333428188
22.0896,36.550967174389,18.275555249356,18.275555249355,-9.1778037758969e-07,5.891106218249,2.9454166353055,2.9454166353067,-2.2461184898528e-09,56.340351797818,1.022858183143,0.94168685775545,0.28789458658797
22.0928,34.891730141215,17.445927028143,17.445927028142,-9.2856677045424e-07,5.5571465190587,2.778453327248,2.778453327248,-9.6640101722503e-09,56.524762208621,1.0183188462082,0.93927623597323,0.28876097444355
22.096,33.321281051023,16.660693890787,16.660693890787,-9.3424505873045e-07,5.2590286777759,2.6294115897535,2.6294115897532,-5.325466857602e-09,56.568290982248,1.014721575113,0.93489158465104,0.29024997260312
22.0992,32.11026393761,16.055177137163,16.055177137164,-9.4414068302007e-07,5.1257646725258,2.5627975272757,2.5627975272764,5.3469534838018e-09,56.565504386172,1.0100916611046,0.9302178198535,0.29184983765302
22.1024,33.019526222122,16.509799885912,16.509799885912,-9.5399474865324e-07,5.5883730000199,2.7941214883821,2.7941214883837,9.452767324452e-09,56.448465520591,0.99672796286738,0.92540907756813,0.29351492905329
22.1056,36.286428277471,18.143245361733,18.143245361732,-9.5990405502851e-07,6.6010512952889,3.3004832875468,3.3004832875483,2.5585688773865e-09,56.213773962945,0.98224763548385,0.92095605720497,0.29508885318423
22.1088,39.928483492553,19.9642708038,19.964270803797,-9.5473231915083e-07,7.6140551344189,3.8070093207053,3.8070093207058,-7.2459397889842e-09,55.832167002788,0.97153159889032,0.9187665875992,0.29595258158453
22.112,42.646002209044,21.323030635871,21.323030635869,-9.41111772805e-07,8.1498064397029,4.0749092962277,4.0749092962276,-8.3228526360513e-09,55.5184661697,0.96351112951045,0.91801110726158,0.29636192326745
22.1152,44.600929903567,22.300496883161,22.30049688316,-9.2910010187069e-07,8.376693120822,4.1883765986242,4.1883765986247,4.2150100948218e-10,55.273298619269,0.95806105889664,0.91961896135525,0.29601379125583
22.1184,46.358690819979,23.179381955087,23.179381955086,-9.2447094309552e-07,8.6092514200596,4.3046794091277,4.3046794091294,8.3302517425009e-09,55.03932714405,0.96218096939361,0.92298320495724,0.29510901360722
22.1216,47.517260046853,23.758675975346,23.758675975344,-9.2674154185541e-07,8.6861303775204,4.3431433957671,4.3431433957694,6.1134465569863e-09,54.93686377247,0.97667768600474,0.92711080020243,0.29397286110412
22.1248,45.76028879865,22.880200900519,22.880200900516,-9.2113941187943e-07,7.9007230575618,3.9504625745717,3.9504625745733,-3.5914812340561e-09,55.143725510123,0.99114393409907,0.93230665663979,0.29251570154813
22.128,43.130916882347,21.5655248652,21.565524865198,-9.0168936790846e-07,7.05302276056,3.52663291495,3.5266329149507,-8.7164352876967e-09,55.408262635226,1.0002864246419,0.936400599002,0.29142179986116
22.1312,41.025233225917,20.51269339879,20.512693398789,-8.7823093824834e-07,6.5881729488832,3.2942269325512,3.2942269325516,-3.2219997599883e-09,55.676936829472,1.006747226882,0.93923915190506,0.29072985365878
22.1344,39.534934975067,19.767556568123,19.767556568122,-8.6190190721996e-07,6.3445268543987,3.1724220570529,3.1724220570541,5.8824277417353e-09,55.925427727836,1.0143507515896,0.94037411235638,0.29057248415846
22.1376,38.095565609253,19.047885329587,19.047885329586,-8.5086326786958e-07,6.0438627278277,3.0221069776332,3.0221069776351,7.6360265668391e-09,56.14730254339,1.0166287626502,0.93888883032643,0.29123074199451
22.1408,36.621458851287,18.310845916334,18.310845916332,-8.3410229604774e-07,5.7228216615276,2.8616019639351,2.861601963937,2.3000121348906002e-10,56.313654292958,1.0122635131415,0.93604632891322,0.29231912004103
22.144,35.164559442602,17.58241084393,17.582410843928,-8.0515552795975e-07,5.4329934985763,2.7167019737038,2.716701973705,-7.0270168068516e-09,56.342782217138,1.0097935377426,0.93142486692857,0.29397936418658
22.1472,34.120738992798,17.060514472796,17.060514472794,-7.6799266614684e-07,5.336743779036,2.6685888609026,2.6685888609034,-5.5293764372822e-09,56.346892331931,1.0051309914637,0.92628187770517,0.29582684017529
22.1504,35.340428367667,17.670372545044,17.670372545043,-7.2910437166469e-07,5.8658452801855,2.9331484439211,2.9331484439221,2.0128085284217e-09,56.239752267868,0.99100434419747,0.92149953793292,0.29758276381719
22.1536,38.668830221704,19.334591490043,19.334591490042,-6.9344101031874e-07,6.8861817915294,3.443324659302,3.4433246593038,6.4091918301494e-09,56.016332229974,0.97733507162038,0.91699119453385,0.29927123596657
22.1568,42.120591047698,21.060493672013,21.060493672011,-6.570196131745e-07,7.8298071067365,3.9151443265551,3.9151443265573,3.2253581464484e-09,55.644301903092,0.96697715141847,0.91479206648289,0.30021996598811
22.16,44.591113988791,22.295778538295,22.295778538293,-6.1394586558354e-07,8.294883314318,4.1476878864637,4.1476878864653,-3.1843517915775e-09,55.332784413778,0.95916640507083,0.9144678407145,0.30055906639105
22.1632,46.378730346215,23.189610209221,23.189610209219,-5.6505368099543e-07,8.4989612801901,4.249730082374,4.2497300823752,-5.1787803223605e-09,55.085183455722,0.95446287869096,0.91626447592846,0.30020456197382
22.1664,48.011413726372,24.005975925168,24.005975925167,-5.1763187443069e-07,8.7305116862327,4.3655062764798,4.3655062764813,-1.1268211252135e-09,54.853394212687,0.9592934065363,0.92007395056802,0.29919833270292
22.1696,48.784047448593,24.392322787867,24.392322787866,-4.7850545419171e-07,8.6684287709648,4.3344658254661,4.3344658254688,3.775109143051e-09,54.75541259123,0.97533663570999,0.92444368206242,0.29802225480985
22.1728,46.71572088852,23.358187794878,23.358187794876,-4.4560274296457e-07,7.8091718681615,3.9048372485983,3.9048372486019,3.9140925894784e-09,54.981249729678,0.9893574485093,0.92971077994069,0.2965732575163
22.176,43.932211095361,21.966457432678,21.966457432674,-4.1113815695259e-07,6.9544689153938,3.477483609994,3.4774836099973,-4.4288975967768005e-10,55.256501279894,0.99821308179228,0.93408337699881,0.29542616824545
22.1792,41.711867958264,20.856308129157,20.856308129153,-3.7230804121601e-07,6.4864153190994,3.243452341735,3.2434523417375,-3.621265510599e-09,55.529485912634,1.0052070955724,0.93667374349442,0.29485245527731
22.1824,40.039168751952,20.019980828771,20.019980828768,-3.3365699340695e-07,6.2111939460229,3.1058353449169,3.105835344919,-2.28652814958e-09,55.78096067006,1.0133609762539,0.93761654435021,0.29480223649921
22.1856,38.377494360854,19.189164838943,19.18916483894,-3.0024444715778e-07,5.8715103031498,2.935985824629,2.9359858246316,1.3153793920563e-09,56.006687702547,1.0145125106188,0.93587407478903,0.29560110062538
22.1888,36.709402188679,18.355138386703,18.355138386701,-2.7172625976123e-07,5.5234297233597,2.7619364739241,2.7619364739276,2.777295740679e-09,56.175091978056,1.0104591984604,0.9326260900042,0.29688458032017
22.192,35.081847603348,17.541378947843,17.54137894784,-2.4394104001625e-07,5.2155933026068,2.6080075506091,2.6080075506128,9.450306394226302e-10,56.199444300314,1.0078545328616,0.92790427077385,0.29865401811571
22.1952,34.042350828301,17.021643475888,17.021643475884,-2.1438703402288e-07,5.1513657748942,2.5758806590785,2.5758806590815,-1.2292505126734e-09,56.19407277671,1.0018217334745,0.92233501790368,0.30072032740664
22.1984,35.455684317425,17.728318149749,17.728318149746,-1.8472121691184e-07,5.7387158960936,2.869538761453,2.8695387614552,-1.109263207897e-09,56.069404672273,0.9873560556285,0.91745971948875,0.30258543042563
22.2016,38.830050985615,19.415511030204,19.415511030202,-1.582256540489e-07,6.7894359721198,3.3948785413747,3.3948785413768,-2.1531293765208e-10,55.829401614086,0.97373865740801,0.91310726021594,0.30429854093698
22.2048,42.160349456343,21.080671099109,21.080671099107,-1.3525537068248e-07,7.6872149320396,3.8437459453981,3.8437459454007,-8.9431510703379e-11,55.528584535897,0.96347107235221,0.91095197868893,0.3052918372829
22.208,44.499614973093,22.250313940664,22.250313940663,-1.1516209570408e-07,8.11047329643,4.0553520293994,4.0553520294028,-1.8250628184932001e-10,55.116064617982,0.9555542480226,0.91104611547116,0.30553558860868
22.2112,46.23989570385,23.120461885358,23.120461885356,-9.8783660885481e-08,8.3092336734436,4.1547082537092,4.1547082537129,5.663757576719101e-10,54.861300388665,0.95162940503892,0.91304470815178,0.30514290558644
22.2144,47.86433427653,23.932686814734,23.932686814732,-8.7789189863257e-08,8.5487444763999,4.2744388161854,4.274438816189,1.521154792141e-09,54.634419075294,0.95710239773099,0.91726054573198,0.30401686074777
22.2176,48.316297923076,24.158680317344,24.158680317343,-8.1506251151551e-08,8.3642533714296,4.1821675052959,4.182167505299,4.862559026103201e-10,54.563632405755,0.97419587326566,0.92206283095248,0.30271009087798
22.2208,46.063132793905,23.032106913492,23.032106913491,-7.5872703430783e-08,7.4903382813626,3.7451858672862,3.7451858672893,-1.6497558883962e-09,54.706789105193,0.98809265700954,0.92731908424223,0.30127070107827
22.224,43.229131863548,21.61511119459,21.615111194589,-7.0926736439387e-08,6.6690989569281,3.3345434163789,3.3345434163827,-2.2162753279621e-09,55.098776760112,0.99696750794881,0.9318604390362,0.30007948113996
22.2272,40.987477436196,20.494285052692,20.494285052691,-7.0026291975028e-08,6.2249809235487,3.1124620020892,3.1124620020936,5.6984938272305e-11,55.381831456631,1.0043880100727,0.93431164209943,0.29957035222211
22.2304,39.256675042223,19.628883377196,19.628883377194,-7.6229318636121e-08,5.9649783217005,2.9824382876076,2.9824382876118,2.9496748790412e-09,55.63855338982,1.0129155223836,0.93503697774427,0.29961811675772
22.2336,37.52164570359,18.761366264194,18.761366264193,-8.7537267339393e-08,5.6166430734886,2.80824890377,2.8082489037734,2.5264310445211e-09,55.862166408841,1.0129444468473,0.93308196341986,0.30052909361378
22.2368,35.810545761535,17.905811722357,17.905811722356,-9.8722705153183e-08,5.2768462938004,2.6383298306067,2.6383298306095,-1.395909240454e-09,55.999884912982,1.0090434907892,0.92931298244467,0.30203450205839
22.24,34.168120115838,17.084591564687,17.084591564687,-1.0817549063275e-07,4.9841515295361,2.4919626524975,2.4919626525007,-4.3022871385261e-09,56.047072223999,1.0065686296491,0.92447070804648,0.30390707827536
22.2432,33.334381452473,16.667708539508,16.667708539508,-1.1912749809562e-07,4.9836599959219,2.4916988868739,2.491698886878,-2.3374043369424e-09,56.025492364541,0.99916461487739,0.91865505211425,0.30612538873977
22.2464,35.086161315912,17.543578126227,17.543578126227,-1.3962103938718e-07,5.6499082981389,2.8248059668662,2.8248059668706,3.0357446826976e-09,55.874676595548,0.98423438807753,0.91357941117058,0.30812394596015
22.2496,38.594801359058,19.29787645961,19.29787645961,-1.7307968798539e-07,6.7414798688922,3.3705743256638,3.3705743256679,5.7425135178743e-09,55.614209210658,0.97068324739585,0.90938411099999,0.3098462542804
22.2528,41.849591694988,20.925249927808,20.925249927809,-2.1103488329326e-07,7.5724847560429,3.7860599804352,3.7860599804386,1.5056499935687e-09,55.298334108331,0.9602381796612,0.90729874867495,0.31086098530832
22.256,44.106194502339,22.053528927199,22.0535289272,-2.4489478930355e-07,7.9448652968824,3.972235072365,3.9722350723684,-5.260898283922e-09,54.918163083063,0.95222156392605,0.90786566289428,0.31097043458113
22.2592,45.836836640793,22.918826008267,22.918826008269,-2.7552983420104e-07,8.1315103810827,4.0655446885142,4.0655446885183,-6.2765873402756e-09,54.664855110479,0.94929797277191,0.91017100244144,0.31048635864363
22.2624,47.506077554868,23.753421776657,23.753421776658,-3.1219072402261e-07,8.3773005496089,4.1884288682351,4.18842886824,4.0896616600985e-10,54.454942779793,0.95577182985281,0.91461406941645,0.30928085611135
22.2656,47.58068582685,23.790706219685,23.790706219685,-3.639912042674e-07,8.1143143266305,4.0569243622491,4.0569243622539,7.2152378118319e-09,54.376093531231,0.97348450525499,0.91989747314079,0.30780656331038
22.2688,45.253555600681,22.627121580212,22.627121580213,-4.1558483962075e-07,7.2511808667249,3.6253487110434,3.6253487110474,5.1999336733557e-09,54.491231759214,0.9865515402003,0.92522154769035,0.3063363922295
22.272,42.569256457185,21.284951283637,21.284951283637,-4.5757171039292e-07,6.505297513861,3.2524009527325,3.252400952736,-3.3996733397158e-09,54.869552110866,0.99495115061962,0.92982607330195,0.30512019048856
22.2752,40.507209579099,20.25390621629,20.253906216292,-4.9016071573714e-07,6.1226862822921,3.0610918042419,3.0610918042457,-8.2414841580719e-09,55.177638354422,1.0029572290017,0.9321057533111,0.30467533019603
22.2784,38.886978404682,19.443769170001,19.443769170002,-5.2347089475189e-07,5.9080170500941,2.9537556800848,2.9537556800892,-3.1019559405608e-09,55.451675089106,1.0117042629949,0.9324734996439,0.30485794219726
22.2816,37.231120138863,18.615818759334,18.615818759335,-5.6557271193851e-07,5.6029247501313,2.8012101063848,2.8012101063894,6.1876135552455e-09,55.680727555505,1.0107193792461,0.93038849646504,0.30584652938918
22.2848,35.58630371259,17.793389424798,17.793389424798,-6.1370430700531e-07,5.2599708162498,2.6297358024934,2.6297358024972,8.2546119764375e-09,55.820501160735,1.0076408096794,0.92612852855907,0.30756178736919
22.288,34.00687809248,17.003655385173,17.003655385174,-6.5573159381075e-07,4.9770499841036,2.4882802652412,2.4882802652441,2.8196411085372e-10,55.876727002315,1.0054871637087,0.92098583875916,0.30959108520733
22.2912,33.464655586455,16.732520729919,16.73252072992,-6.8134875956926e-07,5.0251019411883,2.5123147685966,2.5123147685992,-8.2048747338677e-09,55.833988179941,0.9968016977582,0.91499849590333,0.31193231608481
22.2944,35.576686085088,17.788511001197,17.788511001198,-7.0065093993332e-07,5.7707941882659,2.8851739160689,2.885173916072,-7.3543142606658e-09,55.714021474832,0.98192970221975,0.90974727084337,0.31405113512646
22.2976,39.166752233869,19.583520533236,19.583520533237,-7.2901437102805e-07,6.8664658174037,3.4330260050061,3.4330260050099,2.2277971385769e-09,55.466964625736,0.96814008192285,0.90577637099882,0.31574869072686
22.3008,42.267431254762,21.1338389033,21.133838903301,-7.6867555634942e-07,7.59699838199,3.7983104423347,3.7983104423384,9.4743728115263e-09,55.159528944122,0.9581638303701,0.90375654433977,0.31677626870721
22.304,44.387088282658,22.193648389945,22.193648389945,-8.0819615755113e-07,7.9054528126514,3.9525574979873,3.9525574979902,5.5983396323349e-09,54.75723023499,0.95001372345944,0.90469266755965,0.31677049219883
22.3072,46.081592300165,23.04088339968,23.040883399681,-8.3463765806555e-07,8.0909235556926,4.0453145083955,4.0453145083977,-4.8888563625129e-09,54.476938823489,0.9480749468765,0.90748698984641,0.31611642494762
22.3104,47.768142101377,23.884144197528,23.88414419753,-8.4929692593313e-07,8.3442972705316,4.1720246802911,4.1720246802937,-9.6009245958419e-09,54.268708482959,0.95590773992963,0.91213966485874,0.31482372241695
22.3136,47.418036919375,23.709082342166,23.709082342169,-8.6946280662599e-07,8.0117091900817,4.0057543880589,4.0057543880629,-2.6935659558025e-09,54.228663181045,0.97312626124035,0.91779692944332,0.31320134671654
22.3168,44.990484544571,22.495298196903,22.495298196904,-8.9520868850066e-07,7.1263027662503,3.5630736272556,3.5630736272604,7.5483048188668e-09,54.368663924597,0.98516963854991,0.92317910062386,0.31169194520002
22.32,42.387352043557,21.193725226834,21.193725226834,-9.2151890558504e-07,6.4128106296761,3.2063500061514,3.2063500061554,8.5646602989631e-09,54.706606878171,0.99274264159596,0.92780184888071,0.31045456602431
22.3232,40.458791605575,20.229440391504,20.229440391504,-9.3785220553743e-07,6.0574020342277,3.0286686252889,3.0286686252913,-6.621703029119501e-10,54.981665120766,1.000835230818,0.93001234530271,0.31003250601973
22.3264,38.89754598345,19.448815521573,19.448815521573,-9.3964817630445e-07,5.8696093768991,2.9347956190117,2.9347956190131,-8.9629218887625e-09,55.275075246724,1.0100933881688,0.929878424381,0.31039399084484
22.3296,37.283508145246,18.641796558103,18.641796558104,-9.3389596797187e-07,5.6112275776346,2.8056278564349,2.8056278564368,-6.3699322097289e-09,55.509534570577,1.0084875887486,0.92755798182648,0.31148953737433
22.3328,35.659813976603,17.829951164199,17.829951164199,-9.3214176852327e-07,5.3145912600048,2.6573324266598,2.6573324266628,3.7898898508792e-09,55.661239668026,1.0062322744256,0.92294041834546,0.31336983883409
22.336,34.110830039387,17.055462432024,17.055462432023,-9.3493346412797e-07,5.0381501687577,2.5191341276975,2.5191341277004,9.1588368190304e-09,55.736473943057,1.0045597034939,0.91747029111974,0.31556317686584
22.3392,33.816054403229,16.908077880241,16.908077880239,-9.2645439694531e-07,5.0931509473174,2.5466554102008,2.5466554102025,3.6689505912956e-09,55.703962013051,0.99461318737612,0.91133830968018,0.31801463779398
22.3424,36.230105412458,18.11511009789,18.115110097889,-9.00066669112e-07,5.98836578846,2.9942841328289,2.9942841328295,-5.4893129611844e-09,55.5303996606,0.97976903508703,0.90584974638246,0.32027215049257
22.3456,39.788754733339,19.894446365466,19.894446365466,-8.6322516464404e-07,7.1048988257902,3.5525724423705,3.5525724423711,-7.8679989437066e-09,55.25204348505,0.96658015764791,0.9021581996137,0.3219152422461
22.3488,42.751493806761,21.375831950321,21.375831950321,-8.2650358093604e-07,7.6993581091532,3.8498235193785,3.8498235193801,-1.2715275174336e-09,54.925716772629,0.95692434491758,0.90039641910933,0.32287841349999
22.352,44.755998832302,22.378102433992,22.378102433992,-7.9634595869626e-07,7.9511861114724,3.9757570893279,3.9757570893303,6.2429625490167e-09,54.521523268891,0.94882279324469,0.90157399475393,0.32278937844087
22.3552,46.437669271095,23.218957645586,23.218957645585,-7.6699331526787e-07,8.1468413732299,4.0736021756487,4.0736021756506,6.0349223859537e-09,54.245198147209,0.94829099858525,0.90485516862948,0.32195027919552
22.3584,48.089047809471,24.044670742204,24.044670742203,-7.3079151232365e-07,8.3382793308146,4.1693371668475,4.169337166848,-9.383917552782e-10,54.046720667688,0.95791516125058,0.90976961413459,0.32054040069409
22.3616,47.345072170995,23.67271073943,23.67271073943,-6.9001839375678e-07,7.8843813921541,3.9424037672877,3.9424037672871,-6.4171797573353e-09,54.006736281694,0.97410762668766,0.91581234340321,0.31875244554342
22.3648,44.737053997679,22.368726816085,22.368726816086,-6.4811143053035e-07,6.9389996022722,3.4697255106262,3.4697255106262,-3.9860916950485e-09,54.236572459494,0.98501576274879,0.92128889537247,0.31718269899323
22.368,42.119958114606,21.060202832515,21.060202832517,-6.1036734086129e-07,6.2353967387657,3.1179335981038,3.1179335981055,2.7351849373024e-09,54.620443796323,0.99247556813754,0.92576004973541,0.31597443227225
22.3712,40.258795325974,20.129645878075,20.129645878076,-5.7731144909246e-07,5.8958539841935,2.94816924812,2.9481692481226,5.5671762156869e-09,54.892325649729,1.0006033980473,0.92796170596263,0.31554835052365
22.3744,38.700034376928,19.350290741366,19.350290741366,-5.4308093185591e-07,5.717929527829,2.8592120071732,2.8592120071754,1.7603556004936e-09,55.182343229276,1.0093310719763,0.92740465498456,0.31606234785077
22.3776,37.096070093451,18.548333632185,18.548333632185,-5.0269112994663e-07,5.4707205939594,2.7356102440233,2.7356102440244,-3.5910751443071e-09,55.412575376436,1.0065023643686,0.92472266984435,0.3173054440864
22.3808,35.471005308429,17.735825431861,17.735825431862,-4.5868083496835e-07,5.195986158047,2.5982432720485,2.5982432720491,-4.1880789236525e-09,55.524919650598,1.004519966336,0.91974663305359,0.31935132225675
22.384,33.964242073423,16.982466185484,16.982466185486,-4.1705875597344e-07,4.963368685741,2.4819318670538,2.4819318670552,-8.0431635624635e-11,55.552567971048,1.0023762297107,0.91391415241857,0.3217214127924
22.3872,33.926333307699,16.963528887605,16.963528887607,-3.7838572122154e-07,5.1476967528833,2.5740885253654,2.5740885253679,3.0616940026349e-09,55.556836400654,0.99158602681189,0.90775715606377,0.32423859088008
22.3904,36.553726957051,18.277242579462,18.277242579463,-3.3922939039151e-07,6.1391592149432,3.0698082959014,3.0698082959041,2.1106519688677e-09,55.386386988556,0.97634291866374,0.90206169448489,0.32662312287971
22.3936,40.10636647221,20.05358238603,20.053582386029,-2.9783758892553e-07,7.1542703071153,3.5773491088801,3.5773491088819,-4.3465386398019006e-10,55.109625577904,0.96408243433604,0.8985184961525,0.32824990208589
22.3968,42.991984255572,21.496412380784,21.496412380783,-2.569858765445e-07,7.7686087620327,3.8845011488529,3.8845011488534,-1.4858978756103e-09,54.778572950449,0.95505243164069,0.89714918434466,0.32909008949336
22.4,44.959286482608,22.480082919336,22.480082919337,-2.2005961172466e-07,8.023136159031,4.0117455916748,4.0117455916751,-7.238064980907601e-10,54.353197443276,0.94780257960812,0.89860066957889,0.32889663950444
22.4032,46.645986550681,23.323450100931,23.323450100932,-1.882565034392e-07,8.2379442051602,4.1191282238711,4.1191282238722,-1.6023992951856e-11,54.093713521805,0.94884760694815,0.9023656229242,0.32786073466893
22.4064,48.161135362244,24.081043020288,24.081043020289,-1.6062236951743e-07,8.4935203902227,4.246892909966,4.2468929099683,-2.0417829031685e-11,53.904868648,0.96049388965111,0.9075202164086,0.32633237308223
22.4096,47.033980287356,23.51748602672,23.51748602672,-1.3704551615178e-07,7.7860051358711,3.8931116316886,3.8931116316911,3.5758516822628e-10,53.905722574413,0.97635539125802,0.91388653481773,0.32439020518482
22.4128,44.318645811843,22.159834437719,22.159834437718,-1.1798800464837e-07,6.7685790770033,3.3843759476732,3.384375947675,9.9209162355981e-10,54.101403812012,0.98679353760975,0.9196172110978,0.32269769321005
22.416,41.784212859607,20.892629075497,20.892629075497,-1.039335974402e-07,6.1186746079148,3.0594005928048,3.059400592806,9.526929992360802e-10,54.483406049884,0.99453615853598,0.92385053211434,0.32154635611815
22.4192,39.971503544598,19.986282660003,19.986282660003,-9.3680982517964e-08,5.8073022841219,2.9036906502177,2.903690650219,-6.405589363879601e-10,54.749962540325,1.0028540769962,0.92591472784726,0.3211566191038
22.4224,38.390850586193,19.195962709418,19.195962709419,-8.5318311612423e-08,5.5951191246291,2.7975751035705,2.7975751035727,-2.2340857713999e-09,55.019145212726,1.0097835484147,0.92500594183496,0.32180013667096
22.4256,36.754903523288,18.377992916352,18.377992916352,-7.9848074604238e-08,5.304564535216,2.6522740526616,2.6522740526643,-1.3397764809894e-09,55.246531253979,1.0058655780466,0.92195162356693,0.32319605873076
22.4288,35.130596327005,17.565839979064,17.565839979063,-8.0569005307517e-08,5.0192315435405,2.5095840402813,2.5095840402836,1.7619570683164e-09,55.370354959784,1.0030379978628,0.91670012724623,0.32538018620381
22.432,33.693720878958,16.847398056134,16.847398056133,-8.8664273702923e-08,4.8194583974613,2.4096744885342,2.4096744885359,3.5394983879638e-09,55.416468147795,0.99968135924558,0.91038710855265,0.32797192394996
22.4352,33.975976587699,16.988512695342,16.988512695342,-1.0184263004441e-07,5.1381078197225,2.5689772418511,2.5689772418525,1.314214774449e-09,55.365650838162,0.98772740029872,0.90417421969775,0.33056375585892
22.4384,36.80633525242,18.403674720095,18.403674720095,-1.1833891195059e-07,6.0475747168891,3.0236880880768,3.0236880880784,-3.4697405029469e-09,55.146699825475,0.97259205896286,0.89847287513266,0.33300183677671
22.4416,40.368443311445,20.184710647314,20.184710647314,-1.3770113193755e-07,7.0868342855724,3.543294790545,3.5432947905471,-5.0332035019031e-09,54.888338449816,0.96113427876493,0.89502370792267,0.3346266916119
22.4448,43.127846781869,21.564393191021,21.56439319102,-1.6379944269221e-07,7.6823877569195,3.8410494466145,3.8410494466168,-3.4285900820128e-10,54.568251074889,0.95235122493151,0.8940295971092,0.33534043920932
22.448,45.031721404121,22.516309100828,22.516309100826,-2.0050517990184e-07,7.9319903830619,3.9658308059884,3.9658308059902,5.6251958451123e-09,54.191643641,0.94549932571513,0.89573668870753,0.33504159338658
22.4512,46.715478202163,23.358163851976,23.358163851975,-2.4524050579612e-07,8.1500845738442,4.0748603498484,4.0748603498494,5.4582052822972e-09,53.897333271175,0.94735429447787,0.90002846239998,0.33378200604496
22.4544,48.13638740619,24.068596409649,24.068596409648,-2.9192673688788e-07,8.3949707501962,4.1972867938459,4.1972867938465,-1.6700954943335e-09,53.698405068263,0.96016648263877,0.90553725986027,0.3320868092944
22.4576,46.710001016782,23.355383507356,23.355383507356,-3.3219893939002e-07,7.7094042112762,3.8544883434927,3.8544883434938,-7.3632650420172e-09,53.707945753109,0.97615440176156,0.91202841537893,0.33005555317073
22.4608,43.979583218032,21.990153828915,21.990153828915,-3.6815428616171e-07,6.8056876405682,3.4026181179211,3.4026181179229,-4.1788631071959e-09,53.909491689457,0.98722945282124,0.91797560013442,0.32824718882012
22.464,41.571022282382,20.785850794981,20.785850794981,-4.1060268448279e-07,6.246788348035,3.1231598644223,3.1231598644242,4.3935952572857e-09,54.296498832222,0.99559740389311,0.9220209575879,0.32713529275272
22.4672,39.821215133875,19.910924025367,19.910924025367,-4.6240799609786e-07,5.9712541972348,2.9853868894539,2.9853868894551,8.1232095150879e-09,54.583881374177,1.0046238981398,0.9239091770905,0.3267946474381
22.4704,38.224780512904,19.112683522584,19.112683522584,-5.1378024631536e-07,5.6878819883179,2.8436974012756,2.8436974012761,2.0062766071683e-09,54.870530701514,1.0107506091285,0.92265806007004,0.32756669897579
22.4736,36.560694128027,18.280617249394,18.280617249396,-5.5380007304971e-07,5.3440008178691,2.671755915503,2.6717559155036,-6.9593645506069e-09,55.092929422747,1.0072197814815,0.91910852335928,0.32916243601651
22.4768,34.918535945499,17.459514937233,17.459514937235,-5.8580970554051e-07,5.0340818305224,2.5167981814264,2.5167981814281,-7.8514417794415e-09,55.221689910749,1.0046317897866,0.91369212138593,0.33144721355576
22.48,33.553431841582,16.776938549847,16.776938549849,-6.192352296627e-07,4.853061397806,2.4262930665644,2.4262930665673,6.6352657896958e-10,55.287754563542,1.0006484648055,0.90698787072211,0.33423352024125
22.4832,34.183297623819,17.091844331059,17.091844331061,-6.5775766119739e-07,5.2296398887158,2.6145923988207,2.6145923988239,8.6332240417325e-09,55.200254550757,0.98730550693864,0.90060466316628,0.33694140318218
22.4864,37.253567346652,18.626952231362,18.626952231364,-7.0229952290176e-07,6.2021533494333,3.1008637718656,3.1008637718682,6.9149631257715e-09,54.971558208998,0.97168599842943,0.89496291757875,0.33940653500369
22.4896,40.777170321721,20.388729033437,20.388729033439,-7.4102909793132e-07,7.1769343926383,3.5882720664276,3.5882720664296,-3.0270540641289e-09,54.70946342575,0.95951576452629,0.89161646285821,0.34102232225593
22.4928,43.375733865378,21.687988758961,21.687988758964,-7.6768480577184e-07,7.6807988222284,3.8402243088045,3.8402243088068,-9.6742162169892e-09,54.387885576004,0.95019925373131,0.89110281815725,0.34156059676467
22.496,45.18422286433,22.592213576264,22.592213576267,-7.8881172073153e-07,7.8803750672341,3.9400346971786,3.9400346971818,-5.0829847627573e-09,53.990204269409,0.94341038641027,0.8930846389605,0.34114271470407
22.4992,46.838086435583,23.419128482385,23.419128482386,-8.1528317244881e-07,8.081064260196,4.0404037137856,4.0404037137897,5.4077793630287e-09,53.715735290989,0.94671487565784,0.89777905501699,0.339696347262
22.5024,48.050153661949,24.025150237636,24.025150237637,-8.5309908488164e-07,8.090924281003,4.0453601785766,4.0453601785807,9.5980438330091e-09,53.543288932598,0.96079744151091,0.90377287638043,0.33777804223459
22.5056,46.420113731769,23.210121696976,23.210121696975,-8.869978390821e-07,7.4202232195273,3.7100351908719,3.7100351908751,2.171163248683e-09,53.582020003618,0.97650333659344,0.91034314377213,0.33567150545591
22.5088,43.671689620049,21.835902649773,21.835902649774,-9.0201647875259e-07,6.5586477900127,3.2792724762008,3.2792724762034,-7.7551284294632e-09,53.810636393887,0.98636578850829,0.9164083518439,0.33377866379903
22.512,41.332333762708,20.666219819122,20.666219819124,-9.0349073525499e-07,6.0180872280421,3.0090173608773,3.0090173608805,-8.2789346838214e-09,54.190758150425,0.99432959538384,0.92025069230685,0.33271222075659
22.5152,39.682690358093,19.841396254414,19.841396254415,-9.0646136986053e-07,5.7983500642069,2.8991743529212,2.8991743529256,9.822985686373e-10,54.449483081211,1.0036670990233,0.92187877774866,0.33245140199113
22.5184,38.103831878791,19.051968012217,19.051968012216,-9.1659571730671e-07,5.6141003803979,2.8070750206209,2.8070750206259,8.8734059746409e-09,54.7439446317,1.0089115191273,0.92038631798798,0.33331840005421
22.5216,36.470367159091,18.235238830952,18.235238830951,-9.2485874999346e-07,5.3418397994315,2.6709696056423,2.6709696056465,6.0407747252898e-09,54.978242751447,1.0067001658749,0.91623915953599,0.33515684991978
22.5248,34.837797740308,17.418959352952,17.418959352951,-9.19132173032e-07,5.0746331277913,2.5373903855608,2.5373903855638,-3.7789279347246e-09,55.09141563597,1.0051329771525,0.91054734545928,0.33758437637329
22.528,33.610906620274,16.805520191725,16.805520191725,-8.9537719104186e-07,4.8937939228425,2.4469935372795,2.4469935372821,-8.6785253821002e-09,55.111189755744,1.0005286450841,0.90359097705355,0.34051867944438
22.5312,34.580171694987,17.290160387316,17.290160387317,-8.6067375225706e-07,5.3619565893536,2.6810958911335,2.681095891137,-3.4931646730486e-09,55.022579264326,0.98663274005241,0.89703732388031,0.34334432937114
22.5344,37.795445519141,18.897810085968,18.897810085968,-8.2862311958341e-07,6.4729636322766,3.2366202989522,3.236620298957,4.9616354641255e-09,54.78437962002,0.97135822387698,0.89150779476894,0.34581382086269
22.5376,41.193800259556,20.597005989203,20.597005989202,-7.9888211464875e-07,7.358890345979,3.6796040637896,3.6796040637949,7.1855994054798e-09,54.522748510439,0.95971671376001,0.88823366304371,0.34742903671798
22.5408,43.666758060016,21.833506899415,21.833506899412,-7.6324427673225e-07,7.7836788500022,3.892016839593,3.8920168395974,1.3329555603919e-09,54.196644567931,0.95070164545202,0.88824074839282,0.34776619896121
22.544,45.455874040199,22.728088650781,22.728088650778,-7.1620276802148e-07,7.9966457207436,3.998515921815,3.9985159218181,-5.2614756262732e-09,53.805227888253,0.944806415247,0.89066246331283,0.3471587958904
22.5472,47.155816972042,23.578085967938,23.578085967936,-6.6254968632422e-07,8.2452035795559,4.122807517505,4.1228075175079,-5.2251760025278e-09,53.540011580919,0.94908894860212,0.89562359750469,0.34557100198282
22.5504,48.015195616012,24.007807623565,24.007807623564,-6.1382406675875e-07,8.3764884857397,4.1884616328701,4.1884616328744,5.3246171597481e-10,53.38842531123,0.96492497083884,0.90207584165471,0.34343136655543
22.5536,46.02718343892,23.013833394312,23.01383339431,-5.7357545512567e-07,7.3848558846,3.6926544922989,3.6926544923047,5.1398249792846e-09,53.441703944377,0.97879643119306,0.90880340356372,0.34121782939136
22.5568,43.245074374128,21.622807599547,21.622807599542,-5.357016754264e-07,6.5066728783412,3.2535689388687,3.2535689388744,3.4287711015547e-09,53.661828361822,0.9879734545498,0.91501662046506,0.33922697172709
22.56,41.027812492671,20.514204482944,20.514204482939,-4.9212759280787e-07,6.0024101791962,3.0014400642295,3.0014400642337,-1.7350885187574e-09,54.036960482948,0.9962931637614,0.91868034998135,0.33819879654118
22.5632,39.400836186734,19.700744206407,19.700744206402,-4.4442894656583e-07,5.7616967238698,2.8810830213849,2.8810830213877,-4.1213974606219e-09,54.328199357995,1.0058032869849,0.91982860540728,0.3381008329593
22.5664,37.828959575776,18.914833265643,18.91483326564,-3.9862400921419e-07,5.5211509585361,2.7608073259427,2.7608073259459,-1.6356786000805e-09,54.613680033659,1.008700288589,0.91814055724968,0.33904788244615
22.5696,36.197686022631,18.099222304428,18.099222304425,-3.5840214715981e-07,5.2200310225849,2.6102418801588,2.6102418801638,2.0531159371535e-09,54.833511949046,1.0054668301785,0.91349844543806,0.34109830535143
22.5728,34.579121268388,17.289963882682,17.289963882678,-3.2191947482461e-07,4.9416244129487,2.4710302812569,2.4710302812628,2.675267838761e-09,54.953910221867,1.003247511037,0.90744525075989,0.34370378767197
22.576,33.480042020969,16.740443150697,16.740443150691,-2.847833200569e-07,4.8623030671598,2.4313576248463,2.4313576248508,4.3739305855975004e-10,55.018432987707,0.99724710742106,0.90022940456866,0.34679192418754
22.5792,34.771247991251,17.386059424885,17.386059424878,-2.4613282672349e-07,5.4327185193963,2.7165485224109,2.7165485224128,-9.9071231624997e-10,54.894294175663,0.98246418191266,0.89346041809729,0.34975476919152
22.5824,38.094230119747,19.047564700337,19.047564700332,-2.1018757769649e-07,6.4194192664481,3.2098777066514,3.2098777066517,-6.0878929958362e-10,54.63166712474,0.96791552718357,0.88822321401458,0.35215443768864
22.5856,41.47038281914,20.735656013459,20.735656013456,-1.7945498579648e-07,7.3180436302969,3.6591656985619,3.6591656985627,-3.7565959454171e-10,54.342275540273,0.95690643344775,0.88507247141922,0.35374600060256
22.5888,43.84083756755,21.920896710591,21.920896710588,-1.5332138404924e-07,7.7337234683993,3.866979468682,3.8669794686846,-8.8789939627128e-10,54.00576687142,0.9480319602728,0.8854000264465,0.35395209603883
22.592,45.581539322938,22.791257416039,22.791257416034,-1.3176404229554e-07,7.9169596742419,3.9585698707855,3.9585698707889,-6.658440485716e-10,53.629161703626,0.9430461012734,0.88836630127257,0.35310526619262
22.5952,47.252032825974,23.626511049739,23.626511049732,-1.171445192347e-07,8.1473964160871,4.0737591653969,4.0737591653992,1.2477916459341e-09,53.335539789084,0.94806581398862,0.89365373948249,0.35134792029224
22.5984,47.902685602483,23.951848898911,23.951848898905,-1.1161848752501e-07,8.0159064185809,4.007983491743,4.0079834917428,2.4696077497306e-09,53.195544603227,0.96506773922019,0.90057961418024,0.34897445027252
22.6016,45.802688265005,22.901858820661,22.901858820656,-1.1032075964288e-07,7.2261266621693,3.6130644598387,3.6130644598371,5.2355961618036e-10,53.2933655448,0.97967443092423,0.90737232164585,0.34668720985067
22.6048,43.06159337656,21.531314795945,21.531314795942,-1.0986556103283e-07,6.4455388871213,3.2227429991466,3.2227429991461,-2.794639025976e-09,53.568718427116,0.9895925893167,0.91354431876132,0.34466736537479
22.608,40.928518239106,20.464776228454,20.464776228453,-1.1143364803266e-07,6.031809628417,3.0158516288812,3.0158516288828,-3.4067681428937e-09,53.868031775585,0.99838022824133,0.91718721578261,0.34361953349078
22.6112,39.339988206765,19.670507858277,19.670507858274,-1.1987222168224e-07,5.8390523998971,2.9194467400131,2.9194467400156,3.6709576313864004e-10,54.253500036893,1.0088734569808,0.91784793402921,0.34369298740582
22.6144,37.707996014616,18.854505746771,18.854505746767,-1.38038681334e-07,5.5834938688077,2.7916423417039,2.7916423417052,4.4948432343369e-09,54.538382386924,1.0107314649898,0.91584474555102,0.34476677634217
22.6176,36.041607632424,18.02130237239,18.021302372387,-1.626233934911e-07,5.2686031310912,2.6341734975748,2.6341734975742,3.53361708503e-09,54.740379656117,1.0080864941967,0.91076091874762,0.34701554863778
22.6208,34.403896859923,17.202434152857,17.202434152856,-1.871362967031e-07,4.9711342648639,2.4854174490247,2.4854174490236,-2.1729955178948e-09,54.832760155293,1.0063353945111,0.90432944676541,0.34981040520062
22.624,33.50033053053,16.750631594478,16.750631594478,-2.0783744150118e-07,4.8857395633166,2.4427017030831,2.4427017030831,-6.1425730575515e-09,54.846698963845,0.99917053388577,0.89699350171534,0.35300129220219
22.6272,35.14203043855,17.571454827175,17.571454827175,-2.3307490988863e-07,5.5178145880556,2.7587237659367,2.7587237659381,-3.3650676652552e-09,54.750997693622,0.98380115395454,0.88992753258697,0.35613642773206
22.6304,38.606115566348,19.30346841423,19.30346841423,-2.7228361609804e-07,6.6917338296505,3.3456696267841,3.3456696267861,4.0914448654182e-09,54.507325627568,0.9684396346512,0.88488881593465,0.35849833349186
22.6336,41.837130251174,20.918945924918,20.918945924917,-3.2562713826848e-07,7.4377620412514,3.7186721180561,3.7186721180573,7.6433727072606e-09,54.179489228615,0.95650207091222,0.88205196456763,0.35998578675068
22.6368,44.079447744193,22.040074275517,22.040074275516,-3.813965667767e-07,7.7382621074386,3.8689135685761,3.8689135685759,2.2250224879668e-09,53.840753852766,0.9473853526565,0.88271479874657,0.3600486374359
22.64,45.802379784738,22.901509029434,22.901509029434,-4.2955643834293e-07,7.9272367331061,3.9633959922974,3.9633959922969,-6.4188216176147e-09,53.537844659802,0.94350415157927,0.88624241858475,0.35894652490331
22.6432,47.503112655907,23.751844058465,23.751844058467,-4.7244812563696e-07,8.1707462612789,4.0851495609306,4.0851495609309,-8.0405614288949e-09,53.175218753041,0.94956236505277,0.89179828696145,0.35703801067907
22.6464,47.656255016491,23.828387994273,23.828387994275,-5.258223370022e-07,8.0474944205212,4.0235239052152,4.0235239052169,1.8339377677107e-10,53.092728234627,0.96716690903382,0.89918191131828,0.35443034881209
22.6496,45.337664385079,22.66906733833,22.669067338331,-5.8435167110031e-07,7.0990198738967,3.5492888160188,3.5492888160208,8.5502586531355e-09,53.230362265388,0.98032149128254,0.90618386798124,0.3520126095856
22.6528,42.629347018357,21.314883454602,21.314883454603,-6.4296861265818e-07,6.3185031386557,3.1590360328327,3.1590360328334,6.8954128956136e-09,53.439059584499,0.98935689409303,0.91218447112355,0.35001499509921
22.656,40.615957609499,20.308164371857,20.308164371858,-6.9135949625901e-07,5.9038448503599,2.9517157078883,2.9517157078874,-3.0761085775935e-09,53.701565238206,0.99824579979065,0.91578071600335,0.34895732341139
22.6592,39.065615561795,19.532970751998,19.532970752002,-7.2699518606783e-07,5.7057594419959,2.8526843726734,2.8526843726724,-9.6091204157808e-09,54.071767556516,1.0082278650474,0.91596100659766,0.34920536776943
22.6624,37.486884176065,18.743584254944,18.743584254949,-7.5826115597324e-07,5.4661684321224,2.7329024483357,2.7329024483363,-4.6826850985423e-09,54.359488501535,1.0085998550756,0.91358061992647,0.35043323123819
22.6656,35.857602463042,17.928924161903,17.928924161908,-7.9525125137981e-07,5.1764077733198,2.588037929223,2.5880379292253,5.9301883376506e-09,54.578292344168,1.0061689471344,0.90808378058673,0.35287497440152
22.6688,34.25949134756,17.129850868301,17.129850868305,-8.3635510593906e-07,4.914552858222,2.4571286283293,2.457128628332,9.5685724098526e-09,54.68825001074,1.0044892194008,0.90114510150555,0.35591515826726
22.672,33.545202877906,16.772689235856,16.772689235859,-8.6435584350932e-07,4.9353652546771,2.4675558772742,2.4675558772756,2.1009124440713e-09,54.741562528789,0.99595906555642,0.89376725352439,0.35917933536781
22.6752,35.47811964834,17.73913196282,17.739131962824,-8.7289013399919e-07,5.6642955402848,2.8320457377519,2.832045737752,-7.5536768463259e-09,54.613358680707,0.97986085024922,0.88650896543386,0.36244867223143
22.6784,38.974903647074,19.487512965123,19.487512965128,-8.7236659457543e-07,6.6775815213524,3.3387170384341,3.3387170384343,-8.5692832953324e-09,54.338557767219,0.96585443299373,0.88161204849146,0.36479184911039
22.6816,42.137870952821,21.068990455133,21.068990455139,-8.7343151035711e-07,7.4582746377528,3.7290938516947,3.729093851696,1.5202160869264e-10,53.98927003274,0.95536363706356,0.87917444989181,0.36613360015481
22.6848,44.290206943585,22.145156311882,22.145156311887,-8.7963941704775e-07,7.7907250137239,3.8953497965874,3.8953497965897,8.4104572177477e-09,53.675769664232,0.94659642858413,0.88011548014572,0.36607090226834
22.688,45.990958118092,22.99553356863,22.995533568634,-8.8274360155258e-07,7.9782219680128,3.9891288888079,3.9891288888096,6.794582092317e-09,53.383123230353,0.94357085391472,0.88425671341587,0.36468288385826
22.6912,47.702248982366,23.851185444712,23.851185444715,-8.7346324041965e-07,8.2487791439034,4.1244379671076,4.1244379671076,-2.3532236503643e-09,53.010125488183,0.95079906485509,0.89009036677371,0.3626157915983
22.6944,47.547452921273,23.773801007855,23.77380100786,-8.5676158517166e-07,7.9098541175155,3.9550066277204,3.9550066277191,-8.5070866343439e-09,52.89297290551,0.96909033594661,0.89778210031502,0.35982829948168
22.6976,45.123342900449,22.561760255443,22.561760255449,-8.3417236246936e-07,7.0442573280664,3.522236324598,3.522236324597,-4.4234485993423e-09,53.011856161584,0.98299969366005,0.90510080347376,0.35723474653675
22.7008,42.492442564187,21.246325154021,21.246325154027,-8.1441136036496e-07,6.3535379418426,3.1769018006102,3.1769018006106,4.500652473056e-09,53.299367172769,0.99252846975368,0.91085080915176,0.35529283316855
22.704,40.552765870214,20.276504071256,20.276504071261,-7.9691105276107e-07,6.0191878270327,3.0097496224947,3.0097496224956,7.583328806762e-09,53.590431329421,1.0019925202567,0.9143206681251,0.35425654986948
22.7072,39.000675837738,19.500479217335,19.500479217338,-7.7366443903543e-07,5.8249384166302,2.9126458155719,2.9126458155717,1.7859081929345e-09,53.995926426064,1.012441142954,0.91406152546217,0.35466920632142
22.7104,37.349412144398,18.674869130809,18.674869130811,-7.3841429601713e-07,5.5334838651171,2.7669368683157,2.7669368683131,-5.5930007527748e-09,54.290735571207,1.0116257705533,0.91124189069615,0.35608012684977
22.7136,35.680009072742,17.840190189199,17.840190189202,-6.9517112034234e-07,5.2109389268853,2.6056798124605,2.6056798124565,-5.994259874564e-09,54.49869862787,1.0092005673595,0.9055092727355,0.35865060195538
22.7168,34.080256503024,17.040336651913,17.040336651916,-6.526431826712e-07,4.9313722581837,2.4659085871941,2.4659085871902,3.0796443342972003e-10,54.595980337755,1.0068531658197,0.89799929804943,0.36196888582168
22.72,33.653784006417,16.827120494896,16.827120494898,-6.1145002282278e-07,4.9917411768633,2.4961001575121,2.4961001575091,5.1775896794124e-09,54.603482681302,0.99664352577205,0.89051589753618,0.36533249549294
22.7232,35.936012770326,17.968256976878,17.968256976879,-5.6492981680599e-07,5.7897360381491,2.89509992048,2.8950999204772,3.6639327728944e-09,54.474705875911,0.98050183269479,0.88323099830332,0.36867007223768
22.7264,39.507360865147,19.753957112771,19.753957112771,-5.1188718933706e-07,6.9283284068273,3.4643950034928,3.4643950034886,-1.1074882880152e-09,54.204365023712,0.96570802185832,0.87843059468777,0.37101022405645
22.7296,42.501371445704,21.250991533909,21.250991533909,-4.5426919866153e-07,7.528961346582,3.7647066799946,3.7647066799886,-3.4995924995758e-09,53.857922591651,0.95478151518009,0.87646635529902,0.37216737932504
22.7328,44.514986978785,22.257828033702,22.257828033704,-3.986304118493e-07,7.7679658272125,3.8842005077851,3.8842005077786,-1.8206267471084e-09,53.507180426833,0.94592030999776,0.877665729732,0.3719827341631
22.736,46.195629018391,23.098176436226,23.098176436228,-3.4841765894931e-07,7.9641591403796,3.9822848140515,3.9822848140462,8.663004684960801e-10,53.187404122451,0.94434086314383,0.88242616164957,0.37029723495265
22.7392,47.914121112947,23.957450684112,23.957450684114,-3.0297894574454e-07,8.2124984365716,4.1064385077677,4.1064385077638,1.58926535636e-09,52.821015190827,0.95375702707535,0.88871563501528,0.36799456883406
22.7424,47.343497133897,23.672170765772,23.672170765773,-2.6157061763114e-07,7.8035037052607,3.9019236481009,3.9019236480973,8.1609195371708e-10,52.790141818648,0.9711653107058,0.89652498040307,0.3651029890971
22.7456,44.760623986833,22.380761139569,22.380761139569,-2.2401061455617e-07,6.8495763789303,3.4249419387753,3.4249419387706,-1.3914431821671002e-10,52.982370163541,0.98338213997024,0.90410617656562,0.36235220905679
22.7488,42.134655035925,21.067798626637,21.067798626638,-1.908490489727e-07,6.1534064930298,3.0768367062731,3.0768367062672,-2.5182022661064e-10,53.223773726316,0.99220042224004,0.9096565001604,0.36044936560078
22.752,40.289318106238,20.145148874028,20.14514887403,-1.6297944224588e-07,5.8249416064695,2.9125819272465,2.9125819272406,-5.152845326725601e-10,53.49870570238,1.0017123566298,0.91297053578096,0.3594478947561
22.7552,38.76149025427,19.381251454722,19.381251454725,-1.3948619357424e-07,5.6433279093337,2.821751385946,2.8217513859414,-1.1047174980582e-09,53.899298435669,1.0120059500717,0.91228671692869,0.36002476381513
22.7584,37.156432726602,18.578735848247,18.578735848249,-1.2026887820218e-07,5.3790313344528,2.6895785526745,2.6895785526713,-6.7985020993545e-10,54.194743963302,1.0099140964044,0.90879039533421,0.36171858440765
22.7616,35.51653807751,17.758797618645,17.758797618646,-1.0718719289947e-07,5.0909400711415,2.5455076608927,2.5455076608895,1.2233870443156e-09,54.390986772516,1.0074687385534,0.90285003977619,0.36441008044238
22.7648,33.972631516371,16.986848153362,16.986848153363,-1.0179255979751e-07,4.8582481749871,2.4291359034726,2.4291359034683,2.6403408957343e-09,54.474400581967,1.004923299153,0.89491037977167,0.36795758422361
22.768,33.788274816689,16.894663667363,16.894663667365,-1.031908205238e-07,5.0504952884915,2.5252335883973,2.5252335883922,1.2399246637338e-09,54.49630717283,0.99371225646215,0.88722824064212,0.37146083840072
22.7712,36.262525614753,18.131776873497,18.131776873499,-1.1007453619697e-07,5.8721250483013,2.9360213117078,2.936021311703,-2.7214150902146e-09,54.310735740202,0.9774321599003,0.87995602174411,0.37485047918304
22.7744,39.827610973888,19.914305404085,19.914305404089,-1.2187238387769e-07,6.8912197963542,3.4455403126025,3.4455403125991,-4.683736643545e-09,54.005369128519,0.96391146530274,0.87525755521799,0.37718340148998
22.7776,42.742070966991,21.371519153842,21.371519153845,-1.4150692288435e-07,7.534445271545,3.7671252756497,3.7671252756476,-9.7530385821105e-10,53.682117942824,0.95341669869668,0.87391868992133,0.37808199552179
22.7808,44.713655204004,22.357291750525,22.357291750526,-1.7320606258534e-07,7.7828607225424,3.8913072248119,3.8913072248098,4.9390112027731e-09,53.365602861672,0.94468967671789,0.87540632987477,0.37775843635587
22.784,46.389378715499,23.195130610183,23.195130610183,-2.1568660932912e-07,7.960042654815,3.9798750014027,3.979875001399,5.8772489061951e-09,53.061533228031,0.94435417672268,0.88057351694112,0.37585760936182
22.7872,48.026495217419,24.013665618051,24.013665618051,-2.6276506253702e-07,8.2148555462817,4.1072600255947,4.1072600255893,-4.3784022512625e-10,52.69912423675,0.95514201959949,0.8874343720599,0.37326434288095
22.7904,47.101029870871,23.550912387022,23.550912387024,-3.0658733649621e-07,7.7378606540278,3.8687426072157,3.8687426072102,-7.0336868965995e-09,52.643679536858,0.9724002567779,0.89543338625986,0.37023836357727
22.7936,44.507472011749,22.254111377898,22.2541113779,-3.4547923976665e-07,6.8767415853484,3.4381670129293,3.4381670129254,-5.396153960324e-09,52.827157160049,0.98491957721874,0.9032516156747,0.36733896377934
22.7968,42.030692480702,21.015697308174,21.015697308176,-3.9029385173497e-07,6.2628225514727,3.1311954903866,3.1311954903844,2.9852719061169e-09,53.114590178104,0.99425362175221,0.9084625596441,0.36553472984942
22.8,40.25304469755,20.126848167946,20.126848167946,-4.457753906217e-07,5.9812223090504,2.9903868205469,2.9903868205445,8.3571659511611e-09,53.392456095137,1.0050142012902,0.9114701810007,0.36463019742618
22.8032,38.706328416038,19.353464678017,19.353464678017,-5.0347845618161e-07,5.7901460861524,2.8948433760541,2.8948433760504,3.8355877518506e-09,53.813551177875,1.0144588659143,0.91060061530246,0.36528086598619
22.8064,37.058841146164,18.529695542814,18.529695542815,-5.513617449739e-07,5.516202826396,2.757869766085,2.7578697660805,-5.6824390214362e-09,54.100886869658,1.0126794755809,0.90641947441276,0.36726977551994
