Time,P_load,P_g1,P_g2,P_bess,Q_load,Q_g1,Q_g2,Q_bess,freq,volt,w_rotor,T_mech
22.8096,35.393387899764,17.696943131989,17.696943131991,-5.8917584141795e-07,5.2234529623129,2.6114963839272,2.6114963839236,-8.811037543227e-09,54.283186997943,1.0108739847308,0.90014407859629,0.37013697622433
22.8128,33.887610129047,16.944027634141,16.944027634144,-6.2627930894473e-07,4.9689809155615,2.484265962392,2.4842659623902,-1.5386527174742e-09,54.371069274573,1.0080035036862,0.89180504247632,0.37390787667593
22.816,33.020525755987,16.510459058917,16.510459058918,-6.7319542339717e-07,4.988611651923,2.494090943777,2.4940909437759,7.8869406773323e-09,54.41085398172,1.0043372423012,0.88416057944806,0.37745317642926
22.8192,31.817220433754,15.908781112203,15.908781112203,-7.2519246716723e-07,4.79034353925,2.3949701604291,2.3949701604271,8.3396587755411e-09,54.321752228964,0.99918957973205,0.8775401811047,0.38061571240265
22.8224,30.211073607958,15.105683813796,15.105683813797,-7.6869417268495e-07,4.4462951000576,2.2229629205544,2.2229629205509,-9.8972312409642e-10,54.18851734328,0.99281274042189,0.87346375440655,0.38270740941282
22.8256,28.520285899714,14.260267922556,14.260267922558,-7.9654916572497e-07,4.1366739118623,2.0681728131104,2.0681728131065,-9.3608572589718e-09,54.01080253958,0.98636525177383,0.873324046957,0.38308344868775
22.8288,27.039998347642,13.520104780021,13.520104780024,-8.1618157966551e-07,3.9400820675958,1.9699006946191,1.9699006946161,-7.0373450567936e-09,53.797386874612,0.98221006748164,0.87589273514447,0.38227282376926
22.832,25.743139184184,12.87165934589,12.871659345892,-8.396000209631e-07,3.8004952984817,1.9001339702481,1.9001339702464,3.3482530833166e-09,53.558958555083,0.98186343818341,0.88197754250134,0.37994482239506
22.8352,24.547488412824,12.273822023354,12.273822023355,-8.6891400303396e-07,3.6712778852236,1.8355539525059,1.8355539525047,9.8018836742172e-09,53.300950352809,0.98189734901724,0.88972604455611,0.37694171932213
22.8384,23.467695365904,11.733917586641,11.733917586642,-8.940461198883e-07,3.5651536520198,1.782521692877,1.7825216928753,4.8771114759726e-09,53.169391613816,0.984196277954,0.8979339725095,0.37379772754453
22.8416,22.504618571475,11.25237521992,11.252375219921,-9.0408946892155e-07,3.4878482331988,1.7438993027417,1.7438993027393,-5.5444499309304e-09,53.119280306808,0.98954277697889,0.90595845638989,0.37078523864845
22.8448,21.620329853329,10.810230543433,10.810230543436,-8.9999411357099e-07,3.4328823325565,1.7164464654969,1.716446465495,-9.2131275674844e-09,53.16364177395,0.99688892242623,0.91103057911432,0.36901725171151
22.848,20.775185387661,10.387661218953,10.387661218956,-8.9310456085158e-07,3.3852264551431,1.692647893547,1.6926478935467,-2.0401183833033e-09,53.29479871235,1.0042088005487,0.91356511818294,0.36828859007586
22.8512,19.966058662719,9.9831035800024,9.9831035800043,-8.9142826073679e-07,3.3445745422504,1.6723501656626,1.6723501656634,7.192292496048e-09,53.591965292558,1.0101109431807,0.91259319588981,0.36897669381994
22.8544,19.19757341049,9.5988692291505,9.5988692291513,-8.9004770576032e-07,3.3102105205629,1.6551949961496,1.6551949961501,7.63352835238e-09,53.854358014477,1.0138354730498,0.90808843828282,0.37110431083762
22.8576,18.463836638932,9.2320115435472,9.2320115435479,-8.7714530974978e-07,3.2811424635681,1.6406862263423,1.6406862263416,-7.139006453887401e-10,54.100990288239,1.0147133511011,0.90177200795492,0.37400320933155
22.8608,17.769634437489,8.8849236006265,8.8849236006279,-8.4807695680788e-07,3.2559570279611,1.6281169904066,1.6281169904053,-7.6448930754129e-09,54.290284062618,1.012447273944,0.89346922118242,0.3777807323972
22.864,17.126396219629,8.5633202765934,8.5633202765958,-8.1003607663053e-07,3.2343447455601,1.617332323566,1.6173323235654,-5.4270892639058e-09,54.389736047196,1.0073818615941,0.88590419910402,0.38131011110937
22.8672,16.558591554769,8.2794365317768,8.2794365317791,-7.7262271146584e-07,3.2207756683462,1.6105669321699,1.6105669321707,2.5169422486029e-09,54.372643183973,1.0006992213905,0.8800106710874,0.38416818212663
22.8704,16.093475174224,8.04689989089,8.046899890891,-7.3699699994444e-07,3.220163192262,1.6102771649924,1.6102771649939,6.7483752837575e-09,54.233637993801,0.99343034817143,0.87631496864944,0.38609174192848
22.8736,15.748349811106,7.8743617036387,7.8743617036385,-6.9623268630049e-07,3.2381448535821,1.6192814133884,1.6192814133893,3.1967354986109e-09,54.052444409551,0.98674099698421,0.87665041505242,0.38624485618558
22.8768,15.533740378534,7.7670842099806,7.7670842099802,-6.4521254942524e-07,3.2795489644281,1.6399935209504,1.63999352095,-3.1025033577082e-09,53.815431697653,0.98180057236024,0.8797598525041,0.38517678402759
22.88,15.445814250389,7.7231506766314,7.7231506766316,-5.871804768908e-07,3.3452161107374,1.6728335910751,1.6728335910741,-5.0040305791735e-09,53.564686681173,0.97957058280703,0.88611005018867,0.38270806155133
22.8832,15.470085722955,7.7353176123102,7.7353176123111,-5.3014934207192e-07,3.4354880722381,1.7179724709009,1.7179724709006,-1.3718130093764e-09,53.28387492008,0.98051897417753,0.89433871698412,0.37947306943597
22.8864,15.588372272646,7.7944930251686,7.7944930251692,-4.7881044094684e-07,3.546988448036,1.7737220894933,1.7737220894943,2.8514388271719e-09,53.153999711657,0.98470225559781,0.90235380006729,0.37638287607705
22.8896,15.768700815566,7.8846895355836,7.8846895355829,-4.3146972314963e-07,3.6752805835347,1.8378643407235,1.8378643407251,3.1619170553747e-09,53.125216798884,0.99116128126357,0.91013395351994,0.3734407034203
22.8928,15.97853720304,7.989639217828,7.9896392178262,-3.8431175509418e-07,3.8119624691065,1.9061984898061,1.9061984898071,1.9461217904126e-10,53.20542289615,0.99890680304992,0.91507253515743,0.37169686816908
22.896,16.181996209754,8.0913986868676,8.0913986868657,-3.3674912558644e-07,3.9453153737653,1.9728654136956,1.9728654136955,-2.1316123897076e-09,53.381726906543,1.0066734463545,0.91702321076629,0.3711747509696
22.8992,16.348288892293,8.174572689164,8.1745726891628,-2.9181000152373e-07,4.0627689136895,2.0315800766735,2.0315800766731,-1.6480529988683e-09,53.731250735265,1.0131432928345,0.91571951137957,0.37197041534905
22.9024,16.468742496516,8.2348242917016,8.2348242917009,-2.5218050905608e-07,4.1546244086769,2.0774931837104,2.0774931837108,1.3948232287467e-10,54.000174221646,1.0171887316636,0.91064459416814,0.37430977907044
22.9056,16.542002374362,8.271475782364,8.2714757823627,-2.1752649191423e-07,4.2163596159014,2.1083435845184,2.1083435845199,8.982920052405601e-10,54.239167333605,1.0182954358642,0.90407334496188,0.37729639583208
22.9088,16.582284957037,8.2916350944505,8.291635094448,-1.86320900573e-07,4.2532423755593,2.1267651694824,2.1267651694839,5.9588397770715e-10,54.418138791229,1.016065334915,0.89590185534126,0.38100349240513
22.912,16.608104131008,8.3045590619069,8.3045590619036,-1.5893163985609e-07,4.2768514068162,2.1385473036141,2.1385473036146,6.088560689003001e-10,54.517071911445,1.0111770745971,0.88813793612625,0.38459828027157
22.9152,16.637875198623,8.319455251136,8.319455251133,-1.3721126269043e-07,4.29647274034,2.1483331060174,2.1483331060168,8.160136368927001e-10,54.478129685751,1.0043969185854,0.88258152036462,0.38728135246301
22.9184,16.697950821127,8.3495000513332,8.349500051331,-1.2150270557799e-07,4.3217224577216,2.160930876411,2.1609308764104,-2.7253567346369e-10,54.343095264965,0.99701380721535,0.87923429988478,0.38901342499426
22.9216,16.803599388927,8.4023277727406,8.4023277727388,-1.1034558898747e-07,4.355685174509,2.1778833443138,2.1778833443142,-2.3167930964564e-09,54.134279151002,0.99038632237529,0.87997513693537,0.38893784939384
22.9248,16.968357752814,8.4847070352807,8.4847070352782,-1.0397717690635e-07,4.4010217318863,2.200521522653,2.2005215226544,-2.3887214203013e-09,53.88597223562,0.98571611249291,0.88359701357047,0.38758896594655
22.928,17.191372725938,8.5962115584994,8.5962115584956,-1.0603602082545e-07,4.4566889019648,2.2283244819879,2.2283244819894,9.5253711318117e-10,53.63998186755,0.98378189851615,0.88992076265195,0.38507199239644
22.9312,17.455079957406,8.7280594533127,8.7280594533082,-1.1931663401619e-07,4.5178129644232,2.2588561295895,2.2588561295899,4.3178293487444e-09,53.385138445997,0.98520146265306,0.89845865439331,0.38164205313266
22.9344,17.74055301354,8.870787887144,8.8707878871398,-1.4063803430451e-07,4.5858016942761,2.2928210883631,2.2928210883625,2.9354504932454e-09,53.279258457895,0.98957419366163,0.90647199655037,0.37848986733806
22.9376,18.01908252793,9.010042439663,9.0100424396599,-1.6316135002911e-07,4.6517456604642,2.3257651829428,2.3257651829424,-2.5892335029874e-09,53.268354281903,0.99616039869712,0.91385391920296,0.37564677140091
22.9408,18.268651642996,9.1348148109728,9.13481481097,-1.8406192562684e-07,4.7122674729281,2.3560001748429,2.3560001748438,-5.7958369191776e-09,53.35973906844,1.0037851201327,0.91851867836306,0.37394757638407
22.944,18.470028819766,9.2354892657278,9.2354892657242,-2.0821451370695e-07,4.7643652498408,2.3820254434197,2.3820254434215,-2.1129897991633e-09,53.543335261173,1.0111399808777,0.91982720391912,0.37361898306797
22.9472,18.604291694519,9.3026044775388,9.302604477534,-2.4185028503802e-07,4.8061677456158,2.4029056097299,2.4029056097313,4.7089757503324e-09,53.884167044971,1.0170311622048,0.91825991210049,0.37445636207226
22.9504,18.664724214314,9.3328022259716,9.3328022259667,-2.8381303918755e-07,4.8369323328445,2.4182695369577,2.4182695369579,6.4178512197584e-09,54.16183595057,1.0204047544196,0.91277730815459,0.37690212970102
22.9536,18.649259174209,9.3250486993477,9.3250486993438,-3.2571793687223e-07,4.8523473258789,2.4259615489511,2.4259615489506,3.2180131750054004e-10,54.41012695735,1.0207747404255,0.90570915646236,0.38003677987543
22.9568,18.572309083424,9.2865500353388,9.286550035336,-3.6151421390948e-07,4.853034075646,2.4262925196774,2.4262925196774,-6.808084141071e-09,54.590747328151,1.0181157689797,0.89769933670488,0.3836181039247
22.96,18.460217021644,9.2304779017577,9.2304779017551,-3.9511863797515e-07,4.8409585403923,2.4202456351027,2.420245635104,-6.3112324936197e-09,54.676515943319,1.0129563611234,0.88996312188646,0.38713896406594
22.9632,18.339903674744,9.1702929820543,9.1702929820509,-4.3633045205772e-07,4.8235927148861,2.4115571314931,2.4115571314952,1.9021967287025e-09,54.640172009368,1.0064137398709,0.88476757109075,0.38959355425422
22.9664,18.24169689373,9.1211598255587,9.1211598255546,-4.8925802067896e-07,4.8107240415238,2.405120917988,2.4051209179895,8.5451959361222e-09,54.490757558471,0.99947155043186,0.88178984054109,0.39108429692239
22.9696,18.184812212191,9.0926870102918,9.0926870102879,-5.465454100144e-07,4.8108197898711,2.4051707261403,2.4051707261407,5.4779623818088e-09,54.269274489442,0.99347654507945,0.88281715391932,0.39079668350882
22.9728,18.181086004497,9.0907936073605,9.0907936073577,-5.9677505960685e-07,4.8298654431778,2.4146992674572,2.4146992674572,-4.3138132601171e-09,54.015483370057,0.98955496835347,0.88716435101535,0.38904154168813
22.976,18.236292197172,9.1183674800668,9.1183674800649,-6.3730620766032e-07,4.8694143576471,2.434482999811,2.4344829998118,-9.5006059343039e-09,53.793269788433,0.9884914512046,0.89362113063319,0.38638162756853
22.9792,18.339653094751,9.1700205251844,9.1700205251826,-6.7704963241054e-07,4.9286570937066,2.4641168452622,2.4641168452641,-3.6081959491051e-09,53.551213953568,0.99063206669353,0.90224585599683,0.38283077741977
22.9824,18.474452681782,9.2373952775877,9.2373952775851,-7.252620230071e-07,5.0036863746781,2.5016466896039,2.5016466896063,6.7592099210828e-09,53.454180554816,0.99569548669074,0.91029774450511,0.37957938188287
22.9856,18.611858036951,9.3060755718547,9.3060755718517,-7.7910296026785e-07,5.0873787741714,2.5435103141844,2.543510314186,9.2596773119644e-09,53.457261264734,1.0029512429843,0.91735040289003,0.37678860432218
22.9888,18.7176307968,9.3589422617707,9.3589422617683,-8.2533275998784e-07,5.1689982388515,2.5843392168068,2.5843392168072,6.821676504980101e-10,53.565899138482,1.0111218970896,0.92186836764496,0.3750636874563
22.992,18.769556398058,9.3848879602309,9.3848879602301,-8.5529500672341e-07,5.233246315407,2.6164838423329,2.6164838423331,-8.7837180259219e-09,53.764643895806,1.0191203642248,0.92250733889639,0.37492017521551
22.9952,18.749005583867,9.37459787355,9.3745978735505,-8.7457610150978e-07,5.2637086453674,2.6317368119205,2.6317368119218,-7.7392629720497e-09,54.131424468375,1.0251286522053,0.92050524032164,0.37584747624788
22.9984,18.659076944372,9.3296211739107,9.3296211739111,-8.9555153147177e-07,5.2546322836061,2.6272215495199,2.6272215495223,2.5539747060556e-09,54.404081284213,1.0283921467391,0.91490412983186,0.37825662424769
23.0016,18.511026090193,9.2555856756606,9.2555856756602,-9.2176944569508e-07,5.2118940710971,2.6058764605127,2.6058764605153,9.7595722720752e-09,54.638771289865,1.0284903288036,0.90745384714107,0.3814661341313
23.0048,18.322690557179,9.161410191716,9.1614101917152,-9.4325452897215e-07,5.1610158674841,2.5804623106752,2.5804623106768,5.4136697707825e-09,54.799456784742,1.0252753483824,0.89953688738241,0.384923560687
23.008,18.1257092965,9.0629145834597,9.0629145834595,-9.4852014541686e-07,5.1139793516381,2.5569700472429,2.5569700472433,-5.0878271307016e-09,54.861440646484,1.0194897460438,0.89184217130615,0.38833972103635
23.0112,17.942216026583,8.9711661566404,8.9711661566416,-9.3777457241371e-07,5.0720178218774,2.5360162047068,2.5360162047069,-9.4073760063135e-09,54.780546755629,1.0118203926038,0.88703881240243,0.39053205259285
23.0144,17.800360232645,8.9002400908149,8.9002400908169,-9.2216018715957e-07,5.0404775889477,2.5202736207474,2.5202736207486,-2.8924299518738e-09,54.609924713687,1.0041826210202,0.88468932738829,0.39165260647062
23.0176,17.718637694721,8.8593846313184,8.8593846313201,-9.105590009332e-07,5.0220317284871,2.5110783833054,2.5110783833079,6.5112230052745e-09,54.378307473745,0.99775467025971,0.88588020242191,0.3912021382874
23.0208,17.704561041649,8.8523562136876,8.8523562136882,-8.9991907963982e-07,5.0199317013153,2.5100556594628,2.5100556594654,8.0416345011023e-09,54.15511199103,0.99364497783061,0.89078749116089,0.38911603725011
23.024,17.759050164523,8.8796146633335,8.8796146633335,-8.8012604845797e-07,5.0366190792876,2.5184256601035,2.5184256601051,4.925638485643e-10,53.929576677576,0.99254678357339,0.89755754637758,0.38624263725125
23.0272,17.866876043802,8.9335450730051,8.9335450730054,-8.4662003049342e-07,5.0689402610206,2.5346110477616,2.5346110477621,-7.017467945064e-09,53.745957331251,0.99468275208011,0.90627748824234,0.38258082110531
23.0304,18.012263039418,9.0062590051422,9.0062590051437,-8.0616913542412e-07,5.1151247468842,2.5577261285893,2.5577261285898,-6.0188503569645e-09,53.623115981363,0.99964514414319,0.91435683483751,0.37924863886195
23.0336,18.171429421858,9.085864886356,9.0858648863582,-7.6940468567661e-07,5.1693781609144,2.5848734031828,2.5848734031843,1.7108481225804e-09,53.650347951339,1.0066812325772,0.92089448730741,0.37659852862253
23.0368,18.31547614168,9.157912414592,9.1579124145937,-7.3916971798438e-07,5.2278962091599,2.6141504896011,2.6141504896038,6.8191585513775e-09,53.778841606183,1.0144548333019,0.92526022750705,0.3748592735278
23.04,18.42131217816,9.2108554109848,9.2108554109856,-7.0840239595048e-07,5.2861670450222,2.6433013154818,2.6433013154843,3.6679107735558e-09,53.991298352214,1.0217127130625,0.92546304139418,0.37481061117399
23.0432,18.465923845279,9.2331865123175,9.2331865123182,-6.6933998462036e-07,5.3365992229483,2.6685300256092,2.6685300256105,-3.3660373785885e-09,54.255114683805,1.0272764507583,0.92282783564303,0.37591051081864
23.0464,18.44150422949,9.2210019120902,9.2210019120918,-6.227439658085e-07,5.3714319910454,2.685956085909,2.6859560859095,-5.8205024386124e-09,54.610032852784,1.0302770608939,0.91701183981316,0.37832106173865
23.0496,18.356160266671,9.1783549538883,9.1783549538911,-5.7613939875257e-07,5.3840027544926,2.6922480327393,2.6922480327403,-1.4651387011174e-09,54.84093144302,1.0302969141264,0.90922581264786,0.38158323015832
23.0528,18.226710012071,9.1136546615985,9.1136546616015,-5.3412001858575e-07,5.375764008024,2.6881319195155,2.6881319195177,3.83492222292e-09,54.99298959891,1.0274210767584,0.90148297067118,0.38487940313837
23.056,18.083223854197,9.0419363166683,9.0419363166706,-4.9354617023581e-07,5.3550409263641,2.6777701596742,2.677770159677,4.0853762078415e-09,55.043571366777,1.0219301000504,0.8939007879403,0.38815820397612
23.0592,17.950843038717,8.9757706075867,8.9757706075883,-4.4880536197696e-07,5.3341892782258,2.6673404965605,2.6673404965628,6.3519393246252e-11,54.985167930051,1.0150490460683,0.88922071293531,0.39020996841387
23.0624,17.855029860997,8.9278887010933,8.927888701095,-3.9932528801684e-07,5.3211782673533,2.660827462493,2.6608274624942,-2.9488159854272e-09,54.745224761629,1.008008676006,0.88757720478977,0.39093622519834
23.0656,17.816907818752,8.9088522910093,8.9088522910119,-3.4994083211928e-07,5.3233814938724,2.6619179420609,2.6619179420617,-2.1833551694557e-09,54.548147501995,1.0021359471085,0.88909710136022,0.3902655422434
23.0688,17.842271574436,8.9215584934451,8.9215584934483,-3.0505425966605e-07,5.3424460822249,2.6714357266384,2.6714357266399,2.6778086016337e-10,54.310200875832,0.99860123827831,0.89442611209702,0.38793231596004
23.072,17.933139490585,8.9670162068716,8.9670162068744,-2.6507331360649e-07,5.3781165043651,2.6892534602219,2.6892534602246,1.3737741029721e-09,54.076695293492,0.99807467958316,0.90143286537154,0.38490338046743
23.0752,18.072544994085,9.0367417986571,9.0367417986589,-2.2852227441962e-07,5.4247321435882,2.7125413579765,2.7125413579792,8.620524564521401e-10,53.891151768578,1.0008308106811,0.91013286810834,0.38120509039968
23.0784,18.234216973899,9.1175992308325,9.1175992308336,-1.9534668147623e-07,5.4691242771885,2.7347156415385,2.7347156415402,2.4080421689948e-10,53.788866613086,1.0062847913739,0.91840955557496,0.37774652219046
23.0816,18.390053766504,9.1955372033038,9.1955372033054,-1.6672540917343e-07,5.4935101254566,2.7468854896062,2.7468854896068,5.5688006876381e-12,53.829190481048,1.0135330618524,0.92445631092942,0.37524826925808
23.0848,18.508409334951,9.2547320698296,9.2547320698324,-1.4276779797491e-07,5.5017989256859,2.7510062727183,2.7510062727188,-4.988268084422e-10,53.97037050009,1.0211023565581,0.92840369606672,0.37362200924257
23.088,18.5839692609,9.2925262990424,9.2925262990455,-1.225399715949e-07,5.5049551282574,2.75256044135,2.7525604413516,-1.2020316682122e-09,54.1917630285,1.0278222781068,0.92829250800672,0.37363314209091
23.0912,18.605833586236,9.3034695463454,9.303469546348,-1.0592960173387e-07,5.4989389682711,2.7495281881404,2.7495281881428,-8.929501175680901e-10,54.460403382205,1.0326169683369,0.92512730210452,0.3748748541586
23.0944,18.570621273389,9.2858709144881,9.2858709144897,-9.4557047159116e-08,5.4852744273344,2.7426715232636,2.7426715232657,9.297112812636401e-10,54.821120847581,1.0345740839761,0.91915254655099,0.37727258818948
23.0976,18.484891788023,9.2430098968756,9.2430098968769,-8.9948630760548e-08,5.4645181006403,2.7322686848115,2.7322686848124,2.4893711767907e-09,55.038688348129,1.0332336286275,0.91095942649407,0.38062332074163
23.1008,18.359546840362,9.1803371531499,9.180337153152,-9.101786909126e-08,5.4366231909455,2.7182962220162,2.7182962220163,1.3255363167885e-09,55.172900825007,1.0291529815447,0.90327998724237,0.38381344322529
23.104,18.221017191927,9.1110680368928,9.1110680368956,-9.475380854927e-08,5.4051787520442,2.7025486961685,2.702548696169,-2.1709908133466e-09,55.20478521261,1.0228388089965,0.89610449028959,0.38683726710521
23.1072,18.097086322873,9.0490944522211,9.0490944522236,-1.0039810893586e-07,5.3739821296796,2.6869249361773,2.6869249361789,-4.0360169730046e-09,55.130704648291,1.0154252508613,0.89153346624091,0.38876642305089
23.1104,18.013323878694,9.0072015066536,9.0072015066549,-1.1197856169705e-07,5.3518304670661,2.6758238247246,2.6758238247267,-1.1247512234089e-09,54.90908287071,1.0083432362489,0.890431148293,0.3891892997691
23.1136,17.990331747086,8.9956906481872,8.9956906481874,-1.3459178915136e-07,5.346839886399,2.6733038307292,2.6733038307305,4.0728740227661e-09,54.664151181281,1.002806619001,0.89230265428238,0.38830986821414
23.1168,18.031986543812,9.0165007679573,9.0165007679574,-1.6763775899045e-07,5.3651555724242,2.6824380066692,2.6824380066692,5.218576354933e-09,54.405515307944,0.99984970148689,0.89807050212622,0.38574856679887
23.12,18.135613906466,9.0682953211838,9.0682953211848,-2.0386065342052e-07,5.408440570391,2.7040583233741,2.7040583233734,-7.9583125133839e-11,54.193627863507,0.99995513308293,0.90544216807455,0.38253691070534
23.1232,18.286693530656,9.1438147990141,9.1438147990158,-2.3711895460881e-07,5.4732433659135,2.736439390145,2.7364393901452,-6.0996889424095e-09,54.030173323055,1.0032883076582,0.91388711500021,0.37892703873687
23.1264,18.45854346505,9.2297187130028,9.2297187130041,-2.6983345336889e-07,5.5520854424346,2.7758422441548,2.7758422441562,-5.1866460863616e-09,53.933001743082,1.0093460342546,0.92222515301701,0.37542349961768
23.1296,18.623145127541,9.3119981215821,9.3119981215821,-3.0983700832095e-07,5.634514552838,2.8170409599144,2.817040959916,2.3372833510374e-09,53.982458632542,1.0171028570062,0.92798617658181,0.37301264431552
23.1328,18.746107272705,9.3734574444149,9.3734574444141,-3.5938230916909e-07,5.7067293710152,2.8531350402913,2.8531350402917,7.5647606627193e-09,54.132003601106,1.0252472241637,0.93144648023175,0.3715445571547
23.136,18.807370051844,9.404066637735,9.4040666377346,-4.1046352655091e-07,5.7481155339122,2.8738174217238,2.873817421723,3.7081891035244e-09,54.361984166804,1.0324179502601,0.93096065317299,0.3716544043514
23.1392,18.796267914224,9.398492740423,9.3984927404238,-4.5317359387796e-07,5.7438424601415,2.8716729156172,2.8716729156164,-5.0502798990595e-09,54.636953814523,1.0375200373183,0.9271676160241,0.37308850256384
23.1424,18.712602930571,9.3566365830837,9.3566365830847,-4.8724812295422e-07,5.6929573052504,2.8462252181073,2.8462252181076,-8.1140628399825e-09,55.00822770438,1.039342794032,0.92114960938906,0.37543783814522
23.1456,18.580501125708,9.2905611622839,9.290561162284,-5.2247032775116e-07,5.6338990897574,2.8166938823035,2.8166938823046,-1.3782223996558e-09,55.220755416611,1.0377265327599,0.91278536813542,0.37878740903086
23.1488,18.42102532166,9.2107977584581,9.210797758457,-5.6733023603102e-07,5.5715623973157,2.7855263997726,2.7855263997732,7.4234282778727e-09,55.349084846492,1.0331514079538,0.90496224396533,0.38196806761317
23.152,18.259422791887,9.1299701884258,9.1299701884244,-6.1804811544001e-07,5.5135111858618,2.7565049197956,2.7565049197948,7.7475477310233e-09,55.374242349157,1.0262871621158,0.89820402935948,0.3847451865699
23.1552,18.121056573953,9.0607604192239,9.0607604192232,-6.632236763374e-07,5.4648209483332,2.73216728391,2.7321672839085,-1.1937289462016e-09,55.294166415517,1.0183776169081,0.89389124611595,0.38650070943767
23.1584,18.026794626416,9.0136030481702,9.0136030481703,-6.9709681063546e-07,5.4293743232467,2.7144548119071,2.7144548119061,-9.1194412107865e-09,55.051251963797,1.0105807227721,0.89338641747901,0.38661508044056
23.1616,17.99732175838,8.9988412220279,8.9988412220279,-7.265071760578e-07,5.4114921975944,2.7055277870199,2.7055277870202,-6.5406313306708e-09,54.806047234818,1.0047551457594,0.89560923609757,0.38554801328161
23.1648,18.037163443772,9.0187383951188,9.0187383951176,-7.6280125623886e-07,5.4120046507468,2.7058009340773,2.7058009340782,3.8466765427942e-09,54.551791831528,1.0016355645958,0.90158537486961,0.38288167001734
23.168,18.143007525406,9.0716390719895,9.0716390719871,-8.0784995097677e-07,5.4344594639444,2.7170476774473,2.7170476774475,9.8929714130803e-09,54.330720133419,1.0017006317355,0.90947553214396,0.37944707831442
23.1712,18.299408003097,9.1498206499337,9.1498206499314,-8.5088876398198e-07,5.4778333828875,2.7387558185912,2.73875581859,4.2683054658969e-09,54.180118882948,1.0050106184867,0.91778294125267,0.37589712305353
23.1744,18.478116503159,9.2391590814298,9.2391590814286,-8.8037165376845e-07,5.5391133602165,2.7694182491851,2.7694182491837,-6.4776952035044e-09,54.117894029377,1.0109694168809,0.92596682841152,0.37245804440248
23.1776,18.652748122639,9.3264618613929,9.3264618613926,-8.9749111932574e-07,5.6127015566155,2.806235518944,2.8062355189437,-9.4498882475407e-09,54.201369842119,1.0186513435621,0.93140435506518,0.37016548411451
23.1808,18.791875990662,9.3960153506155,9.3960153506147,-9.1439738048343e-07,5.6877934428191,2.8438049864128,2.8438049864138,-1.0219776074287e-09,54.380691496039,1.0270501250941,0.93435304359243,0.36887785240744
23.184,18.870022189383,9.4350803075603,9.4350803075583,-9.3885017167713e-07,5.7512874623836,2.8755756549335,2.8755756549346,8.5769988987027e-09,54.6307269866,1.0341940671025,0.93364981966557,0.36903555410901
23.1872,18.873845542159,9.4369859048597,9.4369859048571,-9.6419521212586e-07,5.7918611003071,2.8958861813174,2.8958861813173,7.7328636436845e-09,54.912229490119,1.0391415113856,0.92917215552316,0.37069215330755
23.1904,18.798351897483,9.399234894399,9.3992348943971,-9.7683430827216e-07,5.8028320123503,2.9013954190803,2.901395419079,-2.3726249678955e-09,55.264487306755,1.0410647576328,0.92287399143275,0.37309871286291
23.1936,18.664540630638,9.3323270339815,9.332327033981,-9.725016992492e-07,5.7813618496424,2.8906842979427,2.8906842979415,-9.4622219119675e-09,55.449237836179,1.039675424424,0.91454836995022,0.37637006198244
23.1968,18.497834977263,9.2489741749316,9.2489741749318,-9.6054222286767e-07,5.7344700459876,2.8672625895229,2.867262589523,-5.2552226251017e-09,55.541125598898,1.035324831846,0.90666346921634,0.37951529585824
23.2,18.329106839226,9.1646126120984,9.1646126120979,-9.5200197312798e-07,5.673890881749,2.8369974012707,2.8369974012718,4.9009911523834e-09,55.527487394482,1.0286111735234,0.90029234219332,0.38207065585803
23.2032,18.189942294787,9.095035794902,9.0950357949005,-9.4664120235868e-07,5.6142016538561,2.8071772431198,2.8071772431206,8.9975304173835e-09,55.411714610443,1.0209368466841,0.89616382158208,0.38369715723491
23.2064,18.096546227515,9.048346393726,9.0483463937243,-9.340519348704e-07,5.5687660922285,2.7844836452533,2.7844836452531,2.6603660304058e-09,55.176188313421,1.0135779721971,0.89621816779938,0.3835376122766
23.2096,18.066128109568,9.0331493761516,9.0331493761508,-9.0664881623206e-07,5.541923610421,2.7710859959377,2.7710859959367,-6.2672493848944e-09,54.94276760992,1.0078684124269,0.89905984838947,0.38218679952926
23.2128,18.100255274628,9.0502283819663,9.0502283819666,-8.6889349070995e-07,5.5319087733499,2.7661011740222,2.7661011740218,-7.5051625060122e-09,54.697111903562,1.0049046627519,0.90511734494215,0.37948808026093
23.216,18.193706650421,9.0969725485755,9.0969725485759,-8.3219076966006e-07,5.5370278747554,2.7686819108589,2.7686819108597,-1.9253687091391e-10,54.482283566446,1.005137631571,0.91335181063194,0.37592465246957
23.2192,18.337299589221,9.1687900425373,9.1687900425368,-8.0247707448216e-07,5.5572704471605,2.7788226514914,2.7788226514927,6.7506178926168e-09,54.335490397361,1.0085432701456,0.92162276124431,0.37240758406829
23.2224,18.50587182845,9.2530990577097,9.2530990577084,-7.7470792621224e-07,5.5903437652336,2.7953767953866,2.7953767953872,5.4224792318968e-09,54.287286049357,1.014421260717,0.92968152421021,0.36903545237178
23.2256,18.673623450815,9.3369989005692,9.3369989005682,-7.4022106417867e-07,5.6359168797098,2.8181787105465,2.8181787105457,-2.0405792572892e-09,54.374821992078,1.0217695141939,0.93485807745459,0.36684772569449
23.2288,18.809772615898,9.4050979971734,9.405097997174,-6.9765570262476e-07,5.6868718803582,2.8436693471795,2.8436693471781,-6.5304513365151e-09,54.555989532725,1.0292879496325,0.93707803148944,0.36583361543022
23.232,18.888319330705,9.4443957980318,9.4443957980337,-6.5444082830326e-07,5.735814872068,2.8681516587697,2.8681516587691,-3.0530532781824e-09,54.803948626155,1.0357051726845,0.93615372840797,0.36604967346368
23.2352,18.898555752507,9.4495380618887,9.4495380618906,-6.1753110313367e-07,5.7727512323063,2.8866282411954,2.8866282411961,3.6446380450658e-09,55.08194180523,1.0398981249136,0.93125144064018,0.36783052893323
23.2384,18.837632011725,9.4190997064407,9.4190997064417,-5.8494195674639e-07,5.7887656562062,2.8946412982663,2.8946412982672,5.4717241730434e-09,55.421614850125,1.0412819244719,0.92455497089691,0.37034733515402
23.2416,18.720014165097,9.3603137849938,9.3603137849945,-5.4873289592088e-07,5.7822397364656,2.8913814708075,2.8913814708071,9.067316704340801e-10,55.615954095787,1.0396776261765,0.91621015896321,0.37357158938136
23.2448,18.567175236343,9.2839169322538,9.2839169322555,-5.0482408316439e-07,5.7596277427282,2.8800757353226,2.8800757353209,-3.9908018139494e-09,55.71662806572,1.0353364901604,0.90824706046358,0.37669554950319
23.248,18.406205207276,9.2034543467085,9.2034543467118,-4.5712777810774e-07,5.7272435053154,2.8638808375107,2.8638808375092,-3.7350496798937e-09,55.710672492039,1.0288314060918,0.90239211609514,0.37898631098354
23.2512,18.27131861139,9.1360335073307,9.1360335073347,-4.1201164474335e-07,5.6944834249049,2.8474948962126,2.8474948962126,3.5550197577034004e-10,55.599872086957,1.0215169584526,0.89856797887179,0.38044327757515
23.2544,18.183892877372,9.0923432269378,9.092343226941,-3.7110380036623e-07,5.6693344876221,2.8349114100155,2.8349114100167,3.0538727023269e-09,55.309018131702,1.0146980330365,0.89890332537481,0.38014311302388
23.2576,18.160374213156,9.0806065481369,9.0806065481387,-3.3145179845326e-07,5.6570076200244,2.8287359819072,2.8287359819081,1.9861128521124e-09,55.05535472382,1.0096330132076,0.90241477507739,0.37850426045637
23.2608,18.204339151681,9.102611603369,9.1026116033705,-2.909673834975e-07,5.6580331320771,2.8292340607696,2.829234060769,-5.640510325294201e-10,54.805554108199,1.0073268522668,0.90868929171721,0.37572945423523
23.264,18.301516933246,9.1512227084616,9.1512227084642,-2.5129379277502e-07,5.6611371257106,2.8307691032011,2.8307691031996,-1.6187827223747e-09,54.600775689465,1.0081444289067,0.91721060831619,0.37207709756459
23.2672,18.434680817992,9.2178259881281,9.2178259881321,-2.1547831223467e-07,5.6682067186869,2.8342853641228,2.8342853641218,-8.839996448643701e-10,54.474366124988,1.0118647192893,0.92537574265398,0.36863192960847
23.2704,18.582772669811,9.2918920512513,9.2918920512556,-1.8466393159722e-07,5.6814648517318,2.8408948274091,2.8408948274097,1.0679038990708e-10,54.462084855827,1.0179009932114,0.93314337927282,0.36540113646685
23.2736,18.725812102546,9.3634302957127,9.3634302957159,-1.5811094869274e-07,5.6987010639469,2.8494926505368,2.8494926505384,4.5993555255446e-10,54.576281036822,1.0251188810347,0.93826956593111,0.36324308150403
23.2768,18.841497408059,9.4212894660137,9.4212894660158,-1.3512893806644e-07,5.7188555248499,2.8595492321361,2.859549232137,5.4241653657664e-10,54.779245992168,1.032234399904,0.93982348257516,0.36248054241277
23.28,18.905740282735,9.4534249557953,9.4534249557975,-1.158583274655e-07,5.7393582451275,2.86977971355,2.8697797135495,6.362321166563201e-10,55.039886874266,1.0380720819048,0.93845183683032,0.36284851532255
23.2832,18.907946292932,9.4545391880473,9.4545391880508,-1.002919576437e-07,5.7562024487434,2.8781806761934,2.8781806761924,2.2695742134514001e-10,55.319389900234,1.0415738945637,0.93320072412613,0.36472793841226
23.2864,18.843749633799,9.4224489720457,9.4224489720502,-8.7539847115281e-08,5.7622195300424,2.8811676591432,2.8811676591432,-9.405642704623e-10,55.645644072236,1.0421344387862,0.92618006858652,0.36732923285152
23.2896,18.725344177066,9.3632509902179,9.3632509902219,-7.6993119214935e-08,5.7542002695288,2.8771358537426,2.877135853744,-1.6968354539222e-09,55.81761317801,1.0396489284885,0.91795322639607,0.3704567729379
23.2928,18.578925387639,9.290042915509,9.2900429155118,-7.0111501927212e-08,5.7336121889554,2.8668188733808,2.8668188733824,-4.6201796331370004e-10,55.890868490119,1.0347565662021,0.90982259227593,0.37360055230243
23.296,18.429601309797,9.2153788153525,9.2153788153544,-6.9802792087379e-08,5.7080828675481,2.8540304789874,2.854030478988,2.1490935653294e-09,55.855471577184,1.0281789280918,0.90432643809556,0.37570248999792
23.2992,18.307289574239,9.154217716363,9.1542177163653,-7.6942396450338e-08,5.6867566292268,2.8433429653706,2.8433429653699,2.9579844921369e-09,55.719534161122,1.0209695084705,0.90107124314666,0.37688917573402
23.3024,18.233666582743,9.1173981729787,9.1173981729821,-8.8492397772686e-08,5.6775673923736,2.8387235441162,2.8387235441156,-8.828247523157999e-12,55.406962011782,1.0145160496549,0.90168042750672,0.37646202049764
23.3056,18.222030100197,9.1115695099472,9.111569509951,-1.0090306049032e-07,5.6826455309463,2.8412377708604,2.841237770861,-3.9438890965517e-09,55.148852361067,1.0100055868364,0.90573191477774,0.37460465703659
23.3088,18.276626506092,9.1388554544839,9.138855454487,-1.1538551076157e-07,5.702790866808,2.8512859957148,2.8512859957166,-3.6934129490896e-09,54.905376852524,1.008317813159,0.91215891307549,0.37179082621498
23.312,18.381435813547,9.1912464726011,9.1912464726027,-1.3742863850622e-07,5.7303632533023,2.8650486088653,2.8650486088671,1.4586217959096e-09,54.716678640422,1.009832795661,0.92096162403011,0.36806283933492
23.3152,18.518071283372,9.2595495920798,9.2595495920809,-1.694794499469e-07,5.7514349750928,2.8755621797973,2.8755621797978,5.6297237434346e-09,54.613140362968,1.0142792126699,0.92920750382438,0.36462261827029
23.3184,18.656688494413,9.3288429496891,9.328842949691,-2.057316747129e-07,5.7524504278695,2.8760492981499,2.8760492981495,3.1366884870744e-09,54.635100574448,1.0207727097371,0.93646245488551,0.36162395838561
23.3216,18.777879923627,9.3894230467932,9.3894230467964,-2.3736387776583e-07,5.755965572388,2.8777882267333,2.8777882267334,-3.6403430842969e-09,54.772599388442,1.0280603438324,0.94141227353532,0.35954965809155
23.3248,18.871087596358,9.4360107669292,9.4360107669326,-2.6340011228397e-07,5.7603440182435,2.8799608037336,2.8799608037351,-6.4365333731541e-09,54.992568046272,1.0349888493201,0.94248544576232,0.35896755797668
23.328,18.916625372517,9.4587627905654,9.4587627905677,-2.9114170199968e-07,5.7625030155035,2.8810257374938,2.8810257374962,-1.3449036592575e-09,55.261412499385,1.04029418962,0.94067992624827,0.3594841331739
23.3312,18.906128609764,9.453496442829,9.4534964428302,-3.2728867362587e-07,5.7627732687958,2.8811484434165,2.8811484434181,5.8141934962968e-09,55.539089800422,1.0431294012931,0.93509829613616,0.36145733982183
23.3344,18.836404179539,9.4186147941808,9.4186147941822,-3.6925636953787e-07,5.7570742286115,2.8782887019357,2.878288701936,6.2254025003733e-09,55.850761305511,1.0430146434542,0.92760330015419,0.36420419630732
23.3376,18.715936151375,9.358359564816,9.3583595648186,-4.0793288795134e-07,5.743896948593,2.8716921360294,2.8716921360292,-1.0795662394778e-09,56.002189686837,1.039898506113,0.91960743640877,0.36719632892607
23.3408,18.570274780008,9.2855057985805,9.2855057985838,-4.3892335922407e-07,5.7223294377204,2.8609028553274,2.8609028553284,-7.6053534798371e-09,56.052328497731,1.0343249759991,0.91155842368766,0.37026218591432
23.344,18.426696049357,9.2136916297423,9.213691629745,-4.685171572225e-07,5.6962239896211,2.8478471402556,2.8478471402579,-5.2752975967084e-09,55.993460058823,1.0274815430416,0.90623431858508,0.3722591439275
23.3472,18.315528572658,9.1580817906872,9.1580817906883,-5.0694448230265e-07,5.6742633765674,2.8368664798296,2.8368664798321,3.6832381852525e-09,55.838027598451,1.0203530778827,0.90352072421867,0.37319736828027
23.3504,18.257234439142,9.1289079611691,9.1289079611694,-5.5628559810265e-07,5.6662518173199,2.8328630116187,2.83286301162,8.7794576583045e-09,55.51111636957,1.0142244040678,0.90445495937306,0.37263043463336
23.3536,18.257459513673,9.1289937607479,9.1289937607486,-6.0707759932425e-07,5.6789977268713,2.8392408916175,2.8392408916176,3.5280258565776e-09,55.282264749085,1.0101558564292,0.90913521470405,0.37053028099413
23.3568,18.320086238896,9.1602811169224,9.1602811169243,-6.4889346082737e-07,5.7116588714623,2.8555788247093,2.8555788247095,-6.2825192159898e-09,55.049807837636,1.0089783158736,0.91571672600989,0.36768486399266
23.36,18.429803619854,9.2151151290086,9.2151151290108,-6.8233769060112e-07,5.7552038687277,2.877360839832,2.8773608398336,-8.8858193193517e-09,54.858463357944,1.0110036900733,0.92450867579775,0.36400608794955
23.3632,18.567266295062,9.283823525815,9.2838235258163,-7.1820400681816e-07,5.7924615337509,2.896000996583,2.8960009965857,-7.366379035519601e-10,54.745068761607,1.0158248210459,0.93295271980619,0.36053030342174
23.3664,18.707572592187,9.3539556827394,9.3539556827392,-7.6373732838968e-07,5.8005040041202,2.9000350007884,2.9000350007908,8.5691122026414e-09,54.765060201596,1.0226653798427,0.9398012370218,0.35772232361326
23.3696,18.821817128903,9.41105896284,9.4110589628395,-8.1187278012362e-07,5.7947633865464,2.8971782603948,2.8971782603956,7.5476585120655e-09,54.933240903448,1.0300915552603,0.94443195558568,0.3557887382115
23.3728,18.904113570783,9.4521900137596,9.4521900137603,-8.4935869472177e-07,5.7926087786044,2.8961152450479,2.8961152450477,-2.7464229569693e-09,55.174082771505,1.0368473036651,0.94496734951026,0.35540807680453
23.376,18.93556436944,9.4678997974017,9.4678997974038,-8.7180072850105e-07,5.7874101642169,2.8935309699165,2.8935309699172,-9.7571797671043e-09,55.454263348346,1.0418858627144,0.94266645932557,0.35609674734204
23.3792,18.909987635485,9.4550971233566,9.4550971233586,-8.8895493042672e-07,5.7779458904524,2.8888147250007,2.888814725003,-4.8798060590998e-09,55.733324972234,1.04426495662,0.93699256287657,0.35807445596707
23.3824,18.8307893268,9.4154848301931,9.4154848301937,-9.1250798193473e-07,5.7615117481204,2.880614630404,2.8806146304068,5.9385923450122e-09,56.035595997674,1.0436335274512,0.9290174411531,0.36096863991337
23.3856,18.707691162029,9.3539237583768,9.3539237583764,-9.4148435708297e-07,5.7392283728864,2.8694912733151,2.8694912733168,9.5870790985548e-09,56.172088244694,1.0400310403081,0.92104383939956,0.36391294763509
23.3888,18.56468069616,9.2824078632587,9.2824078632587,-9.636227422653e-07,5.7142888237713,2.8570413951805,2.8570413951807,1.7560720046484e-09,56.20477239909,1.0340687129192,0.91324965083464,0.3668365838779
23.392,18.42589502662,9.2130060315111,9.2130060315123,-9.7023116066833e-07,5.6900780187762,2.8449575601782,2.8449575601783,-8.1005440805651e-09,56.128872848942,1.0268891622706,0.90818180497507,0.36869963088857
23.3952,18.318174482645,9.1591388571282,9.1591388571299,-9.6645290184492e-07,5.6724034628625,2.8361434485094,2.8361434485108,-8.3094075050916e-09,55.959372651147,1.0198179284344,0.9060566352857,0.36937933181135
23.3984,18.265576830843,9.1328356719867,9.1328356719874,-9.6507991725589e-07,5.6683091424731,2.8341208121618,2.8341208121645,1.2138086616783e-09,55.62270447505,1.013885645883,0.90718968254265,0.36873144880218
23.4016,18.274505026368,9.1372982545909,9.1372982545898,-9.7147293269563e-07,5.6842566569471,2.8421200447478,2.8421200447503,9.116306851463e-09,55.391362581778,1.0101998515896,0.91240912983657,0.36643535611631
23.4048,18.346627799298,9.1733611033805,9.1733611033785,-9.7776766490287e-07,5.7210292482967,2.8605322868417,2.8605322868426,6.1533318554245e-09,55.163482697363,1.0094531213332,0.91940931060171,0.36345877626171
23.408,18.465652834445,9.2328779862198,9.2328779862185,-9.7268572670603e-07,5.7701062202478,2.8850966757099,2.8850966757096,-3.9642428970492e-09,54.981883000696,1.0118766284999,0.92807713038521,0.35987789609227
23.4112,18.605902746407,9.3030098910401,9.3030098910398,-9.552314750599e-07,5.8107340506542,2.9054359289797,2.9054359289797,-9.1188269446332e-09,54.882308196295,1.0172273945402,0.93655571632312,0.35643479736515
23.4144,18.742591913344,9.3713635483207,9.3713635483204,-9.3618119749349e-07,5.8155331154326,2.9078597884148,2.9078597884162,-3.2766663344678e-09,54.923863402447,1.0242275366049,0.94301031849767,0.35381070241196
23.4176,18.849567259097,9.424861427938,9.4248614279363,-9.2574272600013e-07,5.8052775663819,2.9027546930383,2.9027546930403,6.3319238135227e-09,55.10718443008,1.0315651378281,0.94736032627597,0.35200291741994
23.4208,18.925057641534,9.4626177666562,9.4626177666532,-9.2080862661567e-07,5.7972635478994,2.8987687490492,2.8987687490502,8.000763287389e-09,55.358137906657,1.0381697622975,0.94748330964352,0.35177491038895
23.424,18.951516243887,9.47585890699,9.4758589069872,-9.0929576929937e-07,5.789179713807,2.8947462677538,2.8947462677533,-6.602511593950399e-12,55.64279434237,1.0429307087127,0.9444480840254,0.35272321621097
23.4272,18.918958095439,9.4595922377004,9.4595922376989,-8.8472433138121e-07,5.7798440581657,2.89009626381,2.8900962638093,-7.6581210369814e-09,55.920059860036,1.0449006995175,0.93866352823505,0.35471497845514
23.4304,18.83212198746,9.4161872692707,9.41618726927,-8.534128704708e-07,5.765417803289,2.8828994238278,2.8828994238282,-5.8286540019476e-09,56.150609500341,1.043859639121,0.93045285905219,0.35766233876159
23.4336,18.70273779657,9.3515092069303,9.3515092069289,-8.2556680517104e-07,5.7442845300688,2.8723475952772,2.8723475952788,2.7372264091282e-09,56.336575870614,1.0397986539548,0.92245443472001,0.36057975128968
23.4368,18.557004794868,9.2786580436722,9.2786580436696,-8.0240242312753e-07,5.7198130467315,2.8601251866765,2.8601251866781,7.5240724526899e-09,56.355131654964,1.0336135383473,0.91489083731713,0.36337559563345
23.44,18.421816227894,9.2110807809304,9.2110807809272,-7.7524016501367e-07,5.6973186945836,2.8488898142468,2.848889814247,3.3139460061221e-09,56.265750068727,1.0264340015426,0.90998800375532,0.36514643441151
23.4432,18.320193528198,9.1602883999354,9.160288399933,-7.3664000518203e-07,5.683894881365,2.842188059414,2.8421880594131,-4.2348784142523e-09,56.085057309163,1.0194391427718,0.90859968771322,0.3655165988578
23.4464,18.273669623595,9.1370474963639,9.1370474963627,-6.8930702568754e-07,5.6854586560323,2.8429783293287,2.8429783293281,-6.2465354565812e-09,55.842126185519,1.013707167941,0.91007948435323,0.36473342444611
23.4496,18.287696909827,9.1440841659705,9.1440841659695,-6.4253600169636e-07,5.7053486291343,2.8529298233867,2.8529298233875,-1.0811915307364e-09,55.481907972656,1.0103263967179,0.91556579880674,0.3623587387807
23.4528,18.363110409442,9.1818156690881,9.181815669086,-6.0192386173412e-07,5.7394079249346,2.8699640753579,2.8699640753596,4.6619185714655e-09,55.256962130715,1.0100414369877,0.92299892422596,0.35925199426239
23.456,18.485089352415,9.242831171616,9.2428311716128,-5.6459343994557e-07,5.7780537032916,2.8892897190296,2.8892897190305,4.517504857827e-09,55.102135151132,1.0128474410003,0.93163004519336,0.35573556281604
23.4592,18.624842763915,9.3127345163228,9.3127345163196,-5.2433879405092e-07,5.7991690328459,2.8998483724016,2.899848372401,-6.680758547293401e-10,55.043185644835,1.0182922936782,0.94016587534268,0.35231909214635
23.4624,18.756764230803,9.3787215391367,9.3787215391348,-4.8002367965193e-07,5.79262607367,2.8965763309877,2.8965763309866,-4.5048775246646e-09,55.090150671441,1.025258699856,0.94616625810117,0.34989897053995
23.4656,18.864011793579,9.43237049637,9.4323704963693,-4.3695278683592e-07,5.7889717182679,2.8947472795917,2.8947472795917,-2.7567701228192e-09,55.305490093412,1.0325473837167,0.95001807519026,0.34829561409535
23.4688,18.936690361499,9.4687335958448,9.4687335958436,-4.00397439771e-07,5.7874852907992,2.894000852622,2.8940008526233,1.937744763551e-09,55.552372589245,1.0389715369467,0.94994502223867,0.34813887506401
23.472,18.961297368022,9.481059271279,9.4810592712765,-3.698046110132e-07,5.7864239710316,2.8934655985709,2.8934655985722,3.8019758741696e-09,55.832273962228,1.0434041796822,0.94625966721798,0.34931135944653
23.4752,18.927397523014,9.4641297236999,9.4641297236968,-3.3965220851412e-07,5.7846010471808,2.8925480057134,2.8925480057132,1.0862356362194e-09,56.102703373048,1.0449973042561,0.9401931084501,0.35138209179395
23.4784,18.838647462914,9.419773309149,9.419773309147,-3.0632037197544e-07,5.7796705715054,2.8900748791873,2.8900748791858,-2.3606469635704e-09,56.324167485571,1.0436152406724,0.93176972249919,0.35437472377488
23.4816,18.705228090699,9.3530806144791,9.3530806144788,-2.7177139874243e-07,5.7679766184637,2.88421799018,2.8842179901787,-2.5322419207224e-09,56.496272981285,1.0394524753524,0.92377812212382,0.35725535780604
23.4848,18.553012428022,9.2769883304074,9.2769883304077,-2.4000494695994e-07,5.7484958818468,2.8744654504061,2.8744654504064,-5.2809853021158e-11,56.503709869379,1.0331800962229,0.91664735174178,0.35984841889134
23.488,18.414563372738,9.2077781870445,9.207778187044,-2.1194462147093e-07,5.7264375905641,2.863421769779,2.8634217697805,1.6446589183261e-09,56.404749448131,1.0261521823325,0.91181167690747,0.36156893724664
23.4912,18.313133713115,9.1570767511883,9.1570767511865,-1.8557343543746e-07,5.711060822318,2.8557165209922,2.8557165209932,1.1533173461824e-09,56.216322362735,1.0192476601721,0.91097085441338,0.36171395027901
23.4944,18.271189213103,9.1361170935119,9.1361170935098,-1.5986873305241e-07,5.7101793815162,2.8552567912642,2.8552567912635,3.76201863419e-11,55.968863380885,1.0136891059339,0.91301302723554,0.360715529616
23.4976,18.292239252879,9.1466540573151,9.1466540573142,-1.3625929529589e-07,5.7246368280231,2.862464686452,2.8624646864502,-3.065673305755e-10,55.608223124568,1.0106161179694,0.91877199833284,0.35826495536973
23.5008,18.368423031695,9.1847572289776,9.1847572289783,-1.1616781822482e-07,5.7458551464798,2.8730516579026,2.8730516579015,-3.8679017394185006e-10,55.386599206274,1.010547786771,0.92656834643216,0.35506164199801
23.504,18.485361587713,9.2432370733436,9.2432370733446,-9.9289982832366e-08,5.7575272429663,2.8788646877322,2.8788646877329,-7.981407566842501e-10,55.237308024005,1.0135788722547,0.93503107427542,0.35165979826704
23.5072,18.616951246299,9.3090414846587,9.3090414846584,-8.5110383090281e-08,5.7488730161557,2.8745144491553,2.8745144491567,-7.065392267300901e-10,55.185100536552,1.0190048066445,0.94360249490829,0.34827859789406
23.5104,18.754489939813,9.3778192896896,9.3778192896883,-7.4453186906273e-08,5.7513662448595,2.8757384418711,2.8757384418714,5.252883902336801e-10,55.238892658605,1.0258315117087,0.94938346061929,0.34597233435556
23.5136,18.876298985987,9.4387309599973,9.4387309599968,-6.8222639353382e-08,5.7623704644881,2.8812185689288,2.8812185689273,1.6929126715875e-09,55.461714941095,1.0330288642406,0.95254940132654,0.34463783886455
23.5168,18.959002081253,9.4800879900759,9.4800879900774,-6.5213242746507e-08,5.7812805047382,2.8906523817832,2.8906523817816,9.9931918369121e-10,55.711780306857,1.0392389330696,0.952168974965,0.3445921539083
23.52,18.985475631555,9.4933282498112,9.493328249814,-6.2914797883089e-08,5.8021636901395,2.9010734972265,2.9010734972264,-1.2665549865607e-09,55.992366598291,1.0434404755173,0.94796618394744,0.3459367155089
23.5232,18.944117874907,9.4726504632795,9.4726504632817,-6.0616862800736e-08,5.817634486827,2.9087889702651,2.9087889702663,-2.4782401258114e-09,56.261293551506,1.044977538052,0.94168847438919,0.34805984914356
23.5264,18.843238765663,9.422209267716,9.422209267717,-6.0912014101654e-08,5.8211399720085,2.910522093182,2.9105220931826,-6.925133194705201e-10,56.479569163202,1.0434732166984,0.93313374833338,0.3510671605457
23.5296,18.700241752326,9.3507061907163,9.3507061907172,-6.7265161950776e-08,5.8095551395917,2.9047101368519,2.9047101368508,2.5260204728429e-09,56.64600706449,1.039215427466,0.9249480454226,0.35398910294434
23.5328,18.53960089307,9.2703782037057,9.2703782037081,-7.9908809028657e-08,5.7868079041548,2.8933169476491,2.893316947647,3.2362895822863e-09,56.648273983367,1.0331754032134,0.9183406398176,0.35635017519215
23.536,18.395495290354,9.1983150404251,9.198315040429,-9.5104412457185e-08,5.7610069710494,2.8803968626747,2.8803968626733,-1.983334651601e-10,56.544672353414,1.026047403474,0.91380721105353,0.3579306407368
