Time,P_load,P_g1,P_g2,P_bess,Q_load,Q_g1,Q_g2,Q_bess,freq,volt,w_rotor,T_mech
23.5392,18.292114110244,9.1466116639541,9.1466116639582,-1.0961527464138e-07,5.7367765757746,2.868262085656,2.8682620856563,-4.2315658835173e-09,56.352340296008,1.0191081625922,0.91336226390677,0.35791671943921
23.5424,18.248934404597,9.1250070878106,9.1250070878135,-1.2557853166026e-07,5.7180321289017,2.8588705509285,2.8588705509296,-3.5991523558027e-09,56.102627929785,1.0136349380463,0.9159116681187,0.3567317970868
23.5456,18.269929072569,9.1354883250163,9.1354883250178,-1.4908075054374e-07,5.7036019157749,2.8516366873959,2.8516366873961,1.8597370731219e-09,55.741712655379,1.0106761082558,0.9218977703162,0.3542265798524
23.5488,18.345794935177,9.1734043220814,9.1734043220831,-1.8231147299248e-07,5.6855604199131,2.8425980853069,2.8425980853055,5.8154938541573e-09,55.521208915304,1.0106971189739,0.9301776796803,0.35088560324014
23.552,18.466796246885,9.2338879152867,9.2338879152899,-2.1878964622326e-07,5.6841636711744,2.8418830986455,2.8418830986437,2.8339942384347e-09,55.373795949325,1.0135840190034,0.93849189343945,0.34758992475925
23.5552,18.614803470303,9.3078746440824,9.3078746440867,-2.5046591612991e-07,5.6960349481226,2.84780346778,2.8478034677795,-4.0613051520855e-09,55.323947879073,1.0189963986312,0.94678652917944,0.34435886500252
23.5584,18.770676777188,9.3857947865355,9.3857947865394,-2.7646813663003e-07,5.7219429421106,2.8607436680371,2.8607436680382,-6.3760640535851e-09,55.380157142709,1.0258673037431,0.95243908611128,0.34213079919543
23.5616,18.907676509891,9.4542785213567,9.4542785213594,-3.0434149972245e-07,5.7597517380874,2.8796358174822,2.8796358174835,-7.771539439427101e-10,55.605199937341,1.0330954301327,0.95502564971856,0.34102074864417
23.5648,18.996505002748,9.498676746405,9.4986767464072,-3.4004148816421e-07,5.8064566975403,2.9029776696982,2.9029776696983,6.1108658978184e-09,55.893123531968,1.0394284066018,0.954301466709,0.34109732064775
23.568,19.017449964526,9.5091328973998,9.5091328974032,-3.7966740480523e-07,5.8522877267005,2.925884230105,2.9258842301042,5.6357733783084e-09,56.193334062858,1.0437119076507,0.94952842440241,0.34262993579373
23.5712,18.958606267454,9.479693842351,9.4796938423557,-4.1378020001377e-07,5.8800078063988,2.939737079404,2.9397370794038,-1.9625875865481e-09,56.464187436482,1.0452324644357,0.9429454399631,0.3448398691989
23.5744,18.831330343966,9.4160373468294,9.4160373468342,-4.3912228503499e-07,5.8787101080463,2.9390829091165,2.9390829091178,-7.522159343588e-09,56.670265687468,1.0437557435565,0.93454445874381,0.34775736619984
23.5776,18.665251724117,9.3329779107638,9.3329779107676,-4.6329314206575e-07,5.8504997811015,2.9249744039606,2.9249744039623,-4.0208867886717e-09,56.783623334476,1.0395434222345,0.92619021054408,0.35071031858196
23.5808,18.492399291567,9.2465299992636,9.2465299992664,-4.96310101822e-07,5.8010793668892,2.9002629218527,2.9002629218535,4.7158155951792e-09,56.747294124797,1.0331386772144,0.919920201217,0.35291589165832
23.584,18.345565130576,9.1730899533177,9.1730899533208,-5.3883750901011e-07,5.7424897916885,2.8709689861745,2.8709689861739,8.2219666582233e-09,56.610965933006,1.0256832469972,0.91578923304576,0.35432170502173
23.5872,18.243032765057,9.1218000080991,9.1218000081033,-5.8127364555432e-07,5.6812771313983,2.8403656563408,2.8403656563398,1.8411159712451e-09,56.397511882815,1.018536145002,0.91579479309947,0.35413252524188
23.5904,18.200330588608,9.100425061049,9.100425061054,-6.1466186070228e-07,5.6376341593117,2.8185491561471,2.818549156147,-7.1778895661244e-09,56.140756639378,1.0128107167824,0.91895383708192,0.35272802950797
23.5936,18.228639984388,9.1145563900717,9.1145563900763,-6.4232685199766e-07,5.6136025580436,2.806540177615,2.8065401776162,-7.8882886647783e-09,55.800031303985,1.0097033614245,0.92498822127943,0.35023958858521
23.5968,18.322339396875,9.1613837686197,9.1613837686228,-6.7540951400481e-07,5.609345225208,2.8044199142658,2.8044199142672,1.0091122853545e-09,55.598798157289,1.0097445015957,0.93360715331347,0.34681989400377
23.6,18.472039075482,9.2362127756303,9.2362127756325,-7.1923699556979e-07,5.6293116217073,2.8144127442934,2.8144127442935,8.9550791874124e-09,55.480423331211,1.0128300244582,0.94200786788427,0.34354170578778
23.6032,18.650202057441,9.3252751874984,9.3252751875011,-7.6555707595724e-07,5.6728867346627,2.836210799728,2.8362107997269,6.0667565362718e-09,55.463837566885,1.0186753465823,0.94994281464143,0.34048793028052
23.6064,18.825121704327,9.4127177237042,9.4127177237082,-8.0139834916703e-07,5.7387025622969,2.8691297808288,2.8691297808278,-4.3743779700445e-09,55.553112901912,1.0260142612935,0.95534815138195,0.33837891063148
23.6096,18.963440028802,9.481861263154,9.4818612631585,-8.2456762189228e-07,5.8165733315667,2.9080766244169,2.9080766244172,-9.5083792239578e-09,55.796981595843,1.0336800574887,0.9573018116798,0.33750666961218
23.6128,19.032582607051,9.5164182720228,9.5164182720265,-8.4595558810998e-07,5.8865866306116,2.9430951650735,2.9430951650747,-2.8529411758565e-09,56.064274376658,1.0402723773617,0.95629975149472,0.3376798131524
23.616,19.019136956089,9.509682164893,9.5096821648956,-8.7551796236156e-07,5.9276053002396,2.9636169743908,2.9636169743915,7.4166605224605e-09,56.351628747298,1.0446864739011,0.95116050213571,0.33932423674349
23.6192,18.92537376306,9.462787950829,9.4627879508316,-9.0928852475512e-07,5.9270619297546,2.9633586312045,2.963358631204,8.5941975412159e-09,56.615187143127,1.0461437085469,0.94405255929789,0.34169860202896
23.6224,18.772863526737,9.386520753012,9.3865207530154,-9.3424453431802e-07,5.8771526904439,2.9384185399447,2.9384185399437,-7.953119467129101e-10,56.817835961624,1.0443269564563,0.93578118088036,0.34453810344979
23.6256,18.591367488502,9.2957612562044,9.2957612562084,-9.4409996608062e-07,5.7901583267131,2.8949372513844,2.8949372513841,-9.3141116538612e-09,56.930755691905,1.0393085487019,0.92745927121116,0.34744747107478
23.6288,18.412425691945,9.2062796759412,9.2062796759446,-9.4700546841129e-07,5.7066980453948,2.8532243696167,2.8532243696175,-6.6300828472545e-09,56.895587693722,1.0321009403857,0.92153675586657,0.34949730273627
23.632,18.272201296374,9.1361579540229,9.1361579540249,-9.5598926117495e-07,5.6368753377196,2.8183319041772,2.8183319041781,3.9805456257683e-09,56.760748102907,1.0240010271202,0.91780275917789,0.35073493885896
23.6352,18.189072188425,9.094585443285,9.094585443286,-9.7330480423675e-07,5.5851681075264,2.7924987301955,2.7924987301956,9.8142874577384e-09,56.548163294181,1.016431199585,0.91807872757684,0.35044420880883
23.6384,18.175365739824,9.0877261859438,9.0877261859447,-9.8837088550308e-07,5.5581887006223,2.7790307537746,2.7790307537738,3.957225502046e-09,56.29095046752,1.0107044255927,0.92198057246573,0.34877597707244
23.6416,18.235908962941,9.1179939494893,9.1179939494907,-9.9085585937164e-07,5.5595043475865,2.7797111859404,2.7797111859394,-6.5301125842417e-09,55.946994127854,1.0079420963623,0.92821364321412,0.34624875124477
23.6448,18.359635792995,9.1798557747972,9.1798557747987,-9.832283060763e-07,5.5894983480105,2.7947311921729,2.7947311921728,-9.0698913819247e-09,55.741396156749,1.0085881170028,0.93692341031552,0.34284567771834
23.648,18.530420499741,9.2652486827992,9.2652486827999,-9.7818570214151e-07,5.6494359256042,2.8247228817009,2.8247228817015,-6.641367783907501e-10,55.617345607973,1.0126082311529,0.94538953997441,0.3395923576526
23.6512,18.717504611981,9.3587931734428,9.3587931734423,-9.8358350426042e-07,5.734563033734,2.8673087972887,2.867308797289,8.4073547770687e-09,55.594386642076,1.0192194617891,0.95299795752151,0.33669917307138
23.6544,18.881656691569,9.440873138389,9.440873138388,-9.9280183477949e-07,5.8299411548446,2.9150193525292,2.9150193525285,7.0509147924137e-09,55.709370723297,1.0273278300699,0.95826473352298,0.33466832993375
23.6576,18.987553578878,9.4938265665908,9.4938265665904,-9.9281511927965e-07,5.9113589032988,2.9557486178184,2.9557486178171,-2.9670730003269e-09,56.015320893476,1.0354909072836,0.95955886356887,0.33403756859659
23.6608,19.010946711963,9.5055287874599,9.5055287874602,-9.7977032133241e-07,5.9482616431923,2.9742191892026,2.9742191892017,-9.1915287192143e-09,56.289404915501,1.0420916686196,0.95804336480846,0.3343874579143
23.664,18.956061474319,9.4780923444501,9.4780923444501,-9.6336856964138e-07,5.9117447706747,2.9559788335449,2.9559788335449,-4.0415537658887e-09,56.569439673133,1.0461259641452,0.95274682230282,0.33606846904373
23.6672,18.837782795085,9.4189593794346,9.4189593794336,-9.5421971831555e-07,5.8328582660065,2.9165524083608,2.9165524083609,5.9318269874162e-09,56.814145378429,1.0463844389519,0.94520884048699,0.33857021772571
23.6704,18.687874433689,9.344012136297,9.3440121362954,-9.4992711639856e-07,5.7575120069936,2.8788952302276,2.8788952302271,8.4442559783866e-09,56.98827435768,1.0433077802314,0.93695943826513,0.34137238654219
23.6736,18.52953171813,9.2648487601676,9.2648487601662,-9.3832582774732e-07,5.6894814497838,2.8448953454907,2.8448953454894,8.0066448233695e-10,57.07089620272,1.0373835512292,0.92863121059507,0.34425387205177
23.6768,18.380377029044,9.1902808505423,9.1902808505415,-9.1249234969587e-07,5.6311434905515,2.8157413227985,2.8157413227973,-7.4179544211746e-09,57.008063753488,1.029581057538,0.92302875479589,0.34616217978078
23.68,18.265992155194,9.1330996817402,9.1330996817395,-8.78535077774e-07,5.5883626383496,2.7943654215471,2.7943654215468,-6.5268058431178e-09,56.849702244868,1.0212099119158,0.9199329755024,0.34714510464006
23.6832,18.20790429419,9.1040691556817,9.10406915568,-8.4775898899279e-07,5.5652542379626,2.7828252402483,2.7828252402488,1.8669244465085e-09,56.621004878254,1.0139868871123,0.92037987982994,0.3467934742346
23.6864,18.217646849284,9.1089560789969,9.1089560789938,-8.2357004871228e-07,5.5696122433209,2.7850176091329,2.7850176091331,7.5362436316736e-09,56.357082171142,1.0089845361987,0.92482120803706,0.34494510372428
23.6896,18.29762080692,9.1489608556594,9.1489608556558,-7.9885022221663e-07,5.606518047968,2.8034830727651,2.8034830727643,4.0879454309031e-09,56.026352479228,1.0073875044952,0.93140744303995,0.34232320899242
23.6928,18.430540570505,9.2154403727129,9.2154403727097,-7.6568365329264e-07,5.6730688232393,2.8367700667824,2.8367700667809,-3.8900010171009e-09,55.830862636613,1.0093760970003,0.94023393999521,0.33892773810979
23.696,18.590156061361,9.2952690775795,9.2952690775772,-7.2554718886894e-07,5.7579679082196,2.8792301367769,2.8792301367758,-6.789976882523e-09,55.723778284881,1.0144816974944,0.94877923842308,0.33569464011872
23.6992,18.742382154235,9.3714036686246,9.3714036686221,-6.8788785935715e-07,5.8423987246284,2.9214548612947,2.9214548612947,-1.4504212803997e-09,55.721084884912,1.0216726369366,0.95589216587092,0.3330171432012
23.7024,18.85919702747,9.4298326325268,9.4298326325234,-6.5913324767648e-07,5.8892588078996,2.9448929097001,2.9448929097006,5.3562629179454e-09,55.825925717619,1.0297639356691,0.96099237688627,0.33107183722074
23.7056,18.924435696712,9.4624728155814,9.4624728155772,-6.3565981843988e-07,5.8654736540569,2.9330069461546,2.9330069461544,5.4049728860257e-09,56.122409112053,1.0374078984928,0.96189169799237,0.33058548916749
23.7088,18.933468152409,9.4670082486656,9.4670082486618,-6.0909974664567e-07,5.8260903416969,2.913320514762,2.9133205147609,-1.0692733108585e-09,56.431140449668,1.0427632352565,0.9597154443825,0.33115896492483
23.712,18.896023028103,9.4483037074728,9.44830370747,-5.7544337599679e-07,5.7905505695355,2.8955544305774,2.8955544305763,-5.8425833857131e-09,56.726208630637,1.0453954365119,0.95415951932802,0.3329116798056
23.7152,18.812555386724,9.4065869287823,9.4065869287801,-5.4035296149416e-07,5.7569158129639,2.8787393533067,2.8787393533067,-3.3056674504117e-09,56.971209148475,1.0448682290192,0.94623959183563,0.33552203741888
23.7184,18.689924184816,9.3452876959818,9.3452876959789,-5.1042695026115e-07,5.7238896101743,2.8622269337502,2.862226933751,2.884236109694e-09,57.133959642235,1.0412055017733,0.93811347225505,0.33825189602711
23.7216,18.550554645028,9.2756190443097,9.2756190443058,-4.8454898258388e-07,5.693767537228,2.8471648503711,2.8471648503715,5.0777159326094e-09,57.203400469971,1.0349863897394,0.92990829934021,0.3410589002715
23.7248,18.416647157949,9.2086816005448,9.2086816005408,-4.5568527401388e-07,5.6703452701821,2.8354508417953,2.8354508417946,1.2374436820784e-09,57.124030376995,1.0274772718343,0.92438752202672,0.3429168254096
23.728,18.311591794494,9.156170733962,9.156170733959,-4.1988068628733e-07,5.6581176742066,2.8293322673982,2.829332267397,-3.4070615676111e-09,56.950351697615,1.0198900520619,0.92198854761772,0.34362944472362
23.7312,18.256004000421,9.1283944262963,9.1283944262943,-3.8065519542752e-07,5.6606479792342,2.8305907777074,2.8305907777068,-3.5456112759957e-09,56.709688551734,1.0139133900336,0.92281109141347,0.34314261584478
23.7344,18.255499116875,9.1281603537649,9.1281603537628,-3.4419321672842e-07,5.680614518375,2.8405656613656,2.8405656613661,1.7029166130774002e-10,56.439680540351,1.0101037213956,0.92769915354189,0.34115413820142
23.7376,18.314132681565,9.1574961709315,9.1574961709286,-3.1261650191502e-07,5.7147283550521,2.8576126657644,2.8576126657653,2.9768124895502e-09,56.104974601244,1.0091889585443,0.93457944919325,0.3384625547765
23.7408,18.419308757965,9.2101036813845,9.2101036813811,-2.8321609714728e-07,5.7491586033137,2.8748166553736,2.8748166553737,2.0529230986137e-09,55.932100387806,1.0113882790643,0.94339861448752,0.33511913478137
23.744,18.548208948067,9.2745732215633,9.2745732215604,-2.5303221502075e-07,5.7567387775393,2.8785947290802,2.8785947290792,-8.636564235661301e-10,55.851144783673,1.0163013363707,0.95217578669405,0.33185219462908
23.7472,18.680000312092,9.3404875149389,9.3404875149374,-2.2274900855417e-07,5.7471574830143,2.873791862374,2.8737918623729,-2.292668392884e-09,55.875171670144,1.0228321049343,0.95884111136258,0.32936855814698
23.7504,18.803272257844,9.402141007477,9.4021410074765,-1.9531351640503e-07,5.7497442134177,2.8750730285429,2.8750730285429,-9.450923716494001e-10,56.002559674096,1.030023503616,0.96347240050293,0.32760993572684
23.7536,18.901903727514,9.4514728820126,9.4514728820118,-1.7269370251504e-07,5.7634278633707,2.8819026908644,2.8819026908653,1.1726902831281e-09,56.299728453516,1.0366418895821,0.96402639348536,0.32724749893331
23.7568,18.953591391976,9.4773311766147,9.4773311766131,-1.537209724324e-07,5.7851197262953,2.8927364369429,2.8927364369435,1.5584610643624e-09,56.577638893323,1.0415951131297,0.96127412200184,0.32801083237764
23.76,18.940975745239,9.4710358877667,9.4710358877653,-1.3568348241819e-07,5.8106425583856,2.9054854143134,2.9054854143129,1.7892707171003001e-10,56.881870058159,1.0440739911015,0.95552713822544,0.32981062340491
23.7632,18.86452907035,9.4328229460284,9.4328229460281,-1.1755197224146e-07,5.8270305297297,2.9136663362507,2.9136663362496,-9.605898414443601e-10,57.127137445642,1.0435466217074,0.94718333851188,0.33254237694965
23.7664,19.256960188746,9.6290434013372,9.629043401338,-1.0056585555749e-07,5.9386592047917,2.9694660867319,2.9694660867315,-6.643546797015101e-10,57.278219738889,1.0354134692005,0.93896802621445,0.33527762627477
23.7696,21.935600863291,10.9683632065,10.968363206501,-8.6057192487108e-08,6.7376570582858,3.368947759288,3.3689477592886,-2.0098542434582e-10,57.17162469331,1.019041494212,0.93084940570111,0.33802664082363
23.7728,26.228740300292,13.114933600755,13.114933600755,-7.3384874372217e-08,7.8653368847413,3.9327676756354,3.9327676756363,-4.2463601582031e-10,56.912215734756,1.0042733620556,0.92489938157255,0.34002448741196
23.776,30.2709838295,15.136057685783,15.136057685782,-6.2885911254772e-08,8.700440546722,4.350297685131,4.3502976851311,-6.233492290981599e-12,56.552913554567,0.99327932765908,0.92251180141135,0.34072705358005
23.7792,33.253901159175,16.627518416131,16.62751841613,-5.6212660076492e-08,9.0485639901793,4.5243369193655,4.5243369193645,1.2345028126533e-09,56.162595273742,0.98478707059132,0.92326895697108,0.3402693289521
23.7824,35.606733703891,17.803935045938,17.803935045939,-5.3947325093066e-08,9.226377647416,4.6132209612924,4.6132209612915,1.5300886480405e-09,55.808525511942,0.98072229478283,0.92823598697633,0.33827019170697
23.7856,37.826578953591,18.913856766359,18.91385676636,-5.4393134763048e-08,9.4406091531694,4.7203135769238,4.720313576924,-3.3387901956086e-10,55.484266885279,0.98637421733621,0.93520459281924,0.33557190074333
23.7888,38.816788134771,19.408966274761,19.408966274762,-5.5242694948864e-08,9.4180561691975,4.7090132355265,4.7090132355278,-2.4192602247743e-09,55.450372808628,1.0025447278756,0.94364491348356,0.33239324020677
23.792,37.156211451217,18.578682512676,18.578682512675,-5.5022755868705e-08,8.4864583065035,4.2431936502429,4.243193650244,-1.5245201755367e-09,55.615130932347,1.0163917245973,0.9525264751078,0.32911828419052
23.7952,35.173441296057,17.587297881491,17.587297881491,-5.839901769898e-08,7.8331279907604,3.916509439248,3.9165094392481,1.4761868648128e-09,55.90170932354,1.0246069123079,0.95904044423358,0.32670841473539
23.7984,34.262691543839,17.131920806634,17.131920806635,-6.7004300421737e-08,7.6508564715507,3.8253553093666,3.8253553093661,3.1382169925537e-09,56.233893188042,1.0315789735274,0.96315248135749,0.32514043927287
23.8016,34.281761750689,17.141453279083,17.141453279085,-7.7674829530934e-08,7.8120404811308,3.9059293740259,3.9059293740261,9.3986750957531e-10,56.665823642426,1.0394698713269,0.96312648755621,0.32497741658138
23.8048,34.504979662112,17.253058990572,17.253058990575,-8.6101943434838e-08,7.9546140281349,3.9771988954214,3.9771988954225,-2.8154205419893e-09,56.940142647671,1.0394198165216,0.95944625188018,0.32605271632097
23.808,34.718574221685,17.35985130071,17.359851300712,-9.2707415847151e-08,7.9777408049004,3.9887460357741,3.9887460357753,-3.3689068806079e-09,57.123553474143,1.0346242014373,0.95320108803035,0.32801851058671
23.8112,34.923843708078,17.462478641279,17.46247864128,-1.0268443515347e-07,7.9709254328112,3.9853229818185,3.9853229818188,3.9386584420075e-10,57.1946961336,1.0317455950957,0.94426597261336,0.33095193979126
23.8144,35.655669683925,17.82837833138,17.828378331382,-1.1922482729087e-07,8.0572862868728,4.0284894354979,4.0284894354973,4.2634559728286e-09,57.224451552178,1.0240409948584,0.93544332214451,0.33390252698592
23.8176,38.3713489839,19.186199295285,19.186199295288,-1.4194374740977e-07,8.826616721058,4.4131412522092,4.4131412522086,3.456535132346e-09,57.047306862746,1.0099108193525,0.92731151487238,0.33665975318664
23.8208,42.155549032029,21.078279691666,21.07827969167,-1.664310354189e-07,9.8764060262064,4.9380218876413,4.9380218876415,-2.0086335137576e-09,56.782695583107,0.99579643825481,0.92137213782076,0.33865863710999
23.824,45.413632441087,22.707301626851,22.707301626854,-1.8945043441551e-07,10.436712141664,5.2181607786454,5.2181607786461,-5.8430302742481e-09,56.457748689387,0.98466957506091,0.91939916004743,0.3392145999308
23.8272,47.661660016185,23.831295492803,23.831295492805,-2.1351994346305e-07,10.657168712825,5.3283758983923,5.3283758983926,-2.704628372608e-09,56.107159919592,0.97561014964674,0.92049525378628,0.33864061718194
23.8304,49.394756472819,24.697822760527,24.697822760529,-2.4629230891918e-07,10.753126440455,5.3763428610187,5.376342861018,4.2165956886847e-09,55.773604777368,0.9720306748972,0.92568731152711,0.33657245652957
23.8336,51.012134984774,25.506490618401,25.506490618403,-2.8774267836455e-07,10.905559779622,5.4525488649104,5.452548864909,6.537832608003e-09,55.434870312479,0.97715222364703,0.93321737663677,0.33369029120266
23.8368,51.180110336156,25.590462658839,25.590462658843,-3.3248876693153e-07,10.620610302965,5.3100622343395,5.3100622343382,5.4725404755036e-10,55.362777007109,0.99432793817042,0.94168092635944,0.33052699035065
23.84,48.941770163515,24.471278239038,24.471278239041,-3.6383239011463e-07,9.677720000468,4.8386070385055,4.838607038505,-6.4043492702298e-09,55.496646321447,1.0082863436561,0.95048544267441,0.32730403872002
23.8432,46.638869380838,23.319811808599,23.319811808602,-3.8819364401491e-07,8.9681204489744,4.4837996295577,4.4837996295575,-5.6158544658463e-09,55.809167711189,1.0172451152788,0.95668205066354,0.32502566820668
23.8464,45.411377843463,22.706049211177,22.706049211178,-4.1773530863508e-07,8.7463734777499,4.3729202034697,4.3729202034688,2.2149244154163e-09,56.160465693958,1.025369006117,0.9602060504425,0.3236772176533
23.8496,44.87916344884,22.439925768509,22.439925768511,-4.5724995342811e-07,8.766004200387,4.3827305987091,4.3827305987071,7.5990088305631e-09,56.502662455203,1.0349229289274,0.95979924802629,0.32366195332683
23.8528,44.14042443589,22.070540526876,22.070540526879,-4.973731377198e-07,8.5924852224372,4.2959672653097,4.2959672653074,3.5296469041095e-09,56.877873970434,1.03596045081,0.95532572695406,0.32502745615231
23.856,43.028329531872,21.514477240324,21.514477240327,-5.2748160567348e-07,8.1958569252187,4.0976506746977,4.0976506746961,-5.2228658752059e-09,57.061023023966,1.0338973458476,0.94860777610075,0.32718175333974
23.8592,41.62604042112,20.813316252727,20.81331625273,-5.4755582733745e-07,7.7800498508074,3.8897462989942,3.8897462989934,-7.7635520384103e-09,57.163848490252,1.0325981745023,0.93951731577411,0.33020227323199
23.8624,40.872273959976,20.436412964383,20.436412964384,-5.6635030635561e-07,7.6517357675584,3.8255916047059,3.825591604705,-9.4112402211768e-10,57.204544013052,1.0246417086685,0.93048862785668,0.33326306052026
23.8656,42.584531947373,21.292518003255,21.292518003256,-5.9567216931901e-07,8.2357032328419,4.1175812794388,4.1175812794371,7.3365228738128e-09,57.101134763505,1.0088663568937,0.9225784371201,0.33597980511543
23.8688,45.777764110275,22.889109795643,22.889109795645,-6.358102264696e-07,9.1928558616285,4.5961656717555,4.5961656717534,7.2800039190369e-09,56.737736930244,0.99277299987578,0.9167523225295,0.3379766142114
23.872,48.569703379615,24.285056263462,24.285056263463,-6.7305042967552e-07,9.8348931674628,4.9171938153875,4.917193815386,-1.6833945409314e-09,56.362441933301,0.97932056420573,0.91526913271648,0.33838905344119
23.8752,50.406280011392,25.20332242671,25.20332242671,-6.9982506470773e-07,10.054664531906,5.0270905032911,5.0270905032905,-8.9753851326808e-09,55.967125489153,0.96805748691124,0.91701873675302,0.33761184386224
23.8784,51.789039661921,25.894680947067,25.894680947066,-7.2280142560611e-07,10.141252177465,5.0703970873372,5.0703970873366,-5.6340313998781e-09,55.579594279963,0.96421366136796,0.92246984577157,0.33548895580957
23.8816,53.163074489133,26.581678703352,26.581678703349,-7.5475719796095e-07,10.316724718804,5.158147553112,5.1581475531104,4.6291089775256e-09,55.273194427653,0.97139113290927,0.9305018543755,0.33246996321988
23.8848,52.77754740685,26.388900450303,26.388900450301,-8.0380584880645e-07,9.9297222344505,4.9646598648716,4.9646598648688,9.4636854741015e-09,55.131636399487,0.9906770395952,0.939166263582,0.32928420740005
23.888,49.979504884547,24.989866276356,24.989866276355,-8.4683585023447e-07,8.8952774247216,4.4474501656724,4.4474501656694,2.366519972356e-09,55.305568648991,1.0071752115569,0.94808413829388,0.32607343689819
23.8912,46.607378853091,23.303791112722,23.303791112721,-8.7271882382848e-07,7.9540156596047,3.9768319468314,3.9768319468294,-7.733177078557e-09,55.620789554821,1.0200728120015,0.954257821909,0.32385557296215
23.8944,43.718290199862,21.859235408303,21.859235408301,-8.8761665244008e-07,7.3648412825098,3.6822580216917,3.6822580216904,-8.2694281789073e-09,56.001755186656,1.0318700565765,0.95734743142836,0.32270690652502
23.8976,41.233380271823,20.616770281664,20.616770281661,-9.0644517914442e-07,6.9119671965204,3.4558347851581,3.4558347851561,1.4998277977768e-09,56.457712753679,1.0438093483495,0.9568573979768,0.32277407271429
23.9008,38.810681390281,19.405411622305,19.405411622302,-9.3389828589298e-07,6.4145583434234,3.2071440406509,3.2071440406476,9.5064162776168e-09,56.942437287493,1.0437361792236,0.95205446171235,0.3243092086212
23.904,36.482086470493,18.241105655903,18.241105655902,-9.6091572220411e-07,5.9532566323868,2.9765070977203,2.9765070977167,5.7990435927224e-09,57.154996826988,1.0401719291963,0.9449697368629,0.32665244102583
23.9072,34.284930452741,17.142519513448,17.142519513447,-9.7430581275352e-07,5.5731883205885,2.7864875947961,2.7864875947934,-4.9725887841072e-09,57.271569312039,1.0356290203276,0.93575810787102,0.32978485129366
23.9104,33.271887100239,16.635988688313,16.635988688313,-9.6871963253894e-07,5.5907106963011,2.7952650542874,2.7952650542858,-9.6071755371825e-09,57.256330413903,1.0233073754508,0.92654324451804,0.332986048679
23.9136,35.05589346294,17.527983269891,17.527983269889,-9.5872286266379e-07,6.2940270740755,3.1469426869675,3.1469426869661,-3.0119729617884e-09,57.044974078616,1.0041536856615,0.91898261069417,0.33565207067122
23.9168,38.439702998532,19.21988253822,19.219882538218,-9.5945182343303e-07,7.3314738878753,3.6656884550964,3.6656884550944,6.9978903889623e-09,56.572979920922,0.98668536741918,0.91342575866885,0.33762528291511
23.92,41.513395141014,20.756726155293,20.756726155291,-9.674576748327e-07,8.0827893102088,4.0413698969072,4.0413698969043,8.6932143133934e-09,56.167562976465,0.97359552233592,0.91228695590055,0.33798294802164
23.9232,43.681269859982,21.840663421139,21.840663421138,-9.6860928839096e-07,8.4060942953704,4.2030465116955,4.2030465116923,1.4833060443649e-10,55.741038898142,0.96353199045983,0.91476714774256,0.33700819251539
23.9264,45.45935180654,22.729706480371,22.72970648037,-9.5538751601436e-07,8.6127032194625,4.3063751402822,4.3063751402797,-8.2872603802779e-09,55.353765680367,0.96132090356793,0.92066034137649,0.33479757855806
23.9296,47.229372146096,23.614721997977,23.614721997976,-9.3721742919516e-07,8.9325632275685,4.4663296173774,4.4663296173757,-6.6678262687174e-09,55.038225629176,0.97066410112325,0.92926060547578,0.33165126141611
23.9328,46.818249638651,23.409170657078,23.409170657076,-9.3216904409917e-07,8.5064731690439,4.2533093695557,4.2533093695538,3.1051601390384e-09,54.959850820661,0.99037251470758,0.93817136532566,0.32845877571626
23.936,44.218531704456,22.10932109105,22.109321091048,-9.3592493739577e-07,7.525815792658,3.7630028532559,3.7630028532525,9.0145650704411e-09,55.182180837268,1.0064207355888,0.94712785393195,0.32531564835244
23.9392,41.316625601984,20.658376840513,20.658376840511,-9.3634225271542e-07,6.7215039816871,3.3608668935115,3.3608668935068,3.760397935798e-09,55.527342099714,1.0186993986697,0.95339989992574,0.32314433379833
23.9424,39.05130366954,19.525725034123,19.525725034123,-9.2377794547251e-07,6.2804412763346,3.1403540205533,3.1403540205489,-5.9267244019833e-09,55.923329611656,1.0296283348972,0.95597529831688,0.32224808484337
23.9456,37.203742206071,18.601954163792,18.601954163792,-9.0223249833633e-07,5.9924993676097,2.9964003219375,2.9964003219342,-8.1395915937892e-09,56.321315872963,1.0400841889753,0.95502385509989,0.32254952375332
23.9488,35.433916912437,17.717051650173,17.717051650172,-8.8289308611803e-07,5.6791813799219,2.8397572338913,2.8397572338887,-3.8075543678789e-10,56.781640757341,1.0376201419277,0.94970435708884,0.32434260222598
23.952,33.7383785866,16.869292920883,16.869292920881,-8.7164328887467e-07,5.3761452662952,2.6882538363952,2.6882538363918,7.5491188903735e-09,56.98011511635,1.0332231908685,0.94210854399794,0.32695000717774
23.9552,32.181656764386,16.09094248177,16.090942481768,-8.6050545941751e-07,5.1434532004965,2.5719210713483,2.5719210713435,6.0692731725133e-09,57.087629581198,1.0279661046422,0.93271482583624,0.33024146080302
23.9584,32.002867934432,16.001557182926,16.001557182926,-8.3340174341173e-07,5.3494603956112,2.6749354686508,2.6749354686457,-2.3069057263516e-09,57.071036813727,1.014120607213,0.92308558313255,0.33369047316594
23.9616,34.520983309339,17.260626650042,17.260626650042,-7.9053536400504e-07,6.2167292494631,3.1085797961921,3.1085797961878,-7.2110107570414e-09,56.862096746637,0.99549742565207,0.91562050589001,0.33642080554214
23.9648,38.179757774866,19.090030876056,19.090030876056,-7.4430904645358e-07,7.2861432006832,3.6432967299551,3.6432967299518,-3.6414667806729e-09,56.39799964945,0.9798010836657,0.91045558344082,0.3383443420861
23.968,41.275177116939,20.63776099972,20.637760999718,-7.039277211592e-07,7.9793321257801,3.9899003793838,3.9899003793807,3.6516786108132e-09,55.943903783425,0.96802644283235,0.90965072288161,0.33866344898358
23.9712,43.46225760534,21.7313231405,21.731323140498,-6.6842258087379e-07,8.2776443208641,4.1390640111466,4.1390640111427,6.0690563760499e-09,55.51297046974,0.95884270382991,0.91275345434789,0.33753673377741
23.9744,45.337195985263,22.668815270608,22.668815270606,-6.298328869852e-07,8.5207590800419,4.2606269778466,4.2606269778418,1.392462897035e-09,55.131220586723,0.95838968660355,0.91899199284473,0.33527380188652
23.9776,47.117706514818,23.559097072478,23.559097072477,-5.8520440557194e-07,8.8756214722296,4.4380628517323,4.4380628517274,-4.3701638440633e-09,54.83443674107,0.96967204890406,0.92812527380899,0.33200709426752
23.9808,46.367738541646,23.184143295053,23.184143295052,-5.4091379866321e-07,8.3041102465354,4.1523121038499,4.1523121038457,-4.7016383798858e-09,54.8160745064,0.98874786563838,0.93736125652031,0.32877235454069
23.984,43.939486448745,21.970043761046,21.970043761044,-5.0238096939345e-07,7.326095901019,3.6633079391276,3.663307939124,5.5414026393824e-10,55.038492440459,1.002494260986,0.94609185480385,0.32577874833852
23.9872,41.683380895002,20.842014275296,20.842014275294,-4.7141028987148e-07,6.7157797767974,3.3581509192828,3.3581509192789,4.6813331760476e-09,55.371929120491,1.012903261853,0.95222159515867,0.32372644916123
23.9904,40.1372223958,20.068957341958,20.068957341955,-4.4257171766596e-07,6.4361574970767,3.2183392093802,3.2183392093753,2.9263427203868e-09,55.745768332186,1.0234456904499,0.95427084195904,0.32308058038506
23.9936,38.82099576683,19.41086576029,19.410865760289,-4.108283432469e-07,6.2432714089848,3.1218945700135,3.1218945700081,-2.0753815173079e-09,56.126613258051,1.0328521586567,0.95278551860577,0.32363870558339
23.9968,37.412783911944,18.706779961955,18.706779961955,-3.7592930438661e-07,5.9724791219442,2.9864955787829,2.986495578778,-4.1251097419099e-09,56.571850921533,1.0295463508739,0.9468937589393,0.32571240742768
24.0,35.96186821192,17.981340594029,17.981340594029,-3.4284667757507e-07,5.6946173167008,2.847560326852,2.847560326848,-1.1632942659333e-09,56.771551641598,1.0261137172599,0.93862139040368,0.32864829302936
24.0032,34.600373552676,17.300609042973,17.300609042972,-3.1444885683499e-07,5.4776513797131,2.7390708450341,2.7390708450303,2.611663369066e-09,56.887220995501,1.0216166329576,0.92911714570694,0.33208122814701
24.0064,34.778822241776,17.38984327717,17.389843277169,-2.8657167691033e-07,5.7441611123288,2.8723152255608,2.8723152255566,2.5767036189048e-09,56.886138685176,1.0075899852642,0.91927769365459,0.33571182116215
24.0096,37.512034127643,18.756459245462,18.756459245461,-2.550557660935e-07,6.6575651922443,3.3290030906569,3.329003090652,8.242084547589399e-12,56.693938722005,0.98931854832478,0.91181966146542,0.33853869450997
24.0128,41.049297192081,20.525104027524,20.525104027523,-2.2163649641771e-07,7.6723369650302,3.836372062779,3.836372062774,-1.4813083901344e-09,56.249060600759,0.97449988899358,0.90704828357707,0.34040493709632
24.016,43.868600040122,21.934769937326,21.934769937326,-1.9030669527165e-07,8.2618079886807,4.1310887537161,4.1310887537117,-9.7782685636898e-10,55.802398756498,0.96309200479241,0.90662653022398,0.34065201138911
24.0192,45.819543867733,22.910255215845,22.910255215844,-1.631548700004e-07,8.5136085457751,4.2569687422283,4.2569687422249,-1.8908812928639e-11,55.380375742551,0.95435059155348,0.91045399040139,0.33931181850854
24.0224,47.536945567975,23.768968098455,23.768968098453,-1.3957118399968e-07,8.7491825655811,4.3747339864831,4.3747339864796,7.8115161774987e-11,54.984255237651,0.95556207407985,0.91704526540088,0.33696705399308
24.0256,49.041333919348,24.521177228247,24.521177228244,-1.1897818637426e-07,9.0611438913959,4.5306916631323,4.5306916631279,1.5037436741277002e-10,54.689920362183,0.96856722237753,0.92648167253582,0.33363098538312
24.0288,47.815622595429,23.908339039006,23.908339039005,-1.0213276780996e-07,8.3259106682302,4.1630526597561,4.1630526597505,6.216017183235901e-10,54.681171514619,0.98629562929673,0.93608279492507,0.33030719956753
24.032,45.190231699256,22.595657125659,22.59565712566,-8.8656247217624e-08,7.3164631377934,3.6583080466878,3.6583080466825,6.0228012557226e-10,54.906947198866,0.99958358017949,0.94464712834039,0.32741265973967
24.0352,42.833195825161,21.417149011667,21.417149011669,-7.7730580544556e-08,6.7033012182031,3.3517068561797,3.351706856176,-3.3441712512837004e-10,55.241877939085,1.0103175758623,0.95057481507619,0.32547389650102
24.0384,41.134012274589,20.567565166275,20.567565166276,-6.831254041444e-08,6.4003112744081,3.2001918354481,3.2001918354457,-1.4173814566379e-09,55.623535130637,1.0213827068301,0.95207842645282,0.32506604532623
24.0416,39.596658938945,19.798895312417,19.798895312417,-6.0627033678879e-08,6.1647147000105,3.0823740178753,3.0823740178722,-9.6267038084961e-10,56.018447479445,1.0298093491392,0.95006007014195,0.32586675065026
24.0448,37.972374139363,18.986757486918,18.986757486918,-5.6572057184211e-08,5.857698879536,2.9288471828482,2.9288471828433,1.0087338211057e-09,56.482792275975,1.0265381684494,0.94382162925958,0.32813557053491
24.048,36.312669840501,18.156907272241,18.156907272242,-5.7161942078857e-08,5.5537100127214,2.7768341481325,2.7768341481269,2.278230368096e-09,56.672149050785,1.0235281862382,0.93491774752517,0.33138018505648
24.0512,34.813114313743,17.407126582086,17.407126582089,-6.0787483951731e-08,5.327560509114,2.6637410057877,2.6637410057833,9.091989476406501e-10,56.788527264339,1.0182573695236,0.9252087325899,0.33498226598689
24.0544,35.121360470323,17.561237821135,17.561237821138,-6.5695915884792e-08,5.6481958787379,2.8240403100394,2.8240403100367,-2.2367303019778e-09,56.739408934058,1.0030070948241,0.91532295639946,0.33872939342094
24.0576,37.931950579366,18.966517949602,18.966517949604,-7.3029016717745e-08,6.5922691072174,3.2960568418896,3.2960568418875,-3.7022549852301e-09,56.474689286438,0.9848024252114,0.90800562152445,0.34159232454656
24.0608,41.367916279089,20.68448575891,20.684485758911,-8.6973231799157e-08,7.5694557284817,3.7846285364316,3.7846285364285,-5.492704651561401e-10,56.045712479279,0.97023308420182,0.90372658022003,0.34334654604416
24.064,44.019038287897,22.010031177676,22.010031177677,-1.1077406544377e-07,8.1027850770353,4.0512715920365,4.0512715920319,4.2073947274431e-09,55.60095079571,0.95883052994467,0.90362022622305,0.34352591242693
24.0672,45.873342680123,22.93716608488,22.937166084883,-1.4182604916765e-07,8.3496926579084,4.1747048957821,4.1747048957774,4.4659918829199e-09,55.18866193558,0.95058316025139,0.90814303412814,0.34195572221944
24.0704,47.557136612216,23.779044110385,23.779044110389,-1.7378790508087e-07,8.5985659782966,4.2991223141464,4.2991223141435,-9.463606814270102e-10,54.782605349488,0.95284209898637,0.91530659473862,0.33942101886489
24.0736,48.866559153952,24.433739261865,24.433739261868,-2.0424984343451e-07,8.8708444329627,4.4352420923698,4.4352420923689,-5.8951635734384e-09,54.496668789071,0.96746354668462,0.92500611549589,0.33600385914298
24.0768,47.319716677885,23.660304522994,23.660304522995,-2.3352377194855e-07,8.0326760356397,4.0161396017972,4.0161396017965,-3.5947747052053e-09,54.515563592171,0.9848850731901,0.9348778144453,0.33259862364901
24.08,44.554862482774,22.277863385196,22.277863385195,-2.6628263309155e-07,7.0304482115277,3.5150101742527,3.5150101742499,3.5356471386589e-09,54.756196848455,0.99812633314191,0.94326942592574,0.32978313727505
24.0832,42.1160097884,21.058421510817,21.058421510816,-3.0529284108058e-07,6.4205563475407,3.2100511506491,3.2100511506442,6.7105676476199e-09,55.105482155224,1.0092480064868,0.9490582232019,0.3279168045871
24.0864,40.303129597752,20.151965510364,20.151965510365,-3.4373113309838e-07,6.1117697337899,3.0556465140068,3.0556465140016,1.6295423390224e-09,55.562675329987,1.0208431016454,0.95011998076038,0.32769810702227
24.0896,38.638368960184,19.319569467568,19.31956946757,-3.7381454425402e-07,5.8597005069355,2.9296021308749,2.9296021308713,-5.8100303119489e-09,55.991234738233,1.0277352797782,0.94740349440707,0.32878869100935
24.0928,36.925640924697,18.463189127484,18.463189127485,-3.9776768402547e-07,5.5516280755097,2.7755579787331,2.7755579787308,-6.3342387541114e-09,56.424338796684,1.0248337641765,0.9408036279658,0.33125054347909
24.096,35.207903270007,17.604302835251,17.60430283525,-4.2573216410951e-07,5.2540652502062,2.6267705768103,2.6267705768074,1.0375690610062e-09,56.602163312866,1.0214955104749,0.9314246261318,0.33474581705298
24.0992,33.7705086131,16.885584840421,16.88558484042,-4.6143862294537e-07,5.0641367114186,2.5318032763384,2.5318032763337,7.5423859614735e-09,56.702128635746,1.0150183034067,0.92150507629917,0.33851362634106
24.1024,34.406858807775,17.203733723625,17.203733723625,-4.9866039858354e-07,5.4853954361789,2.7424339601371,2.7424339601314,5.4239559660993e-09,56.614710853048,0.99859159061935,0.91155055054885,0.34237912920073
24.1056,37.411921349067,18.706236955737,18.706236955738,-5.3437368443452e-07,6.4658363703258,3.2326584334977,3.2326584334929,-3.358431119438e-09,56.319705824329,0.98035697413412,0.90430470864437,0.34529468839501
24.1088,40.836727786703,20.418612502411,20.418612502413,-5.6614973926582e-07,7.4268233959169,3.7131581283881,3.7131581283851,-8.7733383456216e-09,55.861980313201,0.96603766529221,0.90065624259936,0.3468686487006
24.112,43.402791751796,21.701617798183,21.701617798184,-5.9891778700942e-07,7.9207079591544,3.9601087205924,3.9601087205904,-3.8605766874399e-09,55.4029429699,0.95477920437729,0.90098321651916,0.34691938064336
24.1152,45.255195356946,22.627793782487,22.627793782486,-6.4003860690246e-07,8.1623683567152,4.080949535544,4.080949535541,5.9286711239494e-09,54.994176691274,0.94709928049966,0.90603639116042,0.34516170379518
24.1184,46.990520756237,23.495431906737,23.495431906735,-6.8871304261925e-07,8.4239083132591,4.2117324729206,4.2117324729161,8.9292720440126e-09,54.578479426415,0.95055159011976,0.91376972477347,0.3424176575023
24.1216,48.128456962111,24.064379551066,24.064379551066,-7.3996051275428e-07,8.6239979643841,4.3117911984766,4.3117911984719,1.0352994697917e-09,54.308396932834,0.96676947200761,0.92378916732621,0.33888013428388
24.1248,46.354544193291,23.177405695926,23.177405695927,-7.7767076793894e-07,7.737587586431,3.8685998482848,3.8685998482818,-8.4253867090659e-09,54.371238743274,0.98395267393781,0.93398427426057,0.33535714111996
24.128,43.620454318795,21.810344707415,21.810344707415,-8.0311133340562e-07,6.8001554976832,3.3998976034943,3.3998976034929,-7.6036782906125e-09,54.631434021158,0.99697993993179,0.94211684287254,0.33263822158348
24.1312,41.361822977127,20.681014110937,20.681014110935,-8.3085670212511e-07,6.2626558802089,3.1311625277279,3.1311625277258,2.5313876954745e-09,54.995111609894,1.0081508541922,0.94757266385747,0.33089986470936
24.1344,39.696340012073,19.848259417786,19.848259417784,-8.6723258766135e-07,5.9955297255837,2.9976148350808,2.9976148350769,9.6221914091082e-09,55.400084640415,1.0198732892496,0.94829792876184,0.33082580857507
24.1376,38.119144664536,19.059650176271,19.059650176271,-9.0234758071355e-07,5.7455194116158,2.8726253589263,2.8726253589214,4.8974534375875e-09,55.850858112195,1.0252312900658,0.94491172226804,0.33219322885267
24.1408,36.482286892505,18.241210908726,18.241210908727,-9.2331152009395e-07,5.4460456695161,2.722904601613,2.7229046016091,-5.8410280688209e-09,56.279269656907,1.0222660471756,0.93783463752478,0.33488596416488
24.144,34.83512140148,17.417618772782,17.417618772783,-9.305974052336e-07,5.1614779180147,2.5806376138188,2.5806376138168,-9.4355378055822e-09,56.465032494348,1.0188998660558,0.9279342772814,0.33864909216785
24.1472,33.583749124565,16.791923289155,16.791923289155,-9.3290657479614e-07,5.0297398188331,2.514786743346,2.5147867433445,-1.7260183773347e-09,56.554101522152,1.0114831692315,0.91782065273572,0.34257522232722
24.1504,34.610109183327,17.305094068174,17.305094068172,-9.3624741288904e-07,5.5523184751075,2.7760966314808,2.7760966314781,7.7274170973485e-09,56.437110181987,0.99384589993217,0.90796619021414,0.34649199833352
24.1536,37.789364422687,18.894715723347,18.894715723346,-9.4323980036558e-07,6.5422111527669,3.2710667066782,3.2710667066741,8.1432663451836e-09,56.19112986868,0.97601671764935,0.90072770763057,0.34947813515933
24.1568,41.172753115968,20.586408200972,20.586408200973,-9.4337557872233e-07,7.4654921779776,3.7327330907158,3.7327330907117,-8.034971221535401e-10,55.686846106001,0.96190545189205,0.89759903307136,0.35090019391725
24.16,43.629345214127,21.814705707531,21.814705707532,-9.2994144550463e-07,7.9111816711891,3.9556043130306,3.9556043130282,-8.5934849170541e-09,55.210110184882,0.95072338173189,0.89848947747692,0.35075708642662
24.1632,45.44690271951,22.723488628631,22.723488628631,-9.0898068131368e-07,8.1319191553179,4.0659992829265,4.065999282926,-6.173423063795e-09,54.804386653954,0.94398648560989,0.90411065522448,0.34878053400143
24.1664,47.175879524418,23.58798432729,23.587984327288,-8.9202635481777e-07,8.3911696053186,4.1956504297425,4.1956504297422,3.217391410468e-09,54.392570885828,0.9485981719357,0.91238489540064,0.34582078945733
24.1696,48.057504308432,24.028810116135,24.028810116131,-8.8840196983328e-07,8.4391897894731,4.2196874640652,4.2196874640631,8.6129978699775e-09,54.143388986579,0.96690319270855,0.92257631246149,0.34220213748619
24.1728,46.07997899851,23.040061680134,23.04006168013,-8.8425752630757e-07,7.5529020393952,3.7765683174115,3.7765683174077,3.4717098471981e-09,54.271213838675,0.98380581999967,0.93307505796353,0.33855213243691
24.176,43.389181466406,21.694676427078,21.694676427076,-8.6762646209759e-07,6.6880968443038,3.3441876453132,3.3441876453099,-5.7101040681394e-09,54.565819504838,0.99653033723672,0.94107116693645,0.33587514388762
24.1792,41.282440881252,20.641319951455,20.641319951453,-8.4040320989083e-07,6.2285190837052,3.1144185796577,3.1144185796565,-7.6720852204834e-09,54.93282410221,1.0079313041999,0.94604179794654,0.33431026153643
24.1824,39.701790659769,19.851009765877,19.851009765874,-8.1551358698071e-07,5.9878389204544,2.9940967768803,2.9940967768806,-3.7563881180184e-10,55.33052839219,1.0198634807236,0.94632022879998,0.33441348081288
24.1856,38.133630120974,19.066944880107,19.066944880102,-7.991592559204e-07,5.7132512562325,2.8568195021863,2.8568195021857,7.0522518144156e-09,55.746393902685,1.0235832756479,0.94229184258387,0.33604723701007
24.1888,36.504455675775,18.252373147241,18.252373147236,-7.8443747795388e-07,5.3985613646571,2.6994892543786,2.6994892543758,5.6899974414535e-09,56.158852800201,1.0205514952868,0.93482768022341,0.33893832953363
24.192,34.870519328905,17.435420605408,17.435420605404,-7.6022027162143e-07,5.1077517978108,2.5540972566522,2.5540972566485,-2.2874258367871e-09,56.326752896094,1.0169978684001,0.9244497944609,0.342955263585
24.1952,33.782132819414,16.891241551292,16.891241551289,-7.2159903105738e-07,5.0367781173904,2.5186201305144,2.5186201305115,-6.8582920663682e-09,56.409053807857,1.0083532165803,0.91399017393197,0.34709596117405
24.1984,35.137023365706,17.568700863103,17.5687008631,-6.7457718742907e-07,5.6308870152231,2.8156808726234,2.815680872622,-3.2345557154655e-09,56.310240562368,0.99012291135951,0.90433269423091,0.35102249195964
24.2016,38.416285280723,19.20835097372,19.208350973716,-6.2957441868595e-07,6.6142785668615,3.3073814073561,3.3073814073552,3.2359073150143e-09,56.020331268323,0.97217037628558,0.89728451537939,0.35400219734217
24.2048,41.700076718635,20.850270102691,20.850270102686,-5.8767387559567e-07,7.4765564524007,3.7385234394306,3.7385234394284,5.259320087882e-09,55.478893000959,0.9581857509466,0.89464465641897,0.35527079094124
24.208,44.022058696978,22.011286369161,22.011286369155,-5.4335019144319e-07,7.8757472308218,3.9381196840175,3.9381196840132,1.3531495391703e-09,54.992044501923,0.9471054577534,0.89605488389625,0.35493577053253
24.2112,45.784788301998,22.892676794835,22.892676794831,-4.9315821727838e-07,8.0799529400453,4.0402206473025,4.040220647297,-3.2086751958077e-09,54.588266823561,0.94146933572692,0.90221234513095,0.35273617368483
24.2144,47.490519351581,23.745568764162,23.745568764159,-4.4091399496554e-07,8.3491135073423,4.1747964161897,4.1747964161847,-3.3944018556999e-09,54.192326543884,0.94719680866277,0.91116926312273,0.34948984776522
24.2176,48.058424160836,24.029554882276,24.029554882274,-3.9438499622036e-07,8.2201000953509,4.110285043266,4.1102850432626,4.5155661950728004e-11,53.981498892185,0.96647524109186,0.92152066606751,0.34578271776039
24.2208,45.918827793159,22.959787559067,22.959787559064,-3.5604295993008e-07,7.3704735170589,3.6854661067126,3.6854661067101,3.0296626600528e-09,54.175228719153,0.9835776571399,0.93210468150372,0.34207309484868
24.224,43.252509320147,21.626655034068,21.626655034064,-3.2180387125574e-07,6.5933392351793,3.2968918107331,3.2968918107297,2.1775742262005e-09,54.502698361151,0.99662803553197,0.93997577505325,0.33942420762768
24.2272,41.208722413514,20.604785463021,20.604785463018,-2.8699137939866e-07,6.1982160393892,3.0993212567942,3.0993212567894,-8.6984789050843e-10,54.882288991626,1.0084916806297,0.94451558622654,0.33800809288874
24.2304,39.620710623295,19.810802477237,19.810802477235,-2.518903215373e-07,5.9445426059636,2.9724741795207,2.9724741795156,-2.3421780497771e-09,55.28182905621,1.0208498549711,0.94435146184164,0.33828365415315
24.2336,37.976067176931,18.988501264791,18.988501264791,-2.1995743907228e-07,5.6329174149356,2.8166504723938,2.8166504723899,-1.0136202643744e-09,55.694396433135,1.0229964242489,0.93956896990513,0.34022469674993
24.2368,36.293834520263,18.147402833077,18.147402833076,-1.927544248797e-07,5.2997658899279,2.6500623671095,2.6500623671069,9.5678059084507e-10,56.085952433523,1.0199322617686,0.93166104809055,0.34333519551462
24.24,34.629956549082,17.315478666273,17.315478666271,-1.6882209975931e-07,5.0009807868533,2.5006558576599,2.5006558576571,1.2469793049855e-09,56.229775784921,1.0164297290164,0.92100777793842,0.34753329810443
24.2432,33.722335472325,16.861676197563,16.861676197561,-1.4578254069479e-07,4.9868227607602,2.4935603791641,2.4935603791599,2.9398793715890003e-10,56.279560898841,1.006379081373,0.91022129842173,0.35188215907841
24.2464,35.377355731915,17.689188821458,17.689188821457,-1.2425061664905e-07,5.6225599845438,2.8114085991382,2.811408599133,2.3767606983507003e-10,56.134881595706,0.98740855010945,0.90067867584561,0.35584437327883
24.2496,38.753028912802,19.377028603601,19.377028603601,-1.0734150718168e-07,6.638061717545,3.3191353675303,3.3191353675253,4.6291540301767003e-10,55.809646869976,0.96943424039156,0.89386581114317,0.3587928258291
24.2528,41.916377457487,20.958706376547,20.958706376548,-9.4828206331856e-08,7.4379188059814,3.7190377026187,3.7190377026152,-6.903213812523101e-10,55.235320209829,0.95489712871792,0.89181819687501,0.35985392244343
24.256,44.119083887486,22.060061648098,22.060061648098,-8.5126518072435e-08,7.800045001821,3.9000735077618,3.9000735077596,-2.1233540934399e-09,54.768497495742,0.94390728997706,0.8938726199961,0.3592637962097
24.2592,45.852147032177,22.926592584777,22.926592584776,-7.937831109057e-08,7.9986342770017,3.9993402469646,3.9993402469624,-1.27550066028e-09,54.384373014858,0.93943980079323,0.90043104144001,0.35688195173169
24.2624,47.582548218605,23.791791024735,23.791791024734,-8.1214090101322e-08,8.2820011810783,4.1409953684353,4.1409953684322,1.9117516618812e-09,54.030779682536,0.94629316476018,0.91001636187135,0.3533554574322
