Time,P_load,P_g1,P_g2,P_bess,Q_load,Q_g1,Q_g2,Q_bess,freq,volt,w_rotor,T_mech
24.2656,47.729892684072,23.865467328063,23.865467328063,-9.2004941570818e-08,8.0553080430485,4.0276195780847,4.0276195780813,3.3593789315848e-09,53.837948541649,0.96620103630853,0.92066641077676,0.34949763952414
24.2688,45.489004549561,22.745025102662,22.745025102663,-1.0371690777724e-07,7.2279588050251,3.613918363101,3.6139183630988,4.7224630830171e-10,53.89947362303,0.98304644683464,0.93129946294854,0.34573452489379
24.272,42.909775823673,21.455409115979,21.455409115979,-1.1289155617654e-07,6.5236348734279,3.2617320711282,3.2617320711274,-3.5275838480823e-09,54.330952747706,0.99605085084755,0.9389429493483,0.3431458688549
24.2752,40.947438027237,20.474235913707,20.474235913706,-1.2190287771903e-07,6.1778552774233,3.0888194374664,3.0888194374655,-3.6005283570596e-09,54.754166438837,1.0088684266052,0.94294517172662,0.34191473934626
24.2784,39.374024346031,19.687523442134,19.687523442132,-1.3659379844637e-07,5.9687135281962,2.9842268697152,2.9842268697128,1.0355164583429e-09,55.191040858746,1.0214764767673,0.94240362830523,0.3423379042423
24.2816,37.704208821699,18.852608060754,18.852608060753,-1.5914418401697e-07,5.6274689496462,2.8135845291462,2.8135845291424,4.9564358847904e-09,55.611266835116,1.0227754097536,0.93695762980052,0.34455677502026
24.2848,35.9957341657,17.998360800796,17.998360800796,-1.8439414822864e-07,5.2805046998775,2.6400843838573,2.6400843838538,2.9567156959416e-09,55.921212568612,1.0201707669838,0.92845107022849,0.347946049128
24.288,34.320838387928,17.160899657726,17.160899657728,-2.067127603824e-07,4.9830882951513,2.491359989719,2.491359989717,-3.0550487962703e-09,56.136922798097,1.0166843401527,0.91750489530122,0.35233362025099
24.2912,33.650902689341,16.825911465886,16.825911465887,-2.2476596660659e-07,5.0155567119273,2.507581042588,2.5075810425873,-6.1236175226008e-09,56.145862484363,1.0050170353656,0.9065016319347,0.3568503087938
24.2944,35.617464077343,17.809165396562,17.809165396561,-2.486933391311e-07,5.710918459759,2.8552508882298,2.855250888229,-2.2215114850744e-09,55.94542521013,0.98570854228269,0.89715657436559,0.36081076318136
24.2976,39.092401947956,19.546605723511,19.54660572351,-2.8757166573682e-07,6.7630266700463,3.3812950078929,3.3812950078909,5.1544811318742e-09,55.654693720747,0.96702310598087,0.890564098189,0.36372708028303
24.3008,42.134030505625,21.067391176357,21.067391176357,-3.3796260023854e-07,7.4734503669813,3.7364984705474,3.7364984705444,7.1538742275653e-09,55.236670694653,0.95271321653259,0.88900274292379,0.36461173025054
24.304,44.232133242671,22.116413224183,22.116413224185,-3.8866764743625e-07,7.777275366278,3.8884049985925,3.8884049985897,5.8595533213081e-10,54.637223928221,0.94151020680881,0.89184990694236,0.36369279981412
24.3072,45.940162093394,22.970397708922,22.970397708924,-4.3187647270935e-07,7.9652467435446,3.9823876537227,3.9823876537212,-7.286956372117e-09,54.212102962614,0.93841645567247,0.8988997293461,0.36108303064894
24.3104,47.690656881465,23.845616037194,23.845616037196,-4.7258670647299e-07,8.2337418067116,4.1166345988443,4.1166345988437,-6.8727384834922e-09,53.85967462924,0.94696269929551,0.90899606959985,0.35731216583419
24.3136,47.402037382205,23.701282189876,23.701282189877,-5.2433101685913e-07,7.938817893158,3.9691722235274,3.9691722235263,2.2185732266582e-09,53.722196481384,0.96677851851775,0.91986995896303,0.35332483596837
24.3168,45.056343275403,22.528412784444,22.528412784445,-5.8111646131134e-07,7.0855986228659,3.5425636676627,3.5425636676604,8.8661961293293e-09,53.830094644342,0.98305056715403,0.93054421377131,0.34950550124164
24.32,42.553254512503,21.276846426264,21.276846426267,-6.3518603676244e-07,6.4123544636584,3.205945012956,3.2059450129532,4.7939654585802e-09,54.226217996072,0.99533519295442,0.93807066648958,0.34693341585238
24.3232,40.714413368305,20.357404903663,20.357404903667,-6.7770049822597e-07,6.1014225846162,3.0504844958983,3.0504844958962,-5.2607212849595e-09,54.610363574183,1.0079859855141,0.94143586141147,0.34592483256777
24.3264,39.181849558327,19.591103490854,19.591103490859,-7.0929561062664e-07,5.9341867272781,2.9668736441513,2.9668736441504,-9.058274177247e-09,55.050309805557,1.0208381908697,0.94034660448538,0.34655832887134
24.3296,37.547088805724,18.773704655529,18.773704655533,-7.3981144409466e-07,5.6696479447426,2.8346129156729,2.8346129156725,-1.7127317562675e-09,55.478097603025,1.021482361788,0.93432913492906,0.34902555533991
24.3328,35.858640759717,17.929462820278,17.929462820282,-7.7758955876211e-07,5.3497431224999,2.674670968752,2.674670968751,7.9101409640586e-09,55.79851008622,1.0196778585331,0.92528033941862,0.35267741395738
24.336,34.213842598829,17.107046112238,17.107046112243,-8.171850394571e-07,5.0392588171353,2.5194415418822,2.5194415418804,8.105083841052e-09,56.034513760848,1.0163447877724,0.91403596532814,0.35725860043373
24.3392,33.808215506301,16.904213584076,16.904213584083,-8.4106444106605e-07,5.0873754973861,2.5435158236226,2.543515823621,-1.2077078438354e-09,56.04922177201,1.0028714113721,0.90273362844227,0.36197753498688
24.3424,36.113665937568,18.056920353961,18.056920353967,-8.5031796235195e-07,5.9172580615843,2.9584778050972,2.9584778050967,-9.1504844305125e-09,55.849791480959,0.98369626584906,0.89361735810787,0.36591938749091
24.3456,39.585096584289,19.792620114886,19.792620114892,-8.557937724203e-07,7.0040742483256,3.5019098350318,3.5019098350319,-6.6249609169401e-09,55.478635392989,0.96569143060122,0.88745108414783,0.36871287361676
24.3488,42.489931036758,21.245025395071,21.245025395076,-8.6810374115447e-07,7.5726228871324,3.7862108139104,3.78621081391,3.546819872592e-09,55.011357524756,0.95181556996765,0.88633457121102,0.36942830318271
24.352,44.470781661182,22.235441911494,22.235441911499,-8.8672671085169e-07,7.8004397201737,3.9001470165314,3.9001470165297,9.5451969902143e-09,54.421466973861,0.94085567178016,0.88988904387585,0.36820245398783
24.3552,46.176469437376,23.088280346995,23.088280347,-9.0093285647976e-07,8.0126436293482,4.0062776806286,4.0062776806262,4.4474822162868e-09,54.024565608865,0.93927079301138,0.89746261388201,0.36534211363996
24.3584,47.906379672841,23.953234740842,23.953234740848,-9.0332387637275e-07,8.2506867543771,4.1253291010765,4.1253291010746,-5.6961045350476e-09,53.678002321887,0.95014941708101,0.90812448402811,0.36129642500676
24.3616,47.253520686274,23.626809227129,23.626809227135,-9.000953423042e-07,7.8163057257237,3.9081681475427,3.908168147542,-9.002601425154e-09,53.543446017633,0.96925446076335,0.91922557867262,0.35717339311971
24.3648,44.749668102037,22.374887441314,22.374887441319,-8.9615643765484e-07,6.8958106629403,3.4479473879588,3.4479473879586,-1.3497016936123e-09,53.681011462857,0.98418925353873,0.92975744186344,0.35336452169093
24.368,42.254897919259,21.127508052233,21.127508052237,-8.9752908961565e-07,6.2336111527791,3.1168727831391,3.1168727831379,7.6008658744676e-09,54.127415889239,0.99616809712547,0.93717390243132,0.35080351917965
24.3712,40.503842499909,20.251987993388,20.251987993392,-9.0059408956835e-07,5.9368478713476,2.9685150976207,2.968515097618,7.1594444443679e-09,54.518857983061,1.0086930985141,0.94000323057205,0.34998252778291
24.3744,38.998479605418,19.499316128223,19.499316128229,-8.9492728097071e-07,5.7839606255541,2.8920942065026,2.8920942064994,-1.8574480536443e-09,55.020314802527,1.0209474962408,0.93829431490912,0.35085606196014
24.3776,37.395215418462,18.697694698547,18.697694698553,-8.756613632883e-07,5.5418809362798,2.7710754770745,2.7710754770722,-8.3325702548506e-09,55.457338507585,1.020163610013,0.93162439851163,0.35360665582422
24.3808,35.724059322756,17.862128171835,17.86212817184,-8.5057207733474e-07,5.25672736954,2.6285181165706,2.6285181165693,-4.6218690344904e-09,55.734655862856,1.0182056981772,0.92200008719461,0.35753969113773
24.384,34.139620879156,17.069920979306,17.06992097931,-8.2806871705201e-07,5.0002591055642,2.5003014434191,2.5003014434176,4.2509811773573e-09,55.898514300687,1.0141514974463,0.91060757187932,0.36225877912302
24.3872,34.009220950276,17.004732281113,17.004732281116,-8.0231172154229e-07,5.1467796518611,2.573575968086,2.5735759680834,7.4283057056492e-09,55.948726826834,0.99997822202188,0.89906954775067,0.36715711741619
24.3904,36.527427795872,18.263850343575,18.263850343578,-7.6669422853708e-07,6.0986757237556,3.0495365604769,3.0495365604732,2.173852984106e-09,55.752044623455,0.98041775752538,0.89005976733848,0.37112587188291
24.3936,39.966329836573,19.983322029339,19.983322029343,-7.1867380858275e-07,7.058448564327,3.5294345653165,3.5294345653128,-4.6537982494221e-09,55.382350390797,0.96341155157648,0.88440489185195,0.37375262288619
24.3968,42.777266807394,21.388815250571,21.388815250575,-6.636597652878e-07,7.6496719151503,3.8250559207964,3.8250559207937,-5.5923772720861e-09,54.904146166248,0.95005407328356,0.88384667764041,0.37424209783956
24.4,44.72626470857,22.363340642836,22.363340642839,-6.1019585827926e-07,7.9110386806554,3.955746179869,3.9557461798671,-4.4636833794873004e-10,54.260747650553,0.93966405077682,0.88812023770894,0.37269314013071
24.4032,46.463889827696,23.232181016325,23.232181016327,-5.6180213834023e-07,8.1481921645625,4.0743267009483,4.074326700946,4.2232979536011e-09,53.840853038431,0.93983491207311,0.89611751019613,0.3696157667291
24.4064,48.079913228522,24.040224990542,24.040224990543,-5.1615836665871e-07,8.4628258727638,4.2316452958197,4.231645295816,3.611980356117e-09,53.5252289636,0.9529472169199,0.90725939787119,0.36532158692709
24.4096,47.043488776874,23.52204807981,23.522048079811,-4.7070735994414e-07,7.810015605763,3.9052409735645,3.9052409735597,-8.445184210531801e-10,53.458937815986,0.97185090985217,0.91874189866748,0.36099724974419
24.4128,44.438599995205,22.219635082405,22.219635082408,-4.2376829826164e-07,6.8180648396494,3.4092643680948,3.4092643680905,-3.7848175509447e-09,53.650453981475,0.98666081154775,0.92911189972609,0.35720628552832
24.416,42.037238060992,21.018982298827,21.01898229883,-3.7862944116746e-07,6.20964534405,3.1050509791011,3.1050509790984,-2.0605515911603e-09,54.123125126809,0.99918638969245,0.93623189510882,0.35472625635242
24.4192,40.323022037236,20.161900945559,20.161900945561,-3.3933224007191e-07,5.925753987995,2.9630995072526,2.9630995072508,1.5738558308815e-09,54.527911321556,1.0120908393992,0.93848544560338,0.35411054106464
24.4224,38.788229276553,19.394530001891,19.394530001892,-3.0558592006934e-07,5.7173586524002,2.8588945060438,2.8588945060411,2.8004957676262e-09,54.97502023101,1.0224886870616,0.93622987991592,0.35520097015649
24.4256,37.149441129009,18.575158830339,18.57515883034,-2.7324485886829e-07,5.4245762578297,2.712494277032,2.7124942770278,7.637162348159901e-10,55.380288602016,1.0202718504458,0.92899899915847,0.3582057210474
24.4288,35.472924445473,17.736920648197,17.736920648199,-2.4001495919288e-07,5.1272226020704,2.5638064218639,2.5638064218593,-1.4873858325249e-09,55.65416985417,1.0172966261886,0.91869149697978,0.36246798271801
24.432,33.94478467966,16.97286654689,16.972866546893,-2.0762022706683e-07,4.9051957653976,2.4527793478697,2.4527793478665,-1.4213780439738e-09,55.837804209292,1.0118364098406,0.90708853196182,0.36735169863879
24.4352,34.125594649433,17.0632793962,17.063279396203,-1.7869314825258e-07,5.196925917492,2.5986267392995,2.5986267392978,-1.7577028173964002e-10,55.798710804947,0.99612796129633,0.89550439590983,0.37235438344755
24.4384,36.834061559718,18.417518984768,18.417518984769,-1.5310329621776e-07,6.0548082597359,3.0275457678503,3.0275457678493,-1.5005482291401001e-10,55.518807202453,0.9763492005569,0.88667499854449,0.37631546651659
24.4416,40.294129163858,20.147559953094,20.147559953094,-1.3059509448953e-07,7.0290073761198,3.514619642271,3.5146196422692,-3.0368220674973e-10,55.16520186118,0.95999100020028,0.88148763901298,0.37878464627747
24.4448,42.992079348556,21.496541524766,21.496541524766,-1.1325924591916e-07,7.5851879369545,3.7926821693786,3.7926821693756,8.8795180948202e-10,54.700668143667,0.94690017735668,0.88141634000422,0.3790692121025
24.448,44.872298139256,22.436654645455,22.436654645455,-1.0338346599751e-07,7.8165903518842,3.9083544346681,3.9083544346646,2.1836838958684e-09,54.115864927957,0.93736186001139,0.88650259631841,0.37714632576703
24.4512,46.587228547221,23.294120778956,23.294120778957,-1.0045473091972e-07,8.0391514279505,4.0196051698565,4.0196051698541,1.0256313471796e-09,53.675026864414,0.93869822348265,0.89506313880514,0.37378789625641
24.4544,48.097925229157,24.049472200268,24.049472200268,-1.0128749909981e-07,8.2869672236937,4.143482083521,4.1434820835202,-2.2865417986304e-09,53.346758948561,0.95289669156159,0.90653425747162,0.36930272316323
24.4576,46.809235232581,23.405132126144,23.405132126142,-1.0311923456733e-07,7.6840677775476,3.8420022418737,3.8420022418734,-3.3015632390587e-09,53.297988876745,0.97207042156307,0.9182865919083,0.36481738701378
24.4608,44.212147030086,22.106589688146,22.106589688144,-1.0850081859964e-07,6.8436840178816,3.4217828095731,3.4217828095717,-4.4769394555871004e-11,53.5083592134,0.98752819165131,0.92850250315295,0.36104120363028
24.464,41.913068039448,20.957047959607,20.957047959605,-1.2169136141612e-07,6.3262939809887,3.1630622122268,3.1630622122241,3.8951268124712e-09,54.010431855898,1.0009668982316,0.93533999911521,0.35863801005477
24.4672,40.240358118286,20.120688603206,20.120688603205,-1.4138705300468e-07,6.0852341734942,3.0425080281473,3.0425080281446,3.4416349754892e-09,54.42928969159,1.0145200208261,0.93697101427216,0.35824953441422
24.4704,38.659701058042,19.3303537909,19.3303537909,-1.6105432047756e-07,5.8096369378712,2.9046866100066,2.9046866100056,-1.6168694943788e-09,54.882345344954,1.0239133067171,0.93401996272009,0.35961847975254
24.4736,36.966811658412,18.48390030982,18.48390030982,-1.765974771372e-07,5.4491836237482,2.7244392985857,2.7244392985865,-5.2958232018831e-09,55.281393927668,1.0221888762301,0.92633340989387,0.36284245242416
24.4768,35.256224107273,17.628594662186,17.628594662184,-1.933003913637e-07,5.1174804243786,2.5585690326167,2.5585690326177,-2.7153306944388e-09,55.550539203516,1.0192673369383,0.91545994615108,0.36739542335292
24.48,33.790180778186,16.895556004709,16.895556004707,-2.1768431402556e-07,4.9100766327245,2.4548510300027,2.4548510300027,3.6164829034576e-09,55.729140599961,1.0130084919272,0.90357292327288,0.3724758645484
24.4832,34.3137462722,17.157313310326,17.157313310324,-2.5127641775871e-07,5.2529873326751,2.6262937978994,2.6262937978988,6.5373287782274e-09,55.650592650229,0.9957292025905,0.89193009504655,0.37758854242519
24.4864,37.257326001159,18.629073592002,18.629073592001,-2.9319762561732e-07,6.1768334683937,3.0882060217712,3.0882060217713,1.9712480347408e-09,55.359306802496,0.97514350489439,0.88332757665069,0.38151867561907
24.4896,40.676956655273,20.338858217825,20.338858217824,-3.3451812107332e-07,7.1107366447651,3.5551486200146,3.5551486200164,-5.7977147914291e-09,55.001591238987,0.95804488039115,0.87874841566929,0.38376090076752
24.4928,43.223838245427,21.612268037766,21.612268037765,-3.7354709472903e-07,7.5946209884955,3.797084240119,3.7970842401223,-7.4554708541706e-09,54.538665628559,0.94471574204641,0.87916177572906,0.38383360605448
24.496,45.038651308948,22.519642878575,22.519642878572,-4.1777491212869e-07,7.7985957637907,3.8990683921469,3.8990683921504,-2.7894617025110004e-10,53.92164875655,0.93553768266545,0.88494707037004,0.38157511805579
24.4992,46.758644148295,23.379607623059,23.379607623055,-4.7346508254512e-07,8.0245270964271,4.0120342413694,4.012034241372,7.81207893199e-09,53.490978141966,0.93864451050193,0.89417213346198,0.37788578436468
24.5024,48.045694607377,24.023104383299,24.023104383295,-5.4025744495859e-07,8.0876003199215,4.0435730180383,4.04357301804,6.9261469579069e-09,53.208095777061,0.9542824233539,0.90601909581359,0.3731877521432
24.5056,46.522040919767,23.261252937865,23.261252937862,-5.9866459371904e-07,7.4321167802195,3.7158341137781,3.7158341137805,-2.6525204493829e-09,53.194818415292,0.97343633637782,0.917957838175,0.36857361619048
24.5088,43.890305531323,21.945361790323,21.945361790321,-6.4083283738083e-07,6.59988041224,3.2997209411483,3.2997209411527,-9.243749883165e-09,53.434206490564,0.98787874668765,0.92789695680227,0.36486182105995
24.512,41.661363901241,20.830868447882,20.830868447879,-6.7721245826031e-07,6.0930427878762,3.0463095748511,3.0463095748569,-4.7396540084261e-09,53.917414676223,1.0007350431376,0.93443941451038,0.3625417645905
24.5152,40.089575551855,20.044953501698,20.044953501693,-7.2101999062901e-07,5.9076306770902,2.9536129061246,2.95361290613,5.6454374825783e-09,54.333607396662,1.0144278325304,0.93555185588935,0.36234520434991
24.5184,38.533120371933,19.266706905631,19.266706905626,-7.7132837827431e-07,5.7411141543304,2.8703656620682,2.8703656620722,9.2958409797593e-09,54.812597415128,1.0226938350349,0.9317975351872,0.36404100069975
24.5216,36.865760382546,18.433009081109,18.433009081105,-8.1445233836422e-07,5.466194547646,2.7329185544132,2.7329185544164,1.6104074450709e-09,55.220209481721,1.0217707151059,0.92353070833156,0.36753847209268
24.5248,35.155617014323,17.577920459368,17.577920459366,-8.4114809556505e-07,5.1782171976381,2.5889445552736,2.5889445552778,-8.1181709952162e-09,55.477631251395,1.0195548728374,0.91214346540886,0.37236910410738
24.528,33.820587113046,16.910388564113,16.910388564111,-8.5355081613727e-07,4.9614342089234,2.4805704425691,2.4805704425751,-8.2450110664384e-09,55.606254933452,1.0122367749834,0.90008235580286,0.37760493961814
24.5312,34.679991054402,17.340073442906,17.340073442902,-8.6160413210894e-07,5.3929493911203,2.6963492223066,2.6963492223133,1.0382284744147e-09,55.512324819,0.99424390942442,0.88842326298661,0.38280991319996
24.5344,37.789615293863,18.89487145598,18.894871455975,-8.7750144053019e-07,6.4672756167232,3.2335374454763,3.2335374454819,9.019917816392e-09,55.198688259041,0.97406933555767,0.87993366378711,0.38675486494012
24.5376,41.10464498184,20.552376700091,20.552376700086,-8.9509112511945e-07,7.2986994110102,3.6492777583284,3.6492777583318,6.7230866912802e-09,54.838581215603,0.95763445849919,0.87603191666684,0.38872999354887
24.5408,43.53693293809,21.768515351325,21.768515351321,-9.0100835632196e-07,7.7037291935202,3.8518226253692,3.8518226253713,-3.1612592816741e-09,54.362677270799,0.94484840105328,0.87711926977537,0.38849951350492
24.544,45.317127394672,22.658611018911,22.658611018908,-8.9096098673759e-07,7.9212935044604,3.9606352157119,3.9606352157144,-9.1116672344305e-09,53.752674885754,0.93682530949602,0.88354323725351,0.38592361887078
24.5472,47.059787959664,23.529943967643,23.529943967641,-8.7477925073007e-07,8.1955390019219,4.0977885687236,4.0977885687276,-4.5022160422019e-09,53.344111821695,0.9409991610167,0.89331651766586,0.38194656480508
24.5504,48.05640405648,24.028261597942,24.028261597938,-8.6913783122788e-07,8.3735976863015,4.1868495530472,4.1868495530523,5.1915194971883e-09,53.08317064209,0.9589470147556,0.90549756200188,0.37704923709946
24.5536,46.204298499505,23.102220928055,23.102220928051,-8.7021513445566e-07,7.4330975174336,3.7166291522008,3.7166291522051,8.5388703416492e-09,53.093809817733,0.97675354147286,0.91776391562592,0.37224682127563
24.5568,43.533177087065,21.766672236286,21.766672236282,-8.6514498273403e-07,6.5804355324176,3.2903246224982,3.2903246225006,1.6581133577542e-09,53.335504891412,0.9905970308535,0.92746276599099,0.36858797100426
24.56,41.407811374497,20.704002957273,20.70400295727,-8.4514934913358e-07,6.1060503049199,3.0531563625063,3.0531563625077,-6.7685671024518e-09,53.832762321505,1.0036606590138,0.93348847315618,0.36644097117042
24.5632,39.834308672243,19.917266976445,19.917266976443,-8.1704864642081e-07,5.8815094676709,2.9409083997483,2.9409083997505,-6.7934609664589e-09,54.271049076664,1.0172414442411,0.93406185809038,0.36644846041801
24.5664,38.27562710557,19.137942709341,19.137942709339,-7.9210029695541e-07,5.6436567972191,2.8220024379407,2.8220024379444,1.1955382232099e-09,54.73881890945,1.023271265072,0.92962396231694,0.36843176815134
24.5696,36.61538162929,18.307836976247,18.307836976244,-7.7303760522724e-07,5.3371798898155,2.6687819762334,2.6687819762373,7.2779202205254e-09,55.132820811888,1.0210624684676,0.92079644998624,0.37220089201048
24.5728,34.925440204487,17.462883818258,17.462883818255,-7.5154535453081e-07,5.0429416666565,2.5216783948157,2.5216783948184,4.4757848362796e-09,55.385645089567,1.0177779061417,0.90882504926732,0.37734424649835
24.576,33.716159937372,16.85826014824,16.858260148237,-7.1574925367269e-07,4.9309351075407,2.4656869369509,2.4656869369523,-3.0164074416343e-09,55.560427301268,1.0087902498909,0.89651404812206,0.38277024117756
24.5792,34.885836056958,17.443114502767,17.443114502765,-6.6438194061122e-07,5.4688750678686,2.7346643984781,2.7346643984793,-6.0074817973993e-09,55.430009143799,0.9897560644385,0.88504108956988,0.38797988514129
24.5824,38.083535488516,19.041985869596,19.041985869595,-6.0874919670288e-07,6.406127211435,3.2032952926977,3.2032952926998,-2.2728667654945e-09,55.085190769479,0.97042417951384,0.87679158245089,0.3918799485558
24.5856,41.374454766036,20.687471775173,20.687471775172,-5.565415526254e-07,7.2673629888359,3.6339152135389,3.633915213542,2.98775993109e-09,54.679453630019,0.95480633261111,0.8734482030082,0.39363030348613
24.5888,43.707584894288,21.854065038918,21.854065038916,-5.0711037970269e-07,7.6642143730452,3.8323396301945,3.8323396301978,4.0294471597892e-09,54.189868293583,0.94218721621556,0.87516767530232,0.3931058612095
24.592,45.455856684628,22.72822931395,22.728229313947,-4.5569855839825e-07,7.8441066386092,3.9222807050307,3.9222807050329,7.9992933551696e-10,53.590213413096,0.93507384497217,0.8823062268635,0.39017129741779
24.5952,47.185386743485,23.593023271615,23.593023271612,-4.0161713014024e-07,8.089494588855,4.044966034753,4.044966034754,-2.1613495625581e-09,53.142558579932,0.94024466139592,0.89272398870338,0.38586040014156
24.5984,47.967075609264,23.983903683506,23.983903683504,-3.4988805876787e-07,8.0077910033484,4.0041040792354,4.0041040792359,-2.2588536949889e-09,52.895503082381,0.95954410841391,0.90510992185039,0.3808178821695
24.6016,45.987992585285,22.994395660156,22.994395660155,-3.0468711016054e-07,7.2670035092688,3.633699115912,3.6336991159133,-7.0675977143931e-11,52.952205190183,0.97799626407992,0.91752663639321,0.37589832657211
24.6048,43.363409430897,21.682132901007,21.682132901006,-2.6605530075953e-07,6.521832767321,3.2611009867881,3.2611009867904,1.5061608008811e-09,53.255951090873,0.99263966982006,0.92702620258486,0.37227737674469
24.608,41.3295178889,20.665212452184,20.665212452182,-2.3132485702987e-07,6.1477280003592,3.0740339495364,3.0740339495383,1.0405757215745e-09,53.812040872061,1.0062946622123,0.93254513443258,0.37030366834148
24.6112,39.794142102994,19.897548235212,19.89754823521,-1.9901182052161e-07,5.9782121538452,2.9892597267282,2.989259726729,-8.7745337190812e-11,54.264262718291,1.0209152206782,0.93250764438908,0.37054841945973
24.6144,38.160571242505,19.080783685477,19.080783685477,-1.6978519576593e-07,5.7053665420817,2.8528193757335,2.8528193757335,-5.434450593291301e-10,54.732775598389,1.0256058388469,0.92730048631961,0.37286067678821
24.6176,36.44008434909,18.220557191331,18.220557191332,-1.4459262716187e-07,5.349730413663,2.6749826752894,2.67498267529,-4.9511283009969e-10,55.101671791903,1.0237585745727,0.91800620340008,0.37687033794822
24.6208,34.715370583068,17.358212736612,17.358212736613,-1.2329077131153e-07,5.0313533925938,2.5157743333469,2.5157743333486,-6.696161624995601e-10,55.322934334104,1.0205014688558,0.90559408294317,0.38227412022456
24.624,33.715197374434,16.858130440954,16.858130440954,-1.0546190538649e-07,4.9445668063836,2.4723595402637,2.4723595402657,-8.7540663888164e-10,55.413987845713,1.0101853590085,0.89296593007089,0.38792212872914
24.6272,35.239307637944,17.620182166113,17.620182166113,-9.3007486136868e-08,5.5239471735109,2.7620249414972,2.7620249414984,3.1625025159488e-10,55.237300830187,0.9904421010639,0.88164245025339,0.39314976953266
24.6304,38.605499268701,19.303272676634,19.303272676634,-8.9990382968751e-08,6.6157565019074,3.3079015305542,3.3079015305542,2.6339992235393e-09,54.949124946683,0.97033295719427,0.87372067065127,0.3969614661171
24.6336,41.736852831724,20.868942735065,20.868942735066,-9.6664666526006e-08,7.3280200940448,3.664003490195,3.6640034901944,2.4970577296731e-09,54.50958385426,0.95355160705042,0.87103232926782,0.39843413714616
24.6368,43.921203632127,21.961108922827,21.961108922828,-1.082828254596e-07,7.6397946716857,3.8198607949225,3.8198607949224,-1.3522378588875e-09,54.014845170526,0.94075097305483,0.87341183773118,0.39759457852261
24.64,45.656614632704,22.828801715919,22.828801715921,-1.219265693338e-07,7.843232194176,3.9215502414657,3.9215502414665,-4.8453827008058e-09,53.396693764272,0.93509606945942,0.88115861173556,0.39434173207512
24.6432,47.441907917685,23.721433144712,23.721433144714,-1.4075891000192e-07,8.1259278312299,4.062869734101,4.0628697341024,-2.9947464085548e-09,52.993774536516,0.94155518005519,0.89227811145662,0.38966629104598
24.6464,47.746274006068,23.873605234362,23.873605234363,-1.7269074965599e-07,8.0560350258976,4.027894486353,4.0278944863544,3.3125857937288e-09,52.814441689042,0.96167370195496,0.90494284281651,0.38444720725365
24.6496,45.551788624357,22.776351241976,22.776351241978,-2.1004513545382e-07,7.1490605325825,3.574381864758,3.574381864759,6.0838560162249e-09,52.920954600144,0.97888262665364,0.91739406275314,0.37945980133463
24.6528,42.951768006622,21.476326707415,21.476326707417,-2.4812275060922e-07,6.4001281813649,3.19989353653,3.1998935365309,1.5465411120024e-09,53.221474429649,0.99284004095111,0.9266344055221,0.37590349348981
24.656,41.029621667908,20.515237364307,20.51523736431,-2.8099405172289e-07,6.0170116960223,3.0083158901397,3.0083158901413,-5.3932766583668e-09,53.731153913808,1.0066597714481,0.9316446219249,0.37410819718743
24.6592,39.535623926298,19.768221657322,19.768221657325,-3.1037878420114e-07,5.8476558049207,2.9236209120887,2.9236209120914,-6.1663247980692e-09,54.193582536797,1.0207952048961,0.93102425721166,0.37458434632363
24.6624,37.965835708155,18.983309753815,18.983309753817,-3.4425642865e-07,5.6276136917062,2.8135854282479,2.8135854282513,7.548646084071901e-10,54.680312624347,1.0239247510566,0.92496758641331,0.37726579738849
24.6656,36.293252620282,18.146998523053,18.146998523055,-3.8715265868857e-07,5.3381187358035,2.668826503143,2.668826503146,7.2508457255417e-09,55.047620776429,1.022186812581,0.91505412454987,0.38158487890648
24.6688,34.603155998337,17.30192796062,17.301927960622,-4.3359357516515e-07,5.0576061503336,2.5285620543115,2.5285620543139,5.2949936966287e-09,55.251761592124,1.0191134038183,0.90230380234934,0.38721272354445
24.672,33.782574583721,16.891609517414,16.891609517416,-4.717525049976e-07,5.0278405275536,2.5136761768663,2.5136761768686,-3.1444730601436e-09,55.366803088583,1.0074087888304,0.88946208850459,0.39304243427249
24.6752,35.594135553771,17.797357738287,17.79735773829,-5.0225219959359e-07,5.7527397626911,2.8761279145812,2.8761279145841,-8.6131381082494e-09,55.242014014225,0.98673496046116,0.87827208204182,0.39829268387318
24.6784,38.956774124339,19.478644128283,19.478644128285,-5.3754236347581e-07,6.7028939456708,3.3512110475679,3.3512110475713,-4.4882398623182e-09,54.878083661242,0.96742304913097,0.87067017571547,0.4020143467244
24.6816,42.044156845776,21.022303620732,21.022303620734,-5.849273401891e-07,7.4195763665168,3.709562078358,3.709562078361,5.2789618984346e-09,54.3828168067,0.95217202723985,0.86869910764015,0.40317071302529
24.6848,44.1724895383,22.086439648321,22.086439648322,-6.4073197987394e-07,7.7263587815842,3.8629667324758,3.8629667324777,9.3990405608647e-09,53.864189304334,0.94002081412667,0.87186159813445,0.40195081737903
24.688,45.89742905363,22.948880994299,22.9488809943,-6.9254723002228e-07,7.9286111525843,3.9641099989499,3.9641099989508,2.7455679088476e-09,53.378786823472,0.93571848038462,0.88014393865177,0.39840734358208
24.6912,46.436839807656,23.21856351503,23.218563515033,-7.3983285544116e-07,7.7361739836125,3.8679106375922,3.8679106375935,-7.4498081408524e-09,52.844144109695,0.95417024535405,0.89205504528892,0.39332256607357
24.6944,44.354088694901,22.177168153992,22.177168153995,-7.7439390562303e-07,6.9712555702847,3.4854716753006,3.4854716753033,-8.8141486238872e-09,52.72049836961,0.97303845190836,0.90522883040141,0.38782893249059
24.6976,41.679344283635,20.839778426124,20.839778426125,-8.0703028467992e-07,6.2460437102324,3.1228869754846,3.1228869754878,4.0971929162838005e-10,52.839487726846,0.98786697663837,0.91782721031841,0.38273194788952
24.7008,39.684826901732,19.842504807728,19.842504807729,-8.4552933752767e-07,5.8925924654784,2.9461838832582,2.9461838832606,9.1272437761982e-09,53.133868053697,1.0006164271107,0.92674222840997,0.3792740979075
24.704,38.232935976173,19.116547727042,19.116547727042,-8.8478740551066e-07,5.7295994113302,2.8647109489151,2.8647109489162,6.9098709975974e-09,53.533400244284,1.0159372308341,0.93099653020527,0.37776356091793
24.7072,36.697245949285,18.348693844175,18.348693844177,-9.1095276722074e-07,5.4480027346651,2.7239365203729,2.7239365203737,-3.6451429710905e-09,54.132384814494,1.0225116340755,0.92992115133085,0.37842379362572
24.7104,35.055461200659,17.527794524277,17.52779452428,-9.2031090019197e-07,5.1390114495522,2.5694642684718,2.5694642684734,-9.7296442505353e-09,54.555509674806,1.0238567387736,0.92312179655316,0.38143658151071
24.7136,33.382993490554,16.691555616653,16.691555616655,-9.2300704767179e-07,4.8546857182011,2.4273248464582,2.4273248464607,-4.1123949480435e-09,54.86930389023,1.0244738077765,0.91257246774626,0.38607459057269
24.7168,31.685471333501,15.842791580947,15.842791580949,-9.2939588188708e-07,4.5953848033208,2.2976981627491,2.2976981627516,6.1883732101371e-09,55.107948734891,1.0231185651051,0.89951424102653,0.39191172467086
24.72,29.974275411588,14.987193040048,14.987193040049,-9.3662337936093e-07,4.3286595163026,2.1643597598414,2.1643597598428,8.9522266281623e-09,55.245637512309,1.0166692224214,0.88665038278836,0.39783357711541
24.7232,28.338700536407,14.169408027183,14.169408027184,-9.3285522163574e-07,4.0774748866172,2.0387921936755,2.0387921936757,1.4192595564029e-09,55.205616505212,1.0059787463576,0.87634437010708,0.40275091880618
24.7264,26.839425488962,13.419776598512,13.419776598514,-9.1114834392117e-07,3.8530210141146,1.9265902920855,1.9265902920855,-7.2271064342925e-09,55.014440774221,0.99385291522725,0.86979429978267,0.40602378951899
24.7296,25.474017856709,12.737083149518,12.737083149521,-8.7729347416127e-07,3.6704831695663,1.8353462579186,1.8353462579194,-7.2736941183836e-09,54.697278243644,0.98284707562142,0.86907655009608,0.40659827763714
24.7328,24.243406824144,12.121792483148,12.12179248315,-8.4249255876376e-07,3.5234708562958,1.7618641967123,1.761864196714,5.991600104201001e-10,54.295027968308,0.97438235483244,0.873740651726,0.4046648303926
24.736,23.163469171178,11.581842935497,11.581842935498,-8.1156148914697e-07,3.4204829505955,1.7103929353406,1.7103929353422,7.0273547009127e-09,53.918740962545,0.97034157247608,0.88313551304118,0.4005930062123
24.7392,22.253049968764,11.126656557951,11.126656557952,-7.7925908600985e-07,3.3575781681265,1.6789612807611,1.6789612807617,5.1203081941872e-09,53.449917624357,0.97138601159208,0.89591330491435,0.39510821055588
24.7424,21.498509490178,10.749412747032,10.749412747033,-7.385591228201e-07,3.337459741357,1.6689205048158,1.6689205048156,-2.1871677278289e-09,53.220617470758,0.97731794812016,0.90924347509304,0.38953961421773
24.7456,20.862403013701,10.431388096656,10.431388096658,-6.8987148475917e-07,3.3487606583621,1.6745868819045,1.6745868819045,-6.2578665627571e-09,53.14568031424,0.98694637009424,0.92166075563291,0.38451139008934
24.7488,20.290071606914,10.145252034269,10.145252034271,-6.4136353735659e-07,3.3879797964413,1.6942097659237,1.6942097659246,-2.8358273389086e-09,53.238261942567,0.9988414347056,0.93039168358482,0.38112059587398
24.752,19.739454880254,9.8699733166498,9.8699733166511,-6.0006088720807e-07,3.4399565515921,1.7202088035561,1.7202088035575,3.4696626309815e-09,53.483411409002,1.0109788980784,0.93396462565912,0.37987882209763
24.7552,19.171509372956,9.5860293624054,9.5860293624059,-5.6435352987846e-07,3.4908848942828,1.7456808871844,1.7456808871851,5.1315561414991e-09,53.957122307036,1.021401689251,0.93230391446316,0.38077226061318
24.7584,18.57906311633,9.2898336122272,9.2898336122279,-5.2666259168477e-07,3.5239872994209,1.7622370965876,1.762237096587,7.5303388006553e-10,54.391338929226,1.0285866794763,0.92503596687349,0.38398261178464
24.7616,17.959316278126,8.9799858455275,8.9799858455294,-4.8271140231534e-07,3.5327063910013,1.7665985102613,1.7665985102603,-3.863063474102e-09,54.800327570937,1.0306848932476,0.91416692629166,0.38876921365283
24.7648,17.337288092625,8.6689957038008,8.6689957038035,-4.3579484376486e-07,3.518556712536,1.7595220983968,1.7595220983967,-3.4809726486492e-09,55.119147978287,1.0276559196038,0.90115886449782,0.39460538132353
24.768,16.743178508433,8.3719634168858,8.3719634168881,-3.9149143144525e-07,3.4913407437128,1.745908814061,1.7459088140619,4.3599042286338006e-10,55.29428270754,1.0201608808937,0.88833469990154,0.40052853467768
24.7712,16.216593205275,8.1086920941794,8.1086920941805,-3.507200604478e-07,3.465396380959,1.7329273609267,1.7329273609276,2.7812203081313e-09,55.23509218671,1.0094997302811,0.8786105238574,0.40518928692734
24.7744,15.797259718592,7.8990457250579,7.8990457250581,-3.1039570101779e-07,3.4547494155864,1.7275905166688,1.7275905166687,1.6777940644399e-09,55.013846996269,0.99746637449049,0.87288170202229,0.4080761076452
24.7776,15.516530994485,7.7587009256186,7.7587009256191,-2.6927646914176e-07,3.4699626176864,1.7351797443689,1.7351797443676,-2.8628241783173e-10,54.669530224874,0.98627516897633,0.8728331365157,0.4083237569702
24.7808,15.388173849875,7.6945410915091,7.6945410915106,-2.3014516268196e-07,3.5152018852396,1.7577783138347,1.7577783138332,-7.525966159685001e-10,54.319158588661,0.97779048411835,0.87827702438088,0.40601378156971
24.784,15.412621330447,7.7067826883011,7.7067826883031,-1.9611059670841e-07,3.5915147772452,1.7959105850205,1.7959105850202,-4.7096706415197e-10,53.926811807423,0.97404415480818,0.88815028132461,0.40171557703078
24.7872,15.566547438179,7.7837625314577,7.7837625314588,-1.6747145469945e-07,3.6911914162026,1.8457223957063,1.8457223957072,-8.0565919487011e-10,53.470604809713,0.97549092026397,0.90135662256904,0.39603902056345
24.7904,15.818518453444,7.9097635296023,7.9097635296017,-1.4351123756704e-07,3.8010936042097,1.9006455419048,1.9006455419057,-9.493269884154901e-10,53.267620447178,0.98190969642252,0.91473965314577,0.39044814436002
24.7936,16.121607517655,8.0613219219497,8.0613219219484,-1.2526251823072e-07,3.8993685988025,1.9497545700036,1.9497545700031,4.2334320181581e-10,53.220588431093,0.99209558297349,0.92665046218003,0.38562731578073
24.7968,16.432572140349,8.2168160759507,8.2168160759505,-1.1395342222032e-07,3.9966150891178,1.9983498576023,1.9983498576006,2.1126769328463e-09,53.341890515264,1.0040118433044,0.93494868658246,0.38239864935937
24.8,16.71687408343,8.3589764858991,8.3589764859003,-1.0833817699313e-07,4.0906366806586,2.0453335326182,2.0453335326169,1.5872630848932e-09,53.615816558933,1.0158107451119,0.93780635029064,0.3814247984083
24.8032,16.938847381459,8.4699696161143,8.4699696161159,-1.0490269899134e-07,4.1746824088059,2.0873303283756,2.0873303283759,-1.272870947205e-09,54.144564019619,1.0253469338021,0.93540466484616,0.38259437443252
24.8064,17.079156614409,8.5401271573437,8.5401271573443,-1.0204555308963e-07,4.2426532079241,2.1212907151252,2.1212907151265,-3.2453954390843e-09,54.583332857652,1.0310518368406,0.92746167610814,0.38606133532025
24.8096,17.133110223548,8.5671027768525,8.5671027768518,-1.0259718842384e-07,4.2889789094958,2.1444294581357,2.1444294581362,-1.4399506677312e-09,54.98092413686,1.0320223671975,0.91600111422204,0.39108218937545
24.8128,17.114697457187,8.5578906385148,8.5578906385141,-1.1117438178983e-07,4.3139976215545,2.1569154415572,2.1569154415563,2.752690502232e-09,55.275349053663,1.0280558481804,0.90302598374249,0.39689276728786
24.816,17.05565866556,8.5283607314313,8.5283607314317,-1.2899895012737e-07,4.3221788546173,2.1609833296068,2.1609833296053,4.4611731018315e-09,55.4209653838,1.0199084734027,0.89028694148775,0.40276283876866
24.8192,16.994020306238,8.4975263688821,8.4975263688835,-1.5210635132906e-07,4.3217071538714,2.1607254738142,2.1607254738137,8.123993292869101e-10,55.373677068709,1.0090396191264,0.88086985575713,0.4072579257199
24.8224,16.970827638953,8.4859106001381,8.4859106001392,-1.7592211618192e-07,4.3237896783806,2.1617457213687,2.1617457213698,-4.790043542723e-09,55.138149593426,0.99742363669143,0.87581711656118,0.40979368035474
24.8256,17.02020224843,8.5105749484724,8.5105749484719,-2.0172572978616e-07,4.3398734164626,2.169767968781,2.1697679687826,-5.5602510337961e-09,54.782332869079,0.98711195998843,0.87641373061908,0.40969577101956
24.8288,17.16248764192,8.5816920932262,8.5816920932243,-2.3656552220267e-07,4.3811756433577,2.1904013190054,2.1904013190061,5.022393470741101e-10,54.418102347607,0.97993743165359,0.88263802608313,0.40698146774096
24.832,17.404078796793,8.7024606046759,8.7024606046738,-2.8490777969528e-07,4.4547104364863,2.2271532006546,2.227153200654,6.9073905013695e-09,54.031085436798,0.97731180756183,0.89285950225061,0.40248970870428
24.8352,17.727096766024,8.8639420638939,8.8639420638927,-3.4132552767624e-07,4.561670724996,2.2806203235086,2.2806203235078,5.5769252462463e-09,53.60097434528,0.97986841027638,0.90620807429764,0.39672054066472
24.8384,18.097640780929,9.0491869831575,9.0491869831567,-3.9451852830637e-07,4.6952273123086,2.3473881610378,2.3473881610381,-2.7809146717292e-09,53.41063414269,0.98723320120808,0.91969134621662,0.39105679554894
24.8416,18.469241044829,9.2349610921684,9.2349610921667,-4.3952878754384e-07,4.8407825290687,2.4201578073447,2.4201578073463,-8.3214510604011e-09,53.382094732005,0.99831894264097,0.9311318982187,0.38639775437439
24.8448,18.787406075224,9.3940188616752,9.3940188616718,-4.828955207642e-07,4.9787062441284,2.4891141087873,2.4891141087888,-3.8401501089343e-09,53.525430174981,1.0115377891124,0.93883825086876,0.38336663702242
24.848,19.013154640421,9.5068695153396,9.5068695153355,-5.3356896665556e-07,5.0789186864938,2.5392171493975,2.5392171493974,5.6342350736894e-09,53.821302439054,1.0238523537061,0.94089765637338,0.38266409179115
24.8512,19.117479633922,9.5590091160293,9.5590091160261,-5.8985133991293e-07,5.1147985091898,2.5571563131474,2.5571563131463,8.4935178470093e-09,54.396026913776,1.0336268207888,0.93777548442468,0.38407173318866
24.8544,19.095017073934,9.5477552638511,9.5477552638493,-6.3976985192141e-07,5.0880533192659,2.5437854763712,2.5437854763706,9.372539546145801e-10,54.836508796886,1.0391291840523,0.92938893983488,0.38766929855235
24.8576,18.968358996871,9.4844036487379,9.4844036487364,-6.7531170088029e-07,5.0451055391533,2.5223159713169,2.5223159713178,-8.0317677022308e-09,55.227027322593,1.0394901737184,0.91734770758441,0.39288773606699
24.8608,18.765535214637,9.3829688274383,9.3829688274356,-7.0234971022798e-07,4.9882648014237,2.4939030602625,2.4939030602641,-7.5762886457602e-09,55.507312235085,1.0348237290745,0.90430543536973,0.3986820436354
24.864,18.52629783462,9.2633269442268,9.263326944223,-7.3321074588773e-07,4.9256774808464,2.4626202594834,2.4626202594842,1.9479491201474e-09,55.634268401742,1.0255201117894,0.89185295752741,0.40437383916571
24.8672,18.291745681632,9.1460278677988,9.1460278677951,-7.7271610969513e-07,4.8664726323624,2.433032328074,2.4330323280732,9.4495327643338e-09,55.539827983008,1.0138305503198,0.88289616669965,0.40859734564181
24.8704,18.102916015963,9.0515909800889,9.0515909800864,-8.1266303960242e-07,4.8216013650297,2.4106148675765,2.4106148675752,6.0974811269847e-09,55.285080895796,1.0016298429877,0.87857407767583,0.41072372437647
24.8736,17.992160026334,8.9961928010599,8.9961928010585,-8.4139656952217e-07,4.797968693631,2.3988201766468,2.3988201766464,-4.3713526310508e-09,54.92032823901,0.99102305708439,0.87973116430037,0.41029326047647
24.8768,17.976657444747,8.9884240838092,8.9884240838078,-8.5716986926326e-07,4.7991989315152,2.3994599348926,2.3994599348937,-9.8802852515986e-09,54.505812686036,0.98391930871795,0.88675013902362,0.40714830085452
24.88,18.06125537042,9.0307090610908,9.030709061088,-8.701852249298e-07,4.8272861661759,2.4135304678551,2.4135304678567,-3.9797561911132e-09,54.143921958962,0.98158660940513,0.8975574652346,0.40234105684492
24.8832,18.231380611589,9.1157614740193,9.1157614740154,-8.9064389676554e-07,4.880945581194,2.4403885078953,2.440388507896,6.4898199692746e-09,53.744367973503,0.98445993018464,0.91097711686629,0.39650157143993
24.8864,18.459882538952,9.2300059526895,9.2300059526859,-9.1654945324503e-07,4.9602898563008,2.4800895024125,2.4800895024119,9.2035812733171e-09,53.586261142697,0.99232189913992,0.92443908337102,0.39080819551269
24.8896,18.706747034326,9.3534350659442,9.353435065942,-9.3579090111605e-07,5.061560589446,2.5307534492629,2.5307534492621,9.5589408920095e-10,53.587485525315,1.0034871650413,0.93545138796617,0.38628182907388
24.8928,18.920661009638,9.460391681977,9.4603916819759,-9.4040635168321e-07,5.1752868191916,2.587644247069,2.5876442470695,-8.2768834119602e-09,53.754080582307,1.0162679863577,0.94265820177186,0.38339790057483
24.896,19.056502144541,9.5283140138853,9.5283140138837,-9.361388895508e-07,5.28219274095,2.6411236202973,2.6411236202992,-7.3186753221451e-09,54.064895775767,1.0284633592396,0.94399068568093,0.38292194625798
24.8992,19.081648060305,9.5408903563885,9.5408903563857,-9.3499000109567e-07,5.3589284185851,2.6795164636728,2.6795164636745,2.4809750964562e-09,54.598400262699,1.0381534926174,0.93996511644999,0.38462355260312
24.9024,18.984575553173,9.4923587460474,9.4923587460442,-9.3961702721453e-07,5.3905404110053,2.6953460681061,2.6953460681065,9.034269405283e-09,55.083273080926,1.0436382301318,0.93117153299241,0.38831477487406
24.9056,18.786700870598,9.3934273274572,9.393427327455,-9.3957055366925e-07,5.3744959038502,2.6873462087692,2.6873462087686,4.6135172035013e-09,55.473198575218,1.0440832184837,0.91878145056621,0.39360735290297
24.9088,18.52030553876,9.2602371885202,9.2602371885195,-9.2376264589728e-07,5.3206382077321,2.6604387183529,2.6604387183528,-5.0102234529549e-09,55.72059090694,1.0392878404267,0.90567417683571,0.39935656877693
24.912,18.230165716407,9.1151769270386,9.1151769270382,-8.9307372663202e-07,5.248659322818,2.6244696691261,2.6244696691275,-8.3319626617057e-09,55.846714720114,1.0302994376651,0.89348075925066,0.40485554857347
24.9152,17.96083538629,8.980524156155,8.9805241561533,-8.5809582981404e-07,5.1778271191987,2.589072929958,2.5890729299601,-2.0481466491564e-09,55.717317295711,1.0187283978146,0.88496614825801,0.40879478141846
24.9184,17.752687168573,8.8764657247311,8.8764657247281,-8.2613068008894e-07,5.1221643988182,2.561259668394,2.5612596683953,5.9200200902239e-09,55.455567121321,1.0065925082128,0.88154618700609,0.41041939955923
24.9216,17.638392634175,8.8193377662133,8.8193377662101,-7.9387403057637e-07,5.0913904605131,2.5458892048157,2.5458892048154,6.5985548131034e-09,55.086411034884,0.99615003408538,0.88335031212909,0.40961358273895
24.9248,17.629795263301,8.8150619977836,8.8150619977818,-7.5330495648894e-07,5.0880571613895,2.5442371076896,2.5442371076884,8.2848040986749e-11,54.67111235845,0.98932525672979,0.89093875212899,0.40615064526365
24.928,17.725854673539,8.8631178426611,8.8631178426608,-7.0241427270606e-07,5.1105650750745,2.5555033974484,2.5555033974479,-5.676945524388e-09,54.277358977533,0.98720295101302,0.90232704321642,0.40104422211889
24.9312,17.907081273218,8.9537598123865,8.9537598123865,-6.4816784272345e-07,5.1524258030417,2.5764437716892,2.5764437716903,-4.5157154133414e-09,53.892404073276,0.99055118508699,0.91589574871627,0.39511622450753
24.9344,18.141876595975,9.0711877066986,9.0711877066977,-5.993803546332e-07,5.2069555879811,2.6037163899391,2.6037163899407,1.4545811668907e-09,53.77337915976,0.99849796473696,0.92933231380078,0.38941155983592
24.9376,18.394761677876,9.1976609936898,9.1976609936881,-5.5826815946321e-07,5.2704063089884,2.6354473424262,2.6354473424267,5.0548452160202e-09,53.824607918153,1.0095453976613,0.93980151051185,0.38507671683747
24.9408,18.622229576668,9.3114251637797,9.311425163779,-5.1966692180816e-07,5.3388886040862,2.6696921017173,2.6696921017163,2.489097787972e-09,54.040096636977,1.0218416369318,0.94635992514363,0.38240711162894
24.944,18.785143903253,9.3929111402036,9.392911140205,-4.7813756292285e-07,5.4084158354312,2.7044574193301,2.7044574193287,-2.6432006981273e-09,54.388137411569,1.0332173405781,0.94714689927877,0.38208520121327
24.9472,18.851473143695,9.4261025662027,9.4261025662057,-4.3444334818174e-07,5.4675169338056,2.7340076912134,2.7340076912134,-4.1233679554968e-09,54.944145880498,1.0418363594388,0.94226793896066,0.38405618413328
24.9504,18.80553878115,9.4031598492048,9.4031598492078,-3.9379984431379e-07,5.5027312404319,2.7516123488045,2.7516123488057,-7.115454372085001e-10,55.38151823682,1.0463551783719,0.93291583301585,0.38789595646249
24.9536,18.658513149988,9.3296691049055,9.3296691049075,-3.586021749856e-07,5.5034210820283,2.7519522063855,2.7519522063866,2.9141033982832e-09,55.743955597963,1.0457352974911,0.9201818123333,0.39325038583125
24.9568,18.440003272711,9.2204340162925,9.2204340162945,-3.2543453839703e-07,5.4725566972661,2.7365120160522,2.7365120160519,2.6549571875478e-09,55.975204420282,1.0405529333505,0.90709028204282,0.39890872096148
24.96,18.194374886155,9.0976377126676,9.097637712671,-2.9000295282601e-07,5.4245019745815,2.7124734103391,2.7124734103377,-1.9311217210378002e-10,56.041470115531,1.0314619700258,0.89530710893716,0.40413749692576
24.9632,17.970710243319,8.9858217422147,8.9858217422197,-2.5263595836667e-07,5.3757962226597,2.6881058425976,2.6881058425965,-1.7794623089565e-09,55.833424116585,1.0200413036742,0.88712382951784,0.40783910608936
24.9664,17.807928065467,8.904445785287,8.9044457852929,-2.1715322283885e-07,5.3392712584535,2.6698252113062,2.6698252113065,-1.0905090014484e-09,55.528053395638,1.008360737463,0.88447850094303,0.40902752825771
24.9696,17.738848076049,8.8699199522752,8.8699199522805,-1.859151968567e-07,5.3251725022091,2.6627544658823,2.6627544658835,-1.5150235417185002e-10,55.200500109548,0.99846828624479,0.88710063162176,0.40778189252322
24.9728,17.776523842208,8.8887711989202,8.8887711989244,-1.5860636087208e-07,5.3393517119423,2.6698199667366,2.6698199667376,-6.9499216193059e-11,54.806838852144,0.99251578960005,0.89526141343882,0.404022874139
24.976,17.915157020616,8.958100402613,8.9581004026169,-1.3527352606438e-07,5.3813928458539,2.6908143889958,2.6908143889955,2.551066465833e-10,54.421956009196,0.99150933829885,0.90711367153835,0.39869745989932
24.9792,18.129814816948,9.0654411469226,9.0654411469276,-1.1755067270088e-07,5.4417280800434,2.7209546423479,2.7209546423467,1.2794500387223e-09,54.048054895685,0.99573927074097,0.92068633903902,0.39276885029705
24.9824,18.378264479764,9.1896768681152,9.1896768681217,-1.0590348544911e-07,5.4943765386113,2.7472511261393,2.7472511261387,1.3328870188289e-09,53.935329384298,1.00442112214,0.93410289491592,0.38707284391751
24.9856,18.618426685726,9.3097676003459,9.3097676003528,-9.7683082216336e-08,5.5276040333898,2.7638377425399,2.7638377425408,-5.8465267102407e-10,53.989330544154,1.0158242239625,0.94417113016516,0.38288738486817
24.9888,18.821016096231,9.411070402473,9.4110704024788,-9.0422712566395e-08,5.5606294819101,2.7803245454341,2.7803245454358,-2.4216123578041e-09,54.20608905969,1.0279544683496,0.94990173497678,0.38051660134714
