Time,P_load,P_g1,P_g2,P_bess,Q_load,Q_g1,Q_g2,Q_bess,freq,volt,w_rotor,T_mech
24.992,18.95938143397,9.4802591390413,9.4802591390461,-8.5247980464353e-08,5.5887311914692,2.7943508221806,2.7943508221815,-1.5166613538768e-09,54.554619261587,1.0388209711434,0.95004673131456,0.3803952716356
24.9952,19.009870262256,9.505507015631,9.5055070156359,-8.5256896810872e-08,5.6087462158513,2.80433510542,2.8043351054195,1.6020588827928e-09,55.132271231712,1.0465184995475,0.9444399215531,0.38258758808349
24.9984,18.95690915196,9.4790266640463,9.4790266640524,-9.1373964883348e-08,5.6148040324539,2.8073419353937,2.8073419353929,3.2908271523772e-09,55.598754080136,1.0498351225333,0.9346220518941,0.38653791311629
25.0016,18.80837179244,9.4047543724626,9.4047543724696,-1.0073125474465e-07,5.6012776707306,2.800557518349,2.8005575183492,1.0368089659944e-09,55.957548828916,1.0481455398478,0.9215687264991,0.39194108905782
25.0048,18.591610613194,9.296365991482,9.2963659914883,-1.0997212750151e-07,5.5662831839566,2.7830395878846,2.7830395878859,-3.1164785010623e-09,56.162810191721,1.0417737991636,0.90835239907323,0.39756792244966
25.008,18.350368529004,9.1757328643471,9.1757328643521,-1.2002281413714e-07,5.5158303717245,2.7577928922376,2.7577928922387,-4.2208094369574e-09,56.191077587974,1.031876937874,0.897100659513,0.40247457089182
25.0112,18.13516380215,9.0681143926291,9.0681143926333,-1.3666605250949e-07,5.4629575219503,2.7313366093083,2.7313366093082,-1.0131795752340001e-10,56.048482503413,1.0202510640632,0.88943981600584,0.40585667963228
25.0144,17.985192794875,8.9931093120102,8.9931093120148,-1.6496985621877e-07,5.4234661787923,2.7115717271291,2.711571727128,5.1135545849728e-09,55.751853734196,1.0088422967378,0.88744988740539,0.40667782017694
25.0176,17.928409666581,8.9646954974947,8.9646954975002,-2.0293450220226e-07,5.4101402115767,2.7048905214933,2.7048905214924,4.8910751456784e-09,55.358701137578,0.99968771652039,0.89081690870274,0.40504762435449
25.0208,17.974756769742,8.9878450868449,8.9878450868506,-2.426080856908e-07,5.4315393590399,2.7155732333026,2.7155732333028,-1.5581887308399e-09,54.932825707471,0.99448999684244,0.89954515733562,0.4010204553608
25.024,18.11707558917,9.0589797961806,9.0589797961853,-2.7902588651246e-07,5.4881616276267,2.7438691842473,2.7438691842483,-6.9896151106507e-09,54.544377409326,0.99431716541327,0.91196755055802,0.39545801161096
25.0272,18.333930648803,9.1673827908764,9.1673827908798,-3.1642672582391e-07,5.5717428482968,2.7856464835327,2.7856464835333,-4.2861794455954e-09,54.201465408566,0.99932804547652,0.92549871567306,0.38957346254899
25.0304,18.582624078552,9.2917057773699,9.291705777373,-3.6258959818218e-07,5.6608652608366,2.8301963506441,2.8301963506435,4.0421549268011e-09,54.124438880195,1.0086576197688,0.93864078111593,0.38401396872566
25.0336,18.816423046017,9.4085826510229,9.4085826510271,-4.1723593316211e-07,5.7204745961233,2.8599916822207,2.8599916822193,7.876878723968e-09,54.217814633178,1.0208406482032,0.94837437301089,0.37996590790208
25.0368,18.990020210114,9.4953598656861,9.4953598656916,-4.6922317523702e-07,5.7299689906684,2.8647314957567,2.864731495756,1.9931113821944e-09,54.469479031223,1.0330786193888,0.95337039269873,0.37786607981381
25.04,19.086458686507,9.5435588142929,9.5435588142983,-5.0878956019073e-07,5.7321457429449,2.8658143605163,2.8658143605167,-6.6392891537209e-09,54.842264031922,1.0435720753389,0.95282755442919,0.37797107905714
25.0432,19.095770511747,9.5481948188779,9.5481948188824,-5.3943175535215e-07,5.7235361934027,2.8615060789414,2.8615060789422,-7.2856526735083e-09,55.428993577772,1.0506500268387,0.94641746655976,0.38041855868129
25.0464,19.010154900227,9.5053668266703,9.5053668266739,-5.7259448510521e-07,5.7001960687572,2.8498347190716,2.8498347190717,1.0915006752509e-09,55.848200821916,1.0531064690937,0.93611935895213,0.38448841720018
25.0496,18.841078424964,9.4208075485923,9.4208075485962,-6.1414463934863e-07,5.6622448219769,2.830860290601,2.8308602906,8.4276046764025e-09,56.177961405651,1.0504308233854,0.9229950492745,0.38983753361295
25.0528,18.615292940371,9.3078926006944,9.3078926006992,-6.5762422308091e-07,5.6109996780206,2.8052417159299,2.8052417159287,5.7635328899718e-09,56.368734468279,1.0429735013192,0.90966627567251,0.3954275934953
25.056,18.371609683445,9.1860276519617,9.1860276519671,-6.9251002189997e-07,5.5535740028519,2.776535965898,2.7765359658977,-3.981480135298e-09,56.392062297452,1.0323881815554,0.89880936420895,0.40007818633413
25.0592,18.156615036173,9.0785063490874,9.0785063490921,-7.1729398330619e-07,5.4998587590942,2.7496887071368,2.7496887071374,-9.3732751921527e-09,56.190490192046,1.0204133247098,0.89176310744057,0.40310939064406
25.0624,18.010169536057,9.005259717787,9.0052597177903,-7.4180102747579e-07,5.4616268060624,2.7305864001016,2.7305864001024,-3.8463898612027e-09,55.861207253846,1.0091721077581,0.89052140691453,0.40353769714118
25.0656,17.962549964005,8.9814270669966,8.9814270669987,-7.7603352251974e-07,5.4507388417438,2.7251592014365,2.7251592014365,6.406688082497e-09,55.450754157687,1.0004307252272,0.89468225344799,0.40152421396608
25.0688,18.025589622151,9.0129259448822,9.0129259448841,-8.1826386473539e-07,5.4757920583774,2.7377052740861,2.7377052740853,9.352056633393e-09,55.023848895246,0.99586166576158,0.90379860725078,0.39733460287792
25.072,18.186931937218,9.0935787477172,9.0935787477195,-8.5629334704874e-07,5.5384139433998,2.7690377284203,2.7690377284194,1.2569353986923e-09,54.64911120416,0.99644688929459,0.91670117308538,0.39160098462541
25.0752,18.416929889153,9.208562327835,9.2085623278374,-8.8126907780699e-07,5.6329237469739,2.8163153959484,2.8163153959484,-8.4274515451941e-09,54.345769816551,1.0024152000963,0.93036231011787,0.38570844015444
25.0784,18.671111370925,9.3356406448502,9.3356406448515,-8.981170202006e-07,5.7385861572616,2.8691698837422,2.869169883743,-7.9872471187606e-09,54.30362535112,1.0123090536176,0.94314675840804,0.38033670719171
25.0816,18.900737485785,9.4504439638482,9.4504439638482,-9.1935449184115e-07,5.8179425898392,2.9088712604596,2.9088712604601,2.2084034190208e-09,54.432159667809,1.02458490155,0.95240358891326,0.37649600290657
25.0848,19.063907552634,9.5320214626045,9.532021462604,-9.4910732426552e-07,5.8286371413069,2.9142410992049,2.9142410992044,9.7281702928232e-09,54.713285732493,1.0370515683224,0.95661594596956,0.37469302162953
25.088,19.137582667556,9.5688529555491,9.5688529555494,-9.7692088795165e-07,5.8123061769375,2.9060968562139,2.9060968562126,5.2282059046282e-09,55.105389379404,1.0472396863237,0.95547819448977,0.37499308930178
25.0912,19.125056629333,9.5625851007485,9.5625851007495,-9.901129849647e-07,5.7888820135077,2.8944051796393,2.8944051796385,-5.6387229597208e-09,55.548681130916,1.0537713381914,0.948391013663,0.37764752706721
25.0944,19.020050769745,9.5100783759694,9.5100783759702,-9.8874153916648e-07,5.7536115608287,2.8767899111876,2.8767899111877,-9.4760149665646e-09,56.105255473802,1.0555744191933,0.93743980959224,0.38190886096214
25.0976,18.836325649193,9.4182131126605,9.4182131126602,-9.8473835701769e-07,5.7053541051305,2.852681158897,2.8526811588974,-1.8230967965518e-09,56.412036175616,1.0519682716284,0.92426063255053,0.38720138793148
25.1008,18.604890815497,9.3024944117803,9.3024944117791,-9.8649152861297e-07,5.6463421544739,2.8231956155253,2.8231956155248,7.7968416911101e-09,56.572226845381,1.0439770222847,0.91102067164284,0.39267171047572
25.104,18.36481690895,9.1824581188467,9.1824581188455,-9.8863538930979e-07,5.5848344884061,2.7924629482605,2.7924629482591,7.9813175962235e-09,56.562806767456,1.032855212554,0.90060081564705,0.3970543108483
25.1072,18.161124564599,9.0806151900901,9.0806151900895,-9.7915228612564e-07,5.5321956424646,2.7661654673959,2.7661654673944,-1.0333055311167e-09,56.387471983493,1.020524020604,0.89413012072207,0.39976353780558
25.1104,18.030556394289,9.0153375355681,9.0153375355676,-9.5390134341001e-07,5.4988181099027,2.7494992252603,2.7494992252596,-8.4114079377568e-09,55.973120188457,1.0093747042807,0.89352308117152,0.39986771148761
25.1136,17.998878570697,8.9995086418822,8.9995086418808,-9.2132515881734e-07,5.4933818097258,2.7468037879253,2.7468037879254,-5.8439031305695e-09,55.552546847798,1.0010557535516,0.8986140180206,0.39743297309723
25.1168,18.077758455816,9.0389622931728,9.0389622931699,-8.9288593392652e-07,5.5218886682291,2.7610796374761,2.7610796374761,3.1674312758908e-09,55.128332959619,0.99722699470725,0.90820133277122,0.3930665538183
25.12,18.254319011314,9.1272597033335,9.1272597033298,-8.7091797805856e-07,5.5867989509142,2.7935564257131,2.7935564257121,7.9844924990752e-09,54.767897407462,0.99858009350391,0.92135855993783,0.38728189630511
25.1232,18.495572229778,9.2479062018184,9.2479062018151,-8.4766679048629e-07,5.6834378823115,2.8418963315891,2.8418963315871,3.2890896181384e-09,54.528296046783,1.0049907967206,0.93509126290952,0.38142264087949
25.1264,18.753265325623,9.376774474286,9.3767744742839,-8.1567881475019e-07,5.7929581808198,2.8966753683672,2.8966753683654,-5.0019343816351e-09,54.483391786668,1.0153668968689,0.94755326354533,0.37623456620353
25.1296,18.976790127603,9.488559430175,9.4885594301734,-7.7748446905418e-07,5.8738735936852,2.9371501469343,2.9371501469338,-6.9526669487005e-09,54.638613667977,1.0278278101345,0.95639428146711,0.37258521565055
25.1328,19.126836689,9.56360507318,9.5636050731774,-7.4305071506752e-07,5.8802993104058,2.940378052644,2.9403780526444,-4.770830717152101e-10,54.941109304355,1.0401821911261,0.95972970499322,0.37111850165572
25.136,19.186108724489,9.593261884529,9.5932618845254,-7.1856996701834e-07,5.8581318576885,2.9293071754998,2.9293071754995,6.2976307674816e-09,55.345930807637,1.0500308907838,0.95782574914521,0.37168366914442
25.1392,19.161881341728,9.5811676995671,9.5811676995635,-6.9744712443335e-07,5.8291541942319,2.914829060551,2.9148290605495,5.1197742700796e-09,55.791743721246,1.0559561070798,0.95024750323245,0.37447403373847
25.1424,19.049858796068,9.5251748077422,9.52517480774,-6.6929802360848e-07,5.7917746709402,2.8961478502717,2.8961478502697,-2.0743097872057e-09,56.336285677552,1.0569845254385,0.93874305019822,0.37888706033309
25.1456,18.86044384568,9.4304849863275,9.4304849863264,-6.315283799291e-07,5.7443953068861,2.8724644722588,2.8724644722578,-6.2365232624669e-09,56.625009229228,1.0528521280221,0.9254341885204,0.38415694572543
25.1488,18.625079614295,9.312820405492,9.3128204054905,-5.9082094616163e-07,5.6873197108928,2.8439306182548,2.8439306182551,-2.8311303031546e-09,56.763108029086,1.0443131241147,0.91226390007878,0.38952042141686
25.152,18.385133384199,9.1928653527387,9.192865352736,-5.5338921720886e-07,5.626392549057,2.8134684716446,2.8134684716452,3.2680075009233e-09,56.730519439377,1.0328771144602,0.9023436730785,0.393616722078
25.1552,18.187772940621,9.0942042822283,9.0942042822246,-5.176056779027e-07,5.5731235936872,2.7868327808573,2.7868327808568,4.8409681953345e-09,56.534180732204,1.0204643332547,0.89665096215189,0.39592672884615
25.1584,18.071115211852,9.0358960507268,9.0358960507233,-4.7757867402342e-07,5.5399875827916,2.7702608515586,2.7702608515569,1.0080736197521e-09,56.100442351226,1.0094863743394,0.8965779291544,0.39576726796203
25.1616,18.055922625184,9.0283220022404,9.028322002238,-4.3144941084765e-07,5.5383543604129,2.7694376730866,2.7694376730849,-3.0288666226734e-09,55.67441545771,1.0017214412815,0.90244316575908,0.39300210428457
25.1648,18.147373995523,9.0740714394361,9.0740714394342,-3.8368932605563e-07,5.5739914817679,2.7872472781245,2.7872472781239,-3.0164412346332e-09,55.253095842379,0.99849773963436,0.91261718453326,0.38842730099216
25.168,18.328812852116,9.1648157798453,9.1648157798425,-3.4002396538533e-07,5.6455852302937,2.823033235551,2.8230332355514,5.4131155891249e-11,54.90244426185,1.0005346496766,0.92605457514379,0.38259778630278
25.1712,18.566343185051,9.283606365065,9.283606365061,-3.0230111757762e-07,5.7442193404279,2.8723379672878,2.8723379672881,2.3138507351025e-09,54.678463214609,1.0074912417638,0.93979890742601,0.37680992921745
25.1744,18.817241150526,9.4090805803923,9.4090805803879,-2.6839608666711e-07,5.8426318554512,2.9215310172719,2.9215310172709,1.6630445588263e-09,54.659126064835,1.0181771073264,0.95175857113532,0.37188311197677
25.1776,19.030295022908,9.5156316630156,9.5156316630123,-2.3589094820303e-07,5.8959889853609,2.9481959318271,2.9481959318251,-5.6943762676404e-10,54.831711785564,1.0306741344003,0.96018213661549,0.36842964496313
25.1808,19.169208669869,9.5851104370979,9.5851104370962,-2.0487629968677e-07,5.8877679195808,2.9440718537599,2.9440718537584,-1.7474986393769e-09,55.147713647003,1.0427453348195,0.96282395121977,0.36722793578292
25.184,19.227218201291,9.6141343772154,9.6141343772141,-1.7726483097943e-07,5.8746731660559,2.9375112053156,2.9375112053156,-8.203809966824101e-10,55.560525901367,1.0520444530346,0.9600283433488,0.36810596182899
25.1872,19.196964812728,9.5990238685977,9.5990238685957,-1.541296281959e-07,5.8538449339055,2.9270836111071,2.9270836111076,6.899978340552001e-10,56.007943783751,1.0573641962233,0.95187419016864,0.37106686892802
25.1904,19.077628354381,9.539368650304,9.5393686503012,-1.3424743620709e-07,5.8218623331446,2.9110781609153,2.911078160915,1.0004868251528e-09,56.544815018266,1.0577338030022,0.93989610763803,0.37560101845087
25.1936,18.882884982602,9.4420067751358,9.4420067751335,-1.1577662555043e-07,5.7778407145242,2.8890519743176,2.889051974316,3.7387111459347e-10,56.819786554208,1.0530298218195,0.92659362573358,0.38079588461519
25.1968,18.646276991561,9.3237095667304,9.3237095667295,-9.8788798227185e-08,5.7247111725773,2.8624700940731,2.8624700940713,6.1874364896295e-11,56.919614273638,1.044124576311,0.91356341499672,0.3860264536541
25.2,18.409229848106,9.2051900661608,9.2051900661609,-8.4595808654475e-08,5.6689296258615,2.8345601280602,2.8345601280595,-5.1326263886963004e-11,56.880473832795,1.0323467930059,0.90396794427695,0.38991990076842
25.2032,18.21644793424,9.1088008598135,9.1088008598132,-7.3366956424721e-08,5.6205281902233,2.8103380292739,2.8103380292744,-8.671802349136001e-10,56.67671085243,1.0202991902364,0.89913297743522,0.39181000084351
25.2064,18.10616251356,9.0536580860051,9.0536580860037,-6.4550983378786e-08,5.5916817584705,2.7958914202268,2.7958914202274,-1.6108555977131e-09,56.236186375682,1.0097753793095,0.89976455997042,0.39132627340524
25.2096,18.098616419938,9.0498836566061,9.049883656604,-5.9554928271355e-08,5.5935589037408,2.7968050090846,2.7968050090842,-4.0151558874593006e-10,55.809002283915,1.0025214166345,0.90632109400178,0.38828595637378
25.2128,18.196713220647,9.0989298533314,9.09892985333,-6.1272613311914e-08,5.6332587087708,2.816628963449,2.8166289634475,2.2147252597758e-09,55.390719473206,0.99989972229841,0.91697885316147,0.38356381237747
25.216,18.38035166138,9.1907464710227,9.1907464710227,-6.9809749081005e-08,5.7077068336241,2.8538268050719,2.8538268050706,2.7959467878238e-09,55.046779182893,1.0024638361852,0.93061602299998,0.3777347130904
25.2192,18.613114099712,9.3071249562862,9.3071249562868,-8.0821952094588e-08,5.7951036152638,2.8974993881338,2.8974993881338,-3.0677000508965003e-10,54.832417164731,1.0098684197666,0.94449973172346,0.37197541456036
25.2224,18.851629716831,9.4263799735844,9.4263799735844,-9.0267414837761e-08,5.8569617778228,2.9284036935017,2.9284036935027,-3.6578989872142e-09,54.827456535187,1.0209717574248,0.95594854055222,0.36731485559887
25.2256,19.049728364957,9.5254263093136,9.5254263093126,-9.9311391659157e-08,5.862700785331,2.9312501160944,2.931250116095,-2.6558485191094e-09,55.009591641495,1.0330977386164,0.96371572338622,0.36414993945369
25.2288,19.193501716453,9.5973096333548,9.597309633354,-1.123363692971e-07,5.8677753268658,2.9337664292319,2.9337664292311,1.9204142205784e-09,55.333274685577,1.0444645213741,0.96570858526205,0.36319455294611
25.232,19.262237495875,9.6316731683845,9.6316731683853,-1.3065116977701e-07,5.8725496464718,2.9361345690978,2.9361345690963,4.4418629577854e-09,55.81309521038,1.0532919965993,0.96212623462256,0.36434257516487
25.2352,19.234955232223,9.6180259332735,9.6180259332758,-1.4948149226522e-07,5.8726596687205,2.936172352429,2.9361723524283,1.4985171607493e-09,56.286909306841,1.058028571966,0.95343896870153,0.36745705508457
25.2384,19.109695331614,9.5553874047502,9.5553874047527,-1.6416056453696e-07,5.8591784588447,2.9294160402284,2.9294160402291,-3.6457516889045e-09,56.803943775665,1.0578537365254,0.94091327004046,0.37214122826297
25.2416,18.904007773421,9.4525319495228,9.4525319495242,-1.764254460695e-07,5.8264916540012,2.9130581687591,2.91305816876,-4.7262426756706e-09,57.048767113763,1.0528539546504,0.92756536657961,0.37728621915136
25.2448,18.658395300851,9.3297105969165,9.3297105969172,-1.9355413569719e-07,5.7763495989865,2.8879737046575,2.8879737046573,7.4412758905138e-11,57.125819313664,1.0436221607275,0.91492803490762,0.38228421019043
25.248,18.419724740602,9.2103568477714,9.2103568477727,-2.2095240351368e-07,5.7204464573792,2.8600096446196,2.8600096446183,5.4855871054155e-09,57.026592279043,1.0323147401963,0.90569005545918,0.38596702280139
25.2512,18.229707700791,9.1153269199389,9.1153269199414,-2.5613503616637e-07,5.6739879867911,2.8367689300461,2.836768930045,4.7686966730293e-09,56.76978668352,1.0205752670171,0.90158003679003,0.38750788305912
25.2544,18.123336733815,9.0621178158345,9.0621178158374,-2.9139113456449e-07,5.6503819755247,2.8249555976805,2.8249555976807,-2.0513146952743e-09,56.233777133434,1.0102803646485,0.90292274959943,0.38671144189676
25.2576,18.118083811747,9.0594664383135,9.0594664383156,-3.2308114719341e-07,5.6554597585274,2.8274854712799,2.827485471281,-7.1869801623013e-09,55.807858381762,1.00334882035,0.91022730747441,0.38338773452566
25.2608,18.216164504983,9.1084815591143,9.1084815591151,-3.5664768980098e-07,5.6880993741,2.8437976890357,2.8437976890366,-3.9091663358878e-09,55.417272402007,1.0011539024445,0.92145291002425,0.37849763670059
25.264,18.398690646676,9.1997200083138,9.1997200083141,-4.001759972203e-07,5.7360129002658,2.867748311753,2.8677483117526,4.5613863098822e-09,55.122976079588,1.0042692321911,0.93508783194144,0.37276032204307
25.2672,18.627557338557,9.3141300027116,9.3141300027129,-4.5289180104914e-07,5.7678617689081,2.8836680046898,2.8836680046884,7.925081138681e-09,54.97177080041,1.0119377648502,0.94898397730204,0.36708567183411
25.2704,18.862649132731,9.4316544918551,9.4316544918579,-5.0272096476074e-07,5.7895289104748,2.8944979797427,2.8944979797419,1.4879991092011e-09,55.029589076592,1.0225161787071,0.96007128907005,0.36263181118853
25.2736,19.077346168466,9.5389835751741,9.5389835751772,-5.4049284497538e-07,5.8210023334788,2.9102320871614,2.910232087162,-7.0471068319405e-09,55.265614363989,1.0344407206298,0.96715115472762,0.35976396960289
25.2768,19.238714256119,9.6196498241216,9.6196498241238,-5.6971483494272e-07,5.8587400747449,2.929099332814,2.9290993328152,-6.9213991629449e-09,55.629278544107,1.0456164270683,0.96840717115682,0.35908490224137
25.28,19.314382055657,9.6574670208872,9.6574670208886,-6.0174492532483e-07,5.8966259199683,2.9480417087666,2.9480417087669,1.915373391866e-09,56.066761346467,1.0541543333447,0.96395748093345,0.360529640154
25.2832,19.280595047577,9.6405571440134,9.6405571440153,-6.4110248127393e-07,5.9242864291495,2.9618727530644,2.9618727530634,8.5078507264656e-09,56.512432997556,1.058639691695,0.95485843405114,0.36375152231875
25.2864,19.138314154434,9.5693998675593,9.5693998675627,-6.7980611761665e-07,5.9255637655204,2.9625139182339,2.9625139182329,4.6180088722098e-09,57.006445477927,1.058248575093,0.94197797698544,0.36850961032635
25.2896,18.911179674736,9.4558148012061,9.4558148012101,-7.0772628922212e-07,5.8927604980739,2.9461168658049,2.9461168658049,-5.1092745678936e-09,57.241369883854,1.0529908831096,0.92844558582811,0.37366212972964
25.2928,18.643753082152,9.3220824786114,9.3220824786148,-7.2551464691876e-07,5.8344693481853,2.9169782954448,2.9169782954457,-8.8912942834806e-09,57.312377216254,1.0439608432238,0.9161949912296,0.37843696014538
25.296,18.391659316684,9.1960156188402,9.1960156188424,-7.4476556527914e-07,5.766099130004,2.8828028441459,2.8828028441466,-2.0061130358303e-09,57.209561841162,1.0325566952078,0.90746259738954,0.38185417217322
25.2992,18.198351370058,9.0993412866177,9.0993412866193,-7.7468227245442e-07,5.7043918809259,2.8519616128944,2.8519616128941,7.5582658659276e-09,56.95049432563,1.0206752447253,0.90415320482537,0.38302557054809
25.3024,18.097498563691,9.048894917646,9.0488949176479,-8.1172048377801e-07,5.6625156476723,2.8310385133339,2.831038513333,8.3998630798297e-09,56.411290115543,1.0103905054661,0.90616671214353,0.38194713570203
25.3056,18.100672763914,9.050463251285,9.0504632512876,-8.4369648312578e-07,5.6417008671942,2.8206484493151,2.8206484493143,-7.836196716655801e-10,55.982168067107,1.0035251314148,0.91402750919709,0.37843505130712
25.3088,18.203569138901,9.1018945523697,9.1018945523722,-8.6399658305142e-07,5.6349209962936,2.8172775649315,2.8172775649316,-9.2471226462267e-09,55.587375174623,1.0015571692403,0.92591633022223,0.37335011147516
25.312,18.390736146533,9.1954634876582,9.1954634876598,-8.7966868919882e-07,5.6513807932486,2.8255273568423,2.8255273568431,-6.6793592409376e-09,55.287872256965,1.0046701156517,0.93962812021177,0.36767772924317
25.3152,18.635706634936,9.3179365973279,9.3179365973286,-9.0313010138658e-07,5.6873034042756,2.843508754514,2.8435087545142,4.0336736130082e-09,55.130670137625,1.0123275308991,0.95333893805722,0.36216788324387
25.3184,18.903858723418,9.4520027929556,9.4520027929564,-9.3625876571997e-07,5.7448772172569,2.8723152884007,2.8723152883998,9.8123506200005e-09,55.180391019683,1.0231768242402,0.96396965604722,0.35795387111852
25.3216,19.147976695088,9.5740538704138,9.5740538704157,-9.6715990561715e-07,5.822892026387,2.9113413842003,2.9113413841992,3.4030438525361e-09,55.411256443826,1.0353416476667,0.97036446429874,0.35537635342802
25.3248,19.318108045193,9.6591131220341,9.6591131220368,-9.8411220846938e-07,5.912633825485,2.9562298614807,2.9562298614804,-7.2379677049229e-09,55.771525627585,1.0467498081059,0.97102486757865,0.35491712326098
25.328,19.374557791966,9.6873325922391,9.6873325922413,-9.8971120198004e-07,5.9870168588185,2.9934380187064,2.993438018707,-8.7668277175795e-09,56.263247416389,1.0555920032359,0.96567455388626,0.35666564920738
25.3312,19.298586786508,9.6493423173528,9.6493423173539,-9.9676514701703e-07,6.0147687917841,3.0073300992227,3.0073300992233,6.5923635335991e-10,56.733883986737,1.0599084768123,0.95601081196578,0.36005206547963
25.3344,19.109823662297,9.554956396655,9.5549563966556,-1.0112531317796e-06,5.9829967596926,2.9914602064126,2.9914602064121,9.2238977945146e-09,57.218936969167,1.0591347381678,0.94296010324891,0.36481438074276
25.3376,18.850810663351,9.4254461108009,9.4254461108019,-1.024758004516e-06,5.8973437485548,2.9486504178872,2.9486504178859,6.4780111173237e-09,57.410241675695,1.053568224373,0.92937385746622,0.36992382134225
25.3408,18.568026378963,9.2840510883252,9.284051088327,-1.0247484454217e-06,5.7837564525175,2.8918744443536,2.8918744443526,-4.0182355199083e-09,57.431243063546,1.0439146061127,0.9174949798711,0.37448687698394
25.344,18.313188588633,9.1566307073419,9.1566307073436,-1.0099787864411e-06,5.6841220653999,2.8420760394143,2.8420760394143,-9.5617569042644e-09,57.282105335004,1.0317775064163,0.90919469375866,0.37767649017427
25.3472,18.127390520508,9.0637322852183,9.0637322852189,-9.9162886400615e-07,5.6050078035469,2.802539007283,2.8025390072837,-3.7945514653052e-09,56.988266079332,1.0193197277933,0.90668522025018,0.37849101067431
25.3504,18.042439607001,9.0212600652197,9.0212600652189,-9.8017739200828e-07,5.5537182774231,2.77691543392,2.7769154339202,6.1756954275913e-09,56.453140383512,1.0083847975642,0.90957077362722,0.37705897481845
25.3536,18.071160194092,9.0356265191596,9.0356265191582,-9.7402627273195e-07,5.5342479143847,2.7672021183719,2.767202118371,8.6172729183232e-09,56.025361621611,1.0016897478255,0.91788002046894,0.37341461251986
25.3568,18.208839298081,9.1044751045367,9.1044751045358,-9.6259312655423e-07,5.549648761193,2.7749245468255,2.7749245468241,9.281470550791601e-10,55.648632669319,1.0002196641598,0.93024216577691,0.36822299711061
25.36,18.436217882147,9.2181759254565,9.2181759254561,-9.3991372076224e-07,5.6013386136326,2.8007910668993,2.8007910668985,-7.5528039299639e-09,55.381546558025,1.0041151785971,0.94406521768346,0.36260421434236
25.3632,18.715843105626,9.358001907049,9.3580019070481,-9.1259697617959e-07,5.687883388708,2.8440841377224,2.8440841377226,-6.6971265537907e-09,55.26549971518,1.0126571996751,0.95762447379955,0.3572451688022
25.3664,19.001023558259,9.5006065561918,9.5006065561896,-8.9282709686712e-07,5.8048350130508,2.9025793283645,2.902579328365,2.2843251850526e-09,55.350828070713,1.0243745044003,0.96780422178576,0.35326487745457
25.3696,19.235045736956,9.6176323547184,9.6176323547155,-8.8401952060954e-07,5.9303667084345,2.9653629840529,2.9653629840524,8.2384606453068e-09,55.616212480447,1.0376115019274,0.97332816703822,0.35103870844586
25.3728,19.361821269438,9.6810344014014,9.681034401399,-8.7656545452382e-07,6.0268774623778,3.0136344034801,3.0136344034786,3.8194201461436e-09,56.00359387641,1.049391955552,0.97340000199978,0.35079258303901
25.376,19.35818635431,9.6792303082476,9.6792303082464,-8.5919260110837e-07,6.0520379467289,3.0262288241005,3.0262288240992,-5.2816218397295e-09,56.511740317967,1.0578122194441,0.96737348398572,0.35275750361969
25.3792,19.230214583373,9.6152568086906,9.6152568086896,-8.3239973691134e-07,5.9778446309569,2.9891445332843,2.9891445332841,-7.6688346017922e-09,56.973825316383,1.0614260099667,0.95709242481359,0.35632521981184
25.3824,19.016143552951,9.5082325372657,9.5082325372639,-8.0673082057865e-07,5.8776077140324,2.939036634086,2.9390366340864,-6.394614068121401e-10,57.425832210667,1.0595102747601,0.94380269576159,0.36111911615292
25.3856,18.762082072883,9.3812130813371,9.3812130813342,-7.8723632751668e-07,5.7762815310418,2.8883827401375,2.8883827401372,6.7674079635653e-09,57.584499312934,1.052661406328,0.93017354169031,0.36618395810848
25.3888,18.50302374466,9.251696026085,9.251696026082,-7.6751374052818e-07,5.6810032481493,2.8407515912081,2.8407515912067,5.7508147729654e-09,57.568081665997,1.0419226112118,0.9188118781795,0.3704831568825
25.392,18.280195572087,9.1402956234117,9.1402956234094,-7.3766954442101e-07,5.6013580192448,2.8009358199537,2.800935819952,-1.7628342106039e-09,57.383877692988,1.0285978259005,0.9110372158751,0.37341343081623
25.3952,18.127948739539,9.0641880546024,9.0641880546006,-6.9621519197584e-07,5.5452550050788,2.7728899733382,2.7728899733373,-6.5309971982936e-09,57.062570721697,1.0159780402912,0.90911948982468,0.37396817993386
25.3984,18.074169355282,9.0373166835291,9.0373166835266,-6.5128498946548e-07,5.5211430679526,2.7608384129143,2.7608384129145,-3.4801604572429e-09,56.531181333339,1.0060213556136,0.91289657133157,0.3721878462894
25.4016,18.132262307286,9.0663839725231,9.0663839725192,-6.112005502737e-07,5.5348552950189,2.767697672934,2.7676976729343,3.0764486585627e-09,56.099954097383,1.0004004167754,0.92178083664046,0.36836825749832
25.4048,18.295464035906,9.1480078226658,9.1480078226609,-5.7636867529244e-07,5.591780887388,2.79616243458,2.7961624345792,5.411087620881e-09,55.731457037977,1.0003006335821,0.93457782362037,0.3630938477752
25.408,18.538481019362,9.2695408891123,9.2695408891078,-5.4107830794925e-07,5.6902069389574,2.8453764241828,2.845376424181,1.3364890971568e-09,55.482971455483,1.0055911566975,0.94840457947424,0.35757212277907
25.4112,18.812361770352,9.4065066252915,9.406506625288,-5.0172192806365e-07,5.815854602005,2.9082004466198,2.9082004466182,-3.9198654602355e-09,55.392512483441,1.0157833688549,0.96168510279879,0.35240838135551
25.4144,19.056002574036,9.5283520448888,9.5283520448857,-4.6167552003031e-07,5.9373396397411,2.9689425296842,2.9689425296838,-4.1433253108901e-09,55.570303521463,1.0281962365583,0.97157635815089,0.34859726765852
25.4176,19.22749218771,9.6141206110924,9.6141206110884,-4.2763297723691e-07,5.9972084477201,2.9988758887865,2.9988758887868,6.403717341581601e-10,55.866008256014,1.0409886762209,0.97627870244222,0.3466962348305
25.4208,19.297260498764,9.6490261143617,9.6490261143567,-4.0218257608362e-07,5.9609366133136,2.9807383545378,2.9807383545372,4.4172042527391e-09,56.268916797627,1.0517137600292,0.97556388796649,0.34672918723167
25.424,19.282441359624,9.6416349153022,9.6416349152976,-3.8051606693379e-07,5.9168948165899,2.9587152797604,2.9587152797586,2.5967654171445e-09,56.719661828555,1.0586787831494,0.9688679709575,0.3489041907604
25.4272,19.185518383553,9.5931893191071,9.5931893191038,-3.5547086170004e-07,5.8715614506658,2.9360454119039,2.9360454119018,-2.205513149511e-09,57.182399766712,1.0609609026106,0.95805175486578,0.35262074801053
25.4304,19.011249087098,9.5060684199178,9.5060684199156,-3.2649457989403e-07,5.8234673001482,2.911993740345,2.9119937403438,-3.895062354031e-09,57.617057100369,1.0580468461815,0.94463372805277,0.35740519582853
25.4336,18.78392926506,9.3924206869333,9.3924206869309,-2.9832256984266e-07,5.7696373918972,2.8850723728215,2.8850723728213,-8.927391423113801e-10,57.758374264582,1.0500345890267,0.93088943167832,0.36245496480233
25.4368,18.541070357653,9.2710024868992,9.2710024868957,-2.7364914621379e-07,5.713709935023,2.8571000653986,2.8571000653984,2.527839957137e-09,57.719430111216,1.0389745209023,0.91995385723182,0.36653376167964
25.44,18.329134949875,9.1650457331643,9.1650457331603,-2.4990149976866e-07,5.6643381994546,2.8324032297364,2.8324032297352,2.4700372311438e-09,57.512223130485,1.0265604707126,0.91293477799852,0.36912001280115
25.4432,18.187141061279,9.0940599689721,9.0940599689689,-2.2365333310831e-07,5.6335209419812,2.8169812196611,2.816981219659,-4.5897613244665e-11,57.170676918253,1.0151662637629,0.91165756594869,0.36940392418676
25.4464,18.139907583099,9.0704550041945,9.0704550041925,-1.9537978008987e-07,5.6316120027222,2.8160111475793,2.8160111475773,-1.6210382278377e-09,56.584310556909,1.0065947718205,0.91621609923039,0.36733291218642
25.4496,18.194558994348,9.0977932253976,9.0977932253963,-1.6840770983296e-07,5.6648156294425,2.8325955687226,2.8325955687216,-1.0887749909722e-09,56.16829113859,1.0021962493909,0.92560968252232,0.36337282410415
25.4528,18.339602400338,9.1703282115202,9.1703282115185,-1.4489382268153e-07,5.7243098318395,2.8623240346508,2.8623240346506,8.7042727035548e-11,55.827247212297,1.0030544290635,0.93887232331196,0.35800970443514
25.456,18.5491944995,9.2751381121201,9.2751381121178,-1.2467883715785e-07,5.7860866613955,2.8931932511644,2.8931932511642,5.9974810478836e-10,55.613559533796,1.0087832595975,0.95283589155998,0.35253563402825
25.4592,18.782104954768,9.3916073341472,9.391607334145,-1.0705609346974e-07,5.8074726769766,2.9038671986467,2.9038671986456,5.286723852695801e-10,55.560830066328,1.0183847217425,0.96564876816732,0.34763273150523
25.4624,19.002923203522,9.5020298191228,9.5020298191217,-9.1746204986084e-08,5.8228717275257,2.9115489640327,2.9115489640311,1.9985322524018001e-10,55.752472687548,1.0298877706712,0.97510187283931,0.34403979787847
25.4656,19.193790078954,9.5974757060732,9.5974757060736,-7.8432601389721e-08,5.8525869753281,2.926390139969,2.9263901399679,-1.7585765883992003e-10,56.070601920564,1.0416447246794,0.97908785230705,0.34241783411258
25.4688,19.315052806226,9.6581180166178,9.6581180166186,-6.6835423749315e-08,5.8927136905343,2.9464383575911,2.9464383575912,-4.2588306589871006e-10,56.487103036033,1.051628232662,0.97760181066396,0.34271781809774
25.472,19.336234053812,9.6687175158272,9.6687175158274,-5.6828811490507e-08,5.9330505086686,2.9665926357502,2.9665926357507,-3.8129667027467005e-10,56.941223888852,1.0581462957743,0.97021270653826,0.34510724113519
25.4752,19.24267819388,9.6219458725335,9.6219458725333,-4.8487172984848e-08,5.9533378894154,2.976722632274,2.9767226322738,3.3881739138724e-11,57.366540967086,1.0601467334203,0.95876180557317,0.34900687140228
25.4784,19.045706778041,9.5234634737483,9.5234634737488,-4.2202016156273e-08,5.9357522131584,2.9679158729429,2.9679158729417,7.132876727226901e-10,57.777612168427,1.0571321354794,0.94535373041322,0.35373293934249
25.4816,18.784766982071,9.392993743423,9.3929937434248,-3.8443893842266e-08,5.8825251295798,2.94128761295,2.9412876129488,9.829680272888102e-10,57.888268239617,1.0496231459135,0.93173180459476,0.35867789035661
25.4848,18.511885133439,9.2565501599871,9.2565501599894,-3.6863787799041e-08,5.8048057536183,2.9024119202856,2.9024119202856,-5.1021715597127e-11,57.820739163881,1.0391852621622,0.9211208071588,0.36258053004711
25.488,18.277183492436,9.1391943157429,9.1391943157444,-3.6327864859707e-08,5.7194847685611,2.859733931888,2.859733931889,-1.8226462868547e-09,57.591122497726,1.0272089934934,0.91482037522232,0.36484656537399
25.4912,18.120654532655,9.0609230432415,9.0609230432417,-3.7269471383032e-08,5.6410869756596,2.8205160907276,2.8205160907284,-1.9437733123708e-09,57.237665769244,1.015771362519,0.91425318174431,0.36484064802019
25.4944,18.065340770548,9.0332582509619,9.0332582509615,-4.2665773990003e-08,5.5903311828653,2.7951182335204,2.7951182335201,7.084492899300701e-10,56.670794898455,1.0067891821971,0.91968473869051,0.36245410094544
25.4976,18.124137355858,9.0626482447435,9.0626482447438,-5.5020515247249e-08,5.5721906042105,2.7860273132712,2.7860273132702,3.3688180712545e-09,56.259638152787,1.001816550331,0.92954582357891,0.35837830867316
25.5008,18.285150359615,9.1431467085801,9.1431467085813,-7.1874218451978e-08,5.5860493950278,2.7929359484742,2.7929359484738,2.197254954678e-09,55.931182597592,1.002301908615,0.94301541147554,0.35303077684453
25.504,18.525412008397,9.2632702850538,9.2632702850551,-8.7534635604256e-08,5.6330833205262,2.8164325996574,2.8164325996582,-2.1186055201721e-09,55.735813010562,1.0078179495128,0.95715407659952,0.3475900863032
25.5072,18.808648543484,9.404882465227,9.4048824652273,-9.9883538758571e-08,5.7135880333752,2.8566656025824,2.8566656025837,-4.2327863960605e-09,55.704594483087,1.0175143959938,0.96956467161361,0.34291737076584
25.5104,19.083741179572,9.5424238980092,9.5424238980087,-1.1294800868396e-07,5.8255264212998,2.912616800592,2.9126168005924,-1.0440092524331e-09,55.843818692849,1.0296813142166,0.97844517897077,0.33958383683686
25.5136,19.292729863852,9.646914150218,9.6469141502182,-1.3091013157321e-07,5.9487111665173,2.9741927702277,2.9741927702269,3.6505128262236e-09,56.231418348679,1.0421915935659,0.98163322576047,0.33826125095792
25.5168,19.379797158041,9.6904436262086,9.6904436262103,-1.5152618160171e-07,6.0384903912488,3.0190676868052,3.0190676868045,3.8124671661815e-09,56.659863951104,1.0530395342182,0.9793848923265,0.33881871411251
25.52,19.328271853519,9.6646755224831,9.6646755224857,-1.6845966846856e-07,6.0482387061035,3.0239288461318,3.0239288461323,-9.5234228247966e-10,57.167257488944,1.0596379530971,0.97153577092576,0.34133688838773
25.5232,19.160290270252,9.5806772220455,9.5806772220474,-1.7932356904199e-07,5.9574101793544,2.9785031047568,2.9785031047581,-4.7931867915429e-09,57.597971728874,1.0612497922972,0.9594773499484,0.34540600696261
25.5264,18.921307757417,9.4611760658977,9.4611760658986,-1.887435542959e-07,5.8480363728829,2.9238061193732,2.9238061193741,-2.7833943474521e-09,57.902303469186,1.0574013641957,0.94592559990792,0.3501317746769
25.5296,18.660125907171,9.3305724378434,9.3305724378444,-2.0470769444699e-07,5.7436550795381,2.8716061835669,2.8716061835665,2.9786653849778e-09,58.056108389585,1.048955313671,0.93254785684596,0.35492934989989
25.5328,18.410726605615,9.2058572404251,9.2058572404272,-2.2902386964257e-07,5.6505413241897,2.8250405597209,2.82504055972,5.649755881987e-09,57.96511719844,1.0372170703178,0.922367711088,0.35861900223004
25.536,18.210753882754,9.1058527727485,9.1058527727514,-2.5626771920959e-07,5.5772445991276,2.788383897724,2.7883838977239,1.5047212735954e-09,57.716128818939,1.0241223411617,0.91680234948776,0.36056664542802
25.5392,18.094861307052,9.0478864399284,9.0478864399309,-2.8054936660409e-07,5.5312666608152,2.7653870872919,2.7653870872931,-5.0782521989902e-09,57.349385161468,1.0117650112962,0.91680654536624,0.36033461364997
25.5424,18.084689479066,9.042779377382,9.0427793773832,-3.0336773782732e-07,5.5212124834257,2.7603526968638,2.7603526968652,-6.0461406708451e-09,56.921127441588,1.0032959641835,0.92303477603081,0.35767340261285
25.5456,18.187555864413,9.0941912828386,9.094191282839,-3.3273976990786e-07,5.5555391477894,2.7775093394701,2.7775093394704,4.932577116451701e-10,56.376437860485,0.99973762388746,0.93354619163953,0.35341780265796
25.5488,18.386619074598,9.1937023680564,9.1937023680572,-3.731297298376e-07,5.6360004659936,2.8177339486041,2.8177339486031,6.9434632495021e-09,56.045899925563,1.0019204801476,0.94713577713214,0.34812069227022
25.552,18.642715742062,9.3217316769071,9.3217316769093,-4.1804121645348e-07,5.7529706192859,2.8762135953207,2.8762135953197,5.0094918329232e-09,55.852730668927,1.0092164668605,0.96128382179203,0.34277362702994
25.5552,18.899448799151,9.4500810607688,9.4500810607716,-4.5588014416746e-07,5.8796563885074,2.939551661621,2.9395516616213,-3.3792095751968e-09,55.826748786491,1.0203067513376,0.97329897249222,0.33832106906018
25.5584,19.106588634837,9.553635596966,9.5536355969681,-4.8343419079984e-07,5.9593612231125,2.9793999434321,2.9793999434334,-7.7228330595893e-09,55.97389116464,1.0334420485501,0.98169527208279,0.33520863574193
25.5616,19.232720213172,9.6166875549755,9.6166875549766,-5.0862693307756e-07,5.9402622563388,2.9698470731323,2.969847073133,-2.264505304751e-09,56.429636975241,1.0453965758495,0.98417985268863,0.33414506283634
25.5648,19.283255603894,9.641942824449,9.6419428244502,-5.3914056925753e-07,5.9112258082451,2.9553261884774,2.9553261884769,6.178399230138e-09,56.920815788783,1.0546317189532,0.98097035958363,0.335021362282
25.568,19.255321713654,9.6279638647454,9.627963864748,-5.7280153441375e-07,5.8877215036345,2.9435723230814,2.9435723230804,6.8994149104458e-09,57.399814250526,1.0598667237413,0.97261550339764,0.3376821116607
25.5712,19.140321457476,9.5704513010905,9.5704513010944,-5.9930675573416e-07,5.8653484184191,2.9323852332841,2.9323852332838,-1.0691763991377e-09,57.807091805879,1.0601177924372,0.96013438873566,0.34185317265112
25.5744,18.945302576562,9.4729282480524,9.4729282480561,-6.1464833130276e-07,5.8355944209415,2.9175091026816,2.9175091026825,-7.8842767532796e-09,58.090331033552,1.0552728069985,0.94643475957863,0.34658084891646
25.5776,18.703464438781,9.3519938865564,9.3519938865588,-6.2704271103167e-07,5.793849551669,2.8966392053693,2.8966392053704,-5.0989428430797e-09,58.235688696142,1.0461943289224,0.9332634503852,0.35124912475151
25.5808,18.461102071178,9.2307956509396,9.2307956509409,-6.4807192326029e-07,5.7439341736155,2.8716859170072,2.8716859170073,4.1143657535761e-09,58.13447532689,1.0344341566405,0.92347699711837,0.35474586779761
25.584,18.261920030745,9.1311861531451,9.1311861531465,-6.7975642029194e-07,5.6994383860792,2.8494443807262,2.8494443807253,8.6960104851826e-09,57.875130849818,1.0225479955244,0.91881077642409,0.35632050692802
25.5872,18.143500154801,9.0719569441696,9.0719569441718,-7.1277903127881e-07,5.6733494077911,2.8364081726223,2.8364081726212,2.8455719559581e-09,57.497878543005,1.012136235957,0.919519882576,0.35581800299406
25.5904,18.122400785582,9.0613879926302,9.0613879926326,-7.3774748172203e-07,5.6686698799563,2.8340784260133,2.8340784260133,-6.7508842722255e-09,57.059636660678,1.0049306308381,0.92634832204631,0.35296795438197
25.5936,18.200262456707,9.1003003547184,9.10030035472,-7.566842205549e-07,5.676946621638,2.8382282003645,2.8382282003656,-8.4540694521888e-09,56.489533606378,1.0022198054624,0.93749456099718,0.34854591587173
25.5968,18.361328865498,9.1808165321366,9.1808165321368,-7.8089303993167e-07,5.6756504661882,2.8375924044112,2.8375924044123,2.2075805755152002e-10,56.174340475063,1.0045633100987,0.95129477704329,0.34326633144432
25.6,18.581131341682,9.2907027244347,9.2907027244344,-8.1621988682006e-07,5.6894631524559,2.8445109636648,2.8445109636647,8.8285739694216e-09,55.997839568155,1.0113286113166,0.9654653386037,0.33800756152041
25.6032,18.83960006384,9.419924115277,9.4199241152777,-8.5507910140379e-07,5.7305982505128,2.8650902645157,2.8650902645148,6.5160826537266e-09,55.987034478382,1.0215349643916,0.9769607362629,0.33381225210202
25.6064,19.091192384853,9.5457092798584,9.5457092798603,-8.8371541319007e-07,5.8004072026358,2.9000056371949,2.9000056371946,-4.0168622440723e-09,56.209700337822,1.0334203048975,0.98465466319879,0.33098780658393
25.6096,19.284284865214,9.6422461842268,9.642246184229,-8.9915738456188e-07,5.8935268377519,2.9465753564429,2.9465753564439,-9.4683287720223e-09,56.677131591674,1.0450160060192,0.98655549539818,0.33013555189481
25.6128,19.368679235445,9.6844351707027,9.6844351707039,-9.1251214944257e-07,5.9818812629648,2.9907617018547,2.9907617018563,-2.8681039142705e-09,57.134266374115,1.0544046143418,0.98246305205963,0.33129651007132
25.616,19.313919164129,9.6570474076076,9.6570474076081,-9.3392557402737e-07,6.0220569207045,3.0108584081507,3.0108584081514,7.3894585432615e-09,57.593682901217,1.0597624308383,0.97349536785926,0.33413379208606
25.6192,19.136243705764,9.5682018330517,9.5682018330526,-9.5919451380328e-07,5.9870159542961,2.9933471946206,2.9933471946201,8.3658665450484e-09,57.990803303058,1.0599368334757,0.96063045088732,0.33839249470878
25.6224,18.876655242191,9.4383994013614,9.4383994013633,-9.7536744235722e-07,5.8755733844857,2.9376361597971,2.9376361597965,-1.1054797493055e-09,58.245106548889,1.0552545139112,0.94689737447422,0.34308206952608
25.6256,18.591009062603,9.2955678084685,9.2955678084708,-9.7673097887139e-07,5.7575242199977,2.8786229970948,2.8786229970952,-9.284021560794e-09,58.312669242956,1.046082081478,0.93413049504671,0.34755056263908
25.6288,18.521213636137,9.2606609970793,9.2606609970808,-9.7099837937877e-07,5.7094799546327,2.8546142026299,2.8546142026313,-6.2587767055069e-09,58.149135911401,1.0318453516334,0.92463495074221,0.35089678957085
25.632,20.264930038789,10.132508930303,10.132508930303,-9.6724408392963e-07,6.153288675371,3.0765350556035,3.0765350556047,4.0227556895494e-09,57.774809412907,1.0094484327862,0.92046851761124,0.35226074783123
25.6352,24.279371574248,12.139721289757,12.139721289757,-9.7426778787486e-07,7.1762185637941,3.5880203158004,3.5880203158007,9.5958098908226e-09,57.329636954093,0.98911222618276,0.92154402768171,0.35162474486178
25.6384,28.713062997989,14.356561647038,14.356561647039,-9.8393420607202e-07,8.2172115125497,4.1085391072406,4.1085391072406,3.8625707517861e-09,56.766661045302,0.97604228091635,0.92843294414683,0.34879136005173
25.6416,32.235168795716,16.117611830175,16.117611830177,-9.8471969533965e-07,8.8237655178913,4.4118388032467,4.4118388032473,-6.4859513707626e-09,56.025656882399,0.97057117342731,0.93960768619687,0.34442059076269
25.6448,34.711490852318,17.355773392983,17.355773392983,-9.8078846670199e-07,8.998398631174,4.4991780658937,4.4991780658953,-8.9010781969885e-09,55.612030317903,0.97706917062159,0.95314931421852,0.33930682930689
25.648,34.175692050352,17.087876749811,17.087876749811,-9.8575922035071e-07,8.4096221647957,4.2048103390194,4.2048103390211,-7.8790225208707e-11,55.520383189888,1.0014604826502,0.9672607803935,0.33413892171448
25.6512,32.298592071268,16.149328721275,16.149328721275,-9.9942134150221e-07,7.7368651172136,3.8684495748064,3.8684495748071,8.8072928288911e-09,55.747584075951,1.0246222549066,0.97860996094101,0.33004862285867
25.6544,31.042294625728,15.521181488673,15.521181488673,-1.0133634902959e-06,7.4762118121581,3.738139096536,3.7381390965359,6.5098340678308e-09,56.204177333501,1.0404125522018,0.9855695660766,0.32750464758823
25.6576,30.907422218805,15.453747313145,15.453747313146,-1.0168855847031e-06,7.5419333916151,3.7710152480395,3.7710152480396,-3.9509211776898e-09,57.020808320415,1.0513998202117,0.98678493776522,0.32688940306605
25.6608,31.210095472154,15.60508637404,15.605086374041,-1.0086407768161e-06,7.5702751637638,3.7852004266142,3.7852004266151,-9.445178811329e-09,57.580825991613,1.0579826537786,0.98179753216082,0.32833841485398
25.664,31.471789131488,15.735935344328,15.735935344328,-9.9961189513175e-07,7.5535825490378,3.7768668461395,3.7768668461406,-3.04539162248e-09,57.976272647486,1.0533930254764,0.97206231680567,0.33141481303381
25.6672,31.518414646121,15.759250141769,15.759250141769,-9.9914485852318e-07,7.4886141846938,3.7443946066561,3.7443946066567,7.0277867136161e-09,58.19508921039,1.0483352749895,0.95861523064986,0.33585060609884
25.6704,31.52249680604,15.761292625353,15.761292625353,-1.0004599706148e-06,7.4593453825758,3.7297715832407,3.7297715832405,8.217752723455e-09,58.294448509194,1.0406452631288,0.94429932097244,0.34072701800736
25.6736,33.200389208755,16.600239621369,16.600239621369,-9.8648636803499e-07,7.9297214245358,3.9649711462877,3.9649711462874,-3.5179897123850003e-10,58.184858521119,1.0229776361575,0.93143897758372,0.34521441606268
25.6768,36.751583078849,18.375840599902,18.375840599902,-9.5815474150327e-07,8.8439796334548,4.4221139127988,4.4221139127992,-8.0749250347032e-09,57.860675943767,1.0032394423049,0.92176114887892,0.34862015826706
25.68,40.458020083497,20.229067022474,20.229067022474,-9.2510095947937e-07,9.7121169533199,4.8561978629435,4.8561978629447,-6.1246590221828e-09,57.411499211678,0.98636938410303,0.91772470562097,0.34993401794357
25.6832,43.21505519882,21.607595320493,21.607595320492,-8.9819957872546e-07,10.132601233059,5.0664557554894,5.0664557554906,2.8769245119042e-09,56.880487646517,0.97346056182126,0.91946391836698,0.34905308762754
25.6864,45.225814735549,22.612987665054,22.612987665052,-8.7868465665667e-07,10.318497337037,5.1594191670959,5.1594191670964,8.0417578982349e-09,56.372389364776,0.96518968277044,0.9270078812825,0.34599495036663
25.6896,47.058050813281,23.529120322264,23.529120322263,-8.5796424308214e-07,10.544624314929,5.2724975679058,5.2724975679057,3.48366256453e-09,55.776736806802,0.9690014150558,0.93892536854738,0.34138861557698
25.6928,48.424379628971,24.212304223283,24.212304223283,-8.3264142507579e-07,10.766988026962,5.3836953938498,5.38369539385,-5.1763523318328e-09,55.577142002376,0.98537232974164,0.95266480747196,0.33625347834731
25.696,46.889602094565,23.44493532363,23.444935323631,-8.0440375322757e-07,9.8218618663098,4.9111473831637,4.911147383165,-7.4124430736392e-09,55.650129104751,1.0050625141863,0.96659436790977,0.33119958079791
25.6992,44.536681582784,22.268490993139,22.268490993139,-7.8099555698889e-07,8.9118189334693,4.4561382450619,4.4561382450639,-3.5062907623699005e-10,55.950814434645,1.0197440975503,0.97764421109749,0.32725142139306
25.7024,43.067609297662,21.533969238206,21.533969238205,-7.6638275636258e-07,8.5286413853577,4.2645599961538,4.2645599961551,6.878174273522e-09,56.370793306078,1.0319491834803,0.9838056022927,0.32499981750195
25.7056,42.578506423368,21.289431891696,21.289431891695,-7.5636571206587e-07,8.5224217884569,4.2614597003756,4.2614597003758,5.3536507463178e-09,57.020524894125,1.0442224764405,0.98417620065792,0.3246776151397
25.7088,42.199447773438,21.099916230171,21.099916230171,-7.4145593921446e-07,8.524951912464,4.2627334135729,4.2627334135729,-2.8619426850662e-09,57.532034526262,1.0510404227202,0.9782110105001,0.32645898996025
25.712,41.474578998079,20.737494330726,20.737494330728,-7.1836213566201e-07,8.3280273081137,4.1642785777629,4.1642785777638,-7.3324033882219e-09,57.926098336983,1.0481837930447,0.96766327751961,0.32981951247548
25.7152,40.392022389124,20.196227279612,20.196227279613,-6.9445252209941e-07,8.0213771934911,4.0109596490883,4.0109596490902,-2.5712151083477e-09,58.166380195338,1.0449005986859,0.95393303441254,0.33436894348487
25.7184,39.350001793106,19.675225912611,19.675225912611,-6.742655072699e-07,7.7271435857002,3.8638467169161,3.8638467169181,5.0122389567384e-09,58.3184281923,1.037624005366,0.93931602766113,0.33937393914913
