Time,P_load,P_g1,P_g2,P_bess,Q_load,Q_g1,Q_g2,Q_bess,freq,volt,w_rotor,T_mech
25.7216,40.293905095478,20.147184773546,20.147184773545,-6.5110436189071e-07,8.0668594130578,4.0337055897765,4.0337055897776,6.0172250456714e-09,58.165764055414,1.0200658127109,0.92658163307727,0.34383974342238
25.7248,43.279756427777,21.640121567965,21.640121567964,-6.1950036174143e-07,9.0656829752272,4.5331175745509,4.5331175745512,2.2273648063757002e-10,57.812761375666,0.9999346283347,0.91736720151117,0.34709540671187
25.728,46.376213109891,23.188365902163,23.188365902163,-5.7799639427202e-07,9.7941518171507,4.8973516912773,4.8973516912779,-5.0852190985886e-09,57.32500346699,0.98206210124486,0.91396549823913,0.3481905753324
25.7312,48.588005855185,24.294281021558,24.294281021558,-5.3310478333901e-07,10.039884905296,5.0202169684748,5.0202169684767,-4.147341416336e-09,56.768024521234,0.96788342061931,0.91660184196186,0.34699509541754
25.7344,50.15321528349,25.076905235989,25.076905235988,-4.9260448574077e-07,10.138221320448,5.0693825770927,5.0693825770956,1.2504392545378e-09,56.220743352313,0.95896345217317,0.9246745497833,0.34377510825004
25.7376,51.640404910913,25.820520795477,25.820520795475,-4.5783225762359e-07,10.309407186249,5.1549716665043,5.1549716665069,4.4714118513481e-09,55.608072883316,0.96316679742545,0.93716135996362,0.33900853952195
25.7408,52.417275192221,26.208982892865,26.208982892863,-4.2622914294091e-07,10.265599055884,5.1330644224153,5.1330644224167,2.3460413885022e-09,55.401477251799,0.98076503905329,0.95130013344454,0.33378888470092
25.744,50.484528004331,25.242634965928,25.242634965926,-3.9593506272499e-07,9.3883194986374,4.694422773032,4.6944227730325,-2.5660072040063e-09,55.486810754826,1.0001907370877,0.96505855138634,0.32885400964257
25.7472,47.634494305487,23.817640454619,23.817640454618,-3.6450948085984e-07,8.4677325277047,4.2341271206929,4.2341271206938,-4.0426994187346e-09,55.798959562612,1.0167637826019,0.97579142539975,0.32506557740522
25.7504,45.120037687294,22.560431915564,22.560431915563,-3.3704277791999e-07,7.9002800880265,3.9503982735162,3.9503982735183,-4.2174259781473005e-10,56.249230149198,1.0326416128787,0.98130645480237,0.32307156964874
25.7536,43.067711813867,21.534287604569,21.534287604568,-3.1689847244941e-07,7.5992717167098,3.7998912487868,3.7998912487896,3.5816535290153e-09,57.084913842991,1.0482562975255,0.98112671195583,0.32296751906498
25.7568,40.968628002561,20.484762308443,20.484762308441,-3.0073449968784e-07,7.2196728183189,3.6100885632375,3.6100885632398,3.0306520780784e-09,57.626633226011,1.0555050063124,0.97465314870201,0.32495267957768
25.76,38.798584825846,19.399754442918,19.399754442916,-2.8248742514659e-07,6.7103171220968,3.3554068063941,3.3554068063952,-1.1689951913991e-09,58.037890618483,1.0540897555892,0.96340177463474,0.32859026448971
25.7632,36.622330067448,18.311637770924,18.311637770923,-2.6052779190852e-07,6.2437304132201,3.1221086397664,3.1221086397672,-3.5927253261113e-09,58.2909429135,1.0498854729223,0.94944670253646,0.33326481590014
25.7664,34.965867689596,17.483412631975,17.483412631974,-2.3771578014698e-07,6.0026061883967,3.001539344846,3.0015393448477,-1.4676366951667e-09,58.403932572568,1.039111931579,0.9347995436727,0.3383335755309
25.7696,35.716642044591,17.858801637448,17.858801637447,-2.1586984120574e-07,6.4234940500638,3.2119718916753,3.2119718916778,1.5980262455038e-09,58.194239785114,1.0170742186763,0.92232372503831,0.3427592315807
25.7728,38.675691009261,19.338330857111,19.338330857109,-1.9376983059956e-07,7.3455114103416,3.6729657163503,3.6729657163527,1.9649309329755e-09,57.766295913149,0.99414661928336,0.91366103555793,0.34586099933455
25.776,41.856651063606,20.928818575587,20.928818575584,-1.7054259042576e-07,8.1790344254054,4.0897102033982,4.0897102033993,4.0669616814695004e-10,57.195526976391,0.97479960314169,0.91081859708684,0.34679561907396
25.7792,44.195497961522,22.098251059138,22.098251059135,-1.4699856825784e-07,8.5856410602048,4.2929950297211,4.292995029721,-6.861560680564401e-10,56.563462016612,0.95995913000854,0.91441802302895,0.34529024239403
25.7824,45.970667885154,22.985844749849,22.985844749847,-1.2541839667434e-07,8.781161778282,4.3907355772845,4.3907355772845,-4.911313125520501e-10,55.991064782071,0.95197507014086,0.92324810440129,0.34185245059868
25.7856,47.70686999645,23.853954821957,23.853954821955,-1.070255316659e-07,9.0519275734505,4.5260976477984,4.5260976477996,-1.8604733616092e-10,55.363452103417,0.95759164505651,0.93620045814079,0.33699289649009
25.7888,48.539865066309,24.270469139983,24.270469139981,-9.1154532570206e-08,8.9956380394719,4.4979320616036,4.4979320616056,-1.0868100702847e-10,55.14409112441,0.97794892844104,0.95074609048197,0.33171290598552
25.792,46.531438194773,23.266272494385,23.266272494382,-7.7848797614573e-08,8.1839521444697,4.0920705925141,4.0920705925159,2.3240672397517003e-10,55.254178817051,1.0000449776412,0.96449466166961,0.32686568577713
25.7952,43.596594875085,21.798864453358,21.798864453355,-6.6884300150086e-08,7.295050268813,3.647603132655,3.6476031326558,4.706555170207401e-10,55.589255711771,1.0179273736751,0.97506890667473,0.3232077058064
25.7984,41.086307282376,20.543731096169,20.543731096167,-5.7910421001992e-08,6.744811219809,3.3724681733212,3.3724681733217,3.1459876832514003e-10,56.178149934686,1.033506611827,0.97997662567607,0.32148088468519
25.8016,39.095953044681,19.548563026141,19.54856302614,-5.0160038471189e-08,6.4036364861484,3.2018665634361,3.2018665634373,-3.1649918340946003e-10,56.989029248335,1.048085768823,0.97896405733178,0.32170989819991
25.8048,37.203751293106,18.602469373518,18.602469373517,-4.3026456781133e-08,6.0679515824761,3.0340111196612,3.0340111196633,-7.695302380394201e-10,57.544959266573,1.0526859485715,0.97192305548473,0.32394159970011
25.808,35.347947319576,17.674572274185,17.674572274183,-3.6925819812341e-08,5.728645183207,2.864345555898,2.8643455558999,-4.2609875515078003e-10,57.933390674791,1.0493505867649,0.95996439697945,0.32788220589082
25.8112,33.535485584218,16.768343248247,16.768343248245,-3.284826027986e-08,5.4194276743503,2.7097244083622,2.7097244083632,6.536228663663901e-10,58.180468947083,1.0432250167552,0.94558628984535,0.33277686001578
25.8144,32.379696906632,16.190443825978,16.190443825977,-3.1730028411081e-08,5.346564565484,2.6732797490599,2.6732797490604,1.5712353799012e-09,58.266205423679,1.0301139586866,0.93077078869306,0.33798653403397
25.8176,33.788913080897,16.895039770827,16.895039770826,-3.4469356727218e-08,5.9795334090823,2.9897489276218,2.9897489276227,9.0602554066338e-10,58.036611595,1.0074108791886,0.91844531340245,0.34243864693421
25.8208,37.087405684562,18.544273807426,18.544273807426,-3.98799801184e-08,6.98313343334,3.4915305716462,3.491530571648,-1.7625205673037e-09,57.56884878522,0.98549595499987,0.91044391280121,0.34536856341126
25.824,40.399033958324,20.200076462533,20.200076462532,-4.6646621007213e-08,7.8204511329901,3.9101690038636,3.9101690038661,-3.141619066932e-09,56.981769044148,0.96822019382726,0.90817913857023,0.34615421212813
25.8272,42.809089532063,21.405092577215,21.405092577212,-5.7258447502834e-08,8.2125492110628,4.1061970588324,4.1061970588348,-5.359844378145701e-10,56.340022232541,0.95500275878181,0.91256068753204,0.34442096326566
25.8304,44.736111617767,22.36859096481,22.368590964807,-7.541574516391e-08,8.467427369635,4.2336153224757,4.2336153224777,3.5199079623727e-09,55.794178151477,0.94912916464347,0.92221764304512,0.34074773338445
25.8336,46.618859251632,23.309951813567,23.309951813565,-1.003387549831e-07,8.7912469249175,4.3955044944511,4.3955044944527,3.7918924618909e-09,55.179051518144,0.95651307870628,0.93568310067465,0.33578192193838
25.8368,47.133440291566,23.567236789779,23.567236789777,-1.264926595348e-07,8.6985968364705,4.3491576058491,4.3491576058507,-1.0818792871091e-09,55.02508983487,0.97823199557575,0.95060535515411,0.33045361133745
25.84,45.052062232878,22.52654257194,22.526542571938,-1.4464342534345e-07,7.6805623242775,3.8401211733963,3.8401211733984,-4.8508977992325e-09,55.173960570935,0.99745624232279,0.96418355265457,0.32574712207727
25.8432,42.581415126654,21.29121317823,21.291213178228,-1.5902061189275e-07,6.9227107642518,3.4611790140458,3.4611790140483,-2.5662982777077e-09,55.539903220623,1.013021266511,0.97438271760967,0.32228914149227
25.8464,40.771683994727,20.386340984091,20.386340984089,-1.7814060999757e-07,6.5423157129365,3.2709668571213,3.2709668571237,3.094817447793e-09,56.096125021634,1.0276986546786,0.97871960929074,0.32081737427781
25.8496,39.380007817129,19.690496941314,19.690496941312,-2.0196944763495e-07,6.3835392787093,3.1915653413916,3.1915653413934,5.0233211257361e-09,56.878303570923,1.0420530759489,0.97670140828077,0.32144105887009
25.8528,37.938271765049,18.969622740484,18.969622740483,-2.2325057959411e-07,6.1826022331803,3.0910850246658,3.0910850246673,5.7551015112861e-10,57.422636585378,1.0447091117527,0.96888530196216,0.3239995541926
25.856,36.384896599787,18.192927459043,18.192927459041,-2.3743767479936e-07,5.9130691391828,2.9563081675813,2.9563081675828,-4.8116284791509e-09,57.7857794507,1.0417663192486,0.95623709015567,0.32825492613261
25.8592,34.790784314161,17.395860900351,17.39586090035,-2.4835765319751e-07,5.6368468207435,2.8181881377461,2.8181881377477,-4.4088929906092e-09,58.023214580656,1.0366996557616,0.94149040253915,0.33337054949371
25.8624,33.995328984185,16.998115763544,16.998115763543,-2.6354569437728e-07,5.5512867347726,2.7754017541369,2.7754017541384,1.5162894690863e-09,58.111957371205,1.0234395230057,0.92661092140049,0.33870215376929
25.8656,35.825536474882,17.913195687542,17.913195687541,-2.8952954108966e-07,6.3044337722298,3.1519706756465,3.1519706756477,6.3632226826083e-09,57.775356069755,1.0013921369684,0.91430655992787,0.34324243879978
25.8688,39.19473550214,19.597769688278,19.597769688276,-3.2503043130611e-07,7.356860440598,3.6781794358481,3.6781794358491,4.0069656871409e-09,57.299771840018,0.98010966420218,0.90695564684913,0.34601055360024
25.872,42.300763900351,21.150758066718,21.150758066716,-3.6071559697672e-07,8.0505294755046,4.0250097602892,4.02500976029,-3.7216320705919e-09,56.710771880569,0.96292063815285,0.90545395090277,0.34657411915923
25.8752,44.484709802333,22.242705130573,22.242705130571,-3.9159307750776e-07,8.316456829004,4.1579704570777,4.1579704570784,-7.6469442685216e-09,56.102792321248,0.94944036372821,0.910580903526,0.34461575402192
25.8784,46.267011864292,23.133830214859,23.133830214858,-4.2458577232805e-07,8.5052634251986,4.2523723970921,4.2523723970925,-2.432426453119e-09,55.551823403206,0.945102183832,0.92098558391932,0.34071872848722
25.8816,48.063787855169,24.032193199012,24.032193199011,-4.6869144155649e-07,8.7611783194794,4.380329792133,4.3803297921333,6.167187693063e-09,54.988296453775,0.95365201645216,0.93486449750914,0.33565953031851
25.8848,48.036845286482,24.018702682984,24.018702682983,-5.2514942174984e-07,8.5178261235846,4.2586523374756,4.2586523374756,7.4219941685954e-09,54.897515083897,0.97492046501136,0.95015067974099,0.3302615209782
25.888,45.845590880961,22.923059127351,22.92305912735,-5.7024499693012e-07,7.6066587567719,3.8030674579872,3.8030674579873,-8.020573292574501e-10,55.084895086557,0.99333240624182,0.96356834802417,0.32566778661738
25.8912,43.449299833977,21.724897898973,21.724897898973,-6.0060175178722e-07,6.9249429173654,3.4622095341595,3.4622095341597,-8.1171984145405e-09,55.484911576575,1.0086910224994,0.97315969333339,0.32246628559297
25.8944,41.718309915447,20.859388367759,20.859388367758,-6.2509589110019e-07,6.6203557439375,3.3099167290382,3.3099167290383,-5.2988018161466e-09,55.979280135433,1.0237689437724,0.9769246288903,0.3212354531761
25.8976,40.269865910451,20.135153309271,20.135153309271,-6.5603582433427e-07,6.483964089427,3.2417220982809,3.2417220982808,4.2909597383143e-09,56.775613268369,1.0390130190177,0.97405077468454,0.32219893802785
25.9008,38.686027221149,19.343221487338,19.343221487338,-6.9326251589755e-07,6.2242226005611,3.1118533268519,3.1118533268514,8.5598904288041e-09,57.30616802123,1.0408505531972,0.96552196760501,0.32506497797712
25.904,36.977017588049,18.488703847628,18.488703847629,-7.2558484880911e-07,5.8655100773135,2.9325002856512,2.9325002856506,2.0762373879674e-09,57.676892867781,1.0385321238209,0.95223056492082,0.32962660775994
25.9072,35.24509721242,17.622729761259,17.62272976126,-7.4414665673902e-07,5.5010638931613,2.7502821367848,2.7502821367847,-7.1468864864278e-09,57.899742069157,1.0335733051235,0.93704980245644,0.33499528735708
25.9104,34.574004132446,17.287165858855,17.287165858856,-7.4974378327276e-07,5.4870474569053,2.7432822256263,2.7432822256265,-7.8789873220075e-09,57.930687137582,1.0184726000469,0.92231371788246,0.34038047767933
25.9136,36.576718559756,18.28850297389,18.288502973891,-7.6048053443492e-07,6.1989065056938,3.0992244285943,3.0992244285945,6.270091010544601e-10,57.6988451093,0.99589313769463,0.91019468231427,0.34494921734503
25.9168,39.955072795563,19.977660314269,19.977660314269,-7.8593731620419e-07,7.2110745292492,3.6053242865543,3.605324286554,8.7620356296015e-09,57.062213627238,0.97356043610365,0.90341209552587,0.34757909788722
25.92,42.873952508869,21.437082011522,21.437082011523,-8.1792487600497e-07,7.8594764506554,3.9295429939609,3.9295429939603,6.7254469107432e-09,56.44746486691,0.95586716863197,0.90271217086938,0.34789159080765
25.9232,44.904939046829,22.452558739117,22.452558739118,-8.4188375484803e-07,8.132263173298,4.0659557567447,4.0659557567443,-3.3487153038813e-09,55.852265372228,0.94237983394497,0.90860610761736,0.34567999765005
25.9264,46.611455107614,23.305802032415,23.305802032416,-8.5393896203036e-07,8.3315799751888,4.1656351230467,4.1656351230469,-9.5274038976293e-09,55.344735987024,0.93933934780876,0.91984628332704,0.34150292790487
25.9296,48.383517474415,24.191821312452,24.191821312453,-8.6614094403145e-07,8.6111648651317,4.3054496259305,4.3054496259312,-4.2918073703819e-09,54.900889932036,0.94976248948407,0.93406632923461,0.3363523684268
25.9328,47.990414700254,23.995262600016,23.995262600016,-8.9505467086303e-07,8.2844972048212,4.1421369545834,4.1421369545844,6.4217921462829e-09,54.742206147945,0.97205247690413,0.94953270781016,0.33092357752286
25.936,45.672154688708,22.836126469039,22.836126469039,-9.2942189371208e-07,7.4354985846806,3.7176563855854,3.7176563855862,9.0890446139095e-09,54.975412552833,0.9912879030375,0.96292158663976,0.32637392942168
25.9392,43.219331593301,21.609709538127,21.609709538127,-9.5515442585177e-07,6.7983548836953,3.3991019985826,3.3991019985832,3.8097370120179005e-10,55.416356302226,1.0078871090343,0.97193061158717,0.32340235714201
25.9424,41.364773148155,20.682426049316,20.682426049316,-9.6610173062646e-07,6.5067582243408,3.2533203186304,3.2533203186313,-8.752132248808e-09,55.925563163327,1.0238649945882,0.97507095950425,0.3224173174145
25.9456,39.719338332562,19.859705418052,19.859705418052,-9.6980664287435e-07,6.2679934145296,3.1339537992573,3.1339537992586,-6.8659797877436e-09,56.535912454701,1.0384949520404,0.97132114588412,0.32372190190052
25.9488,37.968278027489,18.984172460273,18.984172460273,-9.7837684190574e-07,5.8727426474765,2.9363433180984,2.9363433181,3.6776384175301e-09,57.250114926199,1.0390878349847,0.96207016761753,0.32689852519341
25.952,36.170589549417,18.085325473024,18.085325473023,-9.9385041469702e-07,5.4884082210495,2.7441901139805,2.744190113982,9.5992797685668e-09,57.607670975688,1.0358594839024,0.94832580694082,0.33170466606898
25.9552,34.423230130688,17.211643063656,17.211643063656,-1.0039178849224e-06,5.1802918912885,2.5901461087975,2.5901461087984,3.7122869987747e-09,57.807308400812,1.0296438737326,0.93264981231475,0.33735252678423
25.9584,33.998220633469,16.999134709519,16.999134709519,-9.9245069105157e-07,5.29227540515,2.6461528690595,2.6461528690602,-6.2978491941582e-09,57.779754106666,1.0120219120705,0.91799751641379,0.34281393441972
25.9616,36.226284807471,18.113165319468,18.113165319467,-9.6660467815456e-07,6.0415374862852,3.0208017855822,3.0208017855831,-8.6766759949737e-09,57.58200247618,0.9882921188412,0.90622408327367,0.34734834114925
25.9648,39.629218994203,19.814635110428,19.814635110427,-9.4231217101904e-07,7.0399066395266,3.5200068775189,3.5200068775204,-1.1116923149651e-09,56.96593332579,0.96668486637981,0.90007255478747,0.34980594762501
25.968,42.483029918338,21.241546891096,21.241546891095,-9.2702459320133e-07,7.678423260567,3.8392868133279,3.8392868133295,7.4445185762537e-09,56.352415793966,0.94971371042127,0.9002436336614,0.34982544791265
25.9712,44.484432756296,22.242257405895,22.242257405893,-9.1416116297168e-07,7.9459584156989,3.9730760372442,3.9730760372451,7.0488761844658e-09,55.750034503675,0.93710109912575,0.9067865122693,0.34738835083007
25.9744,46.225545104344,23.112825354727,23.112825354726,-8.9264171053535e-07,8.1665146716047,4.0833753965496,4.0833753965499,-1.3994204741669e-09,55.175690535939,0.93610179403745,0.91885825246255,0.34291217579885
25.9776,47.994634612359,23.997386077128,23.997386077128,-8.624977190474e-07,8.4905737410432,4.2454263958117,4.245426395812,-7.8295460069939e-09,54.735271805186,0.94872903855148,0.93357995064779,0.33759282413422
25.9808,47.280879830699,23.640528293407,23.640528293407,-8.3620236366079e-07,8.0663107721839,4.0333163508502,4.0333163508512,-4.6575316906155e-09,54.552516310974,0.97191038054061,0.94909896656213,0.33216094208819
25.984,44.876037760315,22.438124967863,22.438124967863,-8.1925589488799e-07,7.2183724669241,3.6093659123763,3.6093659123779,4.2968637983251e-09,54.775970119101,0.99143381308402,0.96238223198889,0.32766527806926
25.9872,42.495019839928,21.247632077686,21.247632077685,-8.0977446420013e-07,6.6246113961272,3.312501608927,3.3125016089286,7.694684367096e-09,55.295631237146,1.0079263854036,0.97078050292491,0.32492081510955
25.9904,40.707001574268,20.353638615321,20.35363861532,-7.9783667780462e-07,6.3105524961214,3.1554866575841,3.1554866575853,1.4960671100081e-09,55.883145239942,1.0238380699514,0.97330233623575,0.32417140911124
25.9936,39.091479456793,19.54589242887,19.545892428869,-7.7681177173167e-07,6.002959117739,3.0017027975542,3.0017027975552,-6.4416808487079e-09,56.505489267515,1.0369163104372,0.96870400873476,0.32580586926669
25.9968,37.400802330687,18.700567178545,18.700567178545,-7.5061334468963e-07,5.6587556284685,2.8296120171615,2.8296120171631,-6.2092102560318e-09,57.196967935705,1.0361459667345,0.95851632299222,0.32936809616288
26.0,35.670688082676,17.835522409545,17.835522409544,-7.2811257521451e-07,5.3186787022035,2.6595828221893,2.6595828221914,1.5738915081782e-09,57.533248173741,1.0321272356677,0.94437073885026,0.33440557954465
26.0032,34.023665410244,17.012022354226,17.012022354225,-7.1036538449439e-07,5.0572347768343,2.5288681392066,2.5288681392088,6.9697095187034e-09,57.722127069084,1.0246775715318,0.92834480440426,0.34028674232716
26.0064,33.935118576433,16.967758015269,16.967758015267,-6.8460984828996e-07,5.2715466454544,2.6360279742982,2.6360279743001,3.7872574454837e-09,57.693234770119,1.0057096223605,0.91374966179893,0.34583466569287
26.0096,36.427903982834,18.214163077804,18.214163077803,-6.4481509892736e-07,6.08853581851,3.0445247576398,3.0445247576416,-3.0251601087281e-09,57.390351499786,0.98195879007367,0.902338023457,0.35032465186694
26.0128,39.838367472834,19.919412610175,19.919412610173,-5.9585194216471e-07,7.0700481274531,3.5352821818567,3.5352821818587,-5.5710546805165e-09,56.728929009638,0.96121124976292,0.8967675782833,0.35261955613629
26.016,42.599607853198,21.300054076796,21.300054076793,-5.468557490085e-07,7.6663364100237,3.8334262307009,3.8334262307033,-1.7666974078554e-09,56.073676008526,0.94537507862005,0.89797439052296,0.35226614492726
26.0192,44.559181526854,22.279863638175,22.279863638171,-5.0315369387512e-07,7.9236527963384,3.96208238153,3.9620823815325,3.2596070109613e-09,55.476255205676,0.93390723401568,0.90521894037389,0.34956765780968
26.0224,46.32748585778,23.164039704152,23.164039704148,-4.6271746800733e-07,8.1693674649745,4.084935649088,4.0849356490904,3.8207929983489e-09,54.902013794557,0.93481481257502,0.91792982054038,0.34484726776163
26.0256,47.99040279113,23.995526852267,23.995526852264,-4.2205022790936e-07,8.5192004881953,4.2598475148844,4.2598475148868,1.186558059795e-10,54.49514905044,0.9500968990526,0.93319437655277,0.33932601127497
26.0288,46.937363125892,23.469038466023,23.46903846602,-3.8145690760523e-07,7.9433237711797,3.9719050965249,3.9719050965277,-3.3986558672768e-09,54.485854312794,0.97239728942538,0.94876337634043,0.33387635683763
26.032,44.463923485755,22.232346212425,22.232346212422,-3.4312662682335e-07,7.0506235440159,3.5255505505688,3.5255505505722,-2.6774795194336e-09,54.780249340831,0.99145393299175,0.96192474829017,0.3294266819412
26.0352,42.194968740391,21.097892563394,21.097892563391,-3.1092290041346e-07,6.4628249408996,3.231645986713,3.2316459867166,1.1294056166115e-09,55.240559528024,1.0077175375215,0.96960105609152,0.32693775887697
26.0384,40.520325870576,20.26059265661,20.260592656608,-2.8538668671219e-07,6.1647738121966,3.0826147044264,3.0826147044301,3.2214194880211e-09,55.788981442657,1.0233773548198,0.97133329346252,0.32647556353302
26.0416,38.98088873384,19.490893667823,19.490893667821,-2.6248838286545e-07,5.9134164375178,2.956930119869,2.9569301198728,1.282277316699e-09,56.38810161009,1.0349096484683,0.96604810014872,0.32838564663781
26.0448,37.343992022229,18.672462164922,18.67246216492,-2.3800935631156e-07,5.6019201123547,2.8011754774669,2.801175477471,-1.9472856915069e-09,57.076256461828,1.0332465578273,0.95492130719844,0.33233960197228
26.048,35.644708900636,17.8228346473,17.822834647298,-2.1242864710874e-07,5.2885464934108,2.6444810139134,2.6444810139176,-2.4277858694426e-09,57.41314718046,1.0290699324546,0.94029018987396,0.33764296804537
26.0512,34.078704587513,17.039842338432,17.03984233843,-1.8888588837217e-07,5.0517635383389,2.5260797034633,2.5260797034675,-1.3037979385932001e-10,57.592625377765,1.0206500250057,0.92396578610609,0.34374496172806
26.0544,34.309214243172,17.155099982822,17.15509998282,-1.6759605805808e-07,5.3476544607599,2.6740112940646,2.6740112940687,1.3194899711249e-09,57.510817346976,1.0007662297425,0.9094775828126,0.3493615819261
26.0576,37.011271437681,18.506131295387,18.506131295385,-1.4606480353427e-07,6.2295366810256,3.114934400251,3.1149344002551,6.7644485258446e-10,57.22929781274,0.9771464529445,0.89860690424359,0.35373219455746
26.0608,40.38241727309,20.191709506518,20.191709506517,-1.2479416939468e-07,7.1710738835513,3.5856816576818,3.5856816576861,1.2323533968983002e-10,56.581780769464,0.95742024260735,0.89352565346263,0.35589006317254
26.064,43.018014494934,21.509514269157,21.509514269156,-1.0660605820813e-07,7.6978523763199,3.8490474352203,3.8490474352249,4.6456795565676e-10,55.929406078572,0.94192134674576,0.89570176731055,0.35517260342261
26.0672,44.915080108665,22.458052173554,22.458052173553,-9.28309906798e-08,7.9464747697984,3.9733338460854,3.9733338460904,3.5741890828529005e-10,55.333078008778,0.93153444332662,0.90381655158926,0.35213045954854
26.0704,46.684331361379,23.34268195207,23.342681952069,-8.2375990142484e-08,8.2233504777937,4.1117458617262,4.1117458617313,-1.021465773196e-09,54.75752896465,0.93407771110637,0.91712854876388,0.34716448556193
26.0736,48.144522817589,24.072786335346,24.072786335345,-7.410202247406e-08,8.5474112278284,4.2737494022354,4.2737494022402,-1.7124723718567e-09,54.34682983165,0.95120017694477,0.93288803065135,0.34144335489059
26.0768,46.777982949196,23.389527418758,23.389527418757,-6.8866979324497e-08,7.8230729720179,3.9115548012409,3.9115548012454,9.722089948814299e-12,54.336608685684,0.97293822444312,0.94836617583642,0.33601252879201
26.08,44.237543540307,22.11931619523,22.11931619523,-6.7743402458532e-08,6.8910632485389,3.4455270945842,3.4455270945885,2.1185858109847e-09,54.632720672875,0.99136867853218,0.96138439936259,0.33160353321232
26.0832,42.042708138002,21.021904143634,21.021904143635,-6.9678219624347e-08,6.3472855562125,3.1736173863387,3.1736173863434,1.803702160196e-09,55.097325396593,1.0075240811566,0.96846056081309,0.32932191590238
26.0864,40.424056289129,20.212582634107,20.212582634108,-7.1482525081925e-08,6.0822009592704,3.0410556317098,3.041055631715,-9.487378852495302e-10,55.650663819608,1.0235700049416,0.96921272946843,0.32920891451603
26.0896,38.884384201042,19.442749879293,19.442749879293,-7.1379964813237e-08,5.8508254215161,2.925349913637,2.9253499136424,-2.8136429461079e-09,56.316695351769,1.0332816551677,0.96321828926226,0.33140323926554
26.0928,37.233525173805,18.617321297647,18.617321297647,-7.2094271691311e-08,5.55308141907,2.7764613168423,2.7764613168475,-1.2421172576784e-09,57.009100092172,1.0314518115856,0.95124822860323,0.3357226600371
26.096,35.51139398613,17.756253409831,17.756253409831,-7.767580235929e-08,5.2483888964431,2.6240993196188,2.6240993196236,2.210109322552e-09,57.327264075897,1.0271431614723,0.9361908065273,0.3412759670354
26.0992,34.015183826671,17.008139919824,17.008139919824,-8.8849335608287e-08,5.0241965238365,2.5119881541443,2.5119881541489,3.5212153941051e-09,57.496113618914,1.0176930336414,0.91963931422015,0.3475764524678
26.1024,34.560884725701,17.280972613633,17.280972613633,-1.0363832017135e-07,5.4023889708169,2.7010699789335,2.701069978938,6.757527783760401e-10,57.398872363498,0.99673698061764,0.90513322385089,0.35330898311019
26.1056,37.439504281088,18.720261349749,18.720261349749,-1.2086993507886e-07,6.3389050161433,3.1693121966335,3.1693121966379,-4.0185474966476e-09,57.010910747009,0.97319954583072,0.89495515420946,0.35749257910211
26.1088,40.753670954867,20.377322847337,20.377322847336,-1.4149388460159e-07,7.2273133709501,3.6134993903796,3.6134993903838,-4.691294961695e-09,56.31070249313,0.95395718933264,0.89051477077865,0.35944231464416
26.112,43.257324877942,21.629127268551,21.62912726855,-1.6986382893439e-07,7.6943483049251,3.8470002013143,3.8470002013183,6.5152236115209e-10,55.69186877218,0.93899776666442,0.89355015597153,0.35838857819932
26.1152,45.100462581727,22.55067235161,22.55067235161,-2.0899557638888e-07,7.9419649234786,3.970793227897,3.9707932279008,6.0894938699096e-09,55.119499563666,0.92956422491763,0.90253360087023,0.35498750861245
26.1184,46.875834267457,23.43833374231,23.43833374231,-2.5496019855657e-07,8.2377472758931,4.1186706251653,4.1186706251692,4.627408172082e-09,54.554096552794,0.93363149858149,0.91640099980677,0.34977942882368
26.1216,48.102165784757,24.051479253924,24.051479253924,-3.0132864756348e-07,8.4927523763237,4.2461590344298,4.246159034434,-2.9713510614014e-09,54.160552007209,0.95234732950479,0.93273965651541,0.34381388617118
26.1248,46.477519096342,23.239138837533,23.239138837533,-3.3872201787257e-07,7.6496983167175,3.8246190061709,3.8246190061755,-7.2527535544073e-09,54.178223030168,0.97373321752193,0.94807742751229,0.33841091934002
26.128,43.90264827924,21.951687411944,21.951687411944,-3.7132121016371e-07,6.7523212946127,3.3759197336783,3.375919733683,-2.4403152123363e-09,54.490367125751,0.99189137520491,0.96071029865772,0.33411866633065
26.1312,41.779921228416,20.890307907274,20.890307907273,-4.0980026958938e-07,6.246143758715,3.1228223132738,3.1228223132783,5.6195070998611e-09,55.045835264061,1.0080913570641,0.96728053061515,0.33200695335553
26.1344,40.199029443959,20.099846986438,20.099846986438,-4.5289829804111e-07,6.0071321413564,3.0033093144639,3.0033093144684,6.8323534365951e-09,55.680154298875,1.0240180281455,0.96707110697668,0.33223774321029
26.1376,38.647300541876,19.323968280278,19.323968280279,-4.8971623184294e-07,5.7828868049446,2.8911808465212,2.8911808465258,-5.793178857661801e-10,56.30912373684,1.0322437378609,0.96034334393569,0.33472705330327
26.1408,36.978077028813,18.489341899245,18.489341899246,-5.1452871003309e-07,5.4910297256013,2.745248247005,2.7452482470099,-7.4725025091314e-09,56.960507499112,1.0303026433158,0.94750158115975,0.33942924818056
26.144,35.237396748699,17.618985742561,17.61898574256,-5.3443280895647e-07,5.1890527126257,2.5942577556012,2.5942577556062,-5.2612412091326e-09,57.260689831784,1.0257557553085,0.93197545782423,0.34525379419207
26.1472,33.853252247923,16.926893623945,16.926893623945,-5.5859927885763e-07,4.9866352423195,2.4930504784581,2.4930504784629,3.4740936620909e-09,57.407093202459,1.0150507804813,0.9154361479457,0.3516661839855
26.1504,34.734707373512,17.367596085466,17.367596085465,-5.8966140290091e-07,5.4585506683815,2.7290143172333,2.7290143172378,8.5302934234293e-09,57.280350123657,0.99293333278409,0.9008977067371,0.35751964363318
26.1536,37.765951176817,18.88319137799,18.88319137799,-6.2661851709025e-07,6.4240363713257,3.211766495476,3.2117664954805,3.8627600608605e-09,56.868921338139,0.96999647983851,0.89134181168991,0.36153396225618
26.1568,41.015021004833,20.507700145988,20.507700145987,-6.5994810517036e-07,7.2642034277825,3.6318621837522,3.6318621837569,-5.7406187519738e-09,56.144224142569,0.95103194283968,0.88766034475504,0.36321615484446
26.16,43.394270911015,21.697300276816,21.697300276814,-6.8619052625661e-07,7.6903965342551,3.8449732550245,3.8449732550291,-8.9985332570738e-09,55.514157106949,0.93626141351613,0.89157963130228,0.36180170620349
26.1632,45.201954868311,22.601118913545,22.601118913543,-7.1382417220131e-07,7.9362335240736,3.9679085664533,3.9679085664575,-1.6837231536382e-09,54.938241574191,0.92784916348368,0.90150817878881,0.35799767039545
26.1664,46.99291755232,23.496579038614,23.496579038613,-7.5140074371061e-07,8.2433146235411,4.1214680189864,4.12146801899,7.7761829628567e-09,54.362295589117,0.93320766816828,0.91576566050326,0.35260150513615
26.1696,47.966767094153,23.983487621242,23.983487621241,-8.0210071771253e-07,8.3934045639079,4.1965325202601,4.1965325202636,7.9911723518685e-09,53.984892008733,0.95407974497732,0.93260488450422,0.34640941205834
26.1728,46.119470258419,23.059825944809,23.059825944809,-8.4391522181938e-07,7.4626283968499,3.7311630100223,3.7311630100265,-1.8462485735339e-09,54.043201783118,0.97513463433145,0.94795341799137,0.3409725331662
26.176,43.541656429386,21.770907291728,21.770907291728,-8.6770029615549e-07,6.6288643523741,3.3142978668381,3.314297866843,-9.4814448499759e-09,54.479272606534,0.99258118736959,0.9600598532245,0.33684282906108
26.1792,41.51281542347,20.756476462758,20.756476462758,-8.8450475820263e-07,6.1702323523814,3.0849985582273,3.0849985582321,-5.3723137798937e-09,55.01971768206,1.0089259138279,0.96604675076338,0.33492524595888
26.1824,39.977799806873,19.988960054425,19.988960054424,-9.0844111638518e-07,5.9560633104126,2.9779301666385,2.9779301666426,5.42079351061e-09,55.651997444198,1.0249757335866,0.96481612456085,0.33552343024798
26.1856,38.42389339052,19.211999522694,19.211999522694,-9.3892949834468e-07,5.7277698510782,2.8637989201468,2.8637989201505,9.4300246670174e-09,56.271456401882,1.0316307162181,0.95740174450458,0.33829564505196
26.1888,36.747859745667,18.373976104005,18.373976104005,-9.6235049502547e-07,5.4349717547193,2.717415153005,2.7174151530089,1.7265379929551e-09,56.891767799673,1.0294357890318,0.94382772687772,0.34333878957764
26.192,35.005496210088,17.502788233346,17.502788233347,-9.6891675454363e-07,5.1356804257105,2.5677852599516,2.567785259956,-8.0183248149278e-09,57.176512569985,1.0244674615814,0.92765446072679,0.34950678755745
26.1952,33.778965767219,16.889516442438,16.889516442439,-9.5960403091787e-07,4.9770514619214,2.488487775633,2.4884877756373,-8.0058109834004e-09,57.299529162112,1.0121909914866,0.91119078305167,0.35600859382896
26.1984,34.9947902337,17.497422592263,17.497422592262,-9.4620174463269e-07,5.5475071807294,2.7737349860984,2.7737349861023,1.143623673791e-09,57.137364921524,0.9895779071306,0.89678088214128,0.36191961964904
26.2016,38.135459236871,19.067754880046,19.067754880046,-9.4024484848806e-07,6.5159432524388,3.2579756940502,3.2579756940535,8.6425355147405e-09,56.699474477157,0.96677515408366,0.88786787636147,0.36574601088845
26.2048,41.306786764084,20.653421110998,20.653421110999,-9.3504899051817e-07,7.3108962537759,3.6554772063382,3.6554772063412,6.1393570215361e-09,55.947946733658,0.94803704775932,0.88498176330248,0.36713306145816
26.208,43.582035139414,21.791051431535,21.791051431536,-9.1906202021286e-07,7.6982194745487,3.8491643227127,3.8491643227155,-3.2177816396029e-09,55.307291572358,0.93342538578036,0.88965644875437,0.36539699734964
26.2112,45.377660070538,22.688873228372,22.688873228374,-8.899850229075e-07,7.9411041318667,3.9706318090069,3.9706318090099,-8.3886165453498e-09,54.731391000775,0.92641177340553,0.90066193631688,0.3611229822334
26.2144,47.185151466656,23.592631813753,23.592631813754,-8.5798339929222e-07,8.2544038247268,4.1273062719271,4.1273062719299,-3.6881230503659e-09,54.164807858176,0.93325601040176,0.91536456623309,0.35550998530168
26.2176,47.855109401357,23.927630330276,23.927630330277,-8.3999976911524e-07,8.257465203883,4.1288626427508,4.128862642753,5.2591705921966e-09,53.812183628105,0.95555019716501,0.93248713878149,0.3491658142544
26.2208,45.808227346299,22.904208559373,22.904208559375,-8.3019812732595e-07,7.2953395320821,3.6478228494232,3.6478228494252,7.6852616028915e-09,53.932128802308,0.97648406246492,0.94785356178396,0.34368616863083
26.224,43.246438093122,21.623331039818,21.623331039822,-8.1721023530831e-07,6.5127230135783,3.2565344286152,3.2565344286179,6.759188673449101e-10,54.402682523308,0.99392731842779,0.95939369986694,0.33973088025435
26.2272,41.314258966769,20.657258217224,20.657258217227,-7.9314688047526e-07,6.1060850293092,3.0532330270207,3.0532330270243,-6.8474425136934e-09,54.961222931209,1.010500742783,0.96484378782208,0.33799050433448
26.2304,39.810746360269,19.905518610146,19.905518610148,-7.6530042509328e-07,5.9117994959873,2.95610606792,2.9561060679236,-5.7328238783087e-09,55.601002889069,1.0266646834504,0.96252743842675,0.3389836786455
26.2336,38.240079013936,19.120200853176,19.120200853178,-7.4351999574144e-07,5.6703944534666,2.8354173946224,2.8354173946251,2.3761531870685e-09,56.220644761236,1.0313704157865,0.95425186242854,0.34210595817589
26.2368,36.548633895244,18.274493245588,18.274493245589,-7.2856612396463e-07,5.3726403440983,2.6865521247532,2.686552124755,7.2345266137103e-09,56.815615302693,1.0287542640373,0.94015884509704,0.34742087092133
26.24,34.809382130395,17.404881621992,17.404881621995,-7.1029562360109e-07,5.0744086639112,2.5374459377297,2.5374459377318,3.1701184508166e-09,57.070516615676,1.0233868669676,0.92337070937072,0.35392842027421
26.2432,33.772105676939,16.886255422426,16.88625542243,-6.7655220160458e-07,4.9828641054521,2.4916797654864,2.4916797654898,-4.0786140733355e-09,57.170326162205,1.0096435566151,0.90694297070131,0.36053489206705
26.2464,35.30164901274,17.651039404246,17.651039404248,-6.2897330539377e-07,5.6410714714141,2.8207861323375,2.8207861323417,-5.733489654487e-09,56.967366380481,0.98618235921234,0.8926978487183,0.36648741341896
26.2496,38.518395207688,19.259430316065,19.259430316066,-5.7896529292566e-07,6.5975165474062,3.2990096138501,3.2990096138542,-1.1124835631405e-09,56.499202266128,0.96347396844376,0.88444267809895,0.37010970470333
26.2528,41.611423066942,20.80596684401,20.805966844011,-5.3246911042111e-07,7.3462559745934,3.6733782498505,3.6733782498537,3.7621708313088e-09,55.717253832802,0.94474183867182,0.88256763635867,0.37109846351946
26.256,43.80068132443,21.900620667546,21.900620667547,-4.8800533460826e-07,7.6915278248086,3.8460106966239,3.8460106966264,3.7476059775955e-09,55.07047168626,0.93060885731793,0.88787906396338,0.36907916912709
26.2592,45.584235453893,22.792423275875,22.792423275877,-4.4079715144891e-07,7.9259154427841,3.9631983389196,3.9631983389224,-1.0871189201821e-10,54.499015703511,0.92533363516996,0.89984731288959,0.36436822162434
26.2624,47.406856131424,23.70376067252,23.703760672522,-3.9084977548694e-07,8.2562724287464,4.1283683057165,4.12836830572,-2.8591660122055e-09,53.954086587517,0.93374903349054,0.91512222111374,0.3584804617287
26.2656,47.71292392075,23.856829270165,23.856829270167,-3.4421779757703e-07,8.0870879831076,4.0437677710863,4.0437677710904,-2.1698283275465e-09,53.642141109275,0.95727735194482,0.93246780299031,0.35200217043501
26.2688,45.515655489063,22.758226283528,22.758226283529,-3.047190203274e-07,7.1375286628494,3.5689793902453,3.5689793902492,8.4087063919966e-10,53.835346757381,0.97841909495762,0.94783951233111,0.34648065796704
26.272,42.994031668523,21.497440855916,21.497440855916,-2.7250006914981e-07,6.4085481161207,3.2044802344626,3.2044802344656,2.4484644188642e-09,54.248189180867,0.99601925620497,0.95863479321887,0.34276368326146
26.2752,41.141140095646,20.571018724156,20.571018724157,-2.4313238712799e-07,6.0490994897255,3.0247461807521,3.0247461807544,1.0165183830973e-09,54.860549534492,1.0130842391898,0.9635305576998,0.3412066378926
26.2784,39.64001586633,19.820478533535,19.820478533536,-2.1441252086944e-07,5.8584238869704,2.9293984381196,2.9293984381222,-1.3021734057948e-09,55.52877666313,1.0290881866717,0.96031224144198,0.34253609302847
26.2816,38.033330372207,19.017154810603,19.017154810604,-1.8685323556433e-07,5.593921896349,2.7971371579432,2.7971371579464,-1.7275203832615e-09,56.160124458928,1.0315855182216,0.95100628031227,0.34607655036246
26.2848,36.321583155036,18.161296811877,18.161296811877,-1.625797012311e-07,5.2880302206813,2.6441801193644,2.6441801193678,-2.0125417829202e-10,56.737676169748,1.0284665698695,0.9364036843359,0.35166635779997
26.288,34.591664271322,17.296349030116,17.296349030115,-1.4187099575242e-07,4.9919233488185,2.4961137998034,2.4961137998061,9.275665564234801e-10,56.969068201758,1.0224311974273,0.91906254393887,0.35849898334333
26.2912,33.776282881513,16.888662003934,16.888662003932,-1.2267191611822e-07,4.9849109259267,2.4925916350803,2.492591635082,4.6945913139145e-10,57.032607867641,1.0070547447255,0.90275634964545,0.36517627470238
26.2944,35.603475326499,17.802256851012,17.802256851011,-1.0456833152494e-07,5.6962943299171,2.84826323648,2.8482632364812,2.8529640819145e-10,56.772732300456,0.98269327531431,0.88879740903183,0.37111709008361
26.2976,38.88472332454,19.442880420385,19.442880420385,-9.0853462310297e-08,6.6363364017775,3.3182601265245,3.3182601265262,1.0996577640637e-09,56.271816682087,0.95997668999042,0.88102390204349,0.37459890394281
26.3008,41.881881386802,20.941459402647,20.941459402647,-8.3053109060925e-08,7.3394091629639,3.6697696790276,3.6697696790305,6.5990653073818e-10,55.537993080007,0.94201156756022,0.88028793587687,0.37511997461413
26.304,43.9802625598,21.990648600932,21.99064860093,-7.8929193414051e-08,7.6551027341911,3.8275883739064,3.8275883739096,-1.6362007970158e-09,54.89610763814,0.9284273599219,0.88635615985296,0.37275759270008
26.3072,45.745199926235,22.873113799713,22.87311379971,-7.7347212625141e-08,7.8909205595194,3.945468608057,3.9454686080592,-2.9727509489651e-09,54.305559726405,0.92462561603755,0.89917357346508,0.36764650815946
26.3104,47.584498923466,23.792759894871,23.792759894868,-8.1327723420464e-08,8.2597949391012,4.1298766222321,4.1298766222327,-6.083357111238501e-10,53.774591823715,0.93506000889904,0.91500962205219,0.36148215001599
26.3136,47.465967121678,23.733496971644,23.733496971643,-9.4432915090653e-08,7.9454818143544,3.9726903847137,3.9726903847139,3.2602247955047e-09,53.52039680041,0.95893195420649,0.93243817671234,0.35491957488616
26.3168,45.191734514414,22.5963820036,22.5963820036,-1.1121067288877e-07,7.0620230513612,3.5309343085229,3.5309343085244,3.2226966643265e-09,53.770428920719,0.98061044892092,0.94791785977245,0.34931465402348
26.32,42.763283917646,21.382155564468,21.382155564468,-1.2604129735836e-07,6.3851311120829,3.1924644451364,3.1924644451392,-1.0746305395494e-09,54.200792449976,0.99854997738028,0.95793315723216,0.34585124791834
26.3232,40.971001014117,20.486011171145,20.486011171142,-1.3691499526804e-07,6.0557852506069,3.0277697733452,3.0277697733477,-4.4589382504898e-09,54.747049447857,1.0156198147561,0.96204126258188,0.34456273683017
26.3264,39.450137630203,19.725575990414,19.72557599041,-1.4749663099816e-07,5.8390072098797,2.9193608958238,2.9193608958243,-2.3867527534408e-09,55.367039412811,1.0313152747685,0.95803856727283,0.34619233468731
26.3296,37.803873005987,18.902438372072,18.902438372069,-1.6334248885699e-07,5.5382922294924,2.7689856033651,2.7689856033642,2.9345596695997e-09,56.034604149544,1.0321015768711,0.94770972232038,0.35015809447824
26.3328,36.073181392987,18.037084404597,18.037084404596,-1.8529121352775e-07,5.2154198105672,2.6075334388446,2.6075334388443,5.0343801437329e-09,56.506792163413,1.0286555905775,0.93266364165449,0.35600414321143
26.336,34.355084282931,17.178023379233,17.178023379231,-2.0814956262731e-07,4.9238424736319,2.4617306319341,2.4617306319357,1.0071830437183e-09,56.859469642375,1.021807599978,0.91475141006025,0.36317686227959
26.3392,33.80252296531,16.901721624864,16.901721624861,-2.2721781410786e-07,5.0035761219884,2.5015862483815,2.5015862483839,-4.8511103082119e-09,56.874138184207,1.0040665534085,0.89849474809735,0.3699537977137
26.3424,35.898568079495,17.949716704059,17.949716704054,-2.4808201746813e-07,5.7297767999294,2.8646770435424,2.8646770435438,-5.8551952804479e-09,56.65269023786,0.97918285601381,0.88510353510485,0.37576072365424
26.3456,39.236341504551,19.618574007136,19.618574007131,-2.8042015609686e-07,6.6795084167409,3.3395339391282,3.3395339391276,2.5367852490785e-10,56.179300697333,0.95702188513261,0.87779152866643,0.37910194627682
26.3488,42.115822722879,21.058284461753,21.058284461749,-3.2721379132072e-07,7.3381890480548,3.6688668922314,3.6688668922296,7.0108102801386e-09,55.542924559843,0.93939673565283,0.87812707189657,0.37916830286168
26.352,44.130142403168,22.065413481598,22.065413481595,-3.8167199340181e-07,7.6298715937198,3.8147032535577,3.8147032535566,6.0017428859759e-09,54.698285461816,0.92624112157679,0.88500490194804,0.37643044575967
26.3552,45.890853386935,22.945737883083,22.945737883082,-4.3285933450901e-07,7.8588052858837,3.929168008932,3.9291680089326,-2.3693278104127e-09,54.093387881578,0.92393476843023,0.89863872319769,0.37092434668854
26.3584,47.724491300924,23.862527889503,23.862527889501,-4.7860001907202e-07,8.2277027140372,4.1136164548299,4.1136164548313,-8.4809006837289e-09,53.587902296684,0.93697031396479,0.91516016240044,0.36442896476757
26.3616,47.199666559669,23.600091982663,23.600091982659,-5.2696391384714e-07,7.8452885528888,3.9224090264764,3.9224090264769,-4.2663644949084e-09,53.402431383402,0.96075288025537,0.93244746740138,0.35786876808897
26.3648,44.858703208247,22.429588944099,22.429588944097,-5.7894083499838e-07,7.0233351768571,3.5114331710055,3.5114331710043,5.5190153436218e-09,53.560478078729,0.981855983536,0.94791483901637,0.35222232196022
26.368,42.535966119745,21.268200167265,21.268200167265,-6.3430370278963e-07,6.44386994174,3.2217030392835,3.2217030392816,8.6355120135183e-09,54.174114612026,1.0000296611285,0.95728813946792,0.34896449151445
26.3712,40.820770114075,20.410583248567,20.410583248568,-6.8344597972323e-07,6.1582484579125,3.0788962738244,3.0788962738237,1.0327689760245e-09,54.739880784576,1.0176615693127,0.96049390445971,0.34799030053889
26.3744,39.278582159103,19.63947189713,19.639471897132,-7.1809486702579e-07,5.8807253374723,2.9401397154825,2.9401397154838,-8.0497269684752e-09,55.374794491771,1.032767754689,0.95571106541467,0.34992425298991
26.3776,37.597415207282,18.798872018374,18.798872018374,-7.4225983920205e-07,5.5410037123982,2.7702848441535,2.7702848441554,-7.236061616992e-09,55.989886187512,1.0328968627376,0.94426256618755,0.35436203176083
26.3808,35.843498371035,17.921897301529,17.921897301527,-7.6916661486541e-07,5.1966316924382,2.5981065126285,2.598106512629,2.503808574988e-09,56.454526685576,1.0291338784308,0.9288499915115,0.36044169180739
26.384,34.141524767364,17.070893475344,17.070893475342,-8.0196251489285e-07,4.9162558551964,2.4579288033776,2.4579288033765,9.323808985128e-09,56.801260052242,1.0215071392369,0.91058138074565,0.36787746302732
26.3872,33.886678642044,16.943451006903,16.943451006902,-8.2770345991162e-07,5.0738799047073,2.5367553423735,2.536755342372,5.2662902505367e-09,56.79168508089,1.0021641059855,0.89420745145113,0.37482208278431
26.3904,36.233835176181,18.117009813684,18.117009813684,-8.4233997048489e-07,5.8176803803561,2.9086751299236,2.9086751299228,-4.8199397826562e-09,56.481266427921,0.97700595543305,0.88146748310969,0.38045151916729
26.3936,39.61809425261,19.809122507958,19.809122507957,-8.4862160824445e-07,6.7814144510025,3.3905658158305,3.3905658158305,-9.5630082319016e-09,55.943948554396,0.95445387962238,0.87472047718005,0.38359934228447
26.3968,42.373962877047,21.187043257134,21.187043257132,-8.5477134076111e-07,7.3686252605347,3.6841975099062,3.6841975099059,-3.3570374590348e-09,55.267726555028,0.93680970465339,0.87616127222498,0.38318140616445
26.4,44.307016794909,22.153559961896,22.153559961893,-8.6773308934173e-07,7.614788586538,3.8073072791439,3.8073072791421,6.6121596078818e-09,54.463839526683,0.92403029164762,0.88390692948039,0.38003395353345
26.4032,46.057572279214,23.02883115099,23.028831150988,-8.8441076059599e-07,7.8362530878249,3.9180689432225,3.9180689432192,8.7968627450382e-09,53.889821123682,0.9239849653217,0.89813743055473,0.37421843545144
26.4064,47.819400920264,23.909744220652,23.909744220652,-8.9787056143999e-07,8.110793606549,4.0553698527146,4.0553698527112,6.877082780099201e-10,53.429728495937,0.9386555080759,0.9154699192004,0.36733516281619
26.4096,46.961941775069,23.481017817644,23.481017817645,-9.0363935111824e-07,7.6936579150759,3.8468317891817,3.8468317891793,-8.2592351652676e-09,53.266223836756,0.96222039941472,0.93264276408272,0.36076841132835
26.4128,44.564572461481,22.282337056802,22.282337056803,-9.009448834681e-07,6.897755144351,3.4489074266502,3.4489074266489,-6.9674459033735e-09,53.429599731645,0.98295587014817,0.94787310990196,0.35516522383461
26.416,42.325082955958,21.162596937266,21.162596937266,-9.0143514720768e-07,6.3800614162844,3.1900854085748,3.1900854085732,2.7892608868295e-09,54.077536486945,1.001113569749,0.95661345178661,0.35211199976453
26.4192,40.698579316401,20.349351203999,20.349351203999,-9.096751158111e-07,6.169637121535,3.0848965945813,3.0848965945787,8.9149189056923e-09,54.717179145174,1.0191228122199,0.95881705676558,0.35149414707728
26.4224,39.149584930818,19.574861165355,19.574861165356,-9.1587420083202e-07,5.9381175342006,2.9691585393832,2.96915853938,3.9870918815798e-09,55.392363806172,1.0335375175959,0.95338366093425,0.35369089472779
26.4256,37.440134054689,18.720142992052,18.720142992055,-9.0843768470287e-07,5.559676650684,2.7799578566092,2.7799578566068,-5.737946978552e-09,55.990694721123,1.0336713219442,0.94079432138127,0.35862038941928
26.4288,35.654158788278,17.82716259262,17.827162592622,-8.88291935974e-07,5.1962939991315,2.5982844536786,2.5982844536776,-8.2351008166786e-09,56.41135264623,1.0299987841724,0.92483217095573,0.36501085037265
26.432,33.998924746832,16.999552931938,16.999552931939,-8.6447872501752e-07,4.9274471435657,2.4638773181283,2.4638773181277,-9.3460904758723e-10,56.697146409942,1.0216529112394,0.90645256175915,0.37261776184493
26.4352,34.074015189615,17.037105351533,17.037105351533,-8.3809252067771e-07,5.1471373616204,2.5737364986997,2.5737364986982,6.6670340361487e-09,56.608993303629,1.0009586558178,0.88998886883702,0.37972035549429
26.4384,36.680477636578,18.340348991787,18.340348991787,-8.0643867110875e-07,5.9592568917869,2.9798101256111,2.9798101256084,6.2158699749664e-09,56.226395510835,0.97571652247336,0.87793439468342,0.38514725219832
26.4416,40.043728062718,20.021992568581,20.021992568582,-7.6451383226541e-07,6.8819896163872,3.4411898064173,3.4411898064144,-7.5496390769434e-10,55.747627285426,0.95296144731236,0.87175033328471,0.38809357183114
26.4448,42.647149943917,21.323726198919,21.323726198921,-7.1205944238201e-07,7.3877473905748,3.6940805337209,3.6940805337191,-5.9870194676413e-09,55.117572918193,0.93482961391876,0.87424673959381,0.38719850816354
