Time,P_load,P_g1,P_g2,P_bess,Q_load,Q_g1,Q_g2,Q_bess,freq,volt,w_rotor,T_mech
26.448,44.498594444413,22.24947393233,22.249473932332,-6.5535548275244e-07,7.6122583232414,3.8063453125598,3.806345312559,-4.0804592937659e-09,54.2498536289,0.92273941505764,0.88311923395689,0.38351898872451
26.4512,46.264585371924,23.132497514955,23.132497514957,-6.0234903452616e-07,7.8657199491992,3.9330826767771,3.9330826767762,1.7809770332016e-09,53.651075187459,0.92487626481187,0.8977886140477,0.3774582535674
26.4544,47.866077182788,23.933277474836,23.933277474837,-5.5580001115794e-07,8.0396975408555,4.0200766048916,4.0200766048897,4.8874926102683e-09,53.235100385511,0.94149363838728,0.91580195728557,0.37023518709393
26.4576,46.731257263848,23.365903070839,23.365903070841,-5.149309308659e-07,7.4993423912628,3.7499038380881,3.7499038380853,2.1834852956396e-09,53.164334128324,0.96476515766541,0.93292896428687,0.36363500251926
26.4608,44.264803718347,22.132708372407,22.132708372411,-4.7240526301746e-07,6.6892685776482,3.344869883679,3.3448698836763,-2.7899273352172e-09,53.421614904896,0.98463189694828,0.94784337359929,0.3581063160535
26.464,42.08234205622,21.041506651742,21.041506651746,-4.2841808014311e-07,6.190271921065,3.0953723825881,3.0953723825861,-3.917703552116e-09,54.040008862302,1.0029320541509,0.95603564418687,0.35522939656727
26.4672,40.545475219155,20.273101043818,20.273101043821,-3.8895239654032e-07,6.0253386614831,3.0129050508228,3.0129050508211,-3.4074188576066e-10,54.63479193995,1.0211241381005,0.95699570022433,0.35506435316061
26.4704,39.007998201097,19.504388560893,19.504388560895,-3.5673124541559e-07,5.864288454144,2.9323777991655,2.9323777991631,3.284993407159e-09,55.320983107849,1.0338265293515,0.95089593059026,0.35753558820757
26.4736,37.304183557191,18.652503919531,18.652503919533,-3.2812286433916e-07,5.5649960820009,2.7827276777225,2.7827276777188,2.7024406370374e-09,55.935647946982,1.0338283848151,0.93738826345683,0.36288459233454
26.4768,35.507093334239,17.753978082866,17.753978082868,-2.9739964146128e-07,5.2201227860453,2.6102847587502,2.6102847587459,-7.811474133482201e-10,56.346387407833,1.0304058403323,0.92073448716309,0.36964938656899
26.48,33.939846898153,16.970369201244,16.970369201247,-2.6347054840266e-07,4.9274550114492,2.463941356593,2.4639413565893,-2.529617158364e-09,56.592322936801,1.0211508781986,0.90230770346231,0.37740451448713
26.4832,34.327785775215,17.164345994583,17.164345994585,-2.2969806605103e-07,5.2070436420469,2.6037211999635,2.6037211999611,-1.0545389997387e-09,56.514003580392,0.99958013353549,0.8857470035183,0.38467069833233
26.4864,37.15496643956,18.57794394969,18.577943949691,-1.9868312306501e-07,6.2183705594567,3.1093650980088,3.1093650980069,3.4959312587346e-10,56.134211022059,0.97364556167744,0.8744974351742,0.38983224958737
26.4896,40.420057488159,20.210498702839,20.210498702839,-1.7037385763446e-07,7.0789397322754,3.5396261617265,3.539626161724,1.9732093255202e-10,55.544838469794,0.95120484976627,0.86904636306855,0.39249156639483
26.4928,42.929153317563,21.465056128387,21.465056128386,-1.4523582742662e-07,7.4986843883502,3.749471902172,3.7494719021683,1.6372894237697002e-10,54.944722640361,0.93390781110257,0.87235811433068,0.39121400063965
26.496,44.768862263106,22.384918222556,22.384918222556,-1.2581693824541e-07,7.7186423835292,3.8594223934043,3.8594223934,1.2440891848499e-09,54.098439637323,0.92292112219119,0.88245120237195,0.38694919782384
26.4992,46.585587561168,23.293286932814,23.293286932816,-1.1390341149211e-07,8.0130268237262,4.0065846360577,4.0065846360539,1.6925335535364e-09,53.526961036422,0.92649328978465,0.89761149336334,0.38061853460515
26.5024,47.907793354158,23.954399854878,23.95439985488,-1.0776613908488e-07,8.28494910887,4.1425143159868,4.1425143159842,-4.4201234990949003e-10,53.115455551877,0.94564487507485,0.91622195027106,0.37308739615737
26.5056,46.410485641934,23.205757002625,23.205757002625,-1.0221296611498e-07,7.4498356732332,3.7249278382229,3.7249278382207,-2.7066866852279e-09,53.0282475551,0.96845941956516,0.93331084824298,0.36645178076841
26.5088,43.911515797706,21.956280300244,21.956280300243,-9.7700484727856e-08,6.6199761345037,3.3099711345972,3.3099711345941,-1.8167304084208e-09,53.267217316181,0.98789494374912,0.94770321239408,0.36107851685051
26.512,41.835432022275,20.918243585253,20.918243585252,-9.8913287338781e-08,6.1409726182861,3.0704441067073,3.0704441067029,1.6372118419277e-09,53.904702950068,1.0060437323213,0.955505067834,0.35832098599117
26.5152,40.33291433112,20.166988335158,20.166988335158,-1.0655350876416e-07,5.9537908115956,2.9768294984697,2.9768294984651,3.5063532604711e-09,54.51428777612,1.0238633663453,0.95520885644662,0.35862272279013
26.5184,38.812053471257,19.40655980541,19.406559805411,-1.1622401549075e-07,5.7844112988011,2.8921177267838,2.8921177267804,1.0271151216936e-09,55.267590243571,1.034169347496,0.94824453944171,0.36144945239476
26.5216,37.127999515597,18.564531322337,18.564531322336,-1.236475227435e-07,5.5055748894688,2.752679231075,2.7526792310725,-3.1295872126014e-09,55.887235984282,1.0334037046544,0.93393842907805,0.3671827524597
26.5248,35.345490513894,17.673271000041,17.673271000039,-1.3024851642886e-07,5.1975559197498,2.5986508412547,2.598650841252,-3.8923680671986e-09,56.285830677275,1.0292812840114,0.91658401012742,0.37433559730386
26.528,33.886646175108,16.943835548516,16.943835548513,-1.4173120769231e-07,4.9615492745965,2.4806303610998,2.4806303610959,1.6257086915284001e-10,56.486498625409,1.0183072722824,0.89825339030468,0.38218051341646
26.5312,34.598468814786,17.299723780074,17.299723780072,-1.6373151315722e-07,5.3731340425808,2.6864075554668,2.6864075554622,5.0074771759714e-09,56.436315534773,0.99538684297984,0.88157005558614,0.38962264116922
26.5344,37.538327892052,18.769626093872,18.76962609387,-1.9829500701685e-07,6.3136982270122,3.15667456635,3.1566745663458,4.8402278234756e-09,56.052717793232,0.96997949506067,0.8710341812181,0.3945477145048
26.5376,40.778942307103,20.389904262617,20.389904262615,-2.3885037787188e-07,7.1141244067847,3.5568730315715,3.5568730315685,-1.5245268397327e-09,55.460308830516,0.94875150646451,0.86661061152979,0.39677493104863
26.5408,43.191614052748,21.596209972838,21.596209972835,-2.7769157126452e-07,7.5271846950174,3.7633904037255,3.7633904037235,-7.174286726094e-09,54.740378729881,0.93230513309056,0.87066368135247,0.39513903110211
26.544,45.002373234318,22.501558181794,22.50155818179,-3.1777187390201e-07,7.7534070377795,3.8764916349007,3.8764916348986,-4.8271837005589e-09,53.840429959338,0.92268374607998,0.88191370403932,0.39030661424796
26.5472,46.821083755139,23.410881832556,23.41088183255,-3.6802082020886e-07,8.0522817761797,4.0259219799078,4.0259219799047,3.6392599751602e-09,53.300473445567,0.92759891685845,0.8975389837528,0.38371482474293
26.5504,47.9605374991,23.980581525201,23.980581525196,-4.3466149533073e-07,8.2346710404699,4.1171103290903,4.1171103290861,8.34679796044e-09,52.887747049153,0.94904798526925,0.91665422384147,0.37591116882345
26.5536,46.251224905249,23.125901255087,23.125901255083,-4.993718129798e-07,7.4566690787987,3.7281045934773,3.7281045934733,2.7457516141162e-09,52.831603309791,0.97187878341519,0.9338742357964,0.36917355166183
26.5568,43.71238475506,21.856458708054,21.85645870805,-5.4883174689332e-07,6.629845521094,3.3146901607137,3.3146901607107,-6.5695012395311e-09,53.220117217674,0.99177039210014,0.94748181079701,0.36406170583082
26.56,41.699479698678,20.849984685306,20.849984685301,-5.8657566743949e-07,6.1961811385547,3.0978575031702,3.0978575031677,-7.9991894764388e-09,53.971566594527,1.0100925270524,0.95479079691616,0.36146390922925
26.5632,40.177346709686,20.088898344493,20.088898344487,-6.2590205336318e-07,5.9765220843872,2.9880290563496,2.9880290563463,5.068063192534301e-10,54.628454286055,1.0278066352337,0.95340752505842,0.36217772502346
26.5664,38.608955715626,19.30468423081,19.304684230804,-6.7250771793977e-07,5.7166709588842,2.8581060526508,2.8581060526462,8.564665512854e-09,55.308172425701,1.0360630029887,0.94551585272293,0.36539219847379
26.5696,36.901130456842,18.450753236358,18.450753236354,-7.186155290212e-07,5.3923665040542,2.6959583530026,2.6959583529979,6.1874936474522e-09,55.864818086952,1.0339939820619,0.93051795655459,0.37147721168383
26.5728,35.118836627841,17.559587558423,17.559587558419,-7.5272728427033e-07,5.0694443469404,2.5345043450184,2.5345043450149,-3.7955497983533e-09,56.225231248127,1.0288067525635,0.9123246301426,0.37908481448846
26.576,33.262313913086,16.631306814633,16.631306814628,-7.7337491214783e-07,4.7611741159109,2.3803793957592,2.3803793957567,-9.4161752249375e-09,56.459767224314,1.0209156154287,0.89428941704423,0.38693466562259
26.5792,31.391065715456,15.695662920605,15.695662920599,-7.9096568911723e-07,4.4533376913381,2.2264749186588,2.2264749186561,-3.9792764095626e-09,56.365964201845,1.0082722270916,0.87812739482333,0.39426480428665
26.5824,29.617777521394,14.808999312819,14.808999312813,-8.1590295008074e-07,4.1624478610753,2.0810476053896,2.0810476053856,6.2206786260702e-09,56.063177055344,0.99248097706393,0.86876847519206,0.39872269794804
26.5856,28.034484593523,14.017334700808,14.017334700803,-8.4687516523934e-07,3.9103907743113,1.9550405080288,1.9550405080238,9.4012870397686e-09,55.604635664291,0.97717386817793,0.86609611148736,0.40016427346739
26.5888,26.646586541351,13.323370078996,13.323370078992,-8.7266009024505e-07,3.7112604044519,1.855500196716,1.855500196711,1.8577288886469e-09,55.114084846561,0.9651897631561,0.87147292608187,0.39790400531036
26.592,25.432370946506,12.716250164477,12.716250164474,-8.8489636976191e-07,3.5701071439908,1.7849511201162,1.7849511201123,-7.773366537375e-09,54.406336712242,0.95870273790735,0.8844356573678,0.39227734232374
26.5952,24.387613747501,12.193863474166,12.193863474162,-8.88055072534e-07,3.4906041338907,1.7452288775487,1.7452288775456,-8.3562437404384e-09,53.885063260297,0.95921302086812,0.90105531614857,0.38524211339917
26.5984,23.503189238059,11.751647209376,11.751647209372,-8.9443579597605e-07,3.4703895164552,1.7351515086366,1.7351515086333,7.976483856461701e-10,53.510172378663,0.96679148516018,0.92061915788812,0.3772502005153
26.6016,22.742775938751,11.371440201748,11.371440201744,-9.0998451884189e-07,3.496497539815,1.7482351406757,1.7482351406712,8.8443549242947e-09,53.354024013146,0.98019032540087,0.93809330432386,0.37041394355078
26.6048,22.044390244035,11.022249829043,11.022249829041,-9.2707319395249e-07,3.5454458019275,1.7727377019599,1.7727377019547,6.0991644034565e-09,53.444311475994,0.99685851053494,0.95085635232368,0.36562938900887
26.608,21.334422537615,10.667270339202,10.667270339202,-9.3314976030448e-07,3.5749195157511,1.7875012413666,1.7875012413619,-4.056635897962e-09,53.950433969974,1.0139190994492,0.95756242545966,0.36325517926254
26.6112,20.573961419223,10.287045208838,10.287045208838,-9.2597967683895e-07,3.5388576722706,1.76949496213,1.7694949621268,-9.107696217288e-09,54.478734183462,1.0287160121837,0.95526236442661,0.36431683139673
26.6144,19.752477163882,9.8763086261751,9.8763086261748,-9.1594583639338e-07,3.4561167550382,1.7281467572371,1.7281467572348,-2.9053793018011e-09,55.081300043102,1.0379457099057,0.94648820901137,0.36788309636618
26.6176,18.901889046383,9.4510203900586,9.4510203900573,-9.1162818360522e-07,3.3764097556668,1.6883136435861,1.6883136435832,6.6174569506567e-09,55.652123471175,1.0406784360768,0.93137631751854,0.37404517840605
26.6208,18.044501457949,9.022333202152,9.0223332021508,-9.082172859606e-07,3.2967531659127,1.6485044113293,1.6485044113253,7.8723056610551e-09,56.103583208681,1.0364875034249,0.91269732409102,0.3818969860925
26.624,17.209921725639,8.6050513983501,8.6050513983498,-8.9317562370561e-07,3.2189701445672,1.6096309741252,1.609630974121,-7.154080110604e-11,56.406494064352,1.0258993234303,0.89506467380229,0.38962108834234
26.6272,16.44813062811,8.224166243513,8.2241662435134,-8.610096512354e-07,3.1506525725431,1.5754893987001,1.5754893986967,-7.3293016672188e-09,56.356788404452,1.0106260285116,0.87964174750617,0.39665615777044
26.6304,15.804930146653,7.9025796078282,7.9025796078281,-8.1851571074132e-07,3.0993954155139,1.5498770357492,1.5498770357468,-5.8217939268065e-09,56.076957632605,0.99354259026579,0.87108017252111,0.40075908568428
26.6336,15.327580681524,7.6639223259267,7.6639223259255,-7.7583287864956e-07,3.0781078457167,1.5392481059993,1.5392481059969,1.7787203002511e-09,55.612256763787,0.97709947716182,0.86982893962189,0.40153923081163
26.6368,15.050033257263,7.5251702355586,7.5251702355566,-7.3566964462619e-07,3.0949790321166,1.5476967882018,1.5476967881984,6.4664632298807e-09,55.038163496074,0.96516695220825,0.87592705412986,0.39894340284556
26.64,14.979445622477,7.4899020271269,7.4899020271254,-6.927318038481e-07,3.1555442739448,1.5779903721398,1.5779903721354,3.635308506853e-09,54.275409159533,0.95924404035986,0.88990113994794,0.39287333074446
26.6432,15.105389981509,7.5529031851547,7.5529031851547,-6.4242104351557e-07,3.2621123502934,1.6312831071905,1.6312831071857,-2.620527453703e-09,53.816999795235,0.96030265929438,0.90718575105141,0.38557655041338
26.6464,15.386573285215,7.6935262176297,7.6935262176309,-5.8745214457463e-07,3.4104118856389,1.7054394048821,1.7054394048783,-5.1155963602236e-09,53.497139543102,0.96832121455365,0.92651838175416,0.3777131370783
26.6496,15.763525912224,7.8820350620372,7.8820350620383,-5.3577233345388e-07,3.5973161631407,1.7988961619684,1.7988961619659,-1.6002036279591e-09,53.379187904293,0.98195394662188,0.94388282125725,0.37094155621321
26.6528,16.166776642716,8.0836928443709,8.0836928443709,-4.9289170831831e-07,3.8072615178893,1.9038718496386,1.9038718496362,3.3447864097293e-09,53.491453750229,0.99936776345545,0.95565175726936,0.36654622552338
26.656,16.515665239446,8.2581681734193,8.2581681734187,-4.5687964569249e-07,4.0111630844661,2.0058241882675,2.0058241882639,3.9097263419878e-09,54.04751397121,1.0167528008365,0.96149741985971,0.36448838137204
26.6592,16.753252376133,8.3769901950802,8.3769901950805,-4.2136633380667e-07,4.17135323334,2.0859193013571,2.0859193013524,-2.0027249247733001e-10,54.659677202733,1.0313705039447,0.95827939690053,0.36588283893836
26.6624,16.855242144557,8.428010304641,8.4280103046426,-3.8301421385812e-07,4.2532686181541,2.1268752058153,2.1268752058111,-3.6797847094728e-09,55.295767215051,1.0408131422709,0.94819261499318,0.36994595847265
26.6656,16.826892048539,8.4138569740466,8.4138569740483,-3.447882546204e-07,4.2476375007352,2.1240556235107,2.1240556235081,-2.5265260898662e-09,55.864371988442,1.0435679401295,0.93276421071389,0.37623830967638
26.6688,16.710398202106,8.3556282883037,8.3556282883041,-3.1093663154118e-07,4.2168200684375,2.108640389917,2.1086403899151,1.1805339185724e-09,56.281635773108,1.0390734121577,0.91368030733436,0.38427187347557
26.672,16.54944510455,8.275167478847,8.275167478846,-2.8025079449719e-07,4.1771826128696,2.0888119545462,2.0888119545436,2.6902706094483e-09,56.507268975574,1.0283844442444,0.89621303003867,0.39193802549722
26.6752,16.399390591076,8.2001540932948,8.2001540932937,-2.4882848391304e-07,4.1415885279105,2.0710015788766,2.0710015788726,1.0909836028985e-09,56.39284801663,1.0126675138805,0.88148417346936,0.39866434077354
26.6784,16.31059426296,8.1557685115085,8.1557685115085,-2.1579717230965e-07,4.1202825419362,2.0603314172704,2.0603314172658,-6.3123828199152e-10,56.058337461529,0.99557870208748,0.87344298162168,0.40250976659181
26.6816,16.325644244712,8.1633051425862,8.1633051425877,-1.8436641101306e-07,4.1243585100899,2.0623484814851,2.0623484814814,-6.9672274076461e-10,55.650459979647,0.97979445021456,0.87355374507726,0.40263079635729
26.6848,16.475638274993,8.2383131701224,8.2383131701242,-1.573611038282e-07,4.1608409424177,2.0805654694267,2.0805654694245,-4.4731036944590006e-10,55.115393960106,0.96828741977507,0.88043506129715,0.39965014066186
26.688,16.759756189441,8.3803826919302,8.3803826919313,-1.3470360949348e-07,4.2278255574705,2.114030996383,2.1140309963816,-9.752947394008002e-10,54.369518193762,0.96314243187514,0.89500213092185,0.39330445831026
26.6912,17.164339835821,8.5826847727852,8.5826847727857,-1.160512038703e-07,4.32554764968,2.1628637141014,2.1628637140993,-9.096174336440301e-10,53.912654881376,0.96519794328168,0.91289935563919,0.38574572702442
26.6944,17.650851591607,8.8259507421398,8.825950742141,-1.0305620533223e-07,4.4484814221625,2.2243018084371,2.2243018084339,8.366436605227001e-10,53.630601720617,0.97414290265363,0.93191196119449,0.37801995593055
26.6976,18.164867184907,9.0829683745425,9.0829683745455,-9.6782675754426e-08,4.594317137752,2.2971914354428,2.2971914354393,2.3234806392479e-09,53.57160945175,0.98867491328719,0.94909349497154,0.37131478062911
26.7008,18.648882388025,9.3249853553102,9.3249853553146,-9.4609813942243e-08,4.7579388385168,2.3789754149549,2.3789754149526,1.0688634337868e-09,53.750724750215,1.0059128112004,0.95986730417907,0.36728005421699
26.704,19.030960966395,9.5160329913819,9.5160329913861,-9.247221082515e-08,4.9226449527226,2.461303430104,2.4613034301029,-1.8568779725268e-09,54.27325105932,1.0231469841767,0.96454181444867,0.3656293838588
26.7072,19.255332569831,9.6282251287624,9.6282251287653,-8.9785394046187e-08,5.0570010277178,2.5284583632549,2.5284583632536,-2.7617013755367e-09,54.859858477173,1.0374498262468,0.96061129603455,0.36725318183366
26.7104,19.293953250626,9.6475386986404,9.6475386986427,-9.000017316623e-08,5.1287422215927,2.5643076245161,2.5643076245131,-1.6141837479898e-10,55.489118117209,1.0465118984419,0.94929566343263,0.37175720965833
26.7136,19.157259313461,9.5791907227412,9.5791907227447,-9.6353825365936e-08,5.1240005932338,2.5619168497082,2.5619168497041,3.1015980196546e-09,56.065132497336,1.0488380721706,0.93343301696588,0.37820115076815
26.7168,18.898842903855,9.4499767351287,9.4499767351335,-1.0817001053257e-07,5.0568922261253,2.5283435835887,2.528343583585,2.9547875981792e-09,56.499342876786,1.0440462138902,0.91408444352413,0.38633253576598
26.72,18.574316826087,9.2877029439719,9.2877029439768,-1.2176571477566e-07,4.9594678050873,2.4796127795153,2.4796127795132,-1.148384975001e-09,56.720710436593,1.0330341939559,0.89675159426304,0.39392436560309
26.7232,18.251599541263,9.126328785525,9.1263287855286,-1.3529378223047e-07,4.8704093715893,2.43506531488,2.4350653148787,-4.8398841016724e-09,56.617170060803,1.0177042261326,0.88300637892458,0.40017934488821
26.7264,17.99194051769,8.9964795289562,8.9964795289584,-1.5296140661209e-07,4.8019860737468,2.4008357172107,2.4008357172087,-3.2278643639709e-09,56.292046343181,1.0008163100383,0.87549832822185,0.40372986420839
26.7296,17.833955983891,8.9174640829152,8.9174640829172,-1.8169695347678e-07,4.7613817937142,2.3805162777477,2.3805162777443,2.9148261154293e-09,55.799169548426,0.98547868468792,0.87680297758811,0.40324278698679
26.7328,17.808247906555,8.904584560372,8.9045845603753,-2.2354598044948e-07,4.7560634460091,2.377840902253,2.377840902249,6.660788421439e-09,55.217530207467,0.97449312182648,0.88473758490109,0.39973351150385
26.736,17.912835545516,8.9568518612104,8.956851861215,-2.7163945532201e-07,4.7824880685955,2.391038511296,2.3910385112928,2.6958185667465e-09,54.640981757724,0.97004972095059,0.89985628063303,0.39311685479377
26.7392,18.132232861259,9.0665242084396,9.0665242084441,-3.1650888334847e-07,4.8370495168793,2.4183062895203,2.4183062895187,-5.1622673998117e-09,54.031921300086,0.97289733607127,0.91840024369868,0.38527163263194
26.7424,18.434589704589,9.2176776434735,9.2176776434765,-3.5680753937475e-07,4.914540105245,2.4570404116251,2.4570404116239,-7.352354153563e-09,53.794525177049,0.98263804889716,0.93701508721145,0.37770270912727
26.7456,18.766133911316,9.3834267698954,9.3834267698972,-4.0015819405955e-07,5.0093333873873,2.5044275666163,2.5044275666137,-4.994210133972101e-10,53.788990996404,0.99736316552919,0.95391214583996,0.37109137056497
26.7488,19.074502275937,9.5375902407069,9.5375902407093,-4.5178766483556e-07,5.1207974470647,2.5601516580959,2.5601516580915,7.2836924498132e-09,54.019893905643,1.0144812414494,0.96399950490704,0.36728257217134
26.752,19.295425030408,9.6480329061456,9.6480329061499,-5.0521129371333e-07,5.2371533563455,2.6183231697751,2.6183231697705,6.1130334638384e-09,54.453142729043,1.0312131269808,0.96734890025627,0.36608106152353
26.7552,19.375056494272,9.687831133138,9.6878311331434,-5.4836532164474e-07,5.3390312302295,2.6692573015407,2.6692573015378,-2.7947693760362e-09,55.197807314478,1.0447277835795,0.96268659141013,0.36792199088029
26.7584,19.289459044043,9.6450150408975,9.6450150409018,-5.7814771554507e-07,5.3930231451035,2.6962504003142,2.6962504003128,-8.3816541186331e-09,55.822618685693,1.052940479663,0.95030292646137,0.37278207516813
26.7616,19.043482921228,9.5220086587276,9.52200865873,-6.0398120128149e-07,5.3825558830796,2.6910162991372,2.6910162991355,-3.646186809629e-09,56.371765505499,1.0540460127767,0.93403805703659,0.37933744315595
26.7648,18.693269315388,9.3468818678066,9.3468818678083,-6.3672282691674e-07,5.316372181553,2.6579268072144,2.657926807211,5.7766587970398e-09,56.762897438339,1.0483240639935,0.91466547396656,0.38743388709076
26.768,18.299051884966,9.1497513327029,9.1497513327055,-6.7631909517602e-07,5.2208431709732,2.6101678662556,2.6101678662512,8.5853450860994e-09,56.935165643705,1.0367117936067,0.89729743919351,0.39499185013835
26.7712,17.923231274257,8.9618176849061,8.9618176849099,-7.1280731766155e-07,5.1240020259233,2.5617563834768,2.5617563834731,1.2195170448861e-09,56.752439125313,1.021185962186,0.88462751297933,0.40070483410948
26.7744,17.628241750668,8.8142988714863,8.81429887149,-7.3897727716017e-07,5.0501273950576,2.5248318298594,2.5248318298571,-7.939488287023e-09,56.383358133774,1.004407771133,0.87791585072714,0.4038189679002
26.7776,17.451206926445,8.7257577825836,8.7257577825859,-7.5930065296933e-07,5.0078378886684,2.5037034639598,2.5037034639583,-8.1616723529011e-09,55.861780591174,0.98945342504128,0.88025187523919,0.40279250419821
26.7808,17.421604730235,8.7109345659163,8.7109345659171,-7.8530024390732e-07,5.0026504639769,2.5011294129867,2.5011294129845,1.1436908277297e-09,55.270319241894,0.97889025141839,0.88928217617466,0.398741637152
26.784,17.538282489366,8.7692539212173,8.7692539212179,-8.2223384786886e-07,5.02881604466,2.5142344960025,2.5142344959988,9.3311091600565e-09,54.703288715037,0.97539954786264,0.90481501288962,0.3919288881371
26.7872,17.773474791624,8.8868337508386,8.8868337508404,-8.6198154928009e-07,5.0775766287063,2.5386386908546,2.5386386908502,6.6113983001371e-09,54.135767300972,0.97918154282423,0.92405465493104,0.38379544166833
26.7904,18.092091794273,9.0461292825254,9.0461292825284,-8.918583171818e-07,5.1491487268415,2.574449117225,2.5744491172216,-4.0406461620031e-09,53.904737445812,0.98953782306281,0.94234967350691,0.37636533658106
26.7936,18.437722972362,9.2189349708553,9.2189349708581,-9.0924056007495e-07,5.2345786207199,2.6171879835263,2.6171879835246,-9.7836037020192e-09,53.955949253876,1.0046018966842,0.95860665453057,0.36999870423585
26.7968,18.758775514312,9.3794538372224,9.3794538372235,-9.2478967785448e-07,5.3340291328618,2.6669359461098,2.6669359461087,-3.4543806557308e-09,54.236597503131,1.0217044898953,0.9681097162945,0.36637932113698
26.8,18.997187127797,9.4986540772877,9.4986540772873,-9.4888984154439e-07,5.4381060110924,2.7189955091263,2.718995509124,7.134153869142e-09,54.707808657184,1.0382595460944,0.97016467770476,0.36561216091024
26.8032,19.098973485815,9.5495428768727,9.5495428768725,-9.773900465886e-07,5.5302925431554,2.7651083873034,2.7651083872996,8.7292827393956e-09,55.477896764382,1.0510557942398,0.96474909346495,0.36767120527468
26.8064,19.041370026922,9.5207375006139,9.5207375006149,-9.9582100422463e-07,5.5804035627897,2.7901824681448,2.7901824681411,-5.508621025840601e-10,56.100063290636,1.05809207032,0.9513564273276,0.37285108701332
26.8096,18.827710937151,9.4139048466301,9.413904846631,-9.9657049371874e-07,5.5703978829364,2.7851978030083,2.785197803006,-9.0428131120624e-09,56.628851570663,1.0582195443675,0.9345151947858,0.3795716436709
26.8128,18.508935135742,9.2545145613057,9.254514561305,-9.8707010483346e-07,5.5069499432004,2.7534922944154,2.7534922944142,-6.4749257624841e-09,56.986966696558,1.0516004435767,0.91542171390252,0.38748731596543
26.816,18.152967979104,9.0765299670309,9.0765299670283,-9.7942875564386e-07,5.4154514559556,2.7077623747326,2.7077623747308,3.6674098553463e-09,57.119145446832,1.0393837018176,0.89806643024782,0.39497006573621
26.8192,17.821442143087,8.9107682278376,8.9107682278343,-9.7524834888516e-07,5.3225728867429,2.6613435563333,2.6613435563302,9.2103196159925e-09,56.881727022135,1.0235288873043,0.8863090046648,0.40020026000053
26.8224,17.578340439928,8.7892216620086,8.789221662006,-9.6485025628936e-07,5.2527904671846,2.6264739214514,2.6264739214478,4.0629247609721e-09,56.481312729473,1.0064769884175,0.8805253160471,0.40281472203528
26.8256,17.459408992013,8.7297641038798,8.7297641038778,-9.3961017885007e-07,5.2161096737475,2.6081558855856,2.608155885583,-5.3132454496776e-09,55.940446680643,0.99193004793082,0.88380951236935,0.4012983707144
26.8288,17.486767781886,8.7434559517008,8.7434559516982,-9.0246746649463e-07,5.2158716886413,2.6080594899742,2.608059489973,-8.1462919505111e-09,55.344522373704,0.98236326456773,0.89406701015823,0.39667032166431
26.832,17.657073456794,8.828625499974,8.8286254999698,-8.6503537451246e-07,5.2459356010756,2.6231136822449,2.6231136822441,-1.6863246880821e-09,54.787474434302,0.97968985414517,0.90984927602433,0.38976020820608
26.8352,17.935003945026,8.9676109361979,8.9676109361923,-8.356276303813e-07,5.2920664744987,2.6462003658966,2.6462003658948,6.2381818792203e-09,54.247509104349,0.9843611660232,0.92954622575692,0.38146783407197
26.8384,18.285608316357,9.1429355683295,9.1429355683242,-8.1185132752266e-07,5.3601478712052,2.6802608817306,2.6802608817274,6.45067609333e-09,54.087371893173,0.99535176057901,0.94773145138924,0.37411093773762
26.8416,18.655374884665,9.3278423633965,9.3278423633924,-7.8482706090785e-07,5.4430997512242,2.7217549758772,2.721754975874,-9.889289761887701e-10,54.165215615478,1.010806714003,0.96318325875452,0.36806849543059
26.8448,18.990083759544,9.4952200651641,9.4952200651607,-7.5121529966097e-07,5.54129361559,2.7708682008516,2.7708682008496,-6.9054468208435e-09,54.471881507425,1.0281914644139,0.97204671854411,0.36466920708613
26.848,19.233578874452,9.6169896686624,9.6169896686579,-7.1783652107755e-07,5.6451667227474,2.8228190734743,2.8228190734733,-4.1080425265574e-09,54.963029905021,1.0442122901308,0.97274704714283,0.36436055322771
26.8512,19.328804024848,9.6646224670348,9.6646224670287,-6.9290276770282e-07,5.733262991231,2.8668794214934,2.866879421492,3.6833454206202e-09,55.743707281265,1.056354746515,0.9665448201606,0.36665041456518
26.8544,19.255765737689,9.6281215899239,9.6281215899174,-6.7468199780903e-07,5.7727070996791,2.8866114482531,2.8866114482505,6.6359906713162e-09,56.35861892264,1.0625152603736,0.9524382971435,0.37203008949567
26.8576,19.026334999102,9.5134227658277,9.5134227658219,-6.5250775782705e-07,5.7487396993076,2.8746353315027,2.8746353314997,1.4290943495343e-09,56.868834482693,1.0616635690142,0.93483051138125,0.37898311512571
26.8608,18.695160031612,9.3478508222946,9.3478508222893,-6.1893067796466e-07,5.6708365963268,2.8356888427043,2.8356888427023,-5.019743100683e-09,57.200901769966,1.0541889745469,0.91604707139068,0.38669678167196
26.864,18.334499697797,9.1675362199299,9.1675362199238,-5.7730737529397e-07,5.5680485085985,2.7842972510019,2.7842972510009,-5.078982466046e-09,57.303379502919,1.0410610518944,0.89890643768303,0.39400846746411
26.8672,18.005469051734,9.0030374303221,9.0030374303144,-5.3551891750135e-07,5.4673927216002,2.7339690434584,2.7339690434576,3.8171684298130005e-10,57.027061437224,1.0247675641049,0.88803563908306,0.39876553235608
26.8704,17.770724537596,8.8856834518596,8.8856834518507,-4.9622109096018e-07,5.3915140315112,2.6960264979974,2.6960264979955,4.4133555092243e-09,56.605016973664,1.007942614379,0.88330662048691,0.40082994164092
26.8736,17.664822662337,8.8327530267177,8.8327530267092,-4.5562352850011e-07,5.3491279241743,2.6748273302596,2.6748273302566,3.0562546334484e-09,56.051220304115,0.993729345024,0.88731369948741,0.39894456681179
26.8768,17.702228092388,8.8514785172368,8.8514785172295,-4.104263589397e-07,5.3400250738233,2.6702670184736,2.6702670184706,-9.916201428052302e-10,55.453032889312,0.98481960391491,0.89886991837788,0.39373726431684
26.88,17.877984801229,8.9393815807397,8.9393815807333,-3.6279094879502e-07,5.3624319403292,2.6814592783871,2.6814592783852,-2.968640302533e-09,54.903680322763,0.98292210132523,0.91504967663595,0.38669330913541
26.8832,18.158361062786,9.0795956959966,9.0795956959897,-3.1798953172937e-07,5.410208382894,2.7053347804374,2.7053347804365,-1.479345666441e-09,54.389704913118,0.98833994983375,0.93490945189286,0.37839454057783
26.8864,18.509619542079,9.2552514437201,9.2552514437121,-2.794875465847e-07,5.4817673273846,2.7411008005608,2.7411008005596,1.1113198777217e-09,54.251220117978,1.0001303413842,0.95299873887844,0.37112567393967
26.8896,18.878502111836,9.4397188979304,9.4397188979223,-2.4697269298719e-07,5.5734278381237,2.7869176492796,2.786917649277,1.9492934819578e-09,54.352138993907,1.0160957124587,0.96754849808087,0.36545605542404
26.8928,19.202991128725,9.6019882300087,9.6019882300019,-2.178920276513e-07,5.6838246554416,2.8421032367106,2.8421032367072,4.8515904745291e-10,54.679001717875,1.0334064428412,0.97583416902452,0.36226310885197
26.896,19.422627708698,9.711829110031,9.7118291100261,-1.9037674662587e-07,5.7995386645463,2.8999481709777,2.8999481709749,-1.3187069739985e-09,55.184286916002,1.0491832456333,0.97523974839578,0.36239177620434
26.8992,19.478548737856,9.7398090667023,9.7398090666979,-1.6492855927812e-07,5.886355827742,2.9433451004164,2.943345100415,-1.3377023453651e-09,55.972309214383,1.0607954530533,0.96798018219305,0.3650153183566
26.9024,19.356105645817,9.6786030569394,9.6786030569341,-1.4312217553073e-07,5.9077731959937,2.9540419190068,2.9540419190059,1.2074433443689002e-10,56.583055873104,1.0661385522903,0.95341042231705,0.37049671496053
26.9056,19.087681229464,9.5444021592606,9.5444021592545,-1.2473126447771e-07,5.8553867750424,2.9278358360985,2.9278358360965,1.0014007808754e-09,57.075383309721,1.0643942141573,0.93512724016138,0.37763992799985
26.9088,18.730889530174,9.3660136294405,9.366013629435,-1.0789745938514e-07,5.745524788924,2.8728901956886,2.8728901956851,6.5427562441267e-10,57.344976651751,1.0559577157595,0.91663032835412,0.38515637681396
26.912,18.358704371589,9.1799249301121,9.1799249301084,-9.2198875928825e-08,5.6187316467587,2.8094766610351,2.8094766610315,3.1753254294505005e-10,57.365203341109,1.0421106115306,0.89978962944265,0.39225630079061
26.9152,18.028846904306,9.0149972789177,9.0149972789154,-7.9249631454611e-08,5.5091467404608,2.7546646373633,2.7546646373611,3.7934716893142e-10,57.113337154694,1.0252720345013,0.88969635957221,0.39659313365278
26.9184,17.79870260151,8.8999241240547,8.8999241240521,-7.0013308453688e-08,5.4283565021961,2.7142472140425,2.7142472140417,-3.6261800213249004e-10,56.700871275577,1.0083034932375,0.88630500909259,0.39799400285946
26.9216,17.701961719701,8.8515512790098,8.8515512790059,-6.3635429158437e-08,5.3823938815758,2.6912412170849,2.6912412170844,-1.8879135840448e-09,56.154712108383,0.99437074283356,0.89096412748551,0.39579217427774
26.9248,17.748939362677,8.8750368830909,8.8750368830865,-6.0364124995075e-08,5.3719603082072,2.6859980425309,2.6859980425292,-1.7895887503095e-09,55.565462875093,0.98609163492198,0.9035995271057,0.39013513087187
26.928,17.93907892381,8.9701033133631,8.9701033133595,-6.3137618709774e-08,5.3985032366709,2.6992422895774,2.6992422895747,1.0429742742501e-09,55.027252338756,0.98488166911681,0.92031150578343,0.38292625325374
26.9312,18.240396495902,9.1207592066506,9.1207592066489,-7.365425919105e-08,5.456833300017,2.7283801999853,2.7283801999827,3.487584444396e-09,54.530896676053,0.9913205082744,0.94021507718117,0.37469444252393
26.9344,18.611350886753,9.3062343772565,9.306234377256,-8.8149154291554e-08,5.5483005757707,2.774087682928,2.7740876829269,1.8273418229715e-09,54.406626940517,1.0038423384285,0.95826088500546,0.3675123898468
26.9376,18.992836142913,9.4969760250992,9.4969760250984,-1.0045380413886e-07,5.6689004605595,2.834363122157,2.8343631221569,-2.4680148532448e-09,54.521053927631,1.0202366059588,0.97173157270986,0.36229058098208
26.9408,19.310604146485,9.6558597426787,9.6558597426768,-1.0921543464312e-07,5.8094594117213,2.904620217834,2.9046202178336,-3.9208706820525e-09,54.858910621857,1.0377982405692,0.97931123572036,0.35935894453619
26.944,19.499808540596,9.7504615011496,9.7504615011479,-1.1908677965735e-07,5.9379095867588,2.9688252278442,2.9688252278422,-3.9677265968181e-10,55.372086547888,1.0534597906084,0.97771620889109,0.35981621448471
26.9472,19.50916946463,9.7551400535921,9.7551400535923,-1.3387973741074e-07,6.0060037788754,3.0028545112386,3.0028545112359,3.80649810536e-09,56.301837077379,1.0645377877807,0.96925465542368,0.36282620197725
26.9504,19.343912740282,9.6725068463174,9.6725068463194,-1.5149235267833e-07,5.980962503121,2.9903180854464,2.9903180854447,3.3799426579008e-09,56.899981463789,1.0691298883495,0.95423470048162,0.36840370143017
26.9536,19.049987010204,9.525535390294,9.5255353902962,-1.6689814284237e-07,5.8682357568276,2.9339405137105,2.9339405137101,-1.4734577827042e-09,57.346142710697,1.0663296669585,0.93533771551026,0.37570906132317
26.9568,18.683500749146,9.342279580749,9.3422795807501,-1.7850252513855e-07,5.7366097233077,2.8681146109321,2.8681146109322,-5.0889905531337e-09,57.58181482579,1.0566712807274,0.91716859706926,0.38301043713845
26.96,18.317524650549,9.1592746408992,9.1592746408994,-1.9242413792633e-07,5.6121715486169,2.8058833823316,2.8058833823307,-2.8110194992298e-09,57.576938997119,1.0419338447936,0.90087711334432,0.38979092920414
26.9632,18.003295330963,9.0021392095486,9.0021392095493,-2.1628908183419e-07,5.5030920218624,2.7513321137797,2.7513321137776,3.4368078566164e-09,57.212914349129,1.0245409150966,0.89132152678747,0.39381933577322
26.9664,17.791165387279,8.8960502948964,8.8960502948985,-2.5186220940472e-07,5.422619584618,2.7110851715045,2.7110851715024,6.457886421971e-09,56.725193144921,1.0074467957994,0.88931784071755,0.39455346284969
26.9696,17.717639076846,8.8592611382565,8.8592611382596,-2.9264017957574e-07,5.3795933118275,2.6895623136955,2.6895623136946,1.8844584304821e-09,56.139691779748,0.99351476910768,0.89479002066469,0.3919844429763
26.9728,17.792483823199,8.8966566963734,8.8966566963761,-3.3074976394655e-07,5.3772415035561,2.6883779132696,2.68837791327,-5.6681136306704e-09,55.546834391748,0.98629352025626,0.90835180294009,0.38597504915802
26.976,18.013763618504,9.0072702939875,9.0072702939888,-3.6643441279001e-07,5.4194461458275,2.709473026736,2.7094730267365,-7.003565135577e-09,55.066800379141,0.98638367556938,0.92561364331312,0.37861962782498
26.9792,18.347760801226,9.1742442660193,9.17424426602,-4.0776435536271e-07,5.5038031069953,2.7516454785919,2.7516454785911,2.7894003208961e-10,54.619834915968,0.99376818720987,0.94532585678156,0.37056700112065
26.9824,18.741648370111,9.3711659096993,9.371165909701,-4.5909719359813e-07,5.6319221467427,2.8156999424069,2.815699942405,7.6053635925708e-09,54.518549258388,1.0071453135272,0.96341602209706,0.36345230925627
26.9856,19.127297157772,9.5639710156257,9.5639710156292,-5.1275799068757e-07,5.7939387091777,2.8967039074228,2.8967039074213,5.5722298796702e-09,54.713040790319,1.0242538828412,0.97590322655665,0.35864498234103
26.9888,19.418650314328,9.7096308513334,9.7096308513376,-5.5598916987185e-07,5.9541712686408,2.976816579942,2.976816579942,-3.5857743768282e-09,55.120351586627,1.0421496952377,0.98248281142786,0.35608635278448
26.992,19.55164745573,9.7761143525497,9.7761143525527,-5.8559659433119e-07,6.0561535749732,3.0278050430052,3.0278050430062,-8.2873762902459e-09,55.684642981791,1.0579520636603,0.98001495603757,0.35682544910254
26.9952,19.510350250116,9.7554512003594,9.755451200361,-6.1144844364883e-07,6.044223473744,3.0218385993461,3.0218385993462,-2.4816016652156e-09,56.552972726991,1.0680751849295,0.97036734466682,0.36021324191599
26.9984,19.313865172966,9.6571938010576,9.6571938010592,-6.4258690948046e-07,5.940529493144,2.9699917719668,2.9699917719654,6.5914717403716e-09,57.124108186643,1.0711177112812,0.95499186747813,0.36585060230047
27.0016,19.02284534278,9.5116678959243,9.5116678959271,-6.7729683520178e-07,5.8297939999938,2.9146261128787,2.9146261128768,7.6623478179736e-09,57.554134828656,1.0669466239698,0.93554117837213,0.37329062665646
27.0048,18.673393398227,9.3369241135344,9.3369241135381,-7.0590301158956e-07,5.7121752252055,2.8558212476847,2.8558212476839,-6.546034502676201e-10,57.738928792472,1.0562322358582,0.91750582392281,0.38045784818009
27.008,18.322465001207,9.1614402256291,9.1614402256323,-7.2382557819764e-07,5.5986214943547,2.799051713886,2.7990517138866,-8.5002436545033e-09,57.744298720057,1.0405468757578,0.90207414260294,0.38679173464865
27.0112,18.026292813749,9.0133330505113,9.0133330505128,-7.3859676205489e-07,5.4982276860251,2.7488651893658,2.7488651893666,-6.4775525605152e-09,57.39086864419,1.0220894323083,0.89307945562742,0.39050835568121
27.0144,17.834926642882,8.9176283600804,8.9176283600809,-7.6199577639562e-07,5.4260328987643,2.7127812763058,2.7127812763055,3.3345143965547e-09,56.907876330298,1.0054165615123,0.89234441539797,0.39064886159009
27.0176,17.788091183047,8.8941896215357,8.8941896215365,-7.970386018088e-07,5.3947549310522,2.697158622685,2.6971586226837,9.5512770874958e-09,56.323667469973,0.99288355101281,0.89867512900634,0.38771385972436
27.0208,17.893940620991,8.9470949762742,8.9470949762762,-8.3415002259443e-07,5.4123458688283,2.7059727379566,2.7059727379553,4.6101230801859e-09,55.728307800227,0.98685289576823,0.913031346383,0.38143430305974
27.024,18.142566620944,9.0713910566663,9.0713910566689,-8.6192336222266e-07,5.4852182222629,2.7424290628047,2.7424290628046,-5.9394670645706e-09,55.215076899499,0.98830048554885,0.9310258086786,0.37387995465492
27.0272,18.495099578749,9.2476434924282,9.2476434924299,-8.8062098960694e-07,5.6106496177509,2.8051654481485,2.8051654481495,-9.4169537700832e-09,54.77525126067,0.99698179332707,0.95035893330061,0.36609259818732
27.0304,18.883442077186,9.4418035496951,9.4418035496954,-9.0187466045437e-07,5.7742310285786,2.8869764538023,2.8869764538029,-1.3153415426798e-09,54.704508091468,1.0114343873923,0.96828754517896,0.3591343776116
27.0336,19.230172441243,9.6151600017989,9.6151600017986,-9.3392840300288e-07,5.940118058507,2.9699391027127,2.9699391027119,8.475194567237e-09,54.876942836256,1.0296650361204,0.97999385226158,0.35466537254984
27.0368,19.461598594615,9.7308660964545,9.7308660964551,-9.6953929315583e-07,6.0433760552064,3.0215857126421,3.0215857126404,7.5809031802409e-09,55.379123350786,1.0472263128498,0.9854686662305,0.35251613264192
27.04,19.543384788006,9.7717532214723,9.771753221474,-9.936092269333e-07,6.0200194456974,3.0099233484294,3.0099233484284,-2.9635769077511e-09,55.995732097696,1.0614510750835,0.98217895424276,0.35351764585975
27.0432,19.490927512788,9.7455190174349,9.7455190174363,-1.0012705794925e-06,5.9662431995887,2.9830493673158,2.9830493673161,-9.7536052096299e-09,56.854305607945,1.0700110019982,0.97123959300933,0.35731786864426
27.0464,19.317122468962,9.658611093898,9.6586110938978,-1.0033179152564e-06,5.900206488404,2.9500445643777,2.9500445643784,-4.3121555629137e-09,57.407632856692,1.0718855405321,0.95550825508258,0.36301674880482
27.0496,19.044136276622,9.5221126940063,9.5221126940048,-1.0112242860635e-06,5.8216784568044,2.9107944388617,2.9107944388613,6.377028080902e-09,57.79677086958,1.0665055182391,0.93583449942815,0.37046039343124
27.0528,18.707921907747,9.3540005492857,9.3540005492843,-1.0229784981145e-06,5.730030128774,2.8649853712907,2.8649853712891,9.2088022679331e-09,57.967749890696,1.0543331816564,0.91776202699231,0.37756291892562
27.056,18.367493232229,9.1837821557146,9.1837821557139,-1.0262479217695e-06,5.6363344088229,2.8181544240137,2.8181544240121,1.0625747199575e-09,57.898697188791,1.0381046787388,0.90323689221332,0.38343830218989
27.0592,18.086470256336,9.04326834165,9.0432683416495,-1.0138834777216e-06,5.5543820264524,2.7771972241098,2.7771972241092,-8.1298307628102e-09,57.498207021729,1.0205617050081,0.89490624803937,0.38680733731214
27.0624,17.91228610747,8.9561765105695,8.9561765105682,-9.9221087572399e-07,5.5008755806896,2.750464962034,2.7504649620341,-7.6753889945916e-09,56.972814703164,1.0049278688112,0.89543747030759,0.38637576881221
27.0656,17.882770050294,8.9414219704676,8.9414219704649,-9.7389677302214e-07,5.4897907280138,2.7449450323391,2.744945032339,1.5637049977498e-09,56.364862755747,0.99377088707003,0.90275214911959,0.38304214865288
27.0688,18.004008875361,9.002048426421,9.002048426418,-9.6408119771464e-07,5.5305625400381,2.7653543385631,2.7653543385619,8.6467277583755e-09,55.765405698233,0.98900263527915,0.91759919467078,0.37664172792923
27.072,18.254841960718,9.1274753660475,9.1274753660453,-9.5580977420498e-07,5.6231312874324,2.811662274059,2.8116622740571,5.3843541188423e-09,55.268593417208,0.99163059541692,0.93638931395514,0.3688833367442
27.0752,18.588943150246,9.2945390022825,9.2945390022816,-9.3949028939304e-07,5.7559800892796,2.8781096530914,2.8781096530898,-4.1774903962814e-09,54.912290246304,1.0015695300291,0.95545675939231,0.36132275905162
27.0784,18.936223998439,9.4681941168636,9.468194116863,-9.1519868151736e-07,5.881575351769,2.9409290580833,2.9409290580827,-8.4549122973163e-09,54.911014919024,1.0164395359084,0.97299604971635,0.354612761044
27.0816,19.235258853097,9.6177266429261,9.617726642925,-8.9374333046955e-07,5.9264433183442,2.9633830458664,2.9633830458664,-2.2163917125898e-09,55.145345243806,1.0336340459727,0.98394067024888,0.35047292314052
27.0848,19.447233649331,9.7237277310812,9.7237277310794,-8.8484596672311e-07,5.9396422031618,2.9699999907466,2.9699999907459,6.7616429393343e-09,55.582536192232,1.0499680337782,0.98815324331028,0.34878364539215
27.088,19.559192572966,9.7797193961268,9.7797193961254,-8.8316970865311e-07,5.9553630102189,2.9778756070417,2.9778756070401,7.0708219605727e-09,56.15811270781,1.0630768010165,0.98417884940703,0.34999695719718
27.0912,19.541732231935,9.7709998653132,9.7709998653129,-8.7528168260487e-07,5.966327020982,2.9833707123699,2.9833707123681,-1.5319573072148e-09,57.05192698326,1.0708381544143,0.97203179828556,0.35417325285754
27.0944,19.376364897641,9.6883255788891,9.6883255788894,-8.5495743756918e-07,5.9564892037783,2.9784630961867,2.9784630961857,-8.0035266694882e-09,57.617900768667,1.071819365549,0.95571392917458,0.36002018874011
27.0976,19.089575133504,9.5449395004486,9.5449395004484,-8.28974783667e-07,5.9119085245302,2.956182607034,2.9561826070337,-4.45919522627e-09,57.996642955685,1.0655683672226,0.9360738184198,0.36736991236149
27.1008,18.735945905281,9.3681340765739,9.3681340765726,-8.0617613723338e-07,5.8338872407891,2.9171806994496,2.9171806994493,4.2021228528789e-09,58.140651163067,1.053571624742,0.91803731034522,0.37437878144588
27.104,18.381838779271,9.1910910656746,9.1910910656727,-7.8524908408972e-07,5.7422743585889,2.8713820278998,2.8713820278988,7.37481460886e-09,58.037146631388,1.0378854926753,0.90448092833084,0.37977772215763
27.1072,18.098747948208,9.04955859984,9.0495585998385,-7.5694275613084e-07,5.6613885102806,2.8309459722154,2.8309459722137,1.9376866497549e-09,57.513403162554,1.0211307052635,0.89684194467084,0.38279659399039
27.1104,17.928668542771,8.9645349509842,8.9645349509836,-7.1593618134747e-07,5.608505831171,2.8045105051437,2.8045105051421,-5.0544862886858e-09,56.970550990663,1.006018160497,0.89846995628319,0.38188554606964
27.1136,17.902515967267,8.9514781055065,8.9514781055062,-6.6732057810389e-07,5.5942441082025,2.7973843927014,2.7973843927006,-5.6704689633144e-09,56.366994056132,0.99519485018025,0.90704430324693,0.37805834907648
27.1168,18.022131009915,9.0113083387258,9.0113083387249,-6.2096833260582e-07,5.6178019937865,2.8091669290987,2.8091669290985,1.0094502300563e-11,55.795280250065,0.99083149266701,0.92227195239551,0.37159977888612
27.12,18.26106278886,9.1307995533808,9.1307995533793,-5.8178883996546e-07,5.656530751479,2.8285338152993,2.8285338152989,5.0303071251034e-09,55.343139381658,0.99389083920805,0.94165715416774,0.36373631969339
27.1232,18.580471258111,9.2905304034905,9.290530403489,-5.4712874935239e-07,5.6956388420078,2.8480896095515,2.8480896095503,3.8340917188726e-09,55.037263132747,1.0034878485283,0.9605053073997,0.35638726503522
27.1264,18.933864681962,9.4672536880675,9.4672536880669,-5.1160757707202e-07,5.7575471056931,2.8790451343903,2.8790451343886,-1.7946134355211e-09,55.083642810697,1.017958323152,0.97751644033178,0.34997634129305
27.1296,19.274271277239,9.6374824686754,9.6374824686757,-4.7452802396554e-07,5.8448244617137,2.9226850404857,2.9226850404846,-4.9345531769421e-09,55.362182413926,1.0348048802412,0.98781538336754,0.34612056099222
27.1328,19.537434930028,9.7690876985268,9.7690876985269,-4.4179387967512e-07,5.9507292389519,2.9756385432196,2.9756385432193,-1.791224666922e-09,55.833873123884,1.0511697032643,0.99056280738212,0.34495379935662
27.136,19.655676009784,9.8282288136666,9.8282288136658,-4.1834290763917e-07,6.0517316886571,3.0261405122022,3.026140512202,3.5608903743187e-09,56.428938520474,1.0643759109303,0.98582568484506,0.34640464313329
27.1392,19.595725861701,9.7982711318031,9.7982711318018,-4.0094901189089e-07,6.0986405144843,3.0495948038218,3.0495948038208,4.2819929935998e-09,57.344604400607,1.0721585513356,0.97279230512687,0.35083692797801
27.1424,19.364122051868,9.6824833327998,9.6824833327988,-3.8105281805852e-07,6.0615236433682,3.0310347659956,3.031034765994,-2.9871508508244003e-10,57.864869225406,1.0725203085184,0.95581691301692,0.35685589414987
27.1456,19.022217531632,9.5115426240604,9.5115426240599,-3.5445351289087e-07,5.9436770829089,2.9721078850068,2.9721078850055,-4.1165924049677e-09,58.188765407305,1.0660537566847,0.93629879239246,0.36407938236199
27.1488,18.637158652355,9.3190229409762,9.3190229409754,-3.2502684282289e-07,5.7987904764396,2.8996587073181,2.8996587073175,-2.7572887927389e-09,58.277159300097,1.0537206831509,0.91828045295612,0.37100283647307
27.152,18.276752639807,9.1388291508577,9.138829150856,-2.9753670746809e-07,5.6679924577288,2.8342512042506,2.8342512042503,1.2973735824981e-09,58.123294093333,1.037435389487,0.90574996442642,0.37591168166225
27.1552,18.002655420915,9.0017902693392,9.0017902693366,-2.7172924829341e-07,5.563459833949,2.7819735809849,2.7819735809841,2.9752468941329e-09,57.753751550021,1.0198676678919,0.89905004302098,0.37848630441585
27.1584,17.851532901082,8.9262398810686,8.9262398810659,-2.4431516940561e-07,5.492017375943,2.7462382961608,2.7462382961593,1.2311842558096e-09,57.0305677845,1.0037414320199,0.90149203505779,0.37723289882575
27.1616,17.850239373588,8.9256054376534,8.9256054376514,-2.1449474679371e-07,5.4627794892176,2.7316029158784,2.7316029158767,-9.8213855978588e-10,56.421957045627,0.99292705202209,0.91133965346651,0.37292952335393
27.1648,18.002913575846,9.0019564749396,9.0019564749382,-1.8503929498036e-07,5.4784455269934,2.7394177810065,2.7394177810053,-1.3830558195457e-09,55.860864517613,0.98911700403214,0.92700152860146,0.36640300946373
27.168,18.285547231341,9.1432887167728,9.1432887167714,-1.5881647598176e-07,5.5403032275894,2.7703276347244,2.7703276347239,-4.5697998954318006e-10,55.431195716805,0.99287856399534,0.94685966921004,0.35849603690023
27.1712,18.660812824798,9.3309381389073,9.3309381389054,-1.3656108664296e-07,5.6520487215538,2.8261815325297,2.8261815325295,4.1068350725193e-10,55.199637318728,1.0034862256254,0.9654981524457,0.3513557683472
