Time,P_load,P_g1,P_g2,P_bess,Q_load,Q_g1,Q_g2,Q_bess,freq,volt,w_rotor,T_mech
27.1744,19.060133808222,9.5306159721283,9.5306159721262,-1.1770254704895e-07,5.8088460659412,2.9045623952816,2.9045623952809,6.1564238677569e-10,55.222397091923,1.0191892994876,0.98169072208294,0.34534307187889
27.1776,19.400318945239,9.7007257114488,9.7007257114474,-1.0141871381518e-07,5.9823872838905,2.9913167994442,2.9913167994431,1.8722133464805e-10,55.528792071778,1.0371470097566,0.99149779421134,0.34171241723058
27.1808,19.602512694447,9.8018383280309,9.8018383280305,-8.6936680537167e-08,6.1108315064348,3.055524512452,3.0555245124513,-4.1587437485254004e-10,56.024883133954,1.0545665193776,0.99292259773115,0.34100754726766
27.184,19.628287871923,9.814738844318,9.8147388443179,-7.4060283623909e-08,6.1158770707741,3.0580343863351,3.0580343863353,-5.319062992661701e-10,56.725562274012,1.0673603308383,0.98722976921153,0.34275922410409
27.1872,19.498183054007,9.749695559651,9.7496955596502,-6.3153324003331e-08,6.0231855544515,3.0116771579432,3.0116771579439,-1.0168355144519001e-10,57.391498888641,1.0735729527184,0.97343945739876,0.34739829964346
27.1904,19.259950683731,9.6305847841229,9.6305847841212,-5.4077532864087e-08,5.9237880368118,2.9619673237944,2.9619673237947,2.3114416874206002e-10,58.089847604001,1.0727503658412,0.95577015298796,0.35360055845614
27.1936,18.943480445164,9.4723515039714,9.4723515039695,-4.6272411773825e-08,5.8190850923751,2.9096040263418,2.9096040263412,4.1868839278645e-10,58.382108772855,1.0649253361816,0.93654260955423,0.360636583063
27.1968,18.595796784884,9.2985083419476,9.2985083419463,-4.0206581629544e-08,5.7126716854224,2.8563839093907,2.8563839093897,7.546513443621601e-10,58.437189578112,1.0511548587028,0.91857689825442,0.36746165066017
27.2,18.269403588823,9.1353077505413,9.1353077505405,-3.673293455044e-08,5.6134504261759,2.8067577201337,2.8067577201331,5.128485679368601e-10,58.251044709012,1.0332121185283,0.90684763669708,0.37198272257994
27.2032,18.025761932423,9.0134809597714,9.0134809597706,-3.5349700433599e-08,5.5360397334892,2.7680344924893,2.7680344924893,-1.0134862273741e-09,57.855289746915,1.0155765726104,0.90135293672752,0.37401636754865
27.2064,17.908150356694,8.9546680599055,8.9546680599041,-3.5301766323299e-08,5.4942134841864,2.7471013546131,2.7471013546134,-2.2865400846484e-09,57.142787045277,1.0008790942077,0.90458246777417,0.37244591123802
27.2096,17.939144824283,8.9701578188871,8.9701578188854,-3.8444369058258e-08,5.5015770235035,2.7507614826221,2.7507614826222,-8.732079480518701e-10,56.522860785838,0.99195566187222,0.91562831799785,0.36771929185465
27.2128,18.120342868411,9.0607498809387,9.0607498809374,-4.8146269933585e-08,5.5646102457062,2.7822555303753,2.7822555303748,2.39493468309e-09,55.957711851759,0.98998824835263,0.93168532068262,0.36115018189131
27.216,18.415178625312,9.2081620410076,9.2081620410074,-6.4103383718472e-08,5.6799724986677,2.8399139685943,2.8399139685938,3.2832191606209e-09,55.531188048817,0.99557958344304,0.95185818864369,0.35326798836206
27.2192,18.764368364278,9.3827528055461,9.3827528055465,-8.069363174778e-08,5.826940356761,2.9133759293903,2.9133759293905,-7.6676655783505e-11,55.310147719601,1.0075577666852,0.97053385126326,0.34624540742177
27.2224,19.101093273672,9.5511127328155,9.5511127328157,-9.324359540165e-08,5.9458248054393,2.9727975481048,2.9727975481056,-3.6927620676298e-09,55.42454927439,1.0242300765125,0.98574171964946,0.34068120335066
27.2256,19.360042026332,9.6805856653955,9.6805856653953,-1.0310989115734e-07,5.9627258861556,2.981229574862,2.9812295748627,-2.6570980078978e-09,55.757920467794,1.0415202575098,0.99490516146831,0.33732351417506
27.2288,19.535012196905,9.7680700712552,9.768070071255,-1.1459070108451e-07,5.970954709977,2.9853281818697,2.9853281818699,1.8459991264313e-09,56.26831577304,1.0568764908502,0.99514773238422,0.33702183966676
27.232,19.599494306409,9.8003101140531,9.8003101140535,-1.2902596806011e-07,5.9838739143491,2.9917742710125,2.9917742710125,4.0478720387952e-09,56.962938195319,1.0681437060595,0.98840563482068,0.33910081594666
27.2352,19.525795846689,9.7634583538146,9.7634583538154,-1.419862693764e-07,5.9923364824096,2.9959939563608,2.9959939563611,1.1507830155944e-09,57.617246517023,1.0733703955434,0.97398843146791,0.34389862224879
27.2384,19.309501131734,9.6553058053547,9.6553058053551,-1.5006956802165e-07,5.9745654932043,2.987098191703,2.9870981917038,-3.3515937065047e-09,58.29225561341,1.071584926076,0.95549825430017,0.35032812888123
27.2416,18.982305726939,9.491699270758,9.4916992707576,-1.5594297102295e-07,5.916704911508,2.9581583703093,2.9581583703103,-3.966152016224e-09,58.575965706831,1.0629633656061,0.93661262921867,0.35716323027131
27.2448,18.6142631622,9.307665178333,9.3076651783318,-1.6656488503651e-07,5.8293967307908,2.9144950387208,2.9144950387214,4.4408835670570006e-10,58.618931888523,1.0488504075496,0.91904329398702,0.36375784047576
27.248,18.27449556422,9.1377648111208,9.1377648111195,-1.86832362945e-07,5.7361843354696,2.867879589152,2.8678795891522,5.0115812977959e-09,58.417986921538,1.0324908457896,0.90797055206627,0.36795712770192
27.2512,18.026046203723,9.0135205012816,9.0135205012804,-2.1457777704453e-07,5.6582339058956,2.8288950459526,2.8288950459527,3.9497652707618e-09,58.007461012625,1.0159669085461,0.90373342688731,0.36944384196761
27.2544,17.908886654468,8.9549190706982,8.9549190706969,-2.4308364296719e-07,5.6110119805363,2.8052747779492,2.8052747779495,-2.3494975199409e-09,57.212989442365,1.002124790425,0.9077393878777,0.3675741076349
27.2576,17.934030210718,8.9674682972531,8.9674682972513,-2.6933852523067e-07,5.593985919479,2.7967526854603,2.7967526854608,-6.616971113446e-09,56.603803319687,0.99349775259309,0.919999756035,0.36243832250961
27.2608,18.099295741084,9.0500788578636,9.0500788578616,-2.9848360866318e-07,5.5964016480493,2.7979519228344,2.7979519228347,-3.0062360866543e-09,56.058610898714,0.99174628908005,0.93657236705249,0.35579014649915
27.264,18.37207357625,9.1864472800971,9.1864472800955,-3.3672174243886e-07,5.6265687275511,2.8130273771567,2.8130273771566,4.7521417864265e-09,55.659836169951,0.99709340807153,0.95670365811931,0.34807195117396
27.2672,18.722456641995,9.3616208092968,9.361620809296,-3.8202271116203e-07,5.6895561944899,2.8445135310588,2.8445135310586,6.9473379993071e-09,55.46716781728,1.0087164459225,0.97544860740002,0.34115555628585
27.2704,19.09988282001,9.5503188987105,9.5503188987102,-4.2297452106081e-07,5.7889477707452,2.8942021937675,2.8942021937676,3.776489483743e-10,55.575794090947,1.0244763887271,0.989703291257,0.33601676462933
27.2736,19.430106977596,9.7154189339621,9.7154189339622,-4.5147941490448e-07,5.9219856724328,2.960714518311,2.9607145183113,-6.7447700753402e-09,56.004115805891,1.0417729144257,0.99804770453379,0.33298469806633
27.2768,19.638336990422,9.8195241703341,9.8195241703341,-4.7223417419557e-07,6.058643766948,3.0290376184226,3.0290376184229,-5.2063197080355e-09,56.583970167818,1.0576105183628,0.99715394905597,0.33306102182553
27.28,19.659894471328,9.8302940467823,9.8302940467824,-4.9558977412227e-07,6.1329447377311,3.0661832111042,3.0661832111043,3.0254326170396e-09,57.232141399417,1.0690842233747,0.9892307753884,0.33550567435015
27.2832,19.49716389226,9.7489191766084,9.7489191766088,-5.2387457868957e-07,6.0908422354739,3.0451285559182,3.0451285559182,7.4494865723515e-09,57.858467360031,1.0738894403356,0.97446987907513,0.34036323277584
27.2864,19.200745446501,9.6006987652571,9.6006987652577,-5.4885582206005e-07,5.9559314053961,2.9776714038151,2.9776714038151,2.4835966557839e-09,58.498519497116,1.0714231748979,0.95529532992749,0.34696655630045
27.2896,18.838613241672,9.4196191704468,9.4196191704472,-5.6387560389943e-07,5.8185313629346,2.9089713790524,2.9089713790525,-5.7779525296684e-09,58.703683270561,1.062195306818,0.93656094351812,0.35367500436782
27.2928,18.472611890245,9.2366022217377,9.2366022217378,-5.7342700581287e-07,5.6902670487801,2.8448410535104,2.8448410535105,-7.2850834594113e-09,58.658339070233,1.0476403675069,0.91958610522298,0.35996747208899
27.296,18.153586719725,9.0770707586907,9.0770707586906,-5.8900733695207e-07,5.5779299664942,2.7886762745014,2.7886762745015,6.8784733281048e-11,58.37809116809,1.0300498332115,0.90916417324326,0.36385426944736
27.2992,17.933728657811,8.9671208869961,8.967120886996,-6.1760250421715e-07,5.4952545709625,2.7473443246242,2.7473443246242,7.8133408151758e-09,57.909232479429,1.0123812039463,0.90628134079612,0.36477095001108
27.3024,17.853313761387,8.9268916741254,8.9268916741256,-6.5420553331577e-07,5.4525066973901,2.7259780093491,2.725978009349,6.5388951550353e-09,57.225498798962,0.99814059172952,0.91099822710418,0.36264099489627
27.3056,17.92478967658,8.9626080824485,8.9626080824488,-6.873662881514e-07,5.458942204402,2.7292049659552,2.729204965955,-2.7598550419497e-09,56.649345166691,0.98991235830491,0.92422516363602,0.35721194783123
27.3088,18.144534139554,9.0724600912213,9.0724600912216,-7.1266458170357e-07,5.5231817779972,2.7613349942634,2.7613349942631,-9.0769445147414e-09,56.129469128134,0.98953351313589,0.94153517123557,0.35040863995832
27.312,18.476239536526,9.2382947552832,9.2382947552836,-7.3816135627289e-07,5.6449785040113,2.8222439417795,2.822243941779,-4.3610345202797e-09,55.749995258257,0.99680853067918,0.96147468080923,0.34290895819471
27.3152,18.85564206966,9.4279806391874,9.4279806391882,-7.739199447629e-07,5.8087335175244,2.9041316757402,2.9041316757395,5.9181567250327e-09,55.605196663732,1.0103581842026,0.98014748755306,0.33614756314455
27.3184,19.201291454046,9.6007925962197,9.600792596221,-8.1743240340503e-07,5.9702270271248,2.9848877376533,2.9848877376524,8.7972662083383e-09,55.839355909714,1.0275760533931,0.99347113914838,0.33141330495904
27.3216,19.442572381921,9.7214224703598,9.7214224703617,-8.5442050158205e-07,6.0382160754385,3.018890501248,3.0188905012471,3.8729159047887e-10,56.247103268362,1.0452992216981,1.0009450039857,0.32871477995807
27.3248,19.55537297679,9.7778138928161,9.7778138928181,-8.745536394959e-07,6.0051104903741,3.0023444583508,3.0023444583499,-8.5687952169657e-09,56.806760308677,1.0600987019647,0.99917060730677,0.32907540895987
27.328,19.557993255402,9.7791162375486,9.7791162375504,-8.8509120522347e-07,5.9762080613263,2.9878989440383,2.9878989440375,-6.5202771036881e-09,57.507227333721,1.0701372761214,0.98986591963628,0.33194434873643
27.3312,19.435861975063,9.7180429840214,9.7180429840231,-8.997085168278e-07,5.9455582464282,2.9725796081801,2.9725796081792,3.802218780837e-09,58.130236966353,1.0735194916469,0.97467532233285,0.33689178998258
27.3344,19.196073604496,9.5981406475822,9.5981406475841,-9.2132579500938e-07,5.9024794941319,2.9510465533797,2.9510465533786,9.3319412049395e-09,58.722805774144,1.0697650390262,0.95505175787729,0.34358421701675
27.3376,18.866990985005,9.4335901503965,9.4335901503988,-9.3976731494407e-07,5.8388067781226,2.919218149505,2.9192181495039,3.2943642955053e-09,58.917782178244,1.0592626835496,0.93640942245623,0.35019080789335
27.3408,18.511668389749,9.2559185836616,9.2559185836639,-9.4568243561255e-07,5.7581880220295,2.8789190406792,2.8789190406785,-6.8379808556781e-09,58.867116619053,1.0440707829839,0.92015386257346,0.35614009427225
27.344,18.196940138609,9.0985435599727,9.0985435599747,-9.4271528858618e-07,5.6792616416809,2.8394687886099,2.8394687886094,-8.8383908851393e-09,58.580773622093,1.0269910617592,0.91027560864287,0.35976416860146
27.3472,17.977849695271,8.9889875509897,8.9889875509912,-9.4369313432877e-07,5.6206831279554,2.8101952048466,2.8101952048461,-2.9529758955966004e-10,58.104506580171,1.0110572821763,0.90881276693505,0.3601017559661
27.3504,17.898318994662,8.9492124214236,8.9492124214252,-9.5636624929981e-07,5.5970409765416,2.7983922528237,2.7983922528228,8.6916769195961e-09,57.272809355694,0.99844484741456,0.91447891659705,0.35762909424351
27.3536,17.964217608948,8.9821537145568,8.9821537145592,-9.7478583178412e-07,5.6097494578502,2.8047664931222,2.8047664931211,7.3813011042648e-09,56.672611662179,0.99181921700835,0.92839910548749,0.35202749663188
27.3568,18.162058175897,9.0810681950161,9.0810681950193,-9.8660593327166e-07,5.6419164257433,2.8208710290759,2.8208710290753,-2.8291362844545e-09,56.167720474136,0.99225491397214,0.94647183127689,0.34506980449753
27.36,18.453011754088,9.2265413734722,9.2265413734756,-9.8806336688466e-07,5.6690523894677,2.834459955958,2.834459955958,-9.6360513002006e-09,55.832967893047,0.99959055503063,0.96621894479893,0.33778493143682
27.3632,18.798049197489,9.3990582417582,9.3990582417612,-9.8927442717808e-07,5.7228555831149,2.8613811387518,2.8613811387521,-4.4755819788505e-09,55.719263836393,1.012401859824,0.98478753118186,0.33118749977154
27.3664,19.158384623768,9.5792254280689,9.5792254280717,-1.0020957226902e-06,5.8110756735494,2.9055088327932,2.9055088327931,6.3116292763684e-09,55.935303491944,1.0286013168688,0.997204801927,0.32683783431615
27.3696,19.462032007335,9.7310493460247,9.731049346028,-1.024389416613e-06,5.9313395337713,2.9656560250548,2.9656560250544,8.9843698937012e-09,56.433868051608,1.0457967647464,1.0034566238321,0.32457762611169
27.3728,19.632914540346,9.8164910299812,9.8164910299854,-1.0414788021187e-06,6.0567722986146,3.0283853109337,3.0283853109336,5.2267710245193e-11,57.055230525353,1.0605607348318,1.0009477268059,0.32516823150148
27.376,19.616774447804,9.8084210813861,9.8084210813903,-1.0437851146598e-06,6.1192282395531,3.0596243005944,3.0596243005951,-8.9379315403745e-09,57.714017107218,1.0703552126498,0.99039518127353,0.32840852190913
27.3792,19.417228087019,9.7086473236677,9.7086473236709,-1.0376603083428e-06,6.0654773434781,3.0327587575596,3.0327587575607,-6.4894654042735e-09,58.318672761366,1.0731610572374,0.97469678251857,0.33347162123057
27.3824,19.095348108535,9.5477060654913,9.5477060654935,-1.0358835479467e-06,5.9222295531306,2.9611442645457,2.9611442645464,4.1151430242467e-09,58.871160525109,1.0687538575271,0.95478543652046,0.34019610951638
27.3856,18.723282224964,9.3616716092726,9.3616716092746,-1.0403221633628e-06,5.7795809275961,2.8898297854491,2.8898297854491,9.521885195302e-09,59.003260875312,1.0581598605856,0.93619084149483,0.34671915085027
27.3888,18.360337555898,9.1801982567366,9.1801982567391,-1.0398171795384e-06,5.6490087228428,2.8245549268257,2.8245549268256,3.3530606588727e-09,58.884845327372,1.0427627111935,0.9209079794488,0.35223598935592
27.392,18.06159625767,9.0308278792825,9.0308278792851,-1.0249216010203e-06,5.5400541555605,2.7700907073287,2.7700907073293,-6.6251030614067e-09,58.542189220905,1.0244703092311,0.91158536127163,0.35559780813429
27.3952,17.871376860381,8.9357204943697,8.9357204943717,-9.9933394734534e-07,5.4636244096302,2.7318907430357,2.7318907430369,-8.5439873542353e-09,58.029603274121,1.0074532648153,0.91129610943284,0.35546955767748
27.3984,17.828210861594,8.9141424336824,8.9141424336833,-9.7581772965568e-07,5.4325085635387,2.7163492772891,2.7163492772902,-4.5081799274026004e-10,57.246785685921,0.99459964428148,0.91809710506076,0.35259589758968
27.4016,17.940303895564,8.970196747256,8.9701967472564,-9.6208423826787e-07,5.4543973551723,2.7273111692299,2.7273111692302,7.8724520681656e-09,56.70396072913,0.9883582257001,0.93261524846465,0.34686861935608
27.4048,18.193028111475,9.0965692789478,9.0965692789488,-9.5328718660267e-07,5.5382750639858,2.7692679227673,2.769267922767,6.5815007199817e-09,56.208787982334,0.98976307103292,0.95140485753351,0.33978377393186
27.408,18.544869734973,9.2725025374924,9.2725025374944,-9.3927700395804e-07,5.6795818044078,2.839938970882,2.8399389708819,-2.6450143762439e-09,55.906887312658,0.99871062773038,0.9708177050866,0.33275821071701
27.4112,18.917561771035,9.4588620543503,9.4588620543526,-9.1792216997714e-07,5.8519983611503,2.926164082835,2.9261640828358,-8.4568610014364e-09,55.840040898843,1.0139929117587,0.98908954212939,0.32638388792491
27.4144,19.232912914994,9.6165509233559,9.6165509233574,-8.9870977535107e-07,5.9925781986272,2.9964693706901,2.9964693706915,-3.528461031745e-09,56.170380724364,1.0315607033789,1.0008873126045,0.3223124729297
27.4176,19.437263069916,9.7187380331863,9.7187380331869,-8.9165157672373e-07,6.0037660149153,3.0020767449465,3.0020767449474,5.9740998012795e-09,56.63030316069,1.0486410423566,1.0057999071472,0.32051539367676
27.4208,19.528415497068,9.7643235982085,9.764323598209,-8.94741947026e-07,5.9803367055066,2.9903730166346,2.9903730166347,7.7915645888072e-09,57.309281968048,1.0621798638972,1.0024963651828,0.32134964832513
27.424,19.512055103946,9.7561507213356,9.7561507213366,-8.9379710126126e-07,5.9650085736974,2.9827179007282,2.9827179007282,-4.2809432521929003e-10,57.982191735451,1.0705635140689,0.99080195990121,0.32491912781264
27.4272,19.36224877562,9.6812532432558,9.6812532432567,-8.8062553147213e-07,5.9455440125031,2.9729930095117,2.9729930095124,-7.9943624412468e-09,58.564660193347,1.0722898562692,0.97455409957676,0.33011066872559
27.4304,19.091256215439,9.5457617366532,9.545761736653,-8.61118815492e-07,5.9067360587754,2.9535954002078,2.953595400209,-5.3840848952784e-09,59.088873940468,1.0667991602166,0.95455632455102,0.33679755852452
27.4336,18.743612660876,9.3719447766936,9.3719447766919,-8.4514829306048e-07,5.8379629445645,2.919214719663,2.9192147196638,3.7250487209167e-09,59.223501989888,1.0547065136295,0.93582842792357,0.34330436327415
27.4368,18.38397565899,9.1921321082794,9.192132108277,-8.3267990506652e-07,5.7506961067898,2.8755870321114,2.8755870321111,7.957781378176e-09,59.11316886245,1.03878742718,0.92155307552094,0.34838615064879
27.44,18.087809882623,9.0440570966143,9.044057096612,-8.1405439051235e-07,5.6684066065936,2.8344480882603,2.8344480882592,2.6555796267669e-09,58.776157146997,1.0219079786723,0.91306142705921,0.35138715166365
27.4432,17.900717116842,8.9505214397144,8.9505214397126,-7.8232806717454e-07,5.6077025482916,2.8041019737678,2.8041019737668,-5.3014786577359e-09,58.26261707069,1.0065955379556,0.91380497456065,0.35086150732495
27.4464,17.854156055509,8.9272548647288,8.9272548647269,-7.418264184472e-07,5.5770508349072,2.7887820327183,2.7887820327179,-6.5963760444983e-09,57.413789022734,0.99532610008125,0.92178523036626,0.34758544079673
27.4496,17.950884886396,8.9756364273413,8.9756364273385,-7.0344912359313e-07,5.568835356904,2.7846800948354,2.7846800948352,-2.6723542245386e-10,56.822217449571,0.99026366527169,0.93678023146699,0.34178519114767
27.4528,18.168455524878,9.0844411409141,9.0844411409106,-6.7386991498236e-07,5.5772522173858,2.788894103212,2.7888941032111,5.9263461473839e-09,56.343122647951,0.99216660422717,0.95633298391445,0.3345648940799
27.456,18.488904751755,9.2446863989141,9.2446863989109,-6.4994390493736e-07,5.6243228193177,2.8124348434777,2.8124348434759,4.717232884015e-09,56.046280904126,1.0008738432798,0.97554004218957,0.32774896849478
27.4592,18.863850317763,9.4321800260584,9.4321800260563,-6.2427374350968e-07,5.7112359662017,2.855896780995,2.855896780993,-2.2312185343515e-09,56.039481713908,1.0148995101155,0.99315567775549,0.32171045433165
27.4624,19.23096337929,9.6157564011225,9.615756401121,-5.9579666555479e-07,5.8447479523022,2.9226580548591,2.9226580548578,-6.243501368466e-09,56.362327483854,1.0317755091382,1.0043613078745,0.3178989835076
27.4656,19.50441038227,9.7524977976416,9.7524977976395,-5.7187147331622e-07,6.0001542547332,3.0003662558761,3.0003662558754,-2.1708322685442e-09,56.858532944604,1.0487852318562,1.0079342407832,0.31655112972507
27.4688,19.600526779918,9.8005710861542,9.800571086151,-5.5887084964031e-07,6.1041673112111,3.0523771919418,3.0523771919407,4.8053027161717e-09,57.473301803579,1.0627189989993,1.0038067273818,0.31763251379386
27.472,19.508883844172,9.7547614368288,9.7547614368255,-5.5264546441855e-07,6.0800088047563,3.0403012293341,3.040301229332,5.6194339449278e-09,58.173947998316,1.0706700212738,0.99108242108163,0.32148884518413
27.4752,19.265081324013,9.6328685375385,9.632868537536,-5.4277671904218e-07,5.9506267283707,2.9756121213552,2.9756121213528,-7.260362052598201e-10,58.752507425111,1.0714219820213,0.97414458786858,0.32685445053323
27.4784,18.944087716143,9.4723779156384,9.4723779156367,-5.2350294660809e-07,5.8239825647022,2.9122905617976,2.9122905617959,-5.9156463205485e-09,59.228414513252,1.0652244658206,0.95437480392547,0.33339790790755
27.4816,18.590665892177,9.2956726173481,9.295672617346,-4.9939841494269e-07,5.7025205915846,2.8515586492448,2.851558649244,-3.641683176407e-09,59.307801344757,1.0529654642967,0.9356224303971,0.33984842766026
27.4848,18.252269348266,9.1264806032456,9.1264806032425,-4.7730842843319e-07,5.5931188069293,2.7968553184918,2.7968553184913,2.6348512278926e-09,59.143236990496,1.0363524995902,0.92219387246132,0.34456254546572
27.488,17.988516048512,8.9946119173957,8.994611917392,-4.5683114694053e-07,5.5078730455856,2.7542284752885,2.7542284752874,5.1416477765529e-09,58.763703468276,1.0181567088339,0.91465840379055,0.3471642426265
27.4912,17.842130425348,8.9214295189618,8.9214295189586,-4.3193166054349e-07,5.4590607548775,2.7298168994416,2.7298168994397,1.5987113975213e-09,58.226208782589,1.0021050698756,0.91635285664751,0.3462846291363
27.4944,17.841822554875,8.9212887796286,8.9212887796269,-3.9956088069418e-07,5.4606424064671,2.7306010121796,2.7306010121777,-3.113162760346e-09,57.429035272212,0.99109609869264,0.92564319159348,0.34257317624509
27.4976,17.99224366449,8.9965153293031,8.9965153293024,-3.6370168764335e-07,5.5182234277856,2.7593839090364,2.7593839090356,-3.6509222587491e-09,56.83951811426,0.98746976178112,0.94097787194838,0.33675662188154
27.5008,18.26222850472,9.1315261318192,9.1315261318185,-3.3120088256357e-07,5.628725953,2.8146271915413,2.8146271915415,-2.9550840666255e-11,56.376795537439,0.99152065136365,0.96101503385163,0.3295055042045
27.504,18.597827071279,9.2993452894226,9.2993452894212,-3.0549212893574e-07,5.771163120825,2.885838051295,2.8858380512953,3.2500592997798e-09,56.110027259608,1.0022372233003,0.98022091770939,0.32282343975578
27.5072,18.932313005935,9.4666085209742,9.4666085209725,-2.8433551692491e-07,5.8791002904842,2.9397996273317,2.9397996273313,2.4396702347084e-09,56.077628535659,1.0176969429704,0.99707507804656,0.3171439016141
27.5104,19.207384366577,9.6041630763018,9.6041630763011,-2.6387325043301e-07,5.8895267257846,2.9450071117908,2.9450071117897,-1.4143449290255e-09,56.542481064796,1.034794942304,1.0076746282495,0.31358831922609
27.5136,19.419766989159,9.7103706818961,9.7103706818965,-2.4352168489987e-07,5.9126106661592,2.9565449978247,2.9565449978242,-3.4884527952264e-09,57.090882779603,1.0507273230567,1.0098810810944,0.31268456116028
27.5168,19.528295334357,9.7646483224112,9.7646483224116,-2.266885699952e-07,5.9537227856972,2.9770980552215,2.977098055222,-9.809195453885601e-10,57.728189324728,1.0634574859566,1.0048521059522,0.31403129175606
27.52,19.491116315246,9.7460692034755,9.7460692034748,-2.1646469048334e-07,5.9947340810062,2.9976011375699,2.9976011375707,2.8461465426576e-09,58.36664988482,1.0703844623691,0.99136178993167,0.31808515013655
27.5232,19.290594645635,9.6458157680071,9.6458157680059,-2.0961093535791e-07,5.9930826189155,2.9967723895521,2.9967723895522,2.9515705578577e-09,58.945740238543,1.0702988164679,0.97354214006285,0.32368499374873
27.5264,19.02187146629,9.5114581230115,9.5114581230107,-1.9938538418293e-07,5.9259504715356,2.9632017904951,2.9632017904944,-5.5536443692658e-10,59.367843345207,1.0620662668678,0.95397795933282,0.33009775991396
27.5296,19.947548544495,9.9742944022571,9.9742944022571,-1.8254723155848e-07,6.1133968596103,3.0569169941041,3.0569169941035,-2.7218107128495e-09,59.358798562135,1.0409907648505,0.93523507302615,0.33648355597306
27.5328,23.294524453281,11.647780070345,11.647780070346,-1.6286682469604e-07,7.0628459437952,3.5316297718381,3.5316297718382,-1.399208301055e-09,59.02532061609,1.0151923033632,0.92222022279961,0.34099951414574
27.536,27.466582415635,13.733810599162,13.733810599161,-1.4441165290941e-07,8.060130351176,4.0302574523993,4.0302574524,7.408979092070201e-10,58.437754382592,0.99188242893209,0.91522898368644,0.34336966848239
27.5392,30.977769024106,15.48940876271,15.489408762709,-1.2727923174678e-07,8.5836740253932,4.2920125778093,4.2920125778097,1.2683217696419e-09,57.704919628676,0.97341690591496,0.91716908334556,0.34240781617275
27.5424,33.590535356972,16.795797593196,16.795797593195,-1.106868219984e-07,8.8088849892929,4.4046002653633,4.4046002653628,4.7220294830249e-10,56.730822467133,0.96030045105999,0.92741512641051,0.33839139155884
27.5456,35.944685839304,17.972879230596,17.972879230596,-9.4705162609563e-08,9.0490111126884,4.5246445629625,4.5246445629612,-1.1502988338928e-10,56.1235058793,0.95962910071688,0.94291832190313,0.33259649597172
27.5488,38.310912564426,19.156002320706,19.156002320708,-8.0668243173041e-08,9.3558501659183,4.6780449264796,4.6780449264787,-2.3280253727093003e-10,55.74105107639,0.97283219385706,0.9628689891274,0.32547772309525
27.552,38.29769700233,19.149411420791,19.149411420793,-6.8707237687239e-08,9.0117000421648,4.5059529222838,4.505952922284,-3.3532119802612e-10,55.6922740425,0.99740347223029,0.98197832184819,0.31892055210542
27.5552,36.520754832823,18.260954863467,18.260954863469,-5.867152742852e-08,8.275275298312,4.1377270502202,4.1377270502206,4.7719361894978e-11,55.961539817141,1.0188258180637,0.99808474241124,0.31355369999684
27.5584,35.085975187816,17.543576025282,17.543576025282,-5.0459389839243e-08,7.9415395077631,3.9708475342729,3.9708475342724,2.6748120976092004e-10,56.732443023595,1.0366499872787,1.0081406831079,0.31020878145185
27.5616,34.738927867509,17.370061785957,17.370061785958,-4.3518470326967e-08,8.0243542994019,4.0122446093107,4.0122446093092,1.1043451886907e-10,57.456199596132,1.052606040214,1.0090004205015,0.30972813709977
27.5648,34.868901713644,17.435056776442,17.435056776445,-3.7357439728513e-08,8.0955141308039,4.0478153331355,4.0478153331341,-2.3757905093856005e-10,58.166852368984,1.0654045079651,1.0025705887589,0.31149822470184
27.568,35.005211906616,17.503217106182,17.503217106185,-3.1719091043327e-08,8.0473726351201,4.0237371941441,4.023737194144,-3.1988745285958e-10,58.747207260998,1.0624565205652,0.98825170214246,0.31579416423751
27.5712,35.098552888279,17.54988983186,17.549889831861,-2.6955628273639e-08,7.9736027290711,3.9868452467509,3.9868452467517,-1.6703453917574e-10,59.130323303268,1.0556230120532,0.96932052914512,0.32174144778603
27.5744,35.163546280773,17.582384813239,17.582384813239,-2.2883818907621e-08,7.9309825773138,3.9655274917639,3.9655274917642,-8.0117348534588e-11,59.309168467138,1.0458012635338,0.94946789757954,0.32824579151547
27.5776,36.358709327052,18.179957253339,18.179957253339,-1.9654995797261e-08,8.2474744270659,4.1237636547355,4.1237636547346,3.5922935998161e-10,59.201147392166,1.0256729385656,0.9305835327239,0.33468031168938
27.5808,39.461153743697,19.731168546378,19.731168546378,-1.9392404489038e-08,9.0480847363029,4.5240554850238,4.5240554850222,1.3389018764787e-09,58.762157848725,0.99992463171799,0.91793046118557,0.3390646103267
27.584,43.012044578597,21.506604387597,21.506604387598,-2.291840959401e-08,9.9068178505434,4.9534056230342,4.9534056230332,8.676699895263601e-10,58.154524161387,0.97755972071784,0.91211330399205,0.34099743751199
27.5872,45.814591093968,22.907869126043,22.907869126044,-2.7748422771312e-08,10.379653874834,5.1898053329565,5.1898053329568,-1.4498778981859e-09,57.52782533316,0.96061327928879,0.91465179496446,0.33982169989714
27.5904,47.838525996247,23.919828121919,23.919828121919,-3.2555982180243e-08,10.5717301945,5.2858243009313,5.2858243009321,-2.7359671079532e-09,56.864721034954,0.94951080829204,0.9259079577495,0.33546423821761
27.5936,49.645916637066,24.823515455312,24.823515455312,-4.0033639364092e-08,10.783636340883,5.3917576950946,5.3917576950944,-6.136230359016701e-10,56.061831223171,0.95110356605862,0.94209548813074,0.32947762772834
27.5968,51.35939184008,25.680249653898,25.680249653898,-5.4060734772467e-08,11.120396487111,5.5601173189596,5.5601173189579,2.7988355332015e-09,55.707107084287,0.96675325708503,0.96224624839887,0.32236008908315
27.6,50.411512897228,25.206312929563,25.206312929565,-7.1003733816763e-08,10.409089099213,5.2044440133234,5.204444013321,2.635027274547e-09,55.698015753029,0.9921824250704,0.98149865689385,0.31582424493343
27.6032,48.072984823733,24.037051046038,24.037051046041,-8.2094386794781e-08,9.3822690324412,4.6910180865369,4.6910180865356,-1.0243907635799e-09,56.010023941757,1.0130446549002,0.99663430627441,0.31081903284027
27.6064,46.345877198403,23.173497922771,23.173497922774,-8.7399461610129e-08,8.891298849064,4.4455196611711,4.4455196611712,-3.4401929359689e-09,56.526724956565,1.030615074643,1.0058784379325,0.3077574545749
27.6096,45.670668996811,22.835894483194,22.835894483196,-9.1466235002966e-08,8.8421521488198,4.4209346929721,4.4209346929722,-1.503209986342e-09,57.402843387443,1.0467698667893,1.0056575357986,0.3076221091521
27.6128,45.244815577364,22.622969478371,22.622969478372,-9.8560147355774e-08,8.8866375527999,4.4431672894639,4.4431672894627,2.3429949733326e-09,58.133435840021,1.0595530351648,0.99777611100201,0.30984990157046
27.616,44.42775711997,22.214441139122,22.214441139123,-1.078759307493e-07,8.6823137908395,4.3409968354681,4.340996835466,3.1496104611942e-09,58.735886496336,1.0577568759341,0.98269640465463,0.31440273556072
27.6192,43.12958564509,21.565353721378,21.56535372138,-1.1516427392068e-07,8.2898288548486,4.1447470334033,4.1447470334019,-7.9341393370059e-11,59.107276993863,1.0530254555124,0.96296752752435,0.32064076222743
27.6224,41.603241302078,20.802174831247,20.802174831249,-1.1886275879403e-07,7.8133181977572,3.9064851073412,3.9064851073414,-3.4957875798978e-09,59.338608979055,1.0443931983307,0.94322415479562,0.32714800030491
27.6256,41.522657902573,20.76186710097,20.76186710097,-1.2220513627235e-07,7.8462290034919,3.9229348723094,3.9229348723103,-3.1042888125057e-09,59.229728737473,1.0240464486495,0.9247646595431,0.3334727623284
27.6288,43.873778607343,21.937407293383,21.937407293382,-1.3500486707472e-07,8.6008871090797,4.3002560919176,4.300256091918,1.4612016969649e-09,58.82022283257,0.99916893538471,0.91249092937549,0.33775216829386
27.632,46.819771268263,23.410382713046,23.410382713044,-1.5937435612277e-07,9.4062008317471,4.7029034812337,4.7029034812328,5.2162175039823e-09,58.197141289447,0.97544769130018,0.90796016776195,0.33923333216474
27.6352,49.089891238921,24.545421932524,24.545421932524,-1.9033337570518e-07,9.7673523514852,4.8834688596639,4.8834688596626,2.8932217822415e-09,57.448355339444,0.95624151171998,0.91145327222947,0.33773159123757
27.6384,50.648806872747,25.324858842662,25.324858842663,-2.1895226688249e-07,9.9103396962185,4.9549523296114,4.9549523296113,-3.5141305201454e-09,56.696032755412,0.94309428641164,0.9237524084507,0.33303812974871
27.6416,52.106936596755,26.053903156103,26.053903156104,-2.4426833780845e-07,10.088139963241,5.0438425674012,5.0438425674024,-6.2361524844799e-09,55.838993269576,0.94494072664129,0.94070602711708,0.32684490973639
27.6448,53.436550609699,26.718693819226,26.718693819226,-2.748934180501e-07,10.192921413218,5.0962224404327,5.0962224404342,-1.1115647105664e-09,55.445607678205,0.96257351478503,0.96092120228166,0.31978368128387
27.648,52.059099021261,26.029958690116,26.029958690116,-3.1222929459826e-07,9.5776763799891,4.7885884957959,4.7885884957962,5.6811528392558e-09,55.418455482817,0.98839688051215,0.98040926961548,0.31324846197739
27.6512,49.087932304625,24.544368783612,24.544368783613,-3.4848813064207e-07,8.5862912237035,4.2928858142729,4.2928858142723,5.1118858736918e-09,55.723736000253,1.0125964879411,0.99485353303935,0.3085268342721
27.6544,46.050677093678,23.025735501916,23.025735501918,-3.7451967643583e-07,7.8614617908434,3.9304626455067,3.9304626455071,-1.9998086419282e-09,56.397439435327,1.0342209743594,1.0032401109949,0.30577891687359
27.6576,43.489535122289,21.745159543929,21.745159543932,-3.8932394374793e-07,7.3813082304743,3.6903786477485,3.6903786477508,-6.4827069235038e-09,57.440132619426,1.0538370713342,1.0023249345053,0.30589316860917
27.6608,41.030043225728,20.515409207943,20.515409207944,-3.9963118845231e-07,6.8614383093061,3.4304378095771,3.4304378095805,-2.5482897913546e-09,58.211502901409,1.0665015111769,0.9934190633228,0.30847298189169
27.664,38.590940456647,19.295853084917,19.295853084917,-4.1393730031956e-07,6.3583278705796,3.1788781241473,3.1788781241499,4.6738582245207e-09,58.842112297538,1.0654242545435,0.97793425202348,0.3131972561144
27.6672,36.172199526832,18.086475943907,18.086475943907,-4.3251605742028e-07,5.8896690905601,2.9445456348768,2.9445456348783,6.0944100500362e-09,59.247421294631,1.0588907220843,0.95761145136824,0.3196848687501
27.6704,33.976497458701,16.988613882848,16.988613882849,-4.4743479195323e-07,5.5496558929345,2.7745378701335,2.7745378701351,-3.5080510551745e-11,59.419995633163,1.046155228958,0.93781130229407,0.32627642191265
27.6736,33.788037096663,16.894364519894,16.894364519894,-4.5499028160586e-07,5.7752521266138,2.8873380637849,2.8873380637876,-6.5185233464416e-09,59.225492376081,1.0206631041698,0.92009802576362,0.33240142215758
27.6768,36.212209107877,18.106427194601,18.1064271946,-4.6559099765457e-07,6.5892593234857,3.2943450063421,3.2943450063457,-5.7705531968172e-09,58.66776214995,0.99175365064741,0.90833956315337,0.33654982273642
27.68,39.454994914827,19.727795791267,19.727795791266,-4.8950148107886e-07,7.5063482845104,3.7528933956779,3.7528933956814,2.1750150108168e-09,57.929812728011,0.96752017684068,0.90500556677163,0.33763889271298
27.6832,42.081884855502,21.041216623327,21.041216623325,-5.2773674536343e-07,8.0362655375348,4.0178567618615,4.0178567618643,8.1591001522886e-09,57.087480323059,0.94968400748941,0.90950978424587,0.33582025302559
27.6864,44.05759454546,22.02904776099,22.029047760989,-5.7012093181704e-07,8.3117640385373,4.1556119156631,4.1556119156651,4.5190659725853e-09,56.33406590089,0.93871459210443,0.9227944907306,0.3308447002483
27.6896,45.93704986129,22.968752763143,22.968752763143,-6.0588786518837e-07,8.6403352253489,4.3199044402076,4.3199044402098,-4.835618740794e-09,55.461434907159,0.94300770934451,0.9407816901776,0.32438451329096
27.6928,47.423916099623,23.712167611795,23.712167611796,-6.3874793170949e-07,8.988888526631,4.4941871899219,4.4941871899248,-8.4792368127182e-09,55.155514518579,0.96373070395533,0.96102382404578,0.31742316778562
27.696,46.018666891675,23.009529158716,23.009529158717,-6.7328135471788e-07,8.1826353892419,4.0910651641991,4.0910651642024,-1.2050679434823e-09,55.226389839434,0.98960103309898,0.9806477580322,0.31094878110748
27.6992,43.309283363348,21.654826383788,21.654826383788,-7.1186096570669e-07,7.182034858823,3.5907680095042,3.5907680095068,7.7280861184329e-09,55.626857986072,1.0123787589698,0.99464175353423,0.30645703170448
27.7024,40.814862238117,20.4076062205,20.407606220501,-7.5019905686925e-07,6.5657113233884,3.2826089787309,3.2826089787326,6.7489131670356e-09,56.238524404599,1.0325131242445,1.0020553358043,0.30407782106432
27.7056,38.889911709475,19.445122965322,19.445122965324,-7.7734610522551e-07,6.2820912105206,3.1408011565366,3.1408011565385,-2.8717043756688e-09,57.339812585018,1.0513527588167,1.0002701973497,0.30451327034667
27.7088,37.117032804582,18.558676746387,18.558676746389,-7.9022946894244e-07,6.0841867963243,3.0418508176881,3.041850817691,-8.7519019803974e-09,58.135932013447,1.0617192623668,0.99001414651969,0.30756411891882
27.712,35.282080220125,17.641193560757,17.641193560758,-7.9880582763819e-07,5.7992843688283,2.8994019211374,2.8994019211408,-3.4149930271075e-09,58.748594408962,1.0592678286867,0.9739063968292,0.31255090338086
27.7152,33.410091169112,16.705190951138,16.705190951137,-8.1398054202787e-07,5.4698622905697,2.7346944331782,2.7346944331809,6.288544796269e-09,59.120769121814,1.0516763498815,0.95315810191714,0.31925726361491
27.7184,31.881966753289,15.941117687654,15.941117687653,-8.321111228596e-07,5.182535567332,2.5910372294604,2.5910372294621,8.3281801905589e-09,59.290822806783,1.0377233321947,0.93301593089752,0.32605482786421
27.7216,32.572481649208,16.286359785424,16.286359785424,-8.4157276563041e-07,5.5537037155867,2.776631777083,2.7766317770841,4.965385725573001e-10,59.000156009367,1.012373492087,0.91584915742437,0.33207507197565
27.7248,35.616887088478,17.808545945142,17.808545945143,-8.447320579303e-07,6.5916176335161,3.2956031376755,3.2956031376771,-8.1629484878799e-09,58.450817578866,0.9851023486012,0.90463446280768,0.33610332828159
27.728,38.996106800117,19.498140070597,19.498140070598,-8.4716258317335e-07,7.4395082323294,3.7195656561815,3.719565656184,-7.4476457253771e-09,57.713904345706,0.96102906925481,0.90245456496694,0.33683083141068
27.7312,41.602710541393,20.801427790997,20.801427790997,-8.5848977351588e-07,7.8285445726929,3.9141030242339,3.9141030242368,2.1697456077018e-09,56.900649732121,0.94310272829644,0.90806499848036,0.33466959315821
27.7344,43.599279516292,21.799699810185,21.799699810186,-8.806659174532e-07,8.0702987360163,4.0350004993813,4.0350004993834,9.3345971272915e-09,56.140661597473,0.93316952674843,0.9220466283726,0.32951890690884
27.7376,45.559008193618,22.779553784723,22.779553784725,-9.0515543575786e-07,8.3764389649091,4.1880919728831,4.1880919728842,5.3452055665214e-09,55.31601689534,0.93902069909475,0.94103981482142,0.32279744697776
27.7408,46.869705475739,23.434896418824,23.434896418827,-9.2719159971168e-07,8.4807318658849,4.2402598414228,4.2402598414237,-5.3724302845025e-09,55.012884217206,0.96085771576109,0.96140738906889,0.31589260795312
27.744,45.472196506108,22.736138122505,22.736138122509,-9.4038860160796e-07,7.8173232233812,3.9085733834363,3.9085733834383,-9.3530473147297e-09,55.091691588646,0.98583522000127,0.98082096735447,0.30957849952486
27.7472,43.283966326109,21.642019747298,21.642019747301,-9.5288431866751e-07,7.123733296833,3.5617937642388,3.5617937642416,-1.3735362462534e-09,55.483050233534,1.007311604229,0.99419564746961,0.30535661783121
27.7504,41.541133677646,20.770600669885,20.770600669887,-9.7459279367591e-07,6.7984434088924,3.3991622418857,3.3991622418878,8.3027539082579e-09,56.174055235948,1.0274567002088,1.0004214379858,0.30340307438552
27.7536,40.240076509533,20.120069994847,20.120069994849,-1.0003639899075e-06,6.6647348302509,3.3323198779271,3.3323198779278,7.286808052973e-09,57.239725020886,1.045659200788,0.99782479448921,0.30414374112454
27.7568,38.808618798004,19.404339095874,19.404339095877,-1.0151277730075e-06,6.3424354879577,3.1711806183701,3.1711806183703,-3.1417017668562e-09,57.984408925918,1.0537191483854,0.9862761560838,0.30765975408884
27.76,37.241956261756,18.621005284441,18.621005284445,-1.0140477214536e-06,5.9738080691575,2.986875747496,2.9868757474973,-9.5697336051608e-09,58.557264436342,1.0510606310295,0.96924843208558,0.31302314236305
27.7632,35.604226398465,17.802137377336,17.802137377339,-1.0080857922123e-06,5.6231275626298,2.8115444122993,2.8115444123017,-3.9901489867766e-09,58.907053561776,1.0444425873826,0.94819183418624,0.31993659056913
27.7664,34.369829100994,17.184934576504,17.184934576505,-1.0048429796902e-06,5.4645213829161,2.732251323328,2.7322513233302,6.2902412804453e-09,59.01430049054,1.029767556662,0.92780285161303,0.32693260379844
27.7696,35.434069744275,17.717050186893,17.717050186894,-1.0000888423823e-06,5.9306785629858,2.9653427901721,2.9653427901729,8.8622829391205e-09,58.690193623295,1.0023878334859,0.91122419419817,0.33284971276667
27.7728,38.494864226817,19.247445691228,19.247445691228,-9.9022982697577e-07,6.8325811277342,3.4163109011183,3.4163109011179,1.2621523207405e-09,58.191391770714,0.97459436024668,0.90057923856629,0.33675599889389
27.776,41.708381786442,20.854206338433,20.854206338435,-9.6950232394268e-07,7.6737342948666,3.8369069455172,3.8369069455166,-7.5968537166399e-09,57.482725730086,0.95176085968322,0.89943689856756,0.33715894823347
27.7792,44.069813517907,22.034927155389,22.034927155392,-9.4236436618421e-07,8.0971328077291,4.048626904965,4.0486269049656,-7.4081505359986e-09,56.677714403637,0.9351351076094,0.90637808509191,0.33455555078302
27.7824,45.914228488571,22.95714216113,22.957142161131,-9.1934089077361e-07,8.3279133028609,4.1640381824698,4.1640381824713,1.3381129892057e-09,55.938761269331,0.92716568510993,0.92098955778158,0.32922903041298
27.7856,47.758312018903,23.879194213081,23.879194213081,-9.0590053910243e-07,8.654321736378,4.3272634643074,4.3272634643082,8.1306087373676e-09,55.119229444094,0.93471481861831,0.94072381768289,0.32230691239752
27.7888,48.767443468328,24.383775693618,24.383775693618,-9.0309624226332e-07,8.70913679772,4.3546933048715,4.3546933048703,4.9474577770567e-09,54.803091907678,0.95887399054912,0.96123761563316,0.31541555516455
27.792,46.954892221423,23.477515056009,23.477515056011,-8.9521964617224e-07,7.9208266573903,3.960558129457,3.9605581294551,-4.5933447681473e-09,55.031236940285,0.98516489401298,0.98043124444032,0.30923058580817
27.7952,44.513279410079,22.256721199486,22.256721199488,-8.7890616826721e-07,7.1144118257065,3.5573675745722,3.5573675745717,-8.3066964741059e-09,55.535185704485,1.0068928094217,0.99331796351922,0.30521179057558
27.7984,42.622504686048,21.311344391366,21.311344391368,-8.6503902898864e-07,6.6890565797717,3.3447042599258,3.344704259927,-1.4076782778004e-09,56.211188980219,1.0261992477746,0.99822037165497,0.30370863914009
27.8016,41.145284544271,20.572743742741,20.572743742741,-8.6334802117532e-07,6.4701857431018,3.2352812690092,3.2352812690105,7.2569292210288e-09,57.220261966461,1.0439213826093,0.99470265626342,0.30478216927534
27.8048,39.579391870967,19.789805269787,19.789805269785,-8.673809478364e-07,6.2073746039057,3.1038862180407,3.1038862180406,6.5763033350751e-09,57.955354740539,1.0504394520481,0.98214985456655,0.30868067602784
27.808,37.851203557629,18.925717588403,18.925717588403,-8.6291267243599e-07,5.8856055324458,2.943010598935,2.9430105989338,-2.4175283057958e-09,58.496845395644,1.0471001671161,0.96419899006143,0.31443432960072
27.8112,36.025265156195,18.012753978963,18.012753978963,-8.444962465153e-07,5.5496474962485,2.7750393069143,2.7750393069137,-8.162764680624e-09,58.844934522595,1.0394324755483,0.94289878087442,0.32154836229173
27.8144,34.750678940361,17.375464922086,17.375464922085,-8.1648604949712e-07,5.3573402200871,2.6788916763041,2.6788916763049,-3.8356742429419e-09,58.947118400982,1.0229007552403,0.92233088739781,0.32873318163427
27.8176,35.974441553081,17.98735104176,17.987351041758,-7.8648186568526e-07,5.9295867744269,2.9650199015617,2.965019901563,4.4047621224055e-09,58.487006967677,0.9958543088416,0.90649230678163,0.33449509030643
27.8208,39.030548924471,19.515415033237,19.515415033234,-7.5731457543639e-07,6.8922281721066,3.4463464646602,3.4463464646606,6.8941972573714e-09,57.847924603198,0.96934946136047,0.89670870586648,0.33816591795373
27.824,42.077853724666,21.039083352289,21.039083352286,-7.2243518092588e-07,7.6415597455054,3.8210185486825,3.8210185486816,1.5807918286409e-09,57.190019842231,0.94763201437499,0.89640656014183,0.33830359702692
27.8272,44.280148390468,22.140249972367,22.140249972366,-6.7822359082204e-07,8.0011167729877,4.0008027359675,4.0008027359664,-4.8901964562265e-09,56.404948003601,0.93144118148371,0.90471407572762,0.33522322566573
27.8304,46.078904580572,23.039649601781,23.039649601781,-6.2906049897466e-07,8.2566465945431,4.1285721575409,4.1285721575411,-5.1579703726756e-09,55.700575491808,0.92500595692894,0.92011172435168,0.32964078143785
27.8336,47.911940160534,23.956191286541,23.95619128654,-5.8387583478394e-07,8.5857157470443,4.2931101971391,4.2931101971408,4.1108135787253003e-10,54.889290559623,0.93421851588667,0.9405606189576,0.32250289650478
27.8368,48.424435079204,24.212469645566,24.212469645562,-5.5072754459662e-07,8.5503271908863,4.2754211086768,4.2754211086782,5.2633700161246e-09,54.647198109075,0.95953411258176,0.96120779479087,0.31560557567173
27.84,46.392368946712,23.196463616404,23.1964636164,-5.2639321690417e-07,7.5623408668906,3.7814329209802,3.7814329209795,3.5143397066676e-09,54.898223596389,0.9835157445703,0.97990624286807,0.30961470301827
27.8432,43.89356255219,21.947083443869,21.947083443866,-5.0090083002999e-07,6.8100961337831,3.4053147480664,3.4053147480646,-2.6092812555357e-09,55.435976951204,1.0046871503201,0.99239619200489,0.30575173116079
27.8464,41.956097173807,20.978370985305,20.978370985304,-4.7259549991797e-07,6.4319581993486,3.2162492432229,3.2162492432221,-5.2654765047754e-09,56.113524260515,1.0247082786938,0.99610962269854,0.30464792684765
27.8496,40.345976093484,20.173328734399,20.173328734397,-4.4853214519568e-07,6.2712565006924,3.1359014980375,3.1359014980385,-1.1374223128831e-09,57.138414568234,1.0432567362005,0.99145895201927,0.30611620391254
27.8528,38.615732203557,19.308222275235,19.30822227523,-4.3296567721733e-07,6.0092254734996,3.0048882219076,3.0048882219087,4.4348771247741e-09,57.901475177723,1.0481876449908,0.97800098773762,0.31037162375087
27.856,36.730643370284,18.365690091491,18.365690091485,-4.2109077417112e-07,5.6241848929429,2.812368691205,2.8123686912044,4.3185553153239e-09,58.432272268013,1.0446275532275,0.95922604253665,0.31649349306716
27.8592,34.790704921336,17.395730314533,17.395730314529,-4.0379389363127e-07,5.2167248360693,2.6086374920416,2.6086374920396,-9.9746419824897e-10,58.734185868099,1.0368046700199,0.93786755713579,0.3237526929609
27.8624,33.705276510302,16.853020520399,16.853020520396,-3.7654518224492e-07,5.0904347931738,2.5454877316295,2.545487731628,-4.376569485488e-09,58.767214619496,1.0186391896447,0.9171590746272,0.33111811298656
27.8656,35.23707635374,17.618924595004,17.618924595001,-3.4291591221782e-07,5.6628958472789,2.831709172425,2.8317091724249,-2.2883986263624e-09,58.288075273843,0.9912292354553,0.90185526412578,0.33679616149625
27.8688,38.449985057044,19.225387680034,19.22538768003,-3.0984079006517e-07,6.6618535210972,3.3311758885878,3.3311758885886,1.4653740512416e-09,57.618426453893,0.96402140592245,0.8932144884694,0.34011673963557
27.872,41.427796244544,20.714305847879,20.714305847874,-2.7867643538557e-07,7.3376730851414,3.6690713963384,3.6690713963383,2.6178707757515e-09,56.923124088972,0.94161037989166,0.89381412557918,0.33995285149145
27.8752,43.565907870611,21.783375984925,21.78337598492,-2.4730466838967e-07,7.667266000866,3.8338518043214,3.8338518043195,8.593061594918201e-10,56.15464726928,0.92467291927544,0.9033584505095,0.33642683473825
27.8784,45.375912371816,22.688393410689,22.688393410685,-2.1508820575741e-07,7.9143921631346,3.9573970757399,3.9573970757371,-9.5265185259975e-10,55.436474103138,0.92015893571179,0.91949448535373,0.3305888259912
27.8816,47.288146378902,23.644527316876,23.644527316874,-1.8460934196167e-07,8.2676035448184,4.1339839022466,4.1339839022444,-1.0630200137155e-09,54.671534293087,0.93103690256689,0.94055304447728,0.32325305206189
27.8848,47.474148010501,23.737552872364,23.737552872363,-1.5831079261766e-07,8.123464330005,4.0618966556476,4.0618966556465,-2.457919674232e-10,54.477479146328,0.9574422259815,0.96152062186901,0.3162702375648
27.888,45.455180103654,22.728091415234,22.728091415232,-1.3711440713931e-07,7.3418287539018,3.6710641853759,3.6710641853747,8.085681877563201e-10,54.659796036567,0.98231582541687,0.97953427196476,0.31052046767197
27.8912,43.109965403627,21.555503197785,21.555503197783,-1.1953754238291e-07,6.7088892106736,3.3545813884362,3.3545813884335,7.437307413265301e-10,55.257288854327,1.0041477626824,0.99138551526533,0.3068762735465
27.8944,41.297134426619,20.649104471569,20.649104471568,-1.0376462560449e-07,6.4177148333054,3.2089824548749,3.208982454871,-2.3871693301302e-10,55.962909876785,1.0247084029231,0.99407444039116,0.30611602496593
27.8976,39.710845562146,19.855974649292,19.855974649292,-8.9120338106097e-08,6.1748679293524,3.0875482792511,3.0875482792477,-8.9435060206038e-10,57.088069510342,1.0429921668461,0.98829070677383,0.30798032403138
