Time,P_load,P_g1,P_g2,P_bess,Q_load,Q_g1,Q_g2,Q_bess,freq,volt,w_rotor,T_mech
27.9008,37.988003421487,18.994564573441,18.994564573441,-7.629493662586e-08,5.7796807460039,2.8899451749214,2.8899451749193,-4.705768985307001e-10,57.805863194159,1.0455103969697,0.97393858533292,0.31259563191773
27.904,36.184301971066,18.092720977054,18.092720977053,-6.5882429887186e-08,5.3921275764544,2.6961594479092,2.6961594479074,3.0747824479899004e-10,58.319601200766,1.0413823004118,0.9541710446516,0.31915266713843
27.9072,34.35615550885,17.178650748022,17.17865074802,-5.6939795025232e-08,5.0515282578081,2.5258496684065,2.5258496684033,3.5023858673262003e-10,58.601046473899,1.0325813436961,0.93274386241687,0.32657019504469
27.9104,33.580558977017,16.790847327156,16.790847327156,-4.8532620856958e-08,5.0575016924906,2.5288238281555,2.5288238281508,1.9400537172465e-10,58.592113239198,1.0123837256684,0.91221634725997,0.3340092842744
27.9136,35.434433163841,17.717774761228,17.717774761229,-4.2646284649491e-08,5.6980837619702,2.8490981174734,2.8490981174686,1.018774026837e-09,58.090479269902,0.98340155043049,0.89731496912792,0.33965006872128
27.9168,38.703759510359,19.352429302288,19.352429302291,-4.1761940671537e-08,6.6426309244262,3.3213509564753,3.3213509564715,1.0785838719632e-09,57.501111534856,0.95573939410829,0.88976633776112,0.34262868571995
27.92,41.634940759409,20.818012335323,20.818012335327,-4.401378675288e-08,7.3311826437136,3.6656037361784,3.6656037361758,-1.0351317674359e-09,56.728238307761,0.93465500479013,0.891353116925,0.34211702517967
27.9232,43.733206102559,21.867137118309,21.867137118313,-4.7391154101127e-08,7.6537108954811,3.8268436490517,3.8268436490493,-2.9505044397684e-09,55.940544687016,0.92000121305898,0.90218158389219,0.33810946042515
27.9264,45.556118252236,22.778584689932,22.778584689935,-5.3880984145819e-08,7.9134056770248,3.9566663865058,3.9566663865022,-1.4549188373768e-09,55.210161769526,0.91770232119628,0.91912523032025,0.33197449948705
27.9296,47.494163427969,23.747600827792,23.747600827797,-6.7744099131906e-08,8.3249696056128,4.1624233570514,4.1624233570465,2.4989424154026e-09,54.46560047292,0.93101321858988,0.94046704680081,0.32453768722112
27.9328,47.315375854137,23.658208471162,23.65820847117,-8.8060761758953e-08,8.055056852231,4.0274418892103,4.0274418892057,3.5799938004875e-09,54.302823613735,0.95834137232158,0.96177101431423,0.31744481425728
27.936,45.158765817279,22.579905226633,22.579905226642,-1.0474023739411e-07,7.2483064517433,3.6240449111328,3.6240449111299,-6.896783611555601e-11,54.537342069219,0.98362871947929,0.97927161415177,0.31186701421204
27.9392,42.880523847746,21.440784778798,21.440784778806,-1.1501693376395e-07,6.621651244531,3.3106984434311,3.3106984434293,-3.7678416441417e-09,55.184028787302,1.0060394543668,0.99031969956535,0.30848371657496
27.9424,41.162278730917,20.581662019646,20.581662019654,-1.2239882563906e-07,6.2736462980548,3.1366794820596,3.1366794820573,-2.7117469245235e-09,55.943575946618,1.0258168622819,0.99189052377111,0.30809282987491
27.9456,39.64741860951,19.824231820469,19.824231820477,-1.3211369369914e-07,6.0237329540211,3.0117086081986,3.011708608195,1.8694235199104e-09,57.038195044132,1.0424864403485,0.98483633636332,0.31040005371753
27.9488,38.003166286963,19.002104005244,19.002104005253,-1.4547342704677e-07,5.7093398492788,2.8544998861715,2.8544998861678,4.1949434596813e-09,57.751440172038,1.0430968262832,0.9697568738428,0.31533134123502
27.952,36.247662271084,18.124347538915,18.124347538924,-1.5860654405436e-07,5.373183893135,2.6864112422322,2.6864112422296,1.3041206787517e-09,58.240522241625,1.0381613400588,0.9491086519637,0.32230062064137
27.9552,34.474409219106,17.237711913512,17.237711913521,-1.6807562861089e-07,5.0597837370692,2.5297016304051,2.5297016304036,-3.5296780734102e-09,58.50368215904,1.0281636765191,0.92739319446916,0.32996155849198
27.9584,33.9542446776,16.977611169377,16.977611169385,-1.7615939595104e-07,5.1191679327315,2.5593859076454,2.5593859076439,-4.7349462792053e-09,58.4556441494,1.0055432164593,0.90720278387777,0.3374238700493
27.9616,36.081235587594,18.041082087765,18.041082087772,-1.923209814625e-07,5.8797895694893,2.9396888700144,2.939688870012,-2.4354113643523003e-10,58.016994759053,0.97659616799396,0.89285959116384,0.34296676183938
27.9648,39.344432155093,19.672654192504,19.672654192512,-2.2378002683916e-07,6.7977406163931,3.3986555378854,3.3986555378822,5.5821018348955e-09,57.339015533312,0.95127244249671,0.88647017028853,0.34556392465195
27.968,42.163700868696,21.082261799157,21.082261799165,-2.661311322077e-07,7.4241174406023,3.7118352036299,3.7118352036267,5.3415298599171e-09,56.501529817431,0.93158538895678,0.88900122945742,0.34470581245483
27.9712,44.179207148112,22.08998774571,22.089987745718,-3.0823977998526e-07,7.7280204755724,3.8637791456073,3.8637791456047,-1.6548026422025e-09,55.68911030378,0.91793571608409,0.90096172109283,0.34025479526318
27.9744,46.001702642234,23.00120835045,23.001208350459,-3.4497286100486e-07,8.0232848507317,4.0114052496498,4.0114052496479,-7.3578967648141e-09,54.959940729561,0.9175087506299,0.91895174113925,0.33371716983731
27.9776,47.868560634374,23.934613155056,23.934613155064,-3.8405757000108e-07,8.4716434478153,4.2355787846497,4.2355787846477,-4.2718974771357e-09,54.373558703269,0.93369353044655,0.94054914346274,0.32617523949751
27.9808,47.252848753725,23.626739027416,23.626739027424,-4.3351255240917e-07,7.9888396480775,3.9941702254446,3.9941702254419,4.5472128952109e-09,54.226836740382,0.96135083727736,0.96193390256894,0.3190433722845
27.984,44.932562341359,22.466580161734,22.466580161742,-4.8492462652202e-07,7.0299184966113,3.514703999581,3.5147039995779,7.740850923493e-09,54.533651374803,0.98541955572472,0.97888302251749,0.31363728242667
27.9872,42.689794606523,21.345182284903,21.345182284912,-5.2780392034088e-07,6.4226997482823,3.2110901125188,3.2110901125163,1.0998430003473e-09,55.093778919579,1.0064975758523,0.98911022771069,0.31051249344003
27.9904,41.051628268177,20.526086640856,20.526086640864,-5.5664024423112e-07,6.1405135463143,3.0699933782759,3.0699933782745,-6.9786659588808e-09,55.910468903528,1.0262052471784,0.98968136007676,0.31045311472364
27.9936,39.549960567873,19.775241985941,19.775241985947,-5.7676938072959e-07,5.9578575381324,2.9786623204043,2.9786623204032,-6.1798196812925e-09,56.76639193154,1.042035785226,0.98119028092622,0.31326222496522
27.9968,37.882520045649,18.941511079715,18.941511079719,-5.9929546844399e-07,5.68558856305,2.8425259356669,2.8425259356647,2.49210959938e-09,57.728933843851,1.0415756766208,0.96529026410064,0.31854895909792
28.0,36.077147214281,18.038812779925,18.038812779928,-6.2841909340999e-07,5.359759759406,2.679611373033,2.6796113730294,8.1537998662168e-09,58.177976721125,1.0361030213896,0.94406951125162,0.32584088896282
28.0032,34.31636597396,17.158407330402,17.158407330405,-6.557269485475e-07,5.0399195883071,2.5196938041429,2.5196938041391,3.8559865149632e-09,58.433546086245,1.0251171639568,0.9221189293933,0.33373403859078
28.0064,34.079462220244,17.039934877325,17.039934877328,-6.7054987160377e-07,5.1287486007267,2.5641155983865,2.5641155983836,-5.192337792446e-09,58.394288714166,1.0020303815326,0.90225499196645,0.34122303014431
28.0096,36.459016784052,18.229688703158,18.22968870316,-6.8031735607595e-07,6.0317988064594,3.015651909872,3.0156519098699,-8.6391012228447e-09,57.973766787221,0.97354054357554,0.88843189837753,0.34667708103023
28.0128,39.697665385017,19.848989365285,19.848989365286,-6.9793157628128e-07,6.9123303818431,3.4559321603981,3.4559321603959,-2.1315718468419e-09,56.971612833084,0.94829671321439,0.88331326900789,0.34883329104433
28.016,42.379081631082,21.189675116394,21.189675116394,-7.2910990900443e-07,7.4577958962296,3.7286820087799,3.7286820087766,7.2667767572684e-09,56.129941037533,0.92871866012549,0.88701515326032,0.3475248873698
28.0192,44.316210729737,22.158219009275,22.158219009276,-7.6740433149161e-07,7.7359480384255,3.8677772742564,3.8677772742522,8.386638683009e-09,55.399146013842,0.91568727752457,0.89987971425808,0.34270244611388
28.0224,46.148951352172,23.074570927865,23.074570927867,-8.0045632384383e-07,8.0428069455312,4.0212276677402,4.0212276677364,-4.0565700526983006e-10,54.726970709381,0.91749192631461,0.91882144628444,0.33578080984122
28.0256,47.87998032841,23.940071210874,23.940071210876,-8.264218899945e-07,8.4251310604138,4.2124115976794,4.2124115976767,-8.9117074630013e-09,54.157918274961,0.93634857994199,0.94077613429236,0.32808487301579
28.0288,46.913101816656,23.456621862319,23.45662186232,-8.5087613239286e-07,7.7300549814557,3.8648939483891,3.864893948387,-6.4325838447262e-09,54.117443323851,0.9626628359973,0.96220910788609,0.32091449849957
28.032,44.549043419825,22.27458412836,22.274584128359,-8.7948716591627e-07,6.8433525335526,3.4215597049322,3.4215597049291,4.2678005417398e-09,54.503518467154,0.98590435179992,0.97851000506503,0.31570437270511
28.0352,42.388035086526,21.194072589618,21.194072589617,-9.1440237664955e-07,6.299371896809,3.1495849332178,3.1495849332132,9.5114111712223e-09,55.118039929518,1.006990349537,0.98765669517865,0.31291623144669
28.0384,40.821278038595,20.410687987722,20.410687987723,-9.4519972463572e-07,6.0866921129472,3.0432591064576,3.0432591064528,2.6699744738215e-09,55.860247757494,1.0270326228081,0.98734901169338,0.31315095446081
28.0416,39.292770344753,19.646429125872,19.646429125872,-9.6159656159033e-07,5.9366127685531,2.9682321164678,2.9682321164643,-7.5709129555844e-09,56.676397831312,1.0415659599238,0.97761691021749,0.31640839745494
28.0448,37.573599570251,18.786838904399,18.786838904398,-9.6591597090081e-07,5.6480011818303,2.8239382327459,2.8239382327435,-8.1939471121903e-09,57.611860982837,1.0407800486128,0.96074455048518,0.32210944616962
28.048,35.716391395294,17.858229793765,17.858229793761,-9.7076551362478e-07,5.2954033908921,2.6476513734511,2.6476513734481,1.4115807132703e-09,58.045782529543,1.0350679478432,0.93895215483246,0.32973483941916
28.0512,34.008901189248,17.004479105744,17.004479105739,-9.7955255866168e-07,4.9520700960041,2.475997956299,2.4759979562942,9.1863585585412e-09,58.233293916579,1.0233467846776,0.91684625437401,0.33783964005272
28.0544,34.094001605166,17.047022729787,17.047022729783,-9.7902579734743e-07,5.1367140042208,2.5683352835773,2.5683352835716,6.0374705131008e-09,58.082845888142,0.99884832061457,0.89752781639066,0.34527096358277
28.0576,36.711829228028,18.355932743391,18.355932743389,-9.6570653254017e-07,6.0860100115163,3.043002756985,3.0430027569802,-3.7482447913493e-09,57.738205749425,0.97022061447801,0.88425141809079,0.35061793927626
28.0608,39.932183539618,19.96611033774,19.966110337739,-9.4123619300873e-07,6.9639253292081,3.4819830031816,3.4819830031786,-8.9818802383431e-09,56.789946794821,0.94470113291713,0.88019269658619,0.35239938294725
28.064,42.494910874586,21.247478835012,21.247478835009,-9.1484256027612e-07,7.4228141002208,3.7114517926871,3.7114517926853,-3.9267583512672e-09,55.967639792327,0.92468479840519,0.88523527736727,0.35055634778975
28.0672,44.382580223139,22.191321783697,22.191321783692,-8.9482250104958e-07,7.6581009644282,3.8291198486364,3.829119848634,5.3138324670188e-09,55.173786534792,0.91264573251381,0.89909225527607,0.34531541446033
28.0704,46.234116811109,23.117101853884,23.117101853879,-8.8014154515005e-07,7.9616901074042,3.9809388048488,3.9809388048448,7.9826379527944e-09,54.478890171787,0.91661268917042,0.91887371619136,0.33804017056356
28.0736,47.777554508872,23.888838182935,23.888838182932,-8.6593964032491e-07,8.2412163090448,4.1207270210549,4.1207270210501,1.1931931147191e-09,53.992552255706,0.937286988864,0.94103222157472,0.33023520398334
28.0768,46.562146931276,23.281152738582,23.28115273858,-8.4766732155361e-07,7.5350643689486,3.7676744095359,3.7676744095323,-7.0359101937352e-09,53.942740101894,0.96345362833911,0.96240988855068,0.32305156556797
28.08,44.205482903295,22.102836990336,22.102836990333,-8.2600931889596e-07,6.7294786548902,3.3649018126615,3.3649018126601,-6.3378475380087e-09,54.325556891706,0.98676137810847,0.97824336436927,0.3179726572025
28.0832,42.149914974291,21.075067878226,21.075067878222,-8.1092119984392e-07,6.2615254876161,3.1309429460785,3.1309429460776,2.2753883848027e-09,54.943396681419,1.0081718117229,0.98618393213596,0.3155617141378
28.0864,40.643481494404,20.3218651728,20.321865172794,-8.0657571319332e-07,6.1074837654203,3.0539378236245,3.0539378236221,7.8811660606047e-09,55.786179124873,1.0289906954392,0.9847829346055,0.31616147638194
28.0896,39.076615015244,19.538444852594,19.538444852589,-8.0318051862339e-07,5.9293982305427,2.9649088709015,2.9649088708976,3.4404679717564e-09,56.674106292554,1.0414819289281,0.97392978665511,0.31983852655766
28.0928,37.315745118175,18.658020956039,18.658020956035,-7.8871504566244e-07,5.5910384830195,2.7957406012074,2.7957406012039,-5.2570398931201e-09,57.595643398717,1.0403204612214,0.95618911236447,0.32593095123831
28.096,35.438222607642,17.719269491694,17.719269491689,-7.6327680922731e-07,5.1861446851016,2.593303332488,2.5933033324864,-7.2448169927332e-09,57.995378325863,1.0344563626947,0.93390458139502,0.33387189934399
28.0992,33.825114965555,16.912723614031,16.912723614025,-7.3503238640439e-07,4.8972251370602,2.4488507067682,2.4488507067676,-5.425729976023901e-10,58.159455114492,1.0211031621104,0.91150560966755,0.34224522621959
28.1024,34.253716487274,17.127031771105,17.127031771098,-7.0422274795505e-07,5.1839601536566,2.5922223971615,2.5922223971601,5.8802830604223e-09,57.991301449241,0.99532049186836,0.89277241079114,0.34960045908856
28.1056,37.055422786312,18.527897981787,18.52789798178,-6.6823638529833e-07,6.1034117294152,3.0519513772938,3.0519513772909,5.0959395473634e-09,57.477218774977,0.96569749674154,0.88035384777286,0.35470918847143
28.1088,40.250913451307,20.125661719997,20.125661719991,-6.2361595648079e-07,6.9649741876995,3.4827347454407,3.4827347454372,-8.819625423044601e-10,56.444057143991,0.94015284689466,0.87729692067656,0.35612348948037
28.112,42.705261674003,21.352858631277,21.352858631274,-5.7060767360888e-07,7.3669496709858,3.6837230024505,3.6837230024479,-4.8744556691454e-09,55.685110256867,0.92101135926847,0.88357047629489,0.35377232908065
28.1152,44.556810487378,22.278657874156,22.278657874153,-5.1632557135499e-07,7.6088949789465,3.8046940193665,3.8046940193657,-3.0124080388671e-09,54.933158804543,0.91023740051501,0.89839463500108,0.34810909662575
28.1184,46.422846066877,23.211702689127,23.211702689122,-4.6705413430395e-07,7.9198103425703,3.9601480000694,3.9601480000692,1.6249041922551e-09,54.263436648416,0.91603880644062,0.91909601205278,0.34043881696406
28.1216,47.735544666459,23.868085481572,23.868085481566,-4.2490027273428e-07,8.0920919123484,4.046284871275,4.0462848712736,3.8500173506952e-09,53.795841160476,0.93838742874463,0.94149689705295,0.33250498531564
28.1248,46.31814143018,23.159416691975,23.159416691969,-3.8948430425121e-07,7.4185320172798,3.7095023572938,3.7095023572903,1.4095973034466e-09,53.766361335907,0.96491829376229,0.96251365913347,0.32540716520844
28.128,43.969340561577,21.985045169758,21.985045169754,-3.5424077637991e-07,6.6682032789131,3.3343352098561,3.3343352098524,-2.5697927654246e-09,54.16364777039,0.98885918911387,0.9778352627999,0.32046881502999
28.1312,42.007216726365,21.004008840955,21.004008840953,-3.1979604729988e-07,6.2688095495572,3.1346352021241,3.1346352021219,-3.1032106702531e-09,54.8958826243,1.0106912076527,0.9847110590421,0.31839097031608
28.1344,40.522105670187,20.261476760375,20.26147676037,-2.9076683367277e-07,6.13650326296,3.0684787662838,3.0684787662826,2.5746038720914e-10,55.717371795768,1.0311858306256,0.98216353294162,0.31937818017941
28.1376,38.906540383903,19.4537144195,19.453714419494,-2.6864937910485e-07,5.9029102862776,2.9516785160532,2.9516785160509,3.1752274314809e-09,56.591565484827,1.0416155832576,0.97010909848528,0.32351131024326
28.1408,37.113446152263,18.557183485701,18.557183485694,-2.4924030131575e-07,5.5042885700527,2.7523628179622,2.752362817958,2.0834364615639e-09,57.499454108023,1.0400886285175,0.95141202733187,0.33003802523525
28.144,35.224686737339,17.612815684033,17.612815684028,-2.274739886949e-07,5.1086014316355,2.554512858376,2.5545128583709,-1.2440480928866e-09,57.890497622151,1.0334384341002,0.92886400765155,0.33822436963736
28.1472,33.737079190672,16.869018316818,16.869018316815,-2.0228546396099e-07,4.8805800700885,2.440492688904,2.4404926888999,-2.3196823707958e-09,58.042368489035,1.0185230353232,0.90631434101002,0.34681971073144
28.1504,34.490558211356,17.245758652439,17.245758652435,-1.7687159195184e-07,5.2528538257281,2.6266148874992,2.6266148874967,-6.166848291605701e-10,57.857114666572,0.99071240524582,0.8879992949373,0.35415775264308
28.1536,37.437436082499,18.719200137717,18.719200137713,-1.5331351611257e-07,6.1647969009519,3.082566667501,3.0825666674988,4.1139399325843003e-10,57.325785002241,0.96137392439897,0.87651324710971,0.35898671275858
28.1568,40.596278492941,20.298625903535,20.29862590353,-1.3156861231699e-07,6.9661205319932,3.4832053042198,3.4832053042163,8.6570923946293e-11,56.273008483439,0.93623097892267,0.87458919610222,0.35996515143964
28.16,42.948687999869,21.474836094515,21.474836094511,-1.1230150454246e-07,7.375947721026,3.6880933751355,3.6880933751301,2.0031755966801003e-10,55.42086935755,0.91782530836869,0.88218758066471,0.35705198292696
28.1632,44.776570349053,22.388781961482,22.388781961481,-9.8141153820787e-08,7.6078862607075,3.804035359916,3.80403535991,1.3209922232081e-09,54.699847532181,0.90863704218984,0.89785615340773,0.35100457840682
28.1664,46.650611687843,23.32580717234,23.325807172342,-9.0226128523186e-08,7.9269319969694,3.9635298586423,3.9635298586375,1.4154427392165e-09,54.050352855713,0.91623363938366,0.91927838866321,0.34300399601452
28.1696,47.696054089818,23.848539308078,23.84853930808,-8.5861747912457e-08,8.024913458274,4.0124914349729,4.0124914349698,-8.450554129919301e-10,53.607048180188,0.94077346027654,0.94208555116101,0.33487460602172
28.1728,46.089207781597,23.045128686712,23.045128686713,-8.0070638168598e-08,7.3299349970866,3.664976397707,3.6649763977039,-2.3359506512648e-09,53.711336617361,0.96761237244463,0.96273275706862,0.32786327664541
28.176,43.752038742296,21.876554497142,21.876554497141,-7.5482694903149e-08,6.6234220928752,3.3116969155894,3.3116969155843,-9.5933662381827e-10,54.21059739787,0.99115608802614,0.97734118506552,0.32313093668991
28.1792,41.865172336728,20.933129816577,20.933129816579,-7.5005511673399e-08,6.2756627281059,3.1377964939028,3.1377964938961,1.7773663874705e-09,54.893839454746,1.0131428159175,0.98306862954031,0.32141606660291
28.1824,40.37630481999,20.188703489864,20.188703489867,-7.8263211856034e-08,6.1375834854884,3.0687379756727,3.0687379756667,2.3778303751507e-09,55.69260447443,1.0334140968797,0.97940187365424,0.32278869426287
28.1856,38.719368641382,19.360240247163,19.360240247166,-8.1353458064974e-08,5.8556766264198,2.9277675370345,2.9277675370304,-1.3800468621897e-10,56.547642715768,1.0419677479394,0.96632726645023,0.32732888461354
28.1888,36.900243407769,18.450678570154,18.450678570157,-8.1977786690414e-08,5.4417213469487,2.7207746090339,2.7207746090309,-2.7916827825356e-09,57.429255857446,1.039836410784,0.94655353125135,0.33434431881602
28.192,35.007223864917,17.504165089365,17.504165089366,-8.26444895808e-08,5.057897140907,2.5288482405046,2.5288482405007,-2.2600129559191e-09,57.78369853451,1.0322297687809,0.92365089640469,0.34281778507339
28.1952,33.672315088647,16.836698867392,16.836698867393,-8.8389313087886e-08,4.885593232033,2.4426826747174,2.4426826747123,1.3114999003941e-09,57.83836006732,1.0152490369607,0.90118955319154,0.35155089366371
28.1984,34.746926945322,17.373983783088,17.373983783092,-1.044645766517e-07,5.335817283209,2.6677805614657,2.6677805614605,4.4587053876608e-09,57.649244213072,0.98682851723766,0.88339538526634,0.35882546428643
28.2016,37.823624992331,18.912308557694,18.912308557699,-1.3168159449557e-07,6.2661218512941,3.1329167381315,3.1329167381275,2.7960060586596e-09,57.106422159573,0.95750600950258,0.87284962854469,0.36335701280361
28.2048,40.919102671408,20.46002205079,20.460022050796,-1.6216097104278e-07,7.0158382580799,3.5077582252688,3.5077582252662,-3.1015322017135e-09,56.042484489503,0.9330436056603,0.8719453098306,0.36393026060072
28.208,43.172487513119,21.586688318305,21.58668831831,-1.9237829812334e-07,7.383274798161,3.6914603683889,3.6914603683868,-6.3736497790834e-09,55.195704945805,0.91538366945384,0.88093889068472,0.360409250068
28.2112,44.974517955934,22.487676297344,22.487676297349,-2.27378049049e-07,7.6086582935952,3.8041375408187,3.8041375408159,-2.2205926127074e-09,54.417229875906,0.90799177764802,0.89763968640552,0.35389406690946
28.2144,46.858687960443,23.429734357909,23.429734357915,-2.7385847001986e-07,7.9438446571397,3.9717177788274,3.9717177788237,5.2628102457701e-09,53.80218942086,0.91723932401583,0.91957060864387,0.34563922961019
28.2176,47.6052697859,23.803004519902,23.80300451991,-3.3339436159352e-07,7.9755003694824,3.9875319309179,3.9875319309144,6.7329665179058e-09,53.402531906557,0.94339167151127,0.94263316717594,0.33736315828548
28.2208,45.831891681183,22.916298814221,22.91629881423,-3.8416121157117e-07,7.2463228019591,3.6229307275154,3.6229307275136,-4.2895161184156004e-10,53.56853738401,0.97013185970487,0.96293291488723,0.33042743351739
28.224,43.515017452254,21.757846291161,21.757846291169,-4.2083113168675e-07,6.578833192977,3.2891755864524,3.2891755864519,-7.1974388492142e-09,54.108746525642,0.99352338448089,0.97687210058925,0.3258864607406
28.2272,41.700319034274,20.850482957513,20.850482957519,-4.5067659409186e-07,6.2715304920292,3.1355156164835,3.1355156164827,-4.9515504684936e-09,54.812797896827,1.0155763997492,0.98141870920449,0.32455030634465
28.2304,40.206803573919,20.103712325076,20.103712325082,-4.8494692557188e-07,6.1261911440647,3.0628387564719,3.0628387564698,3.6553339097544e-09,55.628921512714,1.0355970948345,0.97638980160202,0.32639707847157
28.2336,38.525770445668,19.263182827534,19.26318282754,-5.2407209457946e-07,5.8172440331665,2.9083598463749,2.9083598463723,7.7724949829552e-09,56.486357604136,1.0425493634579,0.96239895801077,0.33132095475904
28.2368,36.692034462812,18.346300783347,18.346300783354,-5.5821974083091e-07,5.4020015766686,2.7007354344302,2.7007354344286,2.149503004248e-09,57.339834083375,1.0396519290102,0.94176272332232,0.3387648114411
28.24,34.796839916217,17.398687212118,17.398687212124,-5.804577548041e-07,5.0260799252852,2.5127739829995,2.5127739829994,-6.3497648294989e-09,57.673590180142,1.0314373667026,0.9184475754437,0.34755407244744
28.2432,33.655738722672,16.828115251433,16.828115251438,-5.9304821207103e-07,4.9089361166666,2.4542057197287,2.4542057197291,-7.5720881063846e-09,57.688530172457,1.0126388849875,0.89604992180933,0.35643671292527
28.2464,35.051830914867,17.526134808655,17.526134808659,-6.1048663612228e-07,5.4281777065922,2.7138353184432,2.7138353184428,-5.2617353933471e-11,57.458985089664,0.98342465878237,0.87881521920723,0.36362649633673
28.2496,38.235369508027,19.117876367302,19.117876367306,-6.441300381306e-07,6.3751414934036,3.1873300973412,3.1873300973397,8.1303648355065e-09,56.880762362539,0.95426091033919,0.86944726578421,0.36774673175635
28.2528,41.23340681778,20.616868363447,20.616868363452,-6.8666419548137e-07,7.0611670732885,3.530358868241,3.5303588682389,7.2996209222404e-09,55.791485179428,0.92994878704148,0.86959122265706,0.36788796222602
28.256,43.376992017198,21.688636140216,21.688636140222,-7.239371965595e-07,7.3854552212718,3.6925217021031,3.6925217021016,-2.1017126652544e-09,54.942411477802,0.91303035467701,0.87974663164502,0.36384064586745
28.2592,45.169994096848,22.58511468781,22.585114687817,-7.4970025510901e-07,7.6215366677376,3.8105838100641,3.810583810064,-9.2893722584926e-09,54.174148096928,0.907914985076,0.8975473459474,0.35681969961635
28.2624,47.099714376728,23.549955672724,23.549955672731,-7.7268699231949e-07,7.9834817433416,3.9915795664002,3.9915795664009,-5.6475259621477e-09,53.58000176264,0.91879410122416,0.92005240438038,0.34828118917752
28.2656,47.495745994064,23.747958313963,23.747958313968,-8.1199536285079e-07,7.9286653521465,3.9641946043987,3.9641946043985,5.062592842237e-09,53.226069799117,0.94620313831125,0.94330461810446,0.33988060935187
28.2688,45.566457680815,22.783303513562,22.783303513566,-8.5783662254969e-07,7.1571100249494,3.5784372378791,3.578437237877,9.500009894493e-09,53.461923519336,0.97261095546807,0.9630676709178,0.33308621913859
28.272,43.270173509053,21.635152344692,21.635152344698,-8.9623422655239e-07,6.5208766612381,3.2603392830237,3.2603392830208,2.0423824186274e-09,54.04918275353,0.99579589186412,0.97621111945809,0.32877951751935
28.2752,41.532754411001,20.766435336171,20.766435336178,-9.1887736647838e-07,6.2468960123463,3.1233663318595,3.1233663318576,-7.9285965928301e-09,54.785470296412,1.0184856023796,0.97977815791745,0.32776029524373
28.2784,40.044861489986,20.022482875943,20.022482875949,-9.3146121297582e-07,6.102559762951,3.0512144341223,3.0512144341219,-7.8536698368737e-09,55.614719782773,1.0382940711817,0.97334292717363,0.33010681095241
28.2816,38.353913734152,19.177003582346,19.177003582349,-9.4571429530119e-07,5.7929427931181,2.8964211980278,2.8964211980277,2.1505911212205e-09,56.466735245136,1.0430865260247,0.95826668022651,0.33548369993873
28.2848,36.506807975622,18.253445422908,18.25344542291,-9.6530208559677e-07,5.3760573087612,2.6879932809182,2.687993280917,9.4710554917779e-09,57.290264273018,1.0396733042613,0.93684902117239,0.34334187041724
28.288,34.611222873544,17.305647642967,17.305647642968,-9.7972968913655e-07,5.003603870118,2.5017817305083,2.5017817305062,5.2012858680448e-09,57.615886175069,1.0307070905463,0.91327346133367,0.3523993842037
28.2912,33.700168969673,16.8501148742,16.850114874202,-9.7249525565076e-07,4.9354371383555,2.4677149198736,2.4677149198717,-4.9182096997426e-09,57.657953929593,1.010135498046,0.89109366585115,0.36137085888408
28.2944,35.407354109412,17.703703951942,17.703703951944,-9.46758377725e-07,5.5209709345503,2.7605018448932,2.7605018448926,-9.026161175504e-09,57.332344174138,0.98054420043847,0.87429139536952,0.36851999761253
28.2976,38.646554427768,19.323305752081,19.323305752082,-9.1819054400963e-07,6.5198083622126,3.2599438447621,3.2599438447625,-3.0474040606744e-09,56.684123607634,0.95086739236001,0.86608744633516,0.37221731630729
28.3008,41.536740336297,20.768405740006,20.768405740006,-8.9574590877285e-07,7.1177075188701,3.5589185077088,3.558918507709,5.9371098375912e-09,55.541468757814,0.9277493498779,0.86753473962958,0.37180241119688
28.304,43.592893129382,21.796493533076,21.796493533075,-8.7632410946861e-07,7.4059845190176,3.7030821581336,3.7030821581325,7.7908777200388e-09,54.683771885687,0.91139156006481,0.87882283060307,0.36722962087592
28.3072,45.408319218825,22.704222157645,22.704222157645,-8.4961762663003e-07,7.6641705198438,3.8321996172591,3.832199617257,9.263042163372101e-10,53.974831941951,0.90828293606182,0.89758168787963,0.35975275954011
28.3104,47.38942003404,23.694792908912,23.694792908914,-8.1263173442692e-07,8.0241489590546,4.0122126002231,4.0122126002214,-6.4474806263412e-09,53.376868714206,0.92139534433558,0.92054730908773,0.35096995273948
28.3136,47.395568262643,23.697893131657,23.697893131659,-7.7741239457926e-07,7.8460758229183,3.9232001379625,3.9232001379624,-6.023302143392e-09,53.072428227595,0.94938696618665,0.94403951152855,0.34242312890964
28.3168,45.297664132894,22.648964643646,22.648964643647,-7.5180264050002e-07,7.0311260781576,3.5157463456028,3.5157463456034,1.832350660674e-09,53.291788212955,0.97592223196539,0.96333991545041,0.33574562470625
28.32,43.015714340042,21.508011320011,21.50801132001,-7.3561241912822e-07,6.4210137027223,3.2107083390493,3.210708339049,7.1126140855596e-09,53.967594903038,0.99905194723011,0.97541369728733,0.33177021710827
28.3232,41.361576695362,20.68096282732,20.680962827318,-7.2157259299239e-07,6.1778387852944,3.0891367890598,3.0891367890578,3.3873395757848e-09,54.755518535934,1.021259305474,0.97792109946227,0.33110007074351
28.3264,39.885845336184,19.943116365476,19.943116365476,-7.0076712379549e-07,6.0467083849552,3.0235855148891,3.0235855148865,-4.5016215165839e-09,55.63213378773,1.040793601948,0.97022362710195,0.33390949987462
28.3296,38.190291659238,19.095356520443,19.095356520443,-6.7264533711889e-07,5.7561141934967,2.8782999209311,2.8782999209296,-6.612098005253e-09,56.477601761928,1.043532217191,0.95410818594135,0.33973602286523
28.3328,36.330337650536,18.16539438965,18.165394389648,-6.448001029574e-07,5.3657038847637,2.6831036612546,2.6831036612546,-6.182957213507601e-10,57.239327371329,1.0394653554277,0.93188454655263,0.34803007478609
28.336,34.446776877706,17.223627105501,17.223627105498,-6.2080073015093e-07,4.9884032370596,2.4944593921644,2.4944593921646,5.609349975256e-09,57.521349498989,1.0297695576387,0.90795201539411,0.3574015198086
28.3392,33.782678281768,16.891587673743,16.891587673739,-5.9133555096815e-07,4.9674025952378,2.4839606144901,2.4839606144893,4.6551652838341e-09,57.500125498339,1.0069982243042,0.88621225363531,0.36637246354895
28.3424,35.792281221938,17.896402030226,17.896402030222,-5.4807559043512e-07,5.6577585767213,2.8291363071925,2.8291363071906,-8.606548639111101e-10,57.104107448656,0.9770026262353,0.87003169614682,0.37339374154317
28.3456,39.02644738314,19.513502888307,19.513502888304,-4.9550143833665e-07,6.6717116098306,3.3361077999676,3.3361077999655,-4.1420980689123e-09,56.403646955995,0.94808379025004,0.8628485987107,0.3767116131894
28.3488,41.831716445327,20.916160146283,20.916160146282,-4.4066964313768e-07,7.2270855752941,3.6137867045135,3.6137867045123,-2.5068152581046e-09,55.353558814611,0.92548547664087,0.86558834656983,0.37572778914086
28.352,43.846783577267,21.923718376981,21.92371837698,-3.9010681157723e-07,7.4837944415308,3.7421300142693,3.7421300142693,9.567940233996202e-10,54.531560837665,0.91006377703741,0.87807018474474,0.37059164782298
28.3552,45.688847212574,22.844775825538,22.844775825536,-3.4416118150225e-07,7.769164889145,3.884801252284,3.8848012522843,2.2262826494744e-09,53.779690159028,0.90912208323268,0.89788300894131,0.36261381944345
28.3584,47.644754727331,23.822758449097,23.822758449094,-3.0074602592309e-07,8.1291868789098,4.0647961469272,4.0647961469267,9.7281277344329e-10,53.178438935017,0.92538485277992,0.92119353941457,0.35363174510365
28.3616,47.264934662751,23.632882511049,23.632882511047,-2.6057087101916e-07,7.7264212399439,3.863397711682,3.8633977116806,-8.072539329296501e-10,52.936269891072,0.95382428694955,0.94466379284605,0.34503399329996
28.3648,45.015704866579,22.508297633662,22.508297633661,-2.2456283760164e-07,6.8675717749049,3.4339593630349,3.4339593630339,-1.4116739175257e-09,53.264758285819,0.9797124565988,0.96361538845098,0.33843245011526
28.368,42.770332362134,21.385637333098,21.385637333098,-1.9333026975393e-07,6.2894448974739,3.1448826048118,3.1448826048122,-3.2522624128861e-10,53.869233972543,1.0027800116778,0.97465941674099,0.33477967629111
28.3712,41.187352726191,20.594170696761,20.594170696759,-1.6745581573633e-07,6.0721385626902,3.0362166214232,3.0362166214245,8.707397472486101e-10,54.725618000808,1.0246312333038,0.9759627975974,0.33451483633374
28.3744,39.709680486309,19.855355323786,19.855355323782,-1.4561399400378e-07,5.9526211807918,2.9764457080166,2.9764457080172,8.748312434017901e-10,55.668726431405,1.04293287343,0.96691586515521,0.3378292774778
28.3776,38.008792940202,19.004928057307,19.004928057303,-1.2575195876028e-07,5.6812262643014,2.8407360719057,2.8407360719048,-2.3137307384711e-11,56.505158199298,1.0439523212373,0.94978600658859,0.34411090808689
28.3808,36.140883306978,18.070984628737,18.070984628733,-1.073366860093e-07,5.3318447233537,2.6660323277301,2.6660323277286,-4.6240062577339006e-10,57.190563221492,1.038870452212,0.92700681348114,0.35276109772117
28.384,34.30943470002,17.15526581828,17.155265818277,-9.1459722833352e-08,4.981757276399,2.4909737227544,2.4909737227537,-2.8645408994180004e-10,57.410469564119,1.0279752372014,0.90266709768072,0.36247327513771
28.3872,33.910903759091,16.955995792341,16.955995792337,-7.8977626197389e-08,5.0146124626025,2.5073833724565,2.5073833724569,-7.363144349367501e-10,57.309215471648,1.0039361315697,0.88125435441784,0.37148642807465
28.3904,36.175997814228,18.088534196185,18.08853419618,-6.9638406949527e-08,5.8762865706116,2.9381979924151,2.9381979924158,-1.5694707595011e-09,56.827987385925,0.97330507709928,0.86588978499726,0.37828793700392
28.3936,39.398481453996,19.699767058705,19.6997670587,-6.5570740982443e-08,6.7528409288331,3.3764488357669,3.376448835767,-2.2098977410861002e-10,56.232020542031,0.94510689550072,0.8598512532716,0.38115575281965
28.3968,42.121729672813,21.061381804265,21.061381804261,-7.1180764245645e-08,7.2765895025753,3.6382942828107,3.6382942828098,2.8504733914007e-09,55.415383736109,0.92344809982115,0.86390732489845,0.37957616064835
28.4,44.080328119066,22.040669978443,22.04066997844,-8.6406060295008e-08,7.5406848823932,3.7703125477141,3.770312547713,3.3969715435577e-09,54.274750601917,0.90899551279554,0.87740080909845,0.37394448414195
28.4032,45.931655032019,22.966320854487,22.966320854486,-1.0659101270179e-07,7.8423385564102,3.9211101567496,3.9211101567495,-5.4144492584168e-10,53.527340083171,0.9105114033818,0.89824526019129,0.36546707102341
28.4064,47.787931356167,23.894448755287,23.894448755285,-1.2811060719401e-07,8.2645562511262,4.1321895413673,4.1321895413685,-4.7783101485427e-09,52.983537892929,0.92948255407913,0.92209249805183,0.35620962908384
28.4096,47.038540200076,23.519747841576,23.519747841574,-1.5054478313632e-07,7.7092492169378,3.8545073887303,3.8545073887318,-3.2075946868823e-09,52.835501524969,0.9580358839308,0.94536232913958,0.34763031725858
28.4128,44.715116494876,22.358031020528,22.358031020525,-1.7552974839107e-07,6.796907270801,3.3983114625123,3.398311462513,2.7148470106981e-09,53.103220716804,0.98361760402017,0.9637854643908,0.34117000272202
28.416,42.552947291675,21.276940623828,21.276940623826,-2.0524809215221e-07,6.2528573584658,3.1262646723572,3.1262646723571,5.5345530516041e-09,53.892306197926,1.0066724827506,0.97377255999203,0.3378536670162
28.4192,40.999205196715,20.500063541602,20.500063541601,-2.3350406867799e-07,6.0293423938544,3.0144878942569,3.0144878942571,1.4330690130082e-09,54.680915540891,1.0283240934132,0.97395659629539,0.33797294616683
28.4224,39.501663261194,19.751286437422,19.75128643742,-2.5383611711591e-07,5.8754692568288,2.9375343381121,2.9375343381135,-4.6597554354109e-09,55.563778710194,1.0446489702111,0.9636345989167,0.34177892976112
28.4256,37.792597384244,18.896745242388,18.896745242385,-2.6862120505275e-07,5.5992487602539,2.7994096415733,2.7994096415754,-5.0898494569622e-09,56.371347993313,1.0442510866812,0.94526421908235,0.34861112909654
28.4288,35.931419918478,17.966144596306,17.966144596302,-2.8702970220426e-07,5.2623907642173,2.6309686395725,2.6309686395738,8.865853743761101e-10,56.93995397241,1.0382199886675,0.92201811980107,0.35759622751784
28.432,34.165834360199,17.083334052466,17.083334052462,-3.1391908895406e-07,4.9392426355706,2.469385441631,2.4693854416308,6.3263134918376e-09,57.243297897087,1.025534722416,0.89751134689912,0.36756234191133
28.4352,34.069724918064,17.035252277641,17.035252277637,-3.4557471629622e-07,5.0832757972971,2.5413971732648,2.541397173264,4.8409545155834e-09,57.223415604716,0.99993074502188,0.87642893407628,0.37661123416992
28.4384,36.532034555905,18.266375109515,18.266375109513,-3.7964995698889e-07,5.9418225686006,2.9706683065906,2.9706683065904,-2.6702282740935e-09,56.775123354463,0.96915547050547,0.86186533588153,0.3831861396682
28.4416,38.512460459921,19.256558673092,19.25655867309,-4.1969746390594e-07,6.3131388919004,3.1563238106191,3.15632381062,-8.0996532473403e-09,56.049638486803,0.95345925874187,0.857171861332,0.3854962468715
28.4448,37.179342259792,18.589970705195,18.589970705193,-4.6056089954241e-07,5.6876159119202,2.8435619693954,2.8435619693964,-4.0391382144446e-09,55.28206558069,0.9437161175838,0.86323684022028,0.38299804238079
28.448,34.450419502113,17.225479891739,17.225479891736,-5.0836632085459e-07,4.876479294163,2.4379965769822,2.4379965769819,5.2079577296819e-09,54.372233584619,0.93812567019277,0.87838034697805,0.37660069205084
28.4512,32.320575009465,16.160528002283,16.160528002281,-5.6493831302671e-07,4.4811289144133,2.2403278830419,2.2403278830399,8.7972366829456e-09,53.841899554209,0.945095798306,0.900554204196,0.3675273853327
28.4544,30.967484624677,15.483955504785,15.483955504785,-6.2290072826198e-07,4.4155739303209,2.2075592673232,2.2075592673208,1.9804859713231e-09,53.422667582303,0.96419704715776,0.92530877347366,0.35788841025127
28.4576,29.786279895577,14.893329142853,14.893329142854,-6.7102695468346e-07,4.3484120022419,2.1739885497165,2.1739885497153,-7.6075056103476e-09,53.301359129797,0.9782306749961,0.94862851212713,0.3492784362078
28.4608,28.671395239498,14.335866135376,14.335866135377,-7.1002923825435e-07,4.1636437114079,2.0816150549717,2.0816150549719,-8.0539593004357e-09,53.560625697407,0.99167773202391,0.9663716208671,0.34304964023226
28.464,27.639185434746,13.819743704204,13.819743704204,-7.5083811461951e-07,4.024014616759,2.0118105077174,2.0118105077174,1.5947004118477e-09,54.135561425577,1.009813403085,0.97506692028637,0.34017276618597
28.4672,26.509323764327,13.25479779539,13.254797795388,-7.9836188625645e-07,3.9353294781255,1.9674772820504,1.9674772820486,9.2435990349703e-09,54.722943193317,1.0300767142663,0.97401031395501,0.34072459348342
28.4704,25.207711982673,12.603978227067,12.603978227067,-8.4228191906683e-07,3.8323366524388,1.9159900303758,1.915990030373,5.2281659179453e-09,55.43363769294,1.0439203979317,0.9627378359826,0.34489978562437
28.4736,23.844257835529,11.922237929235,11.922237929236,-8.7011080538118e-07,3.7088948695953,1.8542789552402,1.8542789552382,-5.3300975379707e-09,56.1547510431,1.048405488607,0.94339376396849,0.35216195444515
28.4768,22.508365484324,11.254278382098,11.254278382099,-8.8247436628455e-07,3.5732869221474,1.786486472968,1.7864864729676,-9.3770539445984e-09,56.76827795835,1.0441018137361,0.91965959013834,0.36144606071316
28.48,21.206844905033,10.603504456224,10.603504456224,-8.9173516244002e-07,3.423538350938,1.7116262963118,1.7116262963118,-2.1607260476175e-09,57.238323135757,1.0317681247752,0.89533923436384,0.37146539974326
28.4832,19.94172389437,9.970930492813,9.970930492812,-9.0713852389297e-07,3.272133768842,1.6359413882774,1.6359413882762,7.6011633493107e-09,57.214273489622,1.0131073887984,0.87535965956356,0.38014980183546
28.4864,18.775761232059,9.387936812766,9.3879368127659,-9.2476014113209e-07,3.1387735057291,1.5692822409221,1.5692822409194,8.5643032959781e-09,56.867023374525,0.99157267646483,0.86260932448239,0.3859776301935
28.4896,17.805527510694,8.9028099729926,8.9028099729945,-9.3313544388896e-07,3.0422599879305,1.5210499847096,1.5210499847066,-1.7444888654134002e-10,56.258807272692,0.97114420541915,0.85957904250438,0.38754672619447
28.4928,17.099842519669,8.5499611250952,8.5499611250987,-9.2689381691195e-07,2.9961531212108,1.4980240516318,1.49802405163,-8.5304298471026e-09,55.496374264601,0.95505560719071,0.8672734147893,0.38431382700052
28.496,16.678049222297,8.3390626498315,8.339062649835,-9.1315771685163e-07,3.009322004788,1.5046380955403,1.5046380955401,-7.097511814597e-09,54.576136243425,0.94620558706656,0.88372033421235,0.37736136083124
28.4992,16.509742098457,8.2549120631462,8.2549120631486,-9.0403659913691e-07,3.0881723751886,1.5440938820342,1.5440938820342,2.2993344184819e-09,53.939219001923,0.94649971687209,0.90658803979797,0.36803598711153
28.5024,16.534720567247,8.2674086188989,8.2674086189007,-9.0379616367839e-07,3.2328589788377,1.6164676352145,1.6164676352129,8.7052551204785e-09,53.469678811428,0.9560988828535,0.93150121449533,0.35837922698304
28.5056,16.675382434258,8.337750208619,8.337750208622,-9.0473572183513e-07,3.4225399727887,1.7113374422005,1.7113374421971,4.6103134869268e-09,53.242669634538,0.97372107596413,0.95429380188894,0.34999995238627
28.5088,16.844647227075,8.422395221835,8.4223952218402,-8.9681939816238e-07,3.6005826535141,1.8003861398403,1.8003861398368,-5.0063918580908e-09,53.321140902321,0.9952654030137,0.97135946942011,0.34402706480495
28.512,16.970772919324,8.4854711266769,8.4854711266828,-8.8041730358819e-07,3.6908350320783,1.8455370881649,1.8455370881632,-8.3251593479333e-09,53.943085427528,1.0170111840856,0.97892642798789,0.34154193682308
28.5152,17.020773194329,8.5104830399411,8.5104830399455,-8.6686205324889e-07,3.7476582188848,1.8739702036626,1.8739702036622,-1.1831727050472e-09,54.735412180406,1.0350735054018,0.97634396409086,0.34261938723911
28.5184,16.969378331895,8.4847961766639,8.4847961766665,-8.6231792764691e-07,3.796658581357,1.8984891005095,1.8984891005083,7.2706667231144e-09,55.567926353504,1.0469077319867,0.96391556760726,0.3472132282178
28.5216,16.791919701301,8.3960763873587,8.396076387361,-8.5928483136149e-07,3.8270347129213,1.9136934519388,1.9136934519356,6.5060032026454e-09,56.335304848521,1.0505429832789,0.94375144120025,0.35481141985946
28.5248,16.499832208738,8.250041775547,8.250041775551,-8.4435958985548e-07,3.8281125426526,1.9142466765497,1.9142466765459,-2.0422742894084e-09,56.915516417415,1.045180879589,0.91977391580373,0.36424493582358
28.528,16.147178572086,8.0737247427882,8.0737247427934,-8.1337358082813e-07,3.8002191614591,1.900312689725,1.9003126897227,-7.6308244869107e-09,57.288342850816,1.0312919355095,0.89556643743576,0.37427860220248
28.5312,15.807028761033,7.9036615061855,7.9036615061904,-7.7404798808563e-07,3.7561825329597,1.8783056173413,1.878305617341,-4.1215027639678e-09,57.191036516699,1.0120079420132,0.87614607916276,0.3827652370218
28.5344,15.551874612368,7.7760991446935,7.7760991446969,-7.3480900154791e-07,3.7165853985569,1.8585167017913,1.8585167017916,3.4309225985956e-09,56.792592496193,0.99053873386356,0.86474515602487,0.38800289355898
28.5376,15.441552680517,7.7209568032407,7.7209568032427,-6.954344638785e-07,3.7028421827848,1.8516528495755,1.8516528495746,6.2319896725843e-09,56.157880583389,0.97047383437852,0.86303241394443,0.38896179533399
28.5408,15.513951388579,7.7571790656877,7.7571790656901,-6.4989879202179e-07,3.7333738063821,1.8669241835826,1.8669241835796,2.1089214855985e-09,55.489074700039,0.95524865845837,0.8719010590291,0.38518927403238
28.544,15.784518628994,7.8924897129623,7.8924897129668,-5.9573826222314e-07,3.8196810524733,1.9100809362174,1.9100809362137,-3.3859245680287e-09,54.542220736518,0.94775519616058,0.88930459339716,0.37782804138409
28.5472,16.236558607392,8.1185401971262,8.1185401971324,-5.3801447556993e-07,3.9651832664512,1.9828329332409,1.9828329332383,-4.3134566244188e-09,53.903232211626,0.9495689872294,0.91273434646851,0.36829796393022
28.5504,16.819543445041,8.4100655131196,8.4100655131256,-4.8474425032567e-07,4.1645304325407,2.0825056267563,2.0825056267556,-4.9736254816048e-10,53.470292490859,0.96099982587644,0.93785079432149,0.35859572362498
28.5536,17.452348009072,8.7265017313933,8.7265017313974,-4.4015158951782e-07,4.399619629382,2.2000482045377,2.2000482045373,3.3141134668787e-09,53.320621119623,0.97944507494106,0.95990473939432,0.35051116613832
28.5568,18.031252074563,9.0159870441198,9.0159870441227,-4.0217472050468e-07,4.6271161068258,2.3137938129923,2.3137938129901,2.9044678796755e-09,53.484343650286,1.0017075067818,0.9758262776865,0.34494130371652
28.56,18.472602449147,9.2366932442015,9.2366932442053,-3.659278119137e-07,4.7642240372739,2.3823447611979,2.3823447611938,-9.421352829522701e-10,54.200641400373,1.0238824242348,0.98223277706332,0.34283751238234
28.5632,18.730957398803,9.3658975875255,9.3658975875311,-3.3007330452688e-07,4.7972725040796,2.3988658525898,2.398865852586,-3.4507648969742e-09,54.927820608822,1.0419181167821,0.97827334347681,0.34436985234704
28.5664,18.816151230329,9.4085167897574,9.4085167897637,-2.9749664995465e-07,4.809397071064,2.404924467868,2.4049244678664,-1.5817529481389e-09,55.818878084114,1.0531614995962,0.96463874725376,0.34938262118132
28.5696,18.728360649857,9.3646394572061,9.3646394572109,-2.7064959798735e-07,4.793088198891,2.3967649505527,2.3967649505528,1.9336033121736e-09,56.589659242389,1.0558587376187,0.94346580366183,0.35737006311459
28.5728,18.488984395007,9.2449653934723,9.2449653934752,-2.4696362048322e-07,4.7444913343877,2.3724591463584,2.372459146358,2.6227043038143e-09,57.139968618632,1.049424105842,0.91923369579009,0.36693930508388
28.576,18.154481290347,9.0777247454575,9.07772474546,-2.2148225442994e-07,4.6695058390838,2.3349559087199,2.334955908718,3.9950889243843003e-10,57.449774227127,1.0348590128614,0.89548881102904,0.37681923319158
28.5792,17.800843536864,8.9009144847383,8.900914484742,-1.9323842848535e-07,4.582386794447,2.2913821555879,2.2913821555851,-1.2514692850709e-09,57.296363267834,1.0149292921617,0.87666435329741,0.38506059578032
28.5824,17.505905206824,8.7534524216332,8.7534524216385,-1.6570073214584e-07,4.5037025889499,2.2520217690353,2.2520217690334,-8.746051248446201e-10,56.848065313896,0.9930555448775,0.86638475607984,0.38977741997288
28.5856,17.337413300763,8.6692127096054,8.6692127096108,-1.4167316691603e-07,4.4537870085088,2.2270417398018,2.2270417398018,-3.5291511249098e-10,56.286635413485,0.97342634205855,0.86604432294929,0.3900744306094
28.5888,17.337789669637,8.6694067867894,8.6694067867938,-1.2109904189235e-07,4.4493951858207,2.2248201609275,2.2248201609285,-7.8842210249432e-10,55.568021487808,0.95911241713888,0.87628263809694,0.38565426974252
28.592,17.521418634259,8.7612272630596,8.7612272630626,-1.0423389405258e-07,4.5017275126538,2.2509581423955,2.2509581423958,-5.475649614920101e-10,54.601123093406,0.95287425428899,0.89470428300835,0.37784356501769
28.5952,17.868935642015,8.9349923122735,8.9349923122764,-9.3467393547392e-08,4.6147049069763,2.3074173102397,2.3074173102381,1.2840496410774e-09,53.98183347367,0.95620049893601,0.91840440646229,0.36821434298526
28.5984,18.325871360022,9.1634676136839,9.1634676136882,-8.9794186482606e-08,4.7837550457269,2.3919127504801,2.3919127504774,2.3466094107359e-09,53.592347870887,0.96855308750199,0.94360502166663,0.35849419756182
28.6016,18.811473448414,9.4062771160714,9.406277116077,-8.9774206370319e-08,4.9882537610013,2.4941335340504,2.4941335340485,4.3339237650797003e-10,53.497295906847,0.98786578987959,0.96519374626823,0.35058271649873
28.6048,19.223678026875,9.612388308046,9.6123883080511,-8.8998479309729e-08,5.1842164508847,2.5920883314691,2.5920883314688,-2.4033287769369e-09,53.716656663189,1.0105873378251,0.97997378482802,0.34539697670722
28.608,19.487451198211,9.7442831617503,9.7442831617534,-8.7608157221392e-08,5.2875526119704,2.6437323922759,2.643732392276,-2.3097324852539e-09,54.493293081798,1.0327290396253,0.98502730303468,0.34372327456091
28.6112,19.563380062128,9.7822540052223,9.782254005224,-8.8673725618524e-08,5.2748795686146,2.6373749294811,2.6373749294799,8.409839171051901e-10,55.246393221762,1.0505077711585,0.97964846634196,0.34570659449105
28.6144,19.467961125633,9.7345480335299,9.7345480335318,-9.3669021939113e-08,5.2430283046756,2.6214310991697,2.621431099167,3.1347827082933e-09,56.131454380389,1.0606634710608,0.96507311633389,0.35102304453812
28.6176,19.209383585737,9.6052586779086,9.6052586779116,-1.0062420697681e-07,5.1878108398689,2.5938059011683,2.5938059011658,1.6680225952076e-09,56.874627353623,1.062138255939,0.9431397781577,0.35928135308992
28.6208,18.815651494125,9.408387103993,9.4083871039961,-1.066926136887e-07,5.1043825345961,2.5520761421863,2.5520761421854,-2.2047440378261e-09,57.382813557344,1.0545694153547,0.91847642044788,0.36902351763407
28.624,18.347746325503,9.1744236089874,9.1744236089892,-1.1261600004229e-07,4.9995681970876,2.4996535118903,2.4996535118904,-4.0949754997308e-09,57.627556483383,1.0389650661041,0.89521401937633,0.3787065626926
