Time,P_load,P_g1,P_g2,P_bess,Q_load,Q_g1,Q_g2,Q_bess,freq,volt,w_rotor,T_mech
28.6272,17.884794992928,8.9429317649513,8.9429317649519,-1.2381279086083e-07,4.8890269652329,2.4443671997959,2.4443671997957,-1.1332263149048e-09,57.424071591277,1.0183081471275,0.87731439749329,0.38652497280614
28.6304,17.503492397741,8.7522596245802,8.7522596245807,-1.4641976626618e-07,4.7931718829803,2.3964237538852,2.3964237538838,4.1395505575773e-09,56.934215742955,0.99622153336584,0.86830434657314,0.39062410382936
28.6336,17.268359210843,8.6346685800038,8.6346685800052,-1.8095139042226e-07,4.7312415294455,2.3654428120602,2.3654428120582,5.4666463368638e-09,56.345495218498,0.97659600091035,0.86921607164736,0.39029755341182
28.6368,17.217509674833,8.6092171361889,8.6092171361915,-2.2084732189625e-07,4.7183398498868,2.3589768465845,2.358976846583,1.4398488795569e-10,55.615123229197,0.96314973473226,0.88063932096471,0.38531138797718
28.64,17.359977234888,8.6804235811875,8.6804235811902,-2.5952111126187e-07,4.7650644582137,2.3823251164585,2.3823251164582,-6.3223391986221e-09,54.656948977685,0.95809138343884,0.90027418235632,0.37697757611089
28.6432,17.674357070975,8.8375870829332,8.8375870829349,-2.9849008857048e-07,4.8753350335621,2.4374476980876,2.4374476980879,-5.7385133813755e-09,54.063784563608,0.96253017061582,0.92437298897439,0.36721221364138
28.6464,18.103684195848,9.0522264509485,9.0522264509491,-3.451463042414e-07,5.0441495569715,2.5218435951643,2.5218435951639,2.1037276149147e-09,53.710695839107,0.9758612280728,0.94935141520306,0.35760660146996
28.6496,18.56052150251,9.2806239536643,9.2806239536649,-4.0104182044152e-07,5.2482994735273,2.6239084055329,2.6239084055312,7.7411462880658e-09,53.657140248084,0.99586360264825,0.97031466988965,0.34993133479222
28.6528,18.941764342944,9.4712272503616,9.4712272503628,-4.5591990361726e-07,5.433417058589,2.7164582494421,2.7164582494401,3.6933020732926e-09,53.916928767623,1.0193524369112,0.98406121116181,0.34508931684388
28.656,19.174554766997,9.5876066671512,9.5876066671524,-4.9797217439367e-07,5.5053341909213,2.7524091938694,2.7524091938683,-5.2052318916029e-09,54.733745326134,1.041017353175,0.98792746222813,0.34378200770949
28.6592,19.233391059802,9.6170107616043,9.6170107616042,-5.2593947211411e-07,5.4874047302307,2.7434382256964,2.7434382256962,-7.5523387095165e-09,55.609274815072,1.0574533494562,0.98099634920096,0.34625171563221
28.6624,19.134186325688,9.5673946635711,9.5673946635696,-5.5186170036056e-07,5.4544563733324,2.7269595293648,2.7269595293644,-3.542631590635e-10,56.452650281664,1.0665809928862,0.96527294259307,0.35193088384732
28.6656,18.878922671525,9.4397479010496,9.4397479010475,-5.8394777714982e-07,5.3993623752983,2.6994102004545,2.6994102004532,7.4162545814099e-09,57.152585380084,1.0668824236227,0.9428571676854,0.3603354647439
28.6688,18.49699852787,9.2487685286928,9.2487685286913,-6.1834463803271e-07,5.3167803361125,2.6581195132744,2.6581195132727,6.2466254270055e-09,57.615635400156,1.0581408466721,0.91799839182826,0.37012885337084
28.672,18.050979879346,9.0257389656376,9.0257389656367,-6.4598976672409e-07,5.2123286242235,2.6058971209362,2.6058971209353,-2.5975034521755e-09,57.802294702977,1.0415916224244,0.89512765759119,0.3796191880073
28.6752,17.623127993267,8.8117900540993,8.811790054098,-6.6498427832138e-07,5.1018337328329,2.5506566585343,2.5506566585345,-8.8075900130546e-09,57.558576842964,1.0199580455737,0.87803850927873,0.38703771479431
28.6784,17.290053123187,8.6452278188094,8.645227818807,-6.8412738911271e-07,5.0066869070669,2.5030939960735,2.503093996074,-4.9438519504225e-09,57.036747069604,0.99802646045773,0.87040330668852,0.3904587147824
28.6816,17.112641907784,8.5564969531287,8.5564969531258,-7.1393742706828e-07,4.9483356374411,2.4739328680563,2.4739328680561,4.9265077822608e-09,56.32215991754,0.97921136148371,0.87282748303586,0.38939533728198
28.6848,17.124699767753,8.5625016923802,8.562501692378,-7.5492908549717e-07,4.9440857560702,2.4718258281715,2.4718258281702,9.4773689823348e-09,55.619368075668,0.9665716664051,0.8852501401443,0.38394629395987
28.688,17.329081805788,8.6646709136576,8.664670913657,-7.9630688430981e-07,5.0042698544088,2.5019384348936,2.5019384348921,3.0510265530407e-09,54.697235368121,0.9626071613436,0.9057927165716,0.37524858956704
28.6912,17.698780083332,8.8495015471771,8.8495015471776,-8.2774004125099e-07,5.1297753470603,2.5647133254462,2.5647133254457,-7.1392867662385e-09,54.135798081278,0.9682279313934,0.93036897792219,0.36534077443198
28.6944,18.170007082547,9.0851001674911,9.0851001674913,-8.5135222091575e-07,5.3090258249225,2.6543610668657,2.6543610668664,-8.8142388798151e-09,53.817250720474,0.98266519795227,0.95521220565246,0.35583894235268
28.6976,18.648087124902,9.3241286522345,9.3241286522334,-8.7901955398003e-07,5.5108662901865,2.7553029692581,2.7553029692589,4.0630756820241e-10,53.798746533004,1.0038063763002,0.97542280041823,0.34846216828921
28.7008,19.041278887531,9.5207156383228,9.5207156383208,-9.167895293865e-07,5.6601388930695,2.8299593424456,2.8299593424453,9.1880539512744e-09,54.089627559488,1.026716281151,0.98783293572444,0.34407717841212
28.704,19.279502033097,9.6398199964868,9.6398199964854,-9.5504415949489e-07,5.6832468445582,2.8415311448839,2.8415311448826,6.3241049408427e-09,55.061131296437,1.0476637303796,0.99053815714534,0.34312777789246
28.7072,19.361009856221,9.6805675307555,9.6805675307547,-9.7908135625398e-07,5.6810437868917,2.840444897505,2.8404448975041,-4.6018048115822e-09,55.905499040795,1.0632914123654,0.98235232495997,0.34597511231079
28.7104,19.276036115504,9.6380746352129,9.6380746352117,-9.8691167025611e-07,5.659647213338,2.8297605241915,2.8297605241918,-9.6382791222653e-09,56.72049820403,1.0713931265025,0.96539067807596,0.35203963274949
28.7136,19.025460469264,9.5127807997571,9.5127807997542,-9.9018330488032e-07,5.6096199057281,2.8047605182097,2.8047605182105,-2.6403424610645e-09,57.391827766386,1.0705086525085,0.94234252221084,0.36063346673029
28.7168,18.64705666969,9.3235729550554,9.3235729550513,-9.9857055539469e-07,5.5264012411899,2.7631657393956,2.7631657393955,7.4764943137954e-09,57.82572189085,1.060194580339,0.91741080080311,0.37041460391842
28.72,18.209168336405,9.1046234241135,9.1046234241095,-1.0077664571007e-06,5.4190752588641,2.7095191653018,2.7095191653005,8.5205733212609e-09,57.975619020913,1.0428631290296,0.89521283882942,0.37957674892786
28.7232,17.79711637327,8.8985936021541,8.8985936021515,-1.005636648355e-06,5.3064088977691,2.6532048151869,2.6532048151852,-3.3710955793729004e-10,57.707521603765,1.0214110246277,0.87900801030287,0.38654761657564
28.7264,17.486360880315,8.7432147060812,8.7432147060798,-9.8710667244143e-07,5.2116828884526,2.6058631219043,2.6058631219034,-8.4999321961397e-09,57.167460563918,0.99987116254652,0.87247024337132,0.38941291622713
28.7296,17.333790802053,8.6669322857165,8.6669322857154,-9.5994710547954e-07,5.1564217980219,2.578255986432,2.5782559864323,-6.7864330585475e-09,56.441174828708,0.98152780771707,0.87645352392561,0.38760768450077
28.7328,17.372187545683,8.6861377577701,8.6861377577684,-9.3622166732738e-07,5.157816795233,2.5789782937264,2.5789782937273,2.3999163855371e-09,55.642463409496,0.96977376714159,0.89010639276774,0.381622579323
28.736,17.600473787053,8.800292580984,8.800292580982,-9.1987048024698e-07,5.2254966377932,2.6128435736968,2.6128435736971,8.3775879008683e-09,54.760808172966,0.96695665672012,0.91144950374659,0.37264267840645
28.7392,17.982994133066,8.991568502926,8.9915685029245,-9.0420137710063e-07,5.3580309514153,2.6791357983857,2.679135798385,4.4372365856052e-09,54.226098075845,0.97411286057966,0.93623647609554,0.36272997654086
28.7424,18.44596775497,9.2230739132597,9.2230739132594,-8.8121348464629e-07,5.5362037123248,2.768246201345,2.7682462013441,-4.5814022079512e-09,53.931826559498,0.98950964522911,0.9608096339813,0.35340315123246
28.7456,18.899845165903,9.4500325571474,9.4500325571478,-8.5239748525403e-07,5.6991542688978,2.8497438534932,2.849743853493,-7.8051510267016e-09,54.051775823424,1.0104946159924,0.98047095414231,0.34626439851953
28.7488,19.260634720753,9.6304468319124,9.630446831912,-8.2848958368137e-07,5.7598157128911,2.8800947421396,2.8800947421405,-1.2693716059577e-09,54.463373753805,1.0331191041978,0.99154462967233,0.34234304377729
28.752,19.491091190865,9.7456920418685,9.7456920418668,-8.1779534931693e-07,5.7880955647857,2.8942520526006,2.8942520526013,6.8438260442429e-09,55.362297518107,1.053239555404,0.99276543563332,0.3418658358621
28.7552,19.572053098253,9.7861875030208,9.7861875030186,-8.134058825803e-07,5.8099215123662,2.905179813068,2.905179813068,6.1499489810001e-09,56.171100549137,1.0681002872698,0.98335600473966,0.34507876441158
28.7584,19.470383939429,9.7353650685329,9.7353650685312,-8.0182577663823e-07,5.810431972,2.9054473815858,2.9054473815852,-2.2769531768073e-09,56.959218301753,1.0752307430678,0.96540910032285,0.35143292075464
28.7616,19.188842906448,9.5946049840426,9.5946049840412,-7.7778868315362e-07,5.7714252465077,2.8859541739853,2.8859541739852,-7.5895982797168e-09,57.633142056039,1.0730440150404,0.94186311203659,0.36015476819178
28.7648,18.778989623066,9.3896881543749,9.389688154373,-7.4803739462115e-07,5.6861501960687,2.8433248980703,2.8433248980711,-3.5179667415288e-09,58.023382563836,1.0620650297896,0.91672509771397,0.36996310842613
28.768,18.320491354523,9.1604495409827,9.16044954098,-7.1987711732732e-07,5.5708328838597,2.7856727595601,2.785672759561,4.2694496570734e-09,57.991388143312,1.0442673612371,0.89514784942169,0.37880919567875
28.7712,17.901234638758,8.9508337363221,8.9508337363191,-6.9111444991553e-07,5.4532783535224,2.726900288675,2.7269002886752,6.432651173619e-09,57.766678904259,1.0229766645288,0.88018239607276,0.38517409047897
28.7744,17.595147520307,8.7978058472326,8.7978058472304,-6.5384766817899e-07,5.3605080750634,2.6805180876194,2.6805180876186,1.3796139371665e-09,57.254683716448,1.0015744245266,0.87482803276895,0.38745139194378
28.7776,17.453896965682,8.7272000270924,8.7272000270918,-6.0514899396173e-07,5.3119185786626,2.6562242511078,2.6562242511068,-4.2542428320114e-09,56.546718379016,0.98367811973091,0.88013235943835,0.38503270606075
28.7808,17.50414223411,8.7523460454404,8.7523460454409,-5.508960122132e-07,5.32175714367,2.6611423814183,2.6611423814181,-4.4244522108836e-09,55.760161799891,0.97262900950524,0.8949227662465,0.37858262499407
28.784,17.738046411329,8.8693250586899,8.8693250586906,-4.9966226858565e-07,5.3943827968199,2.6974522054564,2.6974522054571,3.4848664120195e-11,54.804648390296,0.97093458878744,0.91718174495161,0.3693061466574
28.7872,18.115975585961,9.0583192570525,9.0583192570525,-4.5534798196832e-07,5.5173414282216,2.7589271627658,2.7589271627667,3.6724008837368e-09,54.326818267731,0.97890337185101,0.94227823966994,0.35937996717568
28.7904,18.564937200253,9.2828311152596,9.2828311152591,-4.1590080498285e-07,5.6472636862286,2.8238832355318,2.823883235532,2.7593493612988e-09,54.122490635271,0.99498954307162,0.96626279290252,0.35036790708488
28.7936,18.995382907406,9.498084605037,9.4980846050369,-3.7781286425303e-07,5.7173097104283,2.8589012394286,2.8589012394279,-1.2515505456259e-09,54.227033831161,1.0159997105373,0.98516313789595,0.34355367361444
28.7968,19.358915411596,9.6798791090916,9.6798791090921,-3.4114937045042e-07,5.786781981029,2.8936332356822,2.8936332356816,-3.5396807234139e-09,54.628691469499,1.0380482479284,0.99510949887506,0.340026178335
28.8,19.606744489554,9.8038187265723,9.8038187265724,-3.093905614681e-07,5.8613946324535,2.9309360956666,2.9309360956668,-1.2839071851607e-09,55.51993858221,1.0580928569596,0.99491597057459,0.33999725006553
28.8032,19.680993038259,9.8409641101384,9.840964110137,-2.8571330437755e-07,5.9266480651518,2.9635595839803,2.9635595839811,2.5606868095754e-09,56.41948843198,1.0722487134545,0.98414959868985,0.34361969403161
28.8064,19.547487097659,9.7742279689676,9.7742279689648,-2.6717991920712e-07,5.9499106685111,2.975187067821,2.9751870678213,3.0125732297725e-09,57.240568047902,1.0783316752075,0.96510346999092,0.35030095193069
28.8096,19.222423680231,9.6117089459789,9.6117089459759,-2.4709645312701e-07,5.903033103001,2.9517428661947,2.9517428661938,-1.8988559476771003e-10,57.87605847137,1.0752935642328,0.94130299952818,0.35905477649468
28.8128,18.775880221859,9.3884463403542,9.3884463403521,-2.2264550384624e-07,5.7966028929648,2.8985198356358,2.8985198356345,-2.6075037332487e-09,58.243562111832,1.0635032578066,0.91625791874441,0.36876150158375
28.816,18.299424841675,9.1502253660605,9.1502253660596,-1.9676941571056e-07,5.6629402082837,2.831677346117,2.8316773461163,-1.6723461703792e-09,58.296480899006,1.0455168825619,0.89513029986631,0.37735290652768
28.8192,17.879743726283,8.940390203381,8.9403902033805,-1.7274364642219e-07,5.5371882635927,2.7687865835236,2.768786583524,4.1233702608073006e-10,57.829279155843,1.0239840067349,0.88131494786542,0.38315158152199
28.8224,17.587947456516,8.7944970976726,8.7944970976717,-1.5041935458451e-07,5.4451492562362,2.7227485552419,2.7227485552429,9.465648930970301e-10,57.220235159058,1.0021049882155,0.87733728974267,0.38476825195536
28.8256,17.469032977506,8.7350452287205,8.7350452287194,-1.2897868297648e-07,5.400435528002,2.7003697198323,2.7003697198329,4.7997264024603e-10,56.46507866872,0.98448951670603,0.88410981934366,0.3816978761886
28.8288,17.542724304594,8.7718971423476,8.7718971423471,-1.1009937434773e-07,5.4085591488746,2.7044067975411,2.7044067975409,6.3687540721888e-10,55.68108162791,0.97423901025054,0.89989439399815,0.37487807118834
28.832,17.793204276352,8.8971446347767,8.8971446347775,-9.5898914189399e-08,5.4591411619545,2.7296713119519,2.7296713119512,8.000581567925401e-10,55.021995395253,0.97345878101337,0.92275083331063,0.36546698364174
28.8352,18.174825842715,9.0879643062343,9.087964306236,-8.5511198132819e-08,5.5218840043723,2.7610157534288,2.7610157534286,-3.8563811567618004e-10,54.383388709606,0.98216744449795,0.94825740550387,0.35551134360382
28.8384,18.628364810424,9.3147440449192,9.314744044921,-7.6403666014761e-08,5.6071171885027,2.8036065237702,2.8036065237709,-1.7290012888664e-09,54.263920012731,0.99850752827651,0.97178871423271,0.34677772733714
28.8416,19.092223940499,9.546684958715,9.5466849587159,-6.8776390249039e-08,5.7167710976033,2.8584097149395,2.8584097149405,-1.0660515009291e-09,54.456707722962,1.0196539738859,0.98967790449547,0.34038443288638
28.8448,19.491889736202,9.7465295857647,9.7465295857649,-6.4335171048973e-08,5.8521485267642,2.9260774266529,2.9260774266535,1.0381483870963e-09,54.936188783211,1.0423340312901,0.99829964678977,0.33731925982238
28.848,19.740116852836,9.8706541198224,9.8706541198225,-6.2677616815968e-08,5.9929187479286,2.9964444661155,2.9964444661155,1.8306791493303e-09,55.631116396473,1.0621596978914,0.99676664086708,0.3377114456935
28.8512,19.767374759026,9.8842916955008,9.8842916955008,-6.116550976345e-08,6.0808845412398,3.040411787136,3.040411787136,2.9723556259258e-10,56.762195564739,1.0760096361485,0.98492851048876,0.3416420850645
28.8544,19.563225716311,9.7822217278103,9.7822217278097,-5.8196484687213e-08,6.0633720018297,3.0316416614461,3.0316416614469,-1.7094586715336e-09,57.549939512538,1.0811372860037,0.96475727794071,0.34865350665203
28.8576,19.184317794734,9.5927673489589,9.5927673489571,-5.5214929144017e-08,5.936301521631,2.9680932137679,2.9680932137692,-1.8078452758515e-09,58.117363790546,1.0769581102638,0.94049248270561,0.35751314418278
28.8608,18.711957290956,9.3565815181322,9.3565815181293,-5.547020051083e-08,5.7699059525396,2.8848821359983,2.8848821359991,5.1258595782428e-10,58.39674203268,1.0644945533584,0.9157630340807,0.3670272311331
28.864,18.234703342474,9.117944198622,9.117944198619,-6.2245075571616e-08,5.6134315627754,2.8066305218549,2.8066305218547,3.0347770833639e-09,58.357825339918,1.0450970159717,0.89534073776992,0.37525378991246
28.8672,17.827281193742,8.9142185880924,8.9142185880902,-7.5659003950592e-08,5.4801716330004,2.7399845572041,2.7399845572035,2.4326805490041e-09,57.841976235792,1.022653267346,0.88264917447478,0.38050025579814
28.8704,17.555775781867,8.7784480538914,8.77844805389,-9.2476320787427e-08,5.3845590890785,2.6921607857618,2.6921607857617,-1.7342577938954e-09,57.183633186168,1.0006910236974,0.87984978189936,0.38155817845184
28.8736,17.462736525814,8.7319084518218,8.7319084518205,-1.1065585649235e-07,5.3357500320839,2.6677376988023,2.6677376988032,-4.9905544430791e-09,56.514102853036,0.9832870144018,0.88808309852248,0.37786644457632
28.8768,17.565415108107,8.7832269735882,8.7832269735862,-1.3359374620862e-07,5.3377853197693,2.6687363457804,2.6687363457816,-2.5654415500128e-09,55.779553342315,0.97391261437208,0.90511779691145,0.37060022124642
28.88,17.848886556189,8.9249425714703,8.9249425714678,-1.6676547626358e-07,5.3882997126301,2.6939747193642,2.6939747193646,3.6687654949045e-09,55.110109905764,0.97417613374557,0.92841509920079,0.36114635778346
28.8832,18.272345062184,9.1366536559124,9.1366536559105,-2.089885362744e-07,5.4859478962519,2.7427806643564,2.7427806643556,6.0521546223723e-09,54.504887896007,0.98392823930536,0.95399321202678,0.35131063922327
28.8864,18.773352635132,9.3871422548981,9.3871422548971,-2.5041096887477e-07,5.6319634120299,2.8157712973383,2.8157712973373,8.949017351200001e-10,54.372831776306,1.00171483813,0.97706068240526,0.34286493258485
28.8896,19.264104326969,9.6325063470847,9.6325063470841,-2.8232666453171e-07,5.8217248113628,2.9106361579965,2.9106361579966,-5.6019186558214e-09,54.548325566412,1.0239510341018,0.99408077257087,0.33684396029899
28.8928,19.643089874458,9.8219903793822,9.8219903793804,-3.0685963202112e-07,6.0180702554232,3.0087946004356,3.0087946004366,-4.955139638758e-09,55.117821497001,1.047010433482,1.0013998094273,0.33423157228763
28.896,19.81640379956,9.9086402254305,9.908640225427,-3.3238482183789e-07,6.1417775860532,3.0706359196967,3.0706359196974,2.0869835430651e-09,55.877149040503,1.0666044957224,0.99826756384741,0.3351287448679
28.8992,19.758634048631,9.8797479185542,9.8797479185502,-3.6149686867391e-07,6.109071135655,3.0542725899476,3.054272589947,6.465182170455e-09,57.022263072346,1.0792730623173,0.98538288957544,0.33935742047352
28.9024,19.50857775661,9.7547108871546,9.7547108871511,-3.8652114264741e-07,5.9908591683923,2.9951589184165,2.9951589184152,2.6284299288608e-09,57.764383641199,1.0829346764989,0.96442936957037,0.34657368344033
28.9056,19.131710083573,9.5662651916684,9.5662651916657,-4.0273729964063e-07,5.858510721267,2.9289791023872,2.9289791023865,-4.6553726343121e-09,58.30520519156,1.0772581854931,0.93971198517753,0.3555285377388
28.9088,18.680161360266,9.3404750031493,9.3404750031463,-4.1372060547553e-07,5.7158273381523,2.857633756547,2.8576337565475,-6.5871985220316e-09,58.535858209033,1.0631946652251,0.91515873967014,0.3649011222212
28.912,18.224226588874,9.1124875546699,9.1124875546659,-4.300063149797e-07,5.5735435437288,2.7864901014593,2.7864901014602,-5.422800243036401e-10,58.439518738976,1.0427722682391,0.89545639316123,0.3727587548213
28.9152,17.839650229797,8.9201755202099,8.9201755202055,-4.5922584816446e-07,5.449404629046,2.7244208653302,2.7244208653304,6.7839663649093e-09,58.00405013426,1.0194496221589,0.88415770383536,0.37734732766682
28.9184,17.593947703874,8.7972976836582,8.7972976836544,-4.9860909006299e-07,5.3614929835103,2.6804673561608,2.6804673561598,6.6312826189279e-09,57.383447561035,0.9977993937849,0.88264749609364,0.37781529729063
28.9216,17.530333562097,8.7654627799857,8.7654627799834,-5.3821532875079e-07,5.3239420331238,2.6616963043398,2.6616963043384,-1.5603877290358e-09,56.624923392733,0.98165904997273,0.89201849534722,0.37366748633037
28.9248,17.665808583547,8.8331727988951,8.8331727988941,-5.7238862396815e-07,5.3470427443253,2.6732529656601,2.6732529656596,-8.5233197304287e-09,55.849933466718,0.97403244246438,0.91023581094111,0.36601106895664
28.928,17.985196709929,8.9928412010397,8.9928412010388,-6.0673456857676e-07,5.4366854523219,2.7180819581724,2.7180819581731,-5.5261510364976e-09,55.179403540541,0.97628239638006,0.93414563426859,0.35646662653638
28.9312,18.437325578867,9.2188829102401,9.2188829102384,-6.5099416428204e-07,5.5927706331101,2.7961327465668,2.7961327465678,4.4107032043675e-09,54.602319388149,0.98785581075784,0.95976901333488,0.34677601523889
28.9344,18.938493277444,9.469447584161,9.4694475841587,-7.0500681942751e-07,5.7971660522696,2.8983383736388,2.8983383736388,9.0637449992839e-09,54.505657594272,1.0068458461209,0.98213257977484,0.33870790021458
28.9376,19.376034313832,9.6882024155433,9.6882024155415,-7.5541672413329e-07,5.9968697459764,2.9981972389201,2.9981972389188,2.2204014788599e-09,54.724919797024,1.0297280226845,0.99810195346239,0.33311820398276
28.9408,19.667484213905,9.8339144491617,9.8339144491607,-7.9018581481692e-07,6.0846556362635,3.0420961916637,3.0420961916624,-7.5575196270804e-09,55.376318262606,1.0522492135714,1.0043643280274,0.33087139047754
28.944,19.78107635658,9.8906997343604,9.8906997343592,-8.1156867701276e-07,6.0540201115257,3.0267831355397,3.0267831355399,-7.5858455171758e-09,56.178535365197,1.0702532644722,0.99973086255198,0.3322341926547
28.9472,19.737246786898,9.8687752820134,9.8687752820108,-8.3322078037099e-07,6.0173090479632,3.0084316908444,3.0084316908453,2.1070905644308e-09,57.299315595488,1.0812790445761,0.98553586407409,0.33684668784383
28.9504,19.52768145396,9.7639828285344,9.7639828285304,-8.6065603909979e-07,5.9649752408384,2.9822693563241,2.9822693563243,9.096484686545e-09,58.024831372961,1.0836311434175,0.96377972611441,0.34427426785018
28.9536,19.16950704149,9.5848847213397,9.5848847213358,-8.8538607252576e-07,5.8849305081823,2.942253104468,2.9422531044669,4.7501869617123e-09,58.539056888548,1.0765633130251,0.93885163813347,0.35323436678443
28.9568,18.722084825036,9.361161086977,9.3611610869743,-8.9743377168224e-07,5.7770147796047,2.8883038617245,2.8883038617233,-5.4661438055101e-09,58.728171730177,1.0610988908237,0.91471376436557,0.3623697278721
28.96,18.270430323232,9.1353198465762,9.1353198465743,-8.9862235199239e-07,5.6557861185229,2.82770136643,2.8277013664298,-9.2689303313062e-09,58.586123378275,1.040255485052,0.89560994225516,0.36990815410548
28.9632,17.89649851941,8.9483392747889,8.948339274787,-9.0116467758062e-07,5.5459217224517,2.7727845693953,2.7727845693962,-2.1717647073398e-09,58.119872719344,1.0177666773842,0.88555862352935,0.37391192269053
28.9664,17.668243756477,8.834197715483,8.8341977154805,-9.1440668751378e-07,5.471400095582,2.735542672363,2.7355426723639,7.5791023754432e-09,57.45910928441,0.99756904110288,0.88561511755335,0.37369132813577
28.9696,17.625301605722,8.8127141922956,8.8127141922933,-9.3495315373277e-07,5.4511865490656,2.7254578692649,2.725457869265,8.6130804199773e-09,56.674365610805,0.98279375184816,0.89622314143734,0.36907118580524
28.9728,17.774705541131,8.8874064089905,8.8874064089894,-9.510342849411e-07,5.4967530360625,2.7482652766831,2.7482652766824,-4.2513990755576003e-10,55.890045572214,0.97653997378281,0.91540290049622,0.36114296699439
28.976,18.09228164585,9.0461879053516,9.0461879053519,-9.5660146526211e-07,5.6046180729709,2.8022230594099,2.8022230594093,-8.9690049936301e-09,55.226450309456,0.979891248995,0.93972480519322,0.35160299415067
28.9792,18.516228417113,9.2581578406291,9.2581578406301,-9.5903374635158e-07,5.7442296855931,2.8720540126877,2.8720540126882,-6.6498648806691e-09,54.728121471467,0.99236591877084,0.96545874730771,0.34204142905206
28.9824,18.965162635997,9.4826239822593,9.4826239822598,-9.7088051233574e-07,5.8422325575861,2.9210793096708,2.9210793096719,3.939571252657e-09,54.697145068447,1.0114876486528,0.98729296710369,0.33429014919571
28.9856,19.365796070143,9.6829409152868,9.6829409152867,-9.9431529618174e-07,5.8976413007254,2.9488046088384,2.948804608839,9.5768519091352e-09,54.974959982582,1.0334203534002,1.0019342883499,0.32921987000094
28.9888,19.684077141756,9.8420821326257,9.8420821326259,-1.0168837204757e-06,5.9722560317597,2.9861296803294,2.9861296803289,2.9111661371445e-09,55.649924142866,1.0547263431648,1.0068851455985,0.3274166465654
28.992,19.854915629606,9.9275019248255,9.9275019248264,-1.026177610479e-06,6.0552704160374,3.0276515548132,3.0276515548125,-7.4844289462057e-09,56.463967145482,1.0723178996525,1.0009251491533,0.32918101177454
28.9952,19.817927613805,9.9090079008501,9.9090079008513,-1.0247668397319e-06,6.1117446391142,3.0559010012224,3.0559010012228,-8.1761723377185e-09,57.549418415404,1.0826486195117,0.98561102658002,0.33410830897016
28.9984,19.564626479859,9.7823565692267,9.7823565692271,-1.024808520386e-06,6.0932436207552,3.0466615749486,3.0466615749499,1.5406734028994e-09,58.266670501948,1.0839763022447,0.96304822509228,0.34174483415863
29.0016,19.148897020438,9.5744904935599,9.5744904935595,-1.0304955784715e-06,5.9925953202918,2.9963483964363,2.9963483964374,9.2296957151417e-09,58.713698220546,1.0759921355351,0.93776762860818,0.35076150452522
29.0048,18.661110662426,9.3305961170726,9.3305961170724,-1.0323241923486e-06,5.8399291206168,2.9200272234645,2.9200272234645,5.6036885305223e-09,58.840280637717,1.0604128745518,0.9142562519989,0.35958063019586
29.008,18.193418604584,9.0967500479033,9.0967500479041,-1.0189256062157e-06,5.6821009063662,2.8411266814543,2.8411266814538,-4.5245290964272e-09,58.643241382966,1.0400215440617,0.89608290096604,0.36666716760721
29.0112,17.822258472578,8.9111721979607,8.9111721979628,-9.9073960789131e-07,5.5550430949609,2.7776132232478,2.7776132232481,-9.0571287038457e-09,58.075429044144,1.0172215570027,0.88714325937124,0.370152453557
29.0144,17.607895145973,8.8039960884036,8.803996088406,-9.5918725973872e-07,5.471831875898,2.7360248586956,2.7360248586971,-3.1254123533605e-09,57.416131748584,0.9968436992639,0.88859707286277,0.36933583884197
29.0176,17.581829148984,8.7909726275939,8.7909726275956,-9.3404260372105e-07,5.4371925332257,2.7187237390674,2.7187237390694,5.9806713898019e-09,56.649069996791,0.98223714901519,0.90050257993423,0.36424229673663
29.0208,17.745901852999,8.8730225385608,8.8730225385621,-9.1408393020313e-07,5.4496178236209,2.7249555682348,2.7249555682359,7.7837438568966e-09,55.898631928567,0.9762973414424,0.9208012952722,0.35600467538285
29.024,18.076923630878,9.0385503966084,9.0385503966104,-8.9079957309447e-07,5.5059355209113,2.7531335591916,2.7531335591913,5.1526224995729e-10,55.282682837314,0.98012227923357,0.94541434994298,0.34653152981837
29.0272,18.525688839949,9.2629522051824,9.262952205186,-8.6017596171599e-07,5.6037956204026,2.8020821184322,2.8020821184314,-7.0480592784161e-09,54.82659392625,0.9929358341781,0.97086302440414,0.33724674997942
29.0304,19.026217017412,9.5132362197658,9.5132362197703,-8.2942804609625e-07,5.7477697899987,2.8740865833835,2.8740865833837,-5.7493541670538e-09,54.836439960079,1.0123153646869,0.99218468072803,0.32980140224678
29.0336,19.489374641163,9.7448341950912,9.7448341950948,-8.1023123451546e-07,5.9347743081252,2.9676046956615,2.9676046956628,2.8291771454331e-09,55.152994958078,1.0354826137974,1.005667973524,0.32518363055602
29.0368,19.806807065481,9.9035675822629,9.903567582265,-8.0466791485595e-07,6.1199148850185,3.0601889628727,3.0601889628736,7.7744271811064e-09,55.842759131281,1.0576080274139,1.0092166429265,0.32384505998778
29.04,19.895158558462,9.947757510951,9.9477575109526,-8.0133003512979e-07,6.2110558708303,3.1057712064967,3.105771206496,2.6092623386095e-09,56.670149753839,1.0747739467754,1.0017901075802,0.32604978403144
29.0432,19.751793759117,9.8760860160091,9.8760860160115,-7.8838003803008e-07,6.1342337013944,3.0673695238245,3.0673695238228,-5.9626959845358e-09,57.805265969804,1.0839505866342,0.98541244592131,0.33127032138742
29.0464,19.438344726153,9.7193690735882,9.7193690735914,-7.674589034514e-07,6.0009559851146,3.0007377310522,3.0007377310514,-6.8726389843902e-09,58.497862961352,1.0839333886766,0.96238632551123,0.33899413902874
29.0496,19.021732826621,9.5110693884616,9.5110693884642,-7.4715568670992e-07,5.8575709072791,2.9290506327209,2.9290506327216,6.731377965279301e-10,58.907844891428,1.0750127327295,0.93678160284985,0.34805234832297
29.0528,18.55728601937,9.2788524430827,9.2788524430841,-7.303114970632e-07,5.709430914403,2.8549848358439,2.8549848358452,6.9258830651022e-09,58.996143835917,1.057913090538,0.91365841523596,0.35664835303524
29.056,18.119357861972,9.0598964861237,9.0598964861245,-7.0924716260784e-07,5.5696975834902,2.7851213326814,2.7851213326817,4.6954949321576e-09,58.763699070453,1.0358298798638,0.89652959494091,0.36324511295602
29.0592,17.780178704809,8.8903179250441,8.8903179250457,-6.7563378135803e-07,5.4545736545933,2.7275615008145,2.7275615008138,-2.4728333918235e-09,58.083115016691,1.0124438864856,0.88892521276738,0.36613217998691
29.0624,17.599540941162,8.8000137701926,8.8000137701958,-6.3055712125116e-07,5.3821205059848,2.691335932281,2.6913359322803,-5.9773391598455e-09,57.432268922944,0.99237559680333,0.89179892486447,0.36473120098485
29.0656,17.612942600344,8.8067333495804,8.8067333495844,-5.8302349918489e-07,5.3666365751585,2.6835938104964,2.6835938104968,-2.5499500926831e-09,56.676074222195,0.97922355135101,0.90472818930523,0.35929866984206
29.0688,17.823390534297,8.9119798387309,8.9119798387344,-5.4068255483172e-07,5.4190226694567,2.7097856877652,2.7097856877666,3.1094350216006e-09,55.94176002444,0.97529847083024,0.92601866000533,0.35082072686877
29.072,18.201720065368,9.1011701673831,9.1011701673857,-5.0401478071408e-07,5.5435958289395,2.772070479888,2.7720704798888,4.5696664231409e-09,55.348400547514,0.98111626145965,0.95115611584221,0.34133591447819
29.0752,18.679305278817,9.3399902367797,9.3399902367823,-4.6877850173729e-07,5.7300301541269,2.8652857941141,2.8652857941133,6.123331058878701e-10,54.907749948372,0.99638538472387,0.97624002093408,0.33235614978467
29.0784,19.151936013649,9.5763333228366,9.5763333228405,-4.3259260150136e-07,5.9383488390288,2.9694437170361,2.9694437170342,-3.8945527951138e-09,55.052410933375,1.0173859830959,0.99677974042481,0.32530174078991
29.0816,19.525850343261,9.763316599562,9.7633165995669,-3.9869345327483e-07,6.0713776373502,3.0359572597241,3.0359572597229,-3.4654725932051e-09,55.488521958648,1.0404458854326,1.0090752736326,0.32113423651603
29.0848,19.744586434337,9.8727069571734,9.8727069571775,-3.7379351943231e-07,6.0659014704657,3.0332190035349,3.0332190035353,1.4758050376668e-09,56.155534785099,1.0612088598269,1.0114132595793,0.32018911678118
29.088,19.822180823985,9.9115218032104,9.9115218032127,-3.5929669772726e-07,6.0586943918716,3.029615753814,3.0296157538143,4.5716229838724e-09,56.955984986382,1.0766118103456,1.0026283502411,0.32279092883232
29.0912,19.731982078588,9.866435825777,9.8664358257785,-3.4751665944293e-07,6.0452695041893,3.0229032345046,3.0229032345035,1.7038420471018e-09,58.093649982509,1.0844769826807,0.98490848952327,0.32839197032723
29.0944,19.462141263594,9.7315250689243,9.7315250689265,-3.3069265968142e-07,6.0059567107118,3.0032455829876,3.0032455829856,-3.2147363272014e-09,58.754204405087,1.0832826001776,0.96138998860117,0.33621509957135
29.0976,19.051667929182,9.5262952733837,9.5262952733867,-3.0869945426009e-07,5.9241200076205,2.9623239874289,2.9623239874275,-3.8385936171244e-09,59.13942712507,1.0725597131955,0.9358126144212,0.34518893068255
29.1008,18.579513093269,9.2902231824412,9.2902231824442,-2.8646707408322e-07,5.8070308545406,2.903773530418,2.9037735304181,6.0906490056486e-12,59.206150936551,1.0548031738993,0.91320221829925,0.35351489188913
29.104,18.139139211487,9.0700412882682,9.07004128827,-2.6567127439346e-07,5.6839911911065,2.8422447814281,2.8422447814289,3.0315594331591e-09,58.953301832709,1.0330768310388,0.89701093629275,0.35967074892035
29.1072,17.810466172594,8.9057107869294,8.9057107869304,-2.4306309986697e-07,5.5835456168311,2.7920098879657,2.792009887966,2.1424345880022e-09,58.146592266866,1.0113284533222,0.89064135614668,0.36201496482679
29.1104,17.645284904503,8.8231279760938,8.8231279760953,-2.163706775463e-07,5.5260334268203,2.7632386366165,2.7632386366156,-4.5560465323719003e-10,57.387339777855,0.99271904757663,0.89515676628378,0.35996067212682
29.1136,17.669725996369,8.8353586535234,8.8353586535261,-1.878333524247e-07,5.5235542989546,2.7619813494035,2.7619813494021,-1.5318729679302e-09,56.589006638844,0.98072254317152,0.90925040831436,0.35415459514051
29.1168,17.875563127936,8.9382898193018,8.9382898193058,-1.6127660693157e-07,5.5721907165637,2.7862800787549,2.7862800787543,-8.259300152773301e-10,55.871701861432,0.97774850326283,0.9312136372338,0.3455784378002
29.12,18.225754090927,9.1134001824358,9.1134001824396,-1.3837916112218e-07,5.6417440335239,2.821036573744,2.8210365737448,1.3160177304097002e-10,55.342165710006,0.98450297628421,0.95673279377715,0.33614191182907
29.1232,18.65763107763,9.3293551409413,9.3293551409437,-1.1898882901359e-07,5.7029698593299,2.8516301758226,2.8516301758237,5.9057591761791e-10,55.054643404146,0.99929096935901,0.98157049524635,0.32742152553786
29.1264,19.120224824654,9.5606693413899,9.5606693413913,-1.0258736867664e-07,5.7980684979214,2.8991623650724,2.8991623650722,4.2282758056932003e-10,55.204285951887,1.0195161981723,1.001372452577,0.32073589649535
29.1296,19.544674503133,9.7729115084336,9.7729115084352,-8.8332583557029e-08,5.9305406619635,2.9653840687546,2.9653840687532,-2.5051214627139003e-10,55.647592449756,1.041768640589,1.0122395323581,0.31708378758691
29.1328,19.834796937522,9.9179888524316,9.9179888524337,-7.562172854272e-08,6.0842167698874,3.042210659466,3.0422106594649,-6.1731797164992e-10,56.320618832836,1.0624258809244,1.0130975743765,0.31660716854718
29.136,19.903393444243,9.9523005455269,9.9523005455282,-6.4898643771355e-08,6.1906373878188,3.0954118262743,3.0954118262745,-3.572237007443e-11,57.223640510955,1.0778619854576,1.0032194724614,0.31951572219902
29.1392,19.727013844532,9.8641198822396,9.8641198822388,-5.6523201237876e-08,6.1720638061341,3.0861171799121,3.0861171799127,6.601484345309701e-10,58.345718668553,1.0849932243962,0.98441399341711,0.32540772522071
29.1424,19.362628349229,9.6819314370372,9.6819314370347,-4.9409886445715e-08,6.0213786141356,3.0107668938729,3.0107668938725,5.2285893484826e-10,58.953784584735,1.0823340024503,0.9603044276474,0.3333615089761
29.1456,18.902000866811,9.4516175151892,9.4516175151864,-4.2489111239912e-08,5.8543311148098,2.927234665555,2.9272346655534,9.1745523158111e-11,59.295049163643,1.0711857087338,0.93471651105956,0.34226605950971
29.1488,18.421256326944,9.2112416465051,9.211241646503,-3.637907475424e-08,5.6924714252754,2.8462941181574,2.8462941181556,4.1907261635324e-11,59.327595719406,1.0531537046492,0.9128006179693,0.35025730144295
29.152,17.993581404179,8.9973980600991,8.9973980600971,-3.2009084544622e-08,5.548467046706,2.7742783239514,2.7742783239508,-4.0197182264278e-10,59.051008155493,1.030850038346,0.89782711236669,0.35586832449898
29.1552,17.687943267499,8.8445713108483,8.8445713108454,-2.9047084076393e-08,5.436284418178,2.7181703199539,2.7181703199544,-1.4283173384891e-09,58.281841958145,1.0079430476307,0.89256164629485,0.3577347284342
29.1584,17.554224496586,8.7777036419046,8.7777036419005,-2.8032641001443e-08,5.369941709619,2.6849794923559,2.6849794923561,-1.2069300027233e-09,57.513193207359,0.98834766530582,0.89846630238656,0.35515091616528
29.1616,17.61781021654,8.8094886066424,8.8094886066379,-3.1877640480712e-08,5.3606131276799,2.680293641948,2.6802936419469,1.1875560604507e-09,56.708885540986,0.97694734764383,0.91387401616977,0.34893261058585
29.1648,17.872223807813,8.936688887258,8.9366888872546,-4.2342621581697e-08,5.4146697255006,2.7072992443149,2.7072992443125,3.0380756620456e-09,55.988276856772,0.97514628882214,0.93658634563692,0.34024422037758
29.168,18.283234538662,9.1421900426278,9.1421900426256,-5.6045012165087e-08,5.5386785386601,2.7692808702586,2.7692808702564,1.2251547863992e-09,55.457707018218,0.98331177081184,0.96228038933788,0.33093723084505
29.1712,18.781831758535,9.391487390526,9.3914873905239,-6.739939152249e-08,5.7289205982899,2.8643800403797,2.8643800403788,-2.5023633924975e-09,55.143783801158,0.99987504588007,0.98656205685575,0.3225742572739
29.1744,19.262009089077,9.6315777373335,9.6315777373299,-7.5418320328288e-08,5.9478336854112,2.9738165365399,2.9738165365398,-3.1501282198761e-09,55.413962467557,1.0219498238836,1.0056387373527,0.31624108163019
29.1776,19.614208060695,9.8076806985502,9.8076806985448,-8.3932611317607e-08,6.1055932315432,3.0526788400675,3.0526788400662,3.1171046108567004e-10,55.954739183349,1.0451651705213,1.0153664357324,0.31299959603271
29.1808,19.784026209259,9.8925935815982,9.8925935815927,-9.4583023269762e-08,6.0952237645606,3.0474797301707,3.0474797301676,3.2556992479078e-09,56.690936774896,1.0656299668176,1.0146322514118,0.31301481885775
29.184,19.792524917083,9.8968459553957,9.8968459553911,-1.0322468592344e-07,6.0557602587309,3.0277370189404,3.027737018937,1.9071479497153e-09,57.517105165541,1.0792070171873,1.0034662415154,0.31628555344463
29.1872,19.642876088445,9.8220223218646,9.82202232186,-1.0700106733274e-07,6.0108289496762,3.0052626654232,3.0052626654211,-1.8093792302128e-09,58.607263238919,1.0847344187818,0.98369477720838,0.32242730527327
29.1904,19.333986907877,9.6675750075351,9.6675750075289,-1.0719024763659e-07,5.9457397482977,2.9727106188097,2.9727106188088,-3.355184197079e-09,59.187123134327,1.0811135581302,0.95921126787935,0.33043756957588
29.1936,18.909191766234,9.4551703560638,9.4551703560558,-1.0927868005967e-07,5.8519158709371,2.9257914548213,2.9257914548198,-7.669609851103601e-10,59.469987860178,1.0685005248915,0.93365682962491,0.33925692137732
29.1968,18.445180024367,9.2231527889029,9.2231527888945,-1.1848650433285e-07,5.7367306552208,2.8681910265844,2.8681910265812,3.2732577538512e-09,59.427732393967,1.0490735744445,0.91221831443072,0.34699989280961
29.2,18.028594824582,9.0148442901821,9.014844290175,-1.3544921142064e-07,5.6231222213651,2.8113779542236,2.8113779542195,3.9338789517591e-09,59.074266606665,1.0262408165245,0.89857904657584,0.35203316314884
29.2032,17.735997283727,8.8685263479977,8.868526347992,-1.5596939142984e-07,5.5373321989167,2.7684729918701,2.7684729918666,-4.0700451037703003e-10,58.172976379153,1.0049994860723,0.89472462812388,0.35331396214432
29.2064,17.617777295343,8.8093951948729,8.8093951948676,-1.7641949830965e-07,5.4982925637279,2.7489423216505,2.7489423216486,-5.2088488906085e-09,57.383728686027,0.98798978145397,0.90192163064351,0.35025940651808
29.2096,17.69394534448,8.8474575544644,8.847457554458,-1.9930912271375e-07,5.5167701734608,2.7581697361114,2.7581697361102,-4.2032605332961e-09,56.594411720738,0.97836171552537,0.91842341651049,0.34373351950366
29.2128,17.947551959834,8.9742401921157,8.9742401921084,-2.3116393123263e-07,5.5872393719703,2.7933927772731,2.7933927772708,2.3636795257048e-09,55.922535840549,0.97803642228785,0.94183677480664,0.33496003548177
29.216,18.327399679011,9.1641456359738,9.1641456359671,-2.7296342422927e-07,5.6713700880635,2.8354467344093,2.8354467344054,6.5841567959159e-09,55.467454923345,0.98714359495697,0.96790720449502,0.32571444443643
29.2192,18.765192011555,9.3830267901127,9.3830267901075,-3.1469439678841e-07,5.7317120235909,2.8656067673108,2.8656067673064,2.5709669105355e-09,55.2966402932,1.0036505031084,0.9916164634149,0.31770757234358
29.2224,19.214150876814,9.6074953349721,9.6074953349676,-3.4533659299518e-07,5.8235498452017,2.9115153801962,2.9115153801932,-4.8385410590869e-09,55.549075502343,1.0249820049461,1.0095946538983,0.31183446216623
29.2256,19.607992080643,9.8044088601905,9.8044088601847,-3.6549790595166e-07,5.952988245261,2.9762251160922,2.9762251160904,-5.9592267463347e-09,56.072752238422,1.0470922572245,1.018149154837,0.30900111851175
29.2288,19.851021433628,9.9259193243953,9.9259193243876,-3.8423535249646e-07,6.0991142031709,3.0492797671818,3.0492797671795,6.235925924961401e-10,56.909063769694,1.0666596370034,1.0159980074138,0.30944246568367
29.232,19.859014551661,9.9299125710723,9.9299125710641,-4.0637385366754e-07,6.1827597359897,3.0910957264037,3.0910957263996,6.218432945029e-09,57.7894656593,1.0800904493933,1.0035752455045,0.31305880578927
29.2352,19.62903715394,9.8149191350075,9.8149191350002,-4.2651408087672e-07,6.1295177170759,3.0644697706295,3.0644697706246,3.7381077277723e-09,58.598530618666,1.0845874626142,0.98272737479541,0.31948278168943
29.2384,19.228146677932,9.6144663664048,9.6144663663986,-4.3736152150601e-07,5.9631763048989,2.9812960099976,2.9812960099935,-3.5676684049195e-09,59.369132288137,1.0795186394295,0.9578870685212,0.32754591401117
29.2416,18.754679168049,9.3777214460414,9.3777214460348,-4.4104182560828e-07,5.793364692483,2.8963887679199,2.8963887679171,-6.6909214605134e-09,59.56018449871,1.0664822269595,0.93275658945327,0.33614386130203
29.2448,18.281813190325,9.1412731546716,9.1412731546641,-4.4830784440797e-07,5.6322811445012,2.8158469234548,2.8158469234521,-1.6959222421232e-09,59.42524428504,1.0466923378401,0.91190841348999,0.34359685212807
29.248,17.879684938339,8.9401898810214,8.9401898810139,-4.6789141185468e-07,5.4936926132024,2.7465538971324,2.7465538971286,5.8518817649283e-09,59.113063640297,1.023839651661,0.89937804673658,0.34814843603177
29.2512,17.61424106361,8.8074458790857,8.8074458790798,-4.9865985092084e-07,5.3933610746003,2.6963906818389,2.6963906818339,6.9511044667265e-09,58.538142371542,1.0014830933779,0.89693194312073,0.34886083111019
29.2544,17.529238688813,8.7649210689955,8.7649210689918,-5.3130064904916e-07,5.3438916933937,2.6716598165511,2.6716598165463,-3.6310289925271005e-10,57.528003153542,0.98404701256027,0.90558071892023,0.34529289938417
29.2576,17.643822115675,8.8221891541579,8.8221891541555,-5.591859348036e-07,5.3552848230788,2.6773612585259,2.6773612585223,-7.8223808120622e-09,56.740562747137,0.97488423359771,0.9232382555879,0.33845595874669
29.2608,17.946429730926,8.9734708521282,8.9734708521257,-5.8657858183031e-07,5.4347730844537,2.717110836767,2.7171108367647,-6.0866422455863e-09,56.061407254926,0.97559380093504,0.94702717207881,0.32972526195433
29.264,18.389073774418,9.1947735211204,9.1947735211172,-6.2315988368249e-07,5.5880182885892,2.7937387845511,2.7937387845485,3.3169844730793e-09,55.591799315243,0.98648606467693,0.973234683062,0.32062258190733
29.2672,18.888292177337,9.4443668879493,9.4443668879464,-6.6994982824786e-07,5.7985604974511,2.8990144532993,2.8990144532953,8.7159691449221e-09,55.403009378223,1.0049303441613,0.9965586727885,0.31289937621499
29.2704,19.328456867679,9.6644370032182,9.6644370032165,-7.1438368281323e-07,6.0056515932418,3.0025633494239,3.0025633494192,2.9211934755377e-09,55.796113177694,1.0276636883868,1.013448845959,0.30746885002584
29.2736,19.625732309334,9.813065408538,9.8130654085374,-7.4377317145178e-07,6.0827832359429,3.0411313689558,3.0411313689519,-6.7057155270647e-09,56.3764744654,1.0502610653716,1.0206535401656,0.30508482002205
29.2768,19.759296820592,9.8798409100956,9.8798409100942,-7.5870184888034e-07,6.0562224976725,3.0278518445116,3.0278518445091,-7.5003085655463e-09,57.135884170793,1.0685370944097,1.0170123677469,0.30596362432877
29.28,19.74742834593,9.8739012658724,9.8739012658694,-7.7301943961132e-07,6.0372658841342,3.0183738311072,3.0183738311046,1.4131748522704e-09,58.051162310361,1.0803265149433,1.003529921865,0.30985944121479
29.2832,19.564366151225,9.7823646327728,9.7823646327693,-7.930648546302e-07,6.0103700024507,3.0049265726627,3.0049265726587,8.4081937752305e-09,58.844357645909,1.0837432701795,0.98182064425183,0.3164927574061
29.2864,19.216229186346,9.6082890843056,9.6082890843029,-8.117115241223e-07,5.9519565474379,2.975721847208,2.975721847203,4.7417125763657e-09,59.568942132674,1.0776434151548,0.95640665779656,0.32467991796586
29.2896,18.76198822565,9.3811590074661,9.3811590074648,-8.1976256062428e-07,5.8514538538408,2.9254746542713,2.9254746542668,-4.8940692786596e-09,59.775888912233,1.0629048490362,0.93163008105634,0.33308691266339
29.2928,18.292969286186,9.146637210174,9.1466372101731,-8.1893783501639e-07,5.7279577245971,2.8637334420085,2.8637334420055,-8.7667617990595e-09,59.660836998,1.042481271883,0.91165363050167,0.34015294908977
29.296,17.898741987372,8.9495090242114,8.9495090242101,-8.2131708597653e-07,5.6123648734795,2.8059468514062,2.8059468514039,-2.1531648282238e-09,59.244453054987,1.0202624893649,0.90039384443888,0.34417084371155
29.2992,17.647776409234,8.824010530338,8.8240105303365,-8.365557405022e-07,5.5302114913116,2.7648829643164,2.7648829643135,7.2941296442688e-09,58.589998558863,0.99970239745707,0.89924751304154,0.34437253138186
29.3024,17.576327002367,8.788270202915,8.7882702029147,-8.6169212237934e-07,5.4963832154634,2.747984271786,2.747984271782,8.3615872484703e-09,57.484211032977,0.98415036649588,0.9091206530108,0.34039669116795
29.3056,17.691503679654,8.8458441694997,8.8458441695013,-8.8480825771502e-07,5.5101284502763,2.7548743113396,2.7548743113355,-5.735212316453701e-10,56.702849477859,0.97646457543576,0.92808418972052,0.33320903649218
29.3088,17.972415772397,8.9862879635112,8.9862879635141,-8.9903194100322e-07,5.5472192882168,2.7734381598677,2.7734381598645,-9.0378465553996e-09,56.05856148724,0.97841824464485,0.95241803648589,0.3244678414044
29.312,18.369808786699,9.1849747312092,9.1849747312121,-9.1072294068283e-07,5.6026146324163,2.801153663229,2.8011536632269,-6.4660787881918e-09,55.645704950521,0.98926931193229,0.97849287243379,0.315598556512
29.3152,18.841478923513,9.4208025775351,9.4208025775372,-9.3231987429208e-07,5.7011267811044,2.8504257927291,2.8504257927272,4.2586717597858e-09,55.525336240089,1.0071379221634,1.001229269527,0.30821342738089
29.3184,19.313790239351,9.6569532411272,9.6569532411289,-9.6502159076449e-07,5.8499148132767,2.9248332149041,2.9248332149013,9.5150249590863e-09,55.84437803596,1.0289926996495,1.0170670476542,0.30319889735013
29.3216,19.681692789594,9.840901240195,9.8409012401971,-9.9521570441957e-07,6.035461641323,3.0176169728322,3.0176169728288,2.3516970476986e-09,56.517987852494,1.0511966264313,1.0230477172564,0.30121345221561
29.3248,19.838069669637,9.9190872994422,9.9190872994447,-1.0102648387419e-06,6.1729913773359,3.0863894773609,3.0863894773581,-7.8754163911524e-09,57.341115617612,1.0698124922742,1.0177991502763,0.30255374038705
29.328,19.744525201621,9.8723125325943,9.872312532596,-1.0133198100084e-06,6.1546974988923,3.0772483874119,3.0772483874103,-7.7752981225427e-09,58.278490676005,1.0811014544987,1.0030506787363,0.30678767916845
29.3312,19.455383819337,9.7277385446392,9.7277385446395,-1.0175984974397e-06,6.009167072652,3.0044879040903,3.004487904089,2.3769437367093e-09,59.05853506043,1.0825930513348,0.98076445100315,0.31354094957419
29.3344,19.056062266826,9.52807346736,9.5280734673598,-1.0285759760144e-06,5.8611402404082,2.9304795733611,2.930479573359,9.4727625649685e-09,59.716866012323,1.0755499580353,0.95507699537687,0.32175113240956
29.3376,18.598498597444,9.2992862934297,9.2992862934305,-1.0371941845385e-06,5.7131401508386,2.8564864134061,2.8564864134034,4.838625868825e-09,59.849666538771,1.0605494667872,0.9306111917603,0.32998225857322
29.3408,18.151147123516,9.0756045706513,9.0756045706534,-1.0329946946876e-06,5.5732458369627,2.78654884875,2.7865488487478,-5.6224370698791e-09,59.662856695984,1.0395955371382,0.91138161727058,0.33671223345866
29.344,17.786980258146,8.8935152861977,8.8935152862005,-1.0177611178172e-06,5.4555787063749,2.7277280354988,2.7277280354977,-9.3550442291586e-09,59.188985569481,1.0160870507581,0.90146464886502,0.34018103569053
29.3472,17.570961279693,8.7855010682686,8.785501068271,-1.0039116285794e-06,5.3782660266367,2.6890875660809,2.6890875660806,-2.0844243074681e-09,58.500305254087,0.99472162385383,0.90190136594148,0.33978037451087
29.3504,17.543660177439,8.7718478346421,8.7718478346441,-1.0009022251308e-06,5.3578066627619,2.6788763871382,2.6788763871376,7.5436831523823e-09,57.461052882309,0.97939395189332,0.91286616184562,0.33546458081135
29.3536,17.712816976815,8.8564261731823,8.8564261731851,-1.0053625009535e-06,5.4066534785022,2.7033201021148,2.7033201021131,8.1588306274889e-09,56.679256807822,0.97352410585564,0.93280115866722,0.32806447483645
