Time,P_load,P_g1,P_g2,P_bess,Q_load,Q_g1,Q_g2,Q_bess,freq,volt,w_rotor,T_mech
29.3568,18.052749070084,9.0263948636999,9.0263948637042,-1.0061097256392e-06,5.5275510591992,2.7637899500542,2.7637899500521,-1.0162765842886e-09,56.05435979815,0.97745791112255,0.95770303957201,0.3193081123452
29.36,18.495348217552,9.2476993225901,9.2476993225956,-9.9830754679809e-07,5.7055584340914,2.8528142854146,2.8528142854132,-8.8834912718583e-09,55.676738302295,0.99058698771591,0.98373594628333,0.31063705633613
29.3632,18.948479802685,9.4742712724988,9.4742712725041,-9.9025435626721e-07,5.8821633875747,2.9411358965046,2.9411358965045,-5.5375948296448e-09,55.603139931692,1.0102430214096,1.0058089708642,0.30360333102918
29.3664,19.329704133491,9.6648897056493,9.6648897056532,-9.9407620999189e-07,5.9391109976573,2.969626368223,2.969626368223,5.0078334964896e-09,56.046704524451,1.0327098721602,1.0203295268663,0.29906909069501
29.3696,19.610472272649,9.8052786510492,9.8052786510523,-1.0101869039956e-06,5.969084881775,2.9846261632044,2.9846261632034,9.0802847922881e-09,56.781712311291,1.054187236516,1.0251017630333,0.29746508371791
29.3728,19.765197980631,9.8826450027581,9.8826450027615,-1.0241468611437e-06,6.021426770562,3.0108067370375,3.0108067370359,1.2152920917944e-09,57.630266977855,1.0711079188382,1.0185511645335,0.29916638631737
29.376,19.728172972325,9.8641345116713,9.864134511675,-1.0246211519223e-06,6.0690333338223,3.0346170773361,3.0346170773353,-8.2294792224202e-09,58.481753197823,1.0811322951632,1.0024563909243,0.30375587236952
29.3792,19.47560680564,9.7378520783163,9.7378520783192,-1.0159879739409e-06,6.0565909250294,3.0284014707934,3.0284014707937,-6.9779101603294e-09,59.262846468803,1.082189204533,0.97940396291508,0.31068825811015
29.3824,19.060776307335,9.5304363937351,9.5304363937365,-1.0097998506896e-06,5.9564990174057,2.9783607928532,2.9783607928538,3.0928253741884e-09,59.859875459459,1.0734166001352,0.95352922114495,0.31889702481444
29.3856,19.178572219437,9.5893323970935,9.5893323970941,-1.0043425710773e-06,5.9075858160389,2.9539097867173,2.9539097867171,9.0997919319818e-09,59.916429233459,1.0519988964842,0.92957358957636,0.32688829890618
29.3888,21.614909377437,10.807499856945,10.807499856946,-9.892828986433e-07,6.5398084961007,3.2700289029727,3.2700289029716,4.2891610304542e-09,59.5803857647,1.0212552851622,0.9108913911377,0.33336134218714
29.392,25.633433550235,12.816764960136,12.816764960138,-9.6162715830114e-07,7.5971100587651,3.7986906900588,3.7986906900577,-5.1013063115827e-09,58.897846179459,0.99073318057152,0.90150392514798,0.33659834699939
29.3952,29.43886820244,14.719490229996,14.719490229999,-9.2458930019266e-07,8.2934822002687,4.1468903998034,4.1468903998033,-8.2419937281533e-09,58.001815058603,0.96662983804785,0.90299534219753,0.33580777403324
29.3984,32.338534648399,16.169334986785,16.169334986787,-8.8873993436699e-07,8.5832402917388,4.2917840674171,4.2917840674179,-1.8273501584524e-09,56.758717705419,0.94958336461018,0.91486127421586,0.33121938810901
29.4016,34.792906331155,17.396534905155,17.396534905156,-8.6173139360251e-07,8.8270967325649,4.4137269264731,4.4137269264737,6.3208975617736e-09,56.004096718721,0.9439922557516,0.93535535411505,0.32373312251859
29.4048,37.284881700577,18.642539269913,18.642539269914,-8.4100324322667e-07,9.1953724531566,4.5978793741816,4.597879374181,6.6138701805891e-09,55.412422025179,0.95481424469137,0.96024870312996,0.31511634046745
29.408,38.593465741449,19.296853365696,19.296853365698,-8.2451816869102e-07,9.2435265274121,4.6219726939918,4.6219726939907,-1.2451649928686e-09,55.198604387354,0.98256874649071,0.98591429080801,0.30669367288213
29.4112,37.30947902606,18.654878807324,18.654878807327,-8.0629124920435e-07,8.5540558948616,4.2772516246107,4.2772516246107,-7.645825539441e-09,55.418666657455,1.0116599954277,1.0075368602478,0.29989685543217
29.4144,35.698413198566,17.849360628004,17.849360628006,-7.886818049224e-07,8.0809584665017,4.0407145455535,4.040714545555,-4.0347106114514e-09,56.1590892786,1.0356789708159,1.0208529816698,0.295772974337
29.4176,35.024383143037,17.512357333951,17.51235733395,-7.8163478673251e-07,8.062017177582,4.0312534592533,4.0312534592548,4.9004524251932e-09,57.108403528856,1.0564681748334,1.024073913431,0.29463224479167
29.4208,35.069552952868,17.534951834745,17.534951834743,-7.8410549699672e-07,8.1608093805811,4.0806575241786,4.0806575241788,7.5469816380798e-09,58.081428435866,1.0734309108395,1.0160440150123,0.29675007754383
29.424,35.170075188145,17.58521907255,17.585219072548,-7.8460473784537e-07,8.1314098045287,4.0659635876031,4.0659635876021,3.6977660512818e-10,58.921728777036,1.0759985803696,0.99862313693019,0.30171414874883
29.4272,35.208235914666,17.604303173759,17.604303173758,-7.7332355129946e-07,8.0501616655749,4.0253437091845,4.0253437091842,-7.1866123665426e-09,59.518595901626,1.0684608523402,0.97458608230525,0.30893952746581
29.4304,35.14309235651,17.571733916376,17.571733916375,-7.5401483890061e-07,7.9442421246533,3.9723869188788,3.9723869188801,-5.5551393752105e-09,59.87388188454,1.0564744040205,0.94796929219325,0.31739309337051
29.4336,35.585748261773,17.79306290807,17.793062908067,-7.3279327392887e-07,8.0213543332456,4.0109441945824,4.0109441945842,2.5688820500426e-09,59.781920341002,1.0346069196378,0.92408950736219,0.32536975192308
29.4368,37.986041202233,18.993212317878,18.993212317874,-7.0985942034649e-07,8.6372851726301,4.3189099349429,4.3189099349436,6.9035177626351e-09,59.305349528087,1.0043160245044,0.90621789889473,0.33155769790249
29.44,41.455535152768,20.727968145694,20.727968145691,-6.8101907793392e-07,9.4669464370943,4.733741493993,4.7337414939921,3.1664108572518e-09,58.687680441271,0.97557751526428,0.89780929808892,0.3344323898328
29.4432,44.555224566095,22.277826932394,22.277826932392,-6.4203312714045e-07,10.070680776306,5.0356097106604,5.0356097106588,-3.5830276764723e-09,57.86419847373,0.95319763246597,0.90049964308384,0.33320347237595
29.4464,46.813716154649,23.407090376575,23.407090376576,-5.9621340794832e-07,10.335180925797,5.1678603465495,5.167860346549,-5.5523828290273e-09,56.709938438905,0.93822420232316,0.91349263415379,0.32823733128719
29.4496,48.725887741675,24.363196453368,24.363196453369,-5.522071959081e-07,10.548648102674,5.2745937943672,5.2745937943682,-1.0851453285309e-09,55.927336120965,0.93534306247096,0.93500216956738,0.32046442380095
29.4528,50.674135828542,25.337343623847,25.337343623846,-5.1608625811491e-07,10.897241541967,5.4488901447806,5.4488901447818,4.1458989744741e-09,55.306237332723,0.9481894063115,0.96035258161424,0.31178911110616
29.456,51.157514868598,25.57906366217,25.579063662169,-4.9034450110086e-07,10.743983399231,5.3722634145937,5.3722634145936,4.3022786474221e-09,55.030988024991,0.97810662496155,0.98565499570759,0.30357485124039
29.4592,49.121294551156,24.560979264588,24.560979264587,-4.6764199397703e-07,9.7011020642357,4.8508254189555,4.8508254189541,-1.1268097638453e-09,55.362038238767,1.0063016503141,1.006634667488,0.2970427072473
29.4624,47.104284876686,23.552494059292,23.552494059292,-4.4380448638197e-07,9.0616434608096,4.5310986693388,4.5310986693375,-5.1670470934517e-09,56.252862963918,1.02983579212,1.0188260078384,0.29328677333084
29.4656,46.164816628082,23.082775913266,23.082775913265,-4.2251834565095e-07,8.913887119675,4.45722272994,4.4572227299401,-2.4224938806294e-09,57.101751923448,1.0503636675695,1.0205431051935,0.29259407104406
29.4688,45.797215419258,22.898988979567,22.898988979565,-4.1111532421408e-07,9.0109880361049,4.5057756170644,4.5057756170649,3.6030615853766e-09,58.096635288214,1.0680114131684,1.0108937469145,0.29518836563617
29.472,45.149185613372,22.574984846524,22.57498484652,-4.0726047334421e-07,8.893958416693,4.4472628875109,4.44726288751,5.0258258808229e-09,58.948318936277,1.0707040813396,0.99209807490097,0.30058109165725
29.4752,43.955636865414,21.978217698434,21.97821769843,-4.0087962761663e-07,8.5047909247022,4.2526800268347,4.2526800268322,-2.0278162649913e-11,59.501552893352,1.0642084230562,0.96751635303996,0.30801628373438
29.4784,42.341598109802,21.171202714937,21.171202714935,-3.8526922558629e-07,7.9811690335007,3.9908680279941,3.9908680279916,-4.8055987675471e-09,59.854405314598,1.0536400182218,0.94076253585173,0.31657122588555
29.4816,41.35863466067,20.679720075383,20.679720075382,-3.6248055796426e-07,7.7199501260994,3.8602537902384,3.8602537902373,-3.3523872164163e-09,59.779814115184,1.0325629590042,0.91715138651016,0.32451382965885
29.4848,42.845025665833,21.422915713119,21.422915713118,-3.3672877147411e-07,8.1834606297434,4.0920001937434,4.0920001937434,1.3454902410862e-09,59.340058336138,1.0030014087535,0.90023190927308,0.33040444352708
29.488,45.71830079197,22.859558486838,22.859558486835,-3.1060929348712e-07,9.05276475251,4.5266407676921,4.526640767692,3.4450150604147e-09,58.59673078657,0.97341945754279,0.89313174620523,0.33282304432768
29.4912,48.274577817472,24.137707134428,24.137707134425,-2.8196538563222e-07,9.5316728061819,4.7660812012944,4.7660812012932,1.5748556876008e-09,57.682773020653,0.94902912450433,0.89732557297312,0.33106255035565
29.4944,50.036484428825,25.018673114565,25.018673114563,-2.5047424254838e-07,9.7391790933036,4.8698193628014,4.8698193627991,-1.2267008404091e-09,56.447499932073,0.93178754213179,0.9114632960327,0.32572722675618
29.4976,51.55618048223,25.778535744031,25.77853574403,-2.1838681007863e-07,9.9168394860911,4.9586332882755,4.9586332882733,-1.8467006362775e-09,55.624445558348,0.92894953093283,0.93380072635922,0.3177415918825
29.5008,53.218626322276,26.609776179768,26.609776179768,-1.894606268734e-07,10.217872831208,5.1091333652251,5.109133365224,-4.2899619648906006e-10,55.045661115722,0.94346987603934,0.95979611351454,0.30894905699578
29.504,52.999532907093,26.500255100214,26.500255100214,-1.6618926445215e-07,9.9634967942065,4.9819312347624,4.9819312347624,1.2810815046061e-09,54.881376385903,0.97407213961369,0.98492190220671,0.3008875670882
29.5072,50.53853740208,25.269781335723,25.269781335721,-1.4893132309418e-07,9.0526268175097,4.5264859095744,4.5264859095739,1.5036947725423e-09,55.151646510712,1.0047137523336,1.0051484823628,0.29465885289797
29.5104,47.522640123985,23.761853110136,23.761853110133,-1.3417640621507e-07,8.2356340635406,4.1179817816395,4.1179817816376,-3.8281046349576e-10,56.13484326274,1.0323663780407,1.0161952674133,0.29128648696963
29.5136,44.851781238426,22.426440447067,22.426440447065,-1.1977222013669e-07,7.6894441018965,3.8448808737459,3.8448808737435,-1.9707474559928e-09,57.113372296385,1.0566333621212,1.0167841712837,0.29095207539279
29.5168,42.366962848392,21.184044260889,21.184044260886,-1.0732561953974e-07,7.1588400051824,3.5795745990939,3.5795745990925,-1.0182195895066e-09,58.134869447121,1.075925665132,1.0061520525069,0.29386323345832
29.52,39.864220513274,19.932681776484,19.93268177648,-9.9239915888769e-08,6.6370605234143,3.3186818616143,3.3186818616138,1.3444506179522e-09,59.038317040314,1.0776817879734,0.98623129210802,0.29963634808003
29.5232,37.328558262507,18.664855339861,18.664855339856,-9.3781528559254e-08,6.1284027747021,3.0643495914695,3.0643495914689,1.8460315870972e-09,59.628324803081,1.0708565370745,0.96111417818232,0.30730446642513
29.5264,34.813153224791,17.407153456828,17.407153456823,-8.6759099035092e-08,5.6713975361715,2.8358418162799,2.8358418162784,1.0615089071160001e-10,59.968060823504,1.0571417927977,0.93447587552641,0.3159019614745
29.5296,33.514717336823,16.757928626937,16.757928626932,-7.6366138045562e-08,5.576192175033,2.7882300784556,2.7882300784536,-9.549439666301902e-10,59.79777315154,1.0306179937582,0.91145693058018,0.3237176134397
29.5328,35.028524445296,17.514822427799,17.514822427795,-6.5645391334523e-08,6.187286768157,3.0937632830701,3.0937632830684,-3.1620391989001004e-10,59.198683272612,0.99590675269098,0.89554115200776,0.32930963949599
29.536,38.092768920021,19.046938108695,19.046938108692,-5.6764716594802e-08,7.0579604848501,3.5290814875959,3.5290814875952,-2.4920805719553e-10,58.325234405585,0.9649571274952,0.8895973692124,0.3313512300791
29.5392,40.992747796394,20.496923816471,20.496923816468,-4.9274107039458e-08,7.7306809683452,3.8654199417786,3.8654199417787,-1.0025478619732e-09,57.421053605924,0.94157966982704,0.89537734457355,0.32905814607469
29.5424,43.151650503829,21.576372646183,21.576372646179,-4.3685067730676e-08,8.0714977648834,4.0358049047782,4.0358049047779,-6.1059818792106e-10,56.208137566989,0.92659393351832,0.91091871776928,0.32329575987253
29.5456,45.09593733251,22.548514306673,22.548514306669,-4.242653536657e-08,8.3947379461679,4.1974007786367,4.1974007786352,1.3154335298091e-09,55.392061682882,0.92647766047252,0.93404003791486,0.31515106290931
29.5488,47.152490744601,23.576793127699,23.576793127697,-4.6457400230872e-08,8.8936699831015,4.4468421896097,4.4468421896073,2.1277963756056e-09,54.757239683925,0.94462117801485,0.96047196830551,0.30634341932373
29.552,46.902750740305,23.451933542701,23.4519335427,-5.1363864206642e-08,8.5244071221837,4.26218721866,4.2621872186582,-4.1735847028977e-11,54.695566878795,0.97647443024111,0.98550973958128,0.29843217560839
29.5552,44.53668009707,22.268908923813,22.268908923812,-5.1913355063492e-08,7.4891511381699,3.7445399454304,3.74453994543,-2.1185877268423e-09,55.077628036232,1.0064296738879,1.0052597781151,0.292446708043
29.5584,41.907991390063,20.954573876492,20.95457387649,-5.0117602049916e-08,6.7576815904547,3.3787901404355,3.3787901404355,-1.382549385145e-09,56.04706372517,1.0326191971645,1.0151513132448,0.28947992833588
29.5616,39.839512952177,19.920342812488,19.920342812485,-4.9865445803103e-08,6.3973695151925,3.1986220468121,3.1986220468113,9.879842697050401e-10,56.962049454621,1.055383900349,1.0141868022193,0.28964200326016
29.5648,38.014286827188,19.007737082466,19.007737082463,-5.1313624143749e-08,6.2109340723158,3.1053947643518,3.1053947643502,1.9136153403601e-09,58.055970087513,1.073333315834,1.0023868220538,0.29294189713601
29.568,36.111494375774,18.056345300034,18.056345300031,-5.2123786907091e-08,5.9328209130535,2.9663303791203,2.966330379119,3.8168141311940003e-10,58.946969559322,1.0726604927582,0.98143243810703,0.2990891530196
29.5712,34.118849799937,17.060022961961,17.060022961959,-5.1057042619211e-08,5.5631458929259,2.7814858548312,2.7814858548309,-1.7368298786339e-09,59.495381643241,1.0637027163878,0.95566629000691,0.30704778732273
29.5744,32.212401501486,16.10679300586,16.106793005857,-4.976715388914e-08,5.1824849916875,2.5911480980899,2.5911480980903,-2.0103727329924e-09,59.757027948676,1.04848382869,0.92886210725783,0.31580485177823
29.5776,31.77835918381,15.889755925895,15.889755925891,-5.1896152692398e-08,5.227804144895,2.6137997092472,2.6137997092472,2.4693851683073e-10,59.5452386483,1.021217289814,0.90623994131883,0.3235866308436
29.5808,34.080238251818,17.04067464332,17.040674643317,-6.3861812319729e-08,6.0161559551457,3.0079640661615,3.0079640661606,3.4082533452792e-09,58.94145528321,0.98781162408423,0.89149778692512,0.32883896541413
29.584,37.456760381912,18.728914313028,18.728914313026,-8.4915872700676e-08,7.0109917300866,3.5053676070907,3.5053676070896,3.1327882827566e-09,58.057148748896,0.95762391231991,0.88671472966373,0.33051746486391
29.5872,40.379984467491,20.190505205967,20.190505205966,-1.1012422885542e-07,7.5484515314889,3.7740811351544,3.7740811351537,-1.5813280811009e-09,57.044597120883,0.9348270135585,0.89375484973457,0.32782287656068
29.5904,42.554646164326,21.277814948529,21.277814948528,-1.3394087309919e-07,7.8110573988117,3.9053675054177,3.9053675054173,-5.3887213054656e-09,55.774020382085,0.92055200756665,0.91064302739681,0.32165715510314
29.5936,44.594004079547,22.297473393573,22.297473393572,-1.5986613909714e-07,8.1244940953689,4.0620696162303,4.0620696162294,-2.9131013639646e-09,54.994643802652,0.92284318280546,0.93465044215225,0.31331392946397
29.5968,46.659431462313,23.330170507658,23.330170507658,-1.9562997704006e-07,8.4561091597437,4.2278604510573,4.2278604510557,3.6640030261137e-09,54.515812866275,0.942859086845,0.96151625399432,0.30448379538881
29.6,46.177676594966,23.089284769499,23.089284769501,-2.3648556888379e-07,8.0733562379266,4.0364670922894,4.0364670922879,5.7414765194796e-09,54.501431081833,0.97438290517074,0.98607892505905,0.29682821357223
29.6032,44.157879104434,22.079380717209,22.079380717211,-2.6868595453011e-07,7.3468634837975,3.6732061786485,3.673206178648,3.7783786804770004e-10,54.899437910805,1.0025986566801,1.0049931687248,0.29117529462064
29.6064,42.2667698679,21.133822040361,21.133822040362,-2.8827855171959e-07,6.9285569365124,3.4640406223313,3.4640406223317,-5.3512077434928e-09,55.993875952845,1.0274708350678,1.0138491141588,0.28856967489787
29.6096,40.931310925746,20.466089782126,20.466089782125,-3.0112878886628e-07,6.7952111543036,3.3973571924673,3.3973571924672,-4.0635382772841e-09,57.000940458954,1.049913314371,1.0113184817779,0.28923318622474
29.6128,39.553811875839,19.777337513653,19.777337513652,-3.1585099748359e-07,6.5179487143739,3.2587172884511,3.2587172884498,2.5064634444143e-09,57.999195287785,1.0655085476716,0.99809618537825,0.29300978716727
29.616,37.97346443137,18.987160059095,18.987160059095,-3.3259991165076e-07,6.1373022780229,3.0683876909548,3.0683876909531,5.8347966964495e-09,58.797212669186,1.0633271661648,0.97599207260514,0.29959386004949
29.6192,36.264135187025,18.132488673482,18.132488673483,-3.4762520419197e-07,5.7511027478918,2.8752832877624,2.8752832877613,1.865410775486e-09,59.311904890807,1.0552570561362,0.94972204641588,0.30783185977049
29.6224,34.593377184726,17.297097757386,17.297097757386,-3.5633956520889e-07,5.4461963807811,2.7228272808106,2.7228272808104,-4.6550092808838e-09,59.526686658452,1.0398109819796,0.92297733256128,0.31670582183921
29.6256,34.543982067288,17.272379065723,17.272379065722,-3.6194479224944e-07,5.6124973800314,2.8059778963529,2.8059778963529,-6.1672981274485e-09,59.213229731422,1.0108814929159,0.90060327082843,0.32453055520526
29.6288,36.980002147315,18.490362664459,18.490362664458,-3.7810497166451e-07,6.3360510654146,3.1677558502386,3.1677558502379,-3.9497718479993e-10,58.645441524858,0.97688119194762,0.88691712158763,0.32949829603286
29.632,40.278949069592,20.139808034747,20.139808034747,-4.1161982173732e-07,7.237592201377,3.6185280408425,3.6185280408408,6.7339210523643e-09,57.795560050982,0.94753743775037,0.88359373423211,0.33070067208534
29.6352,42.956143607507,21.478377207848,21.47837720785,-4.5623188939309e-07,7.7882848252349,3.89387688077,3.8938768807682,6.4155069325205e-09,56.799626028942,0.9263135486332,0.89199853852742,0.32755087190572
29.6384,44.9394364288,22.469995898492,22.469995898495,-4.9908769155216e-07,8.0541143394126,4.0267956182323,4.0267956182313,-1.7651112089401e-09,55.856973565253,0.91378684767473,0.91002525145807,0.32103189535098
29.6416,46.850134926503,23.425318866557,23.42531886656,-5.3470077202843e-07,8.3674406283164,4.1834639552846,4.1834639552845,-8.3155177933076e-09,54.787354353538,0.91836304908456,0.93464097446965,0.31254917985957
29.6448,48.695796764495,24.34812825152,24.348128251522,-5.7339402038103e-07,8.76649571516,4.3829960258301,4.38299602583,-4.7191393181619e-09,54.303075541471,0.94164419071302,0.96198211647842,0.30364159203316
29.648,47.742933446373,23.871681121162,23.871681121164,-6.2156226391166e-07,8.2788505074946,4.1391759153481,4.1391759153471,5.1180241395467e-09,54.302868058658,0.97339015707269,0.98628316404435,0.29613876773314
29.6512,45.488315286603,22.744359600211,22.744359600213,-6.7171262779153e-07,7.4696229184902,3.7345636785031,3.7345636785015,8.3730124924744e-09,54.724441080964,1.0020217572819,1.0041176054635,0.29086040917463
29.6544,43.468591921422,21.734487360552,21.734487360554,-7.1133805929735e-07,6.9349260044299,3.4672163767146,3.4672163767131,7.933967542762001e-10,55.618516341355,1.0265540569629,1.0117566457006,0.2886490141048
29.6576,41.954842475062,20.977604253632,20.977604253634,-7.3405790907216e-07,6.6693748729046,3.3344413062936,3.3344413062928,-7.7549991066787e-09,56.962045567416,1.0481791034036,1.0078241043074,0.28976314653712
29.6608,40.432018389527,20.216185289963,20.216185289963,-7.4666580237627e-07,6.4192612068966,3.209384636867,3.2093846368661,-6.2298612244347e-09,57.94586157161,1.0619008391747,0.99340358827814,0.29396083531283
29.664,38.694426632063,19.347382403834,19.347382403832,-7.6181387469823e-07,6.0872807867743,3.0433951741602,3.0433951741582,3.2496746571963e-09,58.722463527828,1.0594751902155,0.97014847396633,0.30100219680495
29.6672,36.787676868801,18.393998916162,18.393998916161,-7.8317103486526e-07,5.7147816047462,2.8571479610725,2.8571479610695,8.6621554410799e-09,59.21179013988,1.0504726854574,0.94321897680513,0.30959435134064
29.6704,34.985453842434,17.492875316897,17.492875316897,-8.0067849865352e-07,5.3693275284726,2.684426407098,2.6844264070952,3.4955083491498e-09,59.399915035055,1.0334122646709,0.91681712693666,0.31851201941817
29.6736,35.06588077331,17.533071526585,17.533071526586,-8.0411997656563e-07,5.5625910620077,2.7810687654063,2.7810687654045,-5.8891729122006e-09,59.142143521908,1.0032650466676,0.89507404768873,0.32625479726103
29.6768,37.589882059363,18.795053091424,18.795053091424,-8.0320682709563e-07,6.4317294266027,3.215652953,3.2156529529992,-8.7956775705057e-09,58.521849686728,0.97030940646219,0.88240466315845,0.330947835766
29.68,40.745140365749,20.372663852737,20.372663852736,-8.104601486465e-07,7.2432466860766,3.6214304625961,3.6214304625953,-1.6026957846653e-09,57.636241547067,0.94232326722191,0.8803867323125,0.33171787571618
29.6832,43.26516160657,21.63265805724,21.632658057238,-8.3106265066161e-07,7.7292341925892,3.8644456604165,3.8644456604148,7.7240199465726e-09,56.597979055448,0.92179397325636,0.89025262465489,0.32805523769893
29.6864,45.187556297231,22.593841313893,22.593841313893,-8.5836669051487e-07,8.018125986707,4.0089147043095,4.0089147043072,8.117472390877e-09,55.648108091988,0.91066246154186,0.90969419552346,0.32105964167645
29.6896,47.106257941317,23.553180885018,23.553180885018,-8.8031807223633e-07,8.3755179469818,4.1876349240671,4.1876349240652,-1.1047592003614e-09,54.590065285286,0.91774894761052,0.93484124044675,0.31243980439377
29.6928,48.633193602663,24.316642345176,24.316642345175,-8.9756025790234e-07,8.7563583949318,4.3780795523495,4.3780795523486,-9.1406316807958e-09,54.172039087013,0.94326281556736,0.96231476580338,0.30353777922522
29.696,47.310066357434,23.655075189237,23.655075189235,-9.1365591718242e-07,7.928142560827,3.9639931948569,3.9639931948563,-5.6489512972833e-09,54.217987127106,0.97371111827143,0.98638251248822,0.29615102255293
29.6992,44.931141607096,22.465609764817,22.465609764814,-9.3678851334285e-07,7.0849471596147,3.5424124583684,3.5424124583671,5.1828853985623e-09,54.688486356279,1.0011809156448,1.0033069450874,0.29117668725647
29.7024,42.859327177222,21.429699948112,21.429699948109,-9.6680519881476e-07,6.5996928257462,3.299799523747,3.2997995237451,9.2524102642182e-09,55.575591921541,1.0260320519732,1.0096712934451,0.28936521951736
29.7056,41.23970380058,20.619886229559,20.619886229556,-9.9196063578873e-07,6.4078717024526,3.2039006718131,3.2039006718117,1.3119306565701e-09,56.869665593951,1.0488304310522,1.0040853413846,0.29100181889824
29.7088,39.534227334037,19.767146062797,19.767146062794,-1.0018009061366e-06,6.1929371889032,3.0964432074558,3.0964432074555,-8.329353068524e-09,57.879426042597,1.0605126385221,0.98851887394528,0.2956147746888
29.712,37.609859515191,18.804959519607,18.804959519602,-1.0003023756843e-06,5.8160093432412,2.9079880564366,2.9079880564366,-7.2865267191253e-09,58.653698897872,1.0571848638103,0.96454327886668,0.3029975520742
29.7152,35.56064052485,17.780346703378,17.780346703371,-1.0003928206783e-06,5.3685786870486,2.6842818014908,2.6842818014897,2.8719345633588e-09,59.095033715196,1.0473151498493,0.93700414079103,0.31194163999402
29.7184,33.820223084919,16.910133436582,16.910133436576,-1.002546009548e-06,5.0392923989472,2.5196487104484,2.5196487104461,9.3406152690801e-09,59.207564587543,1.02899246058,0.91075173039951,0.32097661946293
29.7216,34.239761461219,17.119897716035,17.11989771603,-9.9406595955484e-07,5.3158284556242,2.6579299453634,2.657929945361,4.8408466336464e-09,58.885026597955,0.99812660773803,0.88970540958552,0.32861658113092
29.7248,37.003657867962,18.501844655215,18.50184465521,-9.7253956861245e-07,6.2387076713461,3.1193872716641,3.1193872716627,-4.8287617976579e-09,58.208873453535,0.96497105682015,0.87835134145953,0.33291495435926
29.728,40.151234954693,20.075636503485,20.07563650348,-9.4100301607253e-07,7.059600013733,3.5298541794584,3.529854179458,-8.7209657040434e-09,57.280121218679,0.93574779633628,0.87774560205871,0.33319765490817
29.7312,42.6020657418,21.301059856934,21.301059856929,-9.0940622840435e-07,7.4430550490777,3.7216042056257,3.7216042056259,-2.7064259796054e-09,56.262564806796,0.91537379140854,0.88873163749971,0.32913267152312
29.7344,44.510708417723,22.255392559229,22.255392559223,-8.8559594965971e-07,7.7051870409751,3.8526927902719,3.8526927902718,6.0183226620098e-09,55.325228215075,0.90590249876237,0.90951881119263,0.32166469251269
29.7376,46.47755445526,23.238830449952,23.238830449946,-8.6748020852078e-07,8.0586121350539,4.0294276999674,4.0294276999666,7.3321085123416e-09,54.316249250898,0.91490627027368,0.9354507157893,0.31280199173709
29.7408,47.784425240759,23.892286409405,23.8922864094,-8.5154327335689e-07,8.2439023989479,4.1220961139242,4.1220961139231,-1.5849994476991e-10,53.961997199832,0.94192461283203,0.96299496583505,0.30390914255329
29.744,46.389252936168,23.194719625903,23.194719625899,-8.3343017028282e-07,7.5824974346169,3.7914146158489,3.7914146158485,-7.5093371062193e-09,54.083858201845,0.97296588283185,0.98651134112776,0.29671916378213
29.7472,44.115008154741,22.057613884117,22.057613884112,-8.1475691492238e-07,6.876391159129,3.4383794827503,3.438379482751,-5.1714410863727e-09,54.611185272795,1.0009000995957,1.0023207260464,0.29209447899889
29.7504,42.183172378369,21.091710169571,21.091710169564,-8.0591928171423e-07,6.5185091102369,3.2594537983478,3.2594537983484,3.8585016925603e-09,55.393177933101,1.0268632827061,1.0076501461128,0.29060720419798
29.7536,40.618183743376,20.309228102814,20.309228102806,-8.0752265258045e-07,6.3442964916794,3.172360641426,3.1723606414254,7.9239856211513e-09,56.847004133346,1.0487868995615,1.0005585670342,0.29272745414171
29.7568,38.889135047714,19.444713472362,19.444713472355,-8.0720164413707e-07,5.9782092157345,2.9893278142449,2.9893278142437,1.7805902142853e-09,57.838276328825,1.0578325545001,0.98352289362745,0.2978621076668
29.76,37.007315334216,18.503810243668,18.503810243662,-7.9506614727398e-07,5.5562018738995,2.7783324558577,2.7783324558576,-6.5631250206904e-09,58.577885395513,1.0537211397278,0.95877296663078,0.30562024662265
29.7632,35.046905489163,17.52361078088,17.523610780873,-7.7275627981125e-07,5.151122042096,2.5757992527965,2.575799252798,-6.5268839896183e-09,59.009058421412,1.043289343149,0.93087137442239,0.31485468594277
29.7664,33.520438521948,16.760381514108,16.7603815141,-7.472027279401e-07,4.9339878453263,2.4672368163944,2.4672368163965,1.1583353538122e-09,59.139253337784,1.0232257138499,0.90494559947573,0.32395395976897
29.7696,34.326226270187,17.163280418762,17.163280418754,-7.1779922726581e-07,5.3145243861208,2.6575076568902,2.6575076568915,6.5433973731135e-09,58.700566865517,0.98966281268892,0.88446071514411,0.33154030779998
29.7728,37.219698831193,18.610028350589,18.610028350582,-6.8179423539891e-07,6.1492967110768,3.074896257322,3.0748962573222,4.2413799255138e-09,57.935291975746,0.95605038618412,0.87423590906276,0.33550425881583
29.776,40.363186754409,20.181790052858,20.181790052853,-6.3590367134096e-07,6.9526254676578,3.4765624845919,3.4765624845919,-2.1023388529493e-09,56.947678428059,0.92862202984516,0.87537254399852,0.33515704425058
29.7792,42.729786396221,21.365111980693,21.36511198069,-5.8257073601764e-07,7.3823876091352,3.6914442080679,3.6914442080695,-5.1580848967391e-09,55.921568024864,0.90974428247588,0.88761034102058,0.33062449965885
29.7824,44.633827069361,22.317157140195,22.317157140193,-5.2918842192131e-07,7.6453233857521,3.8229109638997,3.8229109639034,-2.2173248674599e-09,54.992088795366,0.90242458300363,0.90943498374666,0.32277765820121
29.7856,46.626506188751,23.313524118569,23.313524118566,-4.8221312224952e-07,8.0259006898077,4.0131971126232,4.0131971126278,2.5715761475974e-09,54.052181758949,0.9132671724952,0.93595187735067,0.31371891910119
29.7888,47.756165991956,23.878388895464,23.87838889546,-4.4420140872194e-07,8.1164117074154,4.0584514837762,4.0584514837798,4.0248624608334e-09,53.748680577991,0.9421523874,0.96362182792989,0.30479520693478
29.792,46.186347313188,23.09351247128,23.093512471277,-4.1221000587248e-07,7.4927081515248,3.7465998365279,3.7465998365304,4.5330787790750005e-10,53.953123451092,0.97489109379493,0.98680516460005,0.29771871246814
29.7952,43.923666865793,21.962200500103,21.962200500102,-3.8048338735858e-07,6.837729622838,3.4191109570392,3.4191109570424,-3.7196321072077e-09,54.537469870735,1.0031569845601,1.0012357042621,0.29351200953541
29.7984,42.075053542699,21.037917668418,21.037917668417,-3.5043359895857e-07,6.4804972331368,3.2404949157509,3.2404949157562,-3.0869559018691e-09,55.370139297769,1.0279973118567,1.005222795182,0.29243372787534
29.8016,40.547964836207,20.274393482831,20.274393482829,-3.2784145678761e-07,6.2012662609928,3.1008795810996,3.1008795811061,1.5447896534949e-09,56.849613480783,1.0487543301742,0.9968568822261,0.29497686723514
29.8048,38.87674262413,19.438797804376,19.438797804372,-3.1360162110843e-07,5.8698442750678,2.9351685410695,2.935168541075,4.1761286201498e-09,57.827312351702,1.055593391203,0.9784931076721,0.30060579333962
29.808,37.051720668655,18.526298253723,18.526298253719,-2.9988108483612e-07,5.4970290767768,2.7487596032365,2.7487596032402,1.4662299653314e-09,58.506985826042,1.0506178493777,0.95287967765259,0.30878432516346
29.8112,35.132195965215,17.566543997413,17.566543997411,-2.8007824235745e-07,5.1229345061963,2.5617087211433,2.5617087211466,-2.6714311336109e-09,58.897612138906,1.0387733319,0.92444953675362,0.31838407374114
29.8144,33.767359626494,16.884128746023,16.884128746024,-2.5438159826503e-07,4.9479842120408,2.474225838295,2.4742258382995,-2.9272228036038e-09,58.958041559269,1.0161908920808,0.89902563851945,0.327496757844
29.8176,34.892537376264,17.446717374594,17.446717374594,-2.2719238881932e-07,5.4277334589345,2.7140872842774,2.7140872842831,-1.4847393805719002e-10,58.456532338345,0.98225618371087,0.87951333696493,0.33487608618502
29.8208,37.860063975289,18.93048439012,18.930484390119,-2.0049493589385e-07,6.2584615921489,3.1294336139031,3.1294336139088,1.3238809277239e-09,57.616122471106,0.94970645731193,0.87025198887218,0.33855631333033
29.824,40.922975131718,20.461947319234,20.461947319233,-1.7402867974745e-07,7.0312451708683,3.51580408629,3.5158040862942,7.472892075065801e-10,56.584265208545,0.92415075955815,0.87293013182907,0.33763535256928
29.8272,43.189559759787,21.595248602355,21.595248602356,-1.4866111295289e-07,7.4312105209694,3.7157629307801,3.7157629307827,1.624269341987e-10,55.646368084266,0.90656258220551,0.88657658467063,0.33255512783978
29.8304,45.082517442039,22.541736656136,22.54173665614,-1.2695363212825e-07,7.7038400368067,3.8520521071546,3.8520521071569,5.470571834468601e-10,54.766009268833,0.90097510830496,0.9095941267144,0.32425436949688
29.8336,47.086085945196,23.543531339619,23.543531339624,-1.1014007817614e-07,8.1167740020037,4.0584926270514,4.0584926270551,4.790586223299401e-10,53.81184887195,0.91392876463948,0.93661162102963,0.31501303320658
29.8368,47.913491000065,23.95725393502,23.957253935026,-9.6099675988287e-08,8.1342378791751,4.0671984667608,4.0671984667663,-7.441156326347901e-10,53.501799065917,0.94576075166514,0.96399750241544,0.30617334448396
29.84,46.09210367542,23.046579678684,23.046579678688,-8.3132211277229e-08,7.3999609599946,3.7000374772234,3.7000374772286,-9.8521186578198e-10,53.697887122507,0.97749716861044,0.98689382056996,0.29917814676201
29.8432,43.767551953446,21.884320312262,21.884320312264,-7.2454636598649e-08,6.6802419938363,3.3401588924804,3.3401588924834,1.1582382540533001e-10,54.447584903353,1.0051865375454,1.0002209307768,0.29529971182071
29.8464,41.96176783973,20.981441787812,20.981441787816,-6.4593032149458e-08,6.3064162067373,3.1532299661256,3.153229966127,1.0757215042505e-09,55.388677455818,1.0292939534721,1.002659385169,0.29469073725955
29.8496,40.452916109634,20.227027699446,20.227027699452,-5.8338126128911e-08,6.0950024900311,3.0475096144158,3.0475096144184,6.7043452278547e-10,56.774878035798,1.049537637519,0.99279892726373,0.2977299165006
29.8528,38.779439310111,19.390297808293,19.390297808299,-5.211134845401e-08,5.8097438750154,2.9048687536515,2.9048687536564,-5.8244121327002e-10,57.72189547085,1.0544054939607,0.97314806882065,0.30385855846523
29.856,36.918943945021,18.460054214261,18.460054214265,-4.595385230331e-08,5.4611265720805,2.7305492824331,2.7305492824386,-1.3262862210678e-09,58.386678245172,1.0482320863642,0.94704091215818,0.31235737786609
29.8592,34.973488783552,17.487325282278,17.48732528228,-4.1405545540537e-08,5.0943872037781,2.5471682233282,2.5471682233321,-5.6563970279225e-10,58.758965655389,1.0353759285837,0.9181863576026,0.32230158481888
29.8624,33.785682845514,16.893411303309,16.893411303312,-4.1279722208101e-08,4.9332882081756,2.466605897465,2.466605897467,1.5313985103866e-09,58.763922075616,1.0112059540989,0.89295029097922,0.33154400532288
29.8656,35.209437789931,17.605270172329,17.605270172334,-4.9060723144293e-08,5.5245182627443,2.7622053096126,2.7622053096144,2.9933819622907e-09,58.200051546796,0.97713026873365,0.87458140691663,0.33864602733223
29.8688,38.243975811431,19.122519351662,19.122519351669,-6.48886169842e-08,6.3778822871575,3.1888679765737,3.1888679765768,8.384821579785501e-10,57.412960684234,0.94552948338748,0.86660502587208,0.34190408198553
29.872,41.209018379146,20.605020430825,20.605020430831,-8.4333918880045e-08,7.0801398569214,3.5399751629027,3.5399751629071,-3.6081683710016e-09,56.412158980133,0.92059952530981,0.87081826877755,0.34039155647016
29.8752,43.387770349897,21.694375618683,21.694375618688,-1.0565909133793e-07,7.4393736547913,3.7195701146744,3.7195701146789,-4.6250489912128e-09,55.383503255999,0.90354370370991,0.88563479880744,0.33483666050453
29.8784,45.294348547887,22.647643499065,22.647643499071,-1.3378738055419e-07,7.7427788532905,3.8712513984746,3.8712513984775,1.6173406497204e-10,54.476771931602,0.90055851100996,0.90969598469571,0.32611676900254
29.8816,47.350095921292,23.675497595614,23.67549759562,-1.7323297005666e-07,8.1991402952748,4.0994113857388,4.0994113857401,5.5410067779048e-09,53.587473221987,0.91589832362168,0.937534966445,0.31656622480859
29.8848,47.754018027334,23.877447663758,23.877447663767,-2.2052283563467e-07,8.0867733796363,4.0432060347047,4.0432060347064,4.0985302192783e-09,53.430782805416,0.94868772771265,0.96458048991861,0.30781973336025
29.888,45.737560183542,22.869210140599,22.869210140608,-2.5733771984448e-07,7.1926278899892,3.5961141233644,3.596114123368,-2.8204133918518e-09,53.746909326269,0.97971836150239,0.98676533390002,0.30102674554464
29.8912,43.428515850853,21.714680951705,21.714680951711,-2.8048576906282e-07,6.5212498844533,3.2604089854966,3.2604089855011,-6.1814436587233e-09,54.412385613195,1.0065856357101,0.99895476530698,0.29748054956188
29.8944,41.707185172624,20.85400940047,20.854009400474,-3.0039576330973e-07,6.1982944745883,3.0989175163198,3.098917516323,-1.6694603862189e-09,55.303613873909,1.0307182559873,1.0000228108855,0.29729104142853
29.8976,40.20594645747,20.103385002221,20.103385002225,-3.2433863424965e-07,6.0310290322066,3.0152729723001,3.0152729723013,4.966010622749e-09,56.773277534393,1.0512097408333,0.9888114997708,0.30079338470175
29.9008,38.505833313574,19.253322536243,19.253322536249,-3.4970195282288e-07,5.7685302088418,2.8840139278743,2.8840139278753,5.2798965559195e-09,57.728278379862,1.0535640987371,0.9676134704929,0.30751912409774
29.904,36.602436562705,18.301615270325,18.301615270332,-3.6941369125095e-07,5.4155571037527,2.7075199839199,2.7075199839225,-1.0936209350751e-09,58.348244063454,1.0465635056308,0.94093963204923,0.3163788202562
29.9072,34.644426938929,17.322596798333,17.322596798338,-3.8157173152062e-07,5.0455806365415,2.5225267081534,2.5225267081574,-6.4661401997058e-09,58.689794170629,1.032889245166,0.91211671428647,0.32652500084378
29.9104,33.700552708277,16.850637277658,16.850637277662,-3.9222045665565e-07,4.9173643820457,2.4584174337242,2.4584174337278,-4.4949361592032e-09,58.67277041207,1.007294972448,0.8871587996318,0.33586525885749
29.9136,35.430027666389,17.715345777539,17.715345777542,-4.1411877200092e-07,5.6235508152325,2.8115125986948,2.8115125986968,3.0938123742957e-09,57.883350843886,0.97320705751447,0.86975851709632,0.34274368697208
29.9168,38.527481304456,19.264041188183,19.264041188188,-4.5383812595724e-07,6.4838808036784,3.2416814381843,3.2416814381847,8.0554219763292e-09,57.147778730745,0.94106832212147,0.86300208121143,0.34558828424769
29.92,41.398687055429,20.699612356306,20.699612356313,-5.0229086638513e-07,7.113666664974,3.5565804435025,3.556580443503,3.9140125430848e-09,56.176735881981,0.9165526615151,0.86896896627375,0.34337638178501
29.9232,43.508909413744,21.754692741177,21.754692741185,-5.4584464161659e-07,7.4494508042043,3.7244809449292,3.7244809449311,-5.3123138689208e-09,55.173313979012,0.90063055652109,0.8851655292453,0.33725196040378
29.9264,45.438488062466,22.719453002923,22.71945300293,-5.8280007502956e-07,7.77155774302,3.88554509286,3.8855450928635,-8.7559471374972e-09,54.277064504588,0.90023906586373,0.90987706649339,0.32824658785993
29.9296,47.511500897695,23.755933806102,23.755933806107,-6.2474603394725e-07,8.23981457845,4.1196855105806,4.1196855105841,-1.7105044405551e-09,53.398605990191,0.91836908840134,0.93835616788602,0.31843420445441
29.9328,47.480719601382,23.740523988027,23.740523988031,-6.8338582642784e-07,7.967932994651,3.9837553288326,3.9837553288347,7.833192484594e-09,53.251515635779,0.95129679849219,0.96526411231008,0.30970329151198
29.936,45.354167006621,22.677231771923,22.677231771928,-7.414066451334e-07,7.027984436901,3.5137899104505,3.5137899104515,7.4572977637247e-09,53.577109216691,0.98165367347797,0.98674391987011,0.30310484781027
29.9392,43.130181633332,21.565225522891,21.565225522896,-7.850737799893e-07,6.4209002092595,3.2102552092438,3.2102552092456,-2.4511778626164e-09,54.250302628158,1.0088245822006,0.99758173286095,0.29995451355103
29.9424,41.504753363017,20.752499790425,20.752499790429,-8.1182696220963e-07,6.1574118570803,3.0785175539217,3.0785175539251,-9.1796987498738e-09,55.286984172029,1.0329873551011,0.99699982879609,0.30027328400953
29.9456,40.004035992068,20.002131266809,20.002131266811,-8.3273444940588e-07,6.0159255801038,3.0077800542204,3.0077800542241,-4.109492111249e-09,56.712284125466,1.0525704591235,0.98470542960279,0.30416965846691
29.9488,38.273286601744,19.136747075206,19.136747075206,-8.5826186204444e-07,5.7424217025956,2.8710338555238,2.8710338555262,6.1991145962285e-09,57.644564161541,1.0527602977248,0.96223713023019,0.31142437117349
29.952,36.341385208611,18.170786125279,18.170786125279,-8.8641666079184e-07,5.3756589526033,2.6876595178577,2.6876595178587,8.7595739141952e-09,58.245849879158,1.0450723197395,0.93474818907533,0.32074125172637
29.9552,34.403867675195,17.202015557335,17.202015557336,-9.0489421650779e-07,4.9993287514818,2.4995040860632,2.499504086064,6.3084296710772e-10,58.570702119594,1.0305700535396,0.90590636499754,0.33111826457835
29.9584,33.735018051848,16.867576123201,16.867576123203,-9.0270208555044e-07,4.9425553567935,2.4711315503853,2.4711315503867,-8.1759181115537e-09,58.532317354306,1.0029058168815,0.88145274391193,0.3404755286609
29.9616,35.754930852079,17.877517812118,17.877517812119,-8.9196773814233e-07,5.7318205029425,2.8657836175526,2.8657836175546,-7.7634080234209e-09,57.704829880236,0.96837306378088,0.86531232174927,0.34700237580057
29.9648,38.893582507655,19.446831749585,19.446831749585,-8.88097671252e-07,6.5858940736616,3.2928447180177,3.2928447180196,1.2824858829015e-09,56.769858513809,0.93684005949551,0.85967732082494,0.34945472695992
29.968,41.675545433002,20.837805455984,20.837805455984,-8.9467786646174e-07,7.1566597887707,3.5782553525514,3.5782553525525,8.8455235883902e-09,55.845824845472,0.91294038519573,0.86708091102773,0.34664760506689
29.9712,43.725618737229,21.862838391328,21.862838391329,-9.023683503629e-07,7.4649811726472,3.7324454578719,3.7324454578724,6.2890840179011e-09,54.892161347511,0.89819000315257,0.88489910893516,0.33984108623652
29.9744,45.663155944357,22.83160743139,22.831607431391,-9.0003826166927e-07,7.8004328392011,3.900201447486,3.9002014474866,-3.3278838629524e-09,54.022345109121,0.9002252628305,0.91041478227862,0.33048484340556
29.9776,47.681988491001,23.841029411613,23.841029411614,-8.8965180936731e-07,8.2718876858755,4.1359595796801,4.1359595796811,-8.8240944370637e-09,53.18561692007,0.92105341965732,0.93928863341409,0.32048899394121
29.9808,47.251377933763,23.625734223498,23.625734223496,-8.8546531466493e-07,7.8312386768719,3.9156648300253,3.9156648300258,-3.4886929120892e-09,53.073563993494,0.9545626587003,0.96578091325754,0.31185640687908
29.984,45.063371660375,22.531739863732,22.531739863729,-8.9227826804301e-07,6.9181551397266,3.4591484088343,3.4591484088332,6.3340806351435e-09,53.4308081948,0.98452263467948,0.98653221652863,0.30545238191116
29.9872,42.927559966583,21.463841635367,21.463841635364,-9.0597941881588e-07,6.3672099388142,3.1836975767633,3.183697576761,8.0303637371621e-09,54.274553937717,1.0111530847749,0.99631098718324,0.30260955383523
29.9904,41.370277916793,20.685207511875,20.685207511871,-9.1431781508898e-07,6.1484182996155,3.0743206306685,3.0743206306662,-5.397577210031601e-10,55.27693103681,1.0352103496986,0.99389210441516,0.30350234976512
29.9936,39.848443996915,19.924296703738,19.924296703733,-9.1064927423587e-07,6.00808433772,3.0041699848196,3.004169984818,-8.3817580060129e-09,56.672467623524,1.0532782003115,0.98022435243271,0.30789429204172
29.9968,38.080528133107,19.040343690964,19.040343690958,-8.9993428063698e-07,5.7126871762763,2.8564854997421,2.8564854997404,-5.5230079834452e-09,57.583502052182,1.0522448657057,0.95670912989564,0.31562757957982
30.0,36.123173790828,18.061670531854,18.061670531846,-8.917193250727e-07,5.3336407642641,2.6669747932475,2.6669747932446,4.088780867158e-09,58.124078384999,1.0435826586207,0.9286559961892,0.32533414445856
