time_sec,bess_connected,lvrt_active,perturbation_active,load_power_mw,turbine1_power_mw,turbine2_power_mw,turbine1_torque_nm,turbine2_torque_nm,turbine1_current_a,turbine2_current_a,load_current_a,bess_power_mw,bess_voltage_kv,bess_soc_percent,bus_voltage_kv,bus_frequency_hz
1.97,1,0,0,49.61238439600011,24.723726099886754,25.084037445290708,492076.4404044219,495168.19319240534,1034.3659361695793,1049.440273289945,2075.632136678975,1.9462710484359258,0.7842311396437059,84.9015,13.782086937978828,59.996704087065076
1.98,1,0,0,50.11964835952454,24.443327492173996,25.106310551485063,483673.08408943267,489752.0032820788,1022.6349063403505,1050.3721126998726,2096.854526960933,1.9585622942888345,0.7961704697220048,84.901,13.787550828591671,60.011917746584764
1.99,1,0,0,49.906119843308865,25.06956128006926,24.45213576070377,513075.58765667496,493470.9288373468,1048.8346343125945,1023.0034176596808,2087.9211395466737,2.1373153009021832,0.7860041323173607,84.9005,13.811380201938332,60.00808189046488
2.0,1,0,0,49.97223534013257,25.16063934388498,24.770442624341143,488129.8950676646,492612.18027015805,1052.645065085151,1036.3204142833001,2090.687212002382,1.8946222311489587,0.7937206582930038,84.9,13.794037956850882,59.99854497210687
2.0100000000000002,1,0,0,49.95565616552901,24.58323730554807,24.565984213120174,487873.1807191901,492015.4331658082,1028.4883098485964,1027.7664926342775,2089.9935894719247,1.6230303413986866,0.8202458766506644,84.8995,13.81009412743508,60.00781185698198
2.02,1,0,0,50.28617172754372,25.012825985866865,25.054961030524616,497844.82246854587,510100.2083162962,1046.4610011690943,1048.2238040223892,2103.8213611168926,2.0062608767184242,0.808429824959158,84.899,13.800101376836123,59.99777424763873
2.0300000000000002,1,0,0,50.16855965204161,24.974680595125463,25.290205288597452,504096.3310178558,508923.01294591994,1044.8651133710587,1058.0657124081622,2098.9008275334795,1.9047134798030199,0.8061757105031817,84.8985,13.794871480753871,60.00475463417537
2.04,1,0,0,49.98074818046331,25.140170923535567,24.947424572112432,501230.6611018033,484458.014741077,1051.7887282736567,1043.7248037896375,2091.043363499231,1.762672106771447,0.811336684383252,84.898,13.798600865465101,60.00127977921601
2.05,1,0,0,49.97536318171033,24.945385320659362,25.365989519565836,499817.4744836725,501196.2418497717,1043.6394876754798,1061.2362954625044,2090.8180714354903,2.064602043436867,0.7871454648745262,84.8975,13.780087540737743,59.99955734293185
2.06,1,0,0,50.05761610255978,24.60432238468396,24.988200175508357,489880.4863347645,490557.7687630084,1029.370445798958,1045.4307317314497,2094.259284913321,2.072391851843431,0.7905712250620722,84.897,13.803807738741233,59.99490424367579
2.07,1,0,0,50.26361050664797,24.925852610236433,25.171184481406726,507735.30037121044,499255.2868228884,1042.8222981377494,1053.0862417508627,2102.8774678591094,2.1220600787249686,0.8010327363086674,84.8965,13.788007008292231,59.99709431016255
2.08,1,0,0,50.01659096198267,25.075384284507734,24.75490465571998,503484.4370847091,493743.43077815685,1049.0782512096994,1035.670352662569,2092.542917090442,2.0754347164747773,0.793327433254081,84.896,13.781703068601288,60.003045683598984
2.09,1,0,0,49.885078447252525,25.024795600238498,25.18293869310094,497244.2050989497,516433.0862071434,1046.9617736386276,1053.5780024237442,2087.040831164264,2.147047371110384,0.7962830582035643,84.8955,13.785184380507758,60.00034877975069
2.1,1,0,0,49.759024887455396,25.032211877511603,25.319199497517136,504162.8789481111,511416.5358971739,1047.272048253121,1059.2787424316925,2081.767131404758,2.067037374878567,0.8062081993262328,84.895,13.790911178749505,59.99833681426459
2.11,1,0,0,49.98287210741397,24.59245092027849,24.937205487810438,490611.9654147837,500526.2440327323,1028.8737796272062,1043.2972682046643,2091.1322221801515,2.4045398609689377,0.8094361360234634,84.8945,13.805851225015731,60.00727595876748
2.12,1,0,0,49.760341375214594,25.10196165067632,25.33188648104817,511172.54800557066,508856.93999362935,1050.1901678409881,1059.809527457551,2081.822209271581,2.294578483768022,0.8053658051842656,84.894,13.792009642878357,60.00064679968444
2.13,1,0,0,50.06828717367356,25.328843257607463,25.066265252208346,513334.2394018693,503700.7524838224,1059.6822081914136,1048.6967384739892,2094.705730259704,2.047455028063006,0.8114926509449232,84.8935,13.80752414490126,60.000007579186786
2.14,1,0,0,50.090603239971216,24.88500100788803,25.049695287204262,499171.96850003174,492232.3058360591,1041.1131906295843,1048.0035012453247,2095.6393669904437,1.654766383547254,0.7733793067059794,84.893,13.808852607299064,59.99730967077179
2.15,1,0,0,50.23815130813612,24.64919146526663,24.844592779142335,491800.1603273587,489844.9488702405,1031.247632447704,1039.4226325322072,2101.8123319812707,2.374038933995202,0.8201615866063888,84.8925,13.809647004452914,60.00147599197823
2.16,1,0,0,49.9581107435183,25.19115879088474,25.126239071100247,500648.20533863676,504801.37049453886,1053.9219064576746,1051.2058616972913,2090.096281592422,1.9465912044117943,0.8081687770574919,84.892,13.818375639777797,60.002964948877526
2.17,1,0,0,50.20646754698113,24.893579205173555,24.85770434660781,502282.0245668929,497178.8334804881,1041.4720764637843,1039.9711808659529,2100.4867792253453,2.1252895459366776,0.7964357786853501,84.8915,13.804710681662137,60.00073643309155
2.18,1,0,0,50.32231090606212,24.765980920826173,24.78664824464118,502578.99784032744,497244.2071710568,1036.133750100299,1036.9984084313153,2105.3333150622466,2.0944822408957333,0.7852336920921946,84.891,13.805814498072468,60.00294239652964
2.19,1,0,0,50.01474467311551,25.003960617332652,25.32013205136128,498620.6285582365,514429.09369965247,1046.090100958247,1059.317757664515,2092.4656739473653,1.9766421526205253,0.7982439315640486,84.8905,13.79356917754683,59.99669924335567
2.2,1,0,0,50.447037644901215,25.312282818940005,24.639098514908994,508491.67935430753,489321.9007155812,1058.989369515866,1030.8253739255374,2110.551504645138,1.903939778717597,0.7920326315770511,84.89,13.776874055210723,59.99458281023677
2.21,1,0,0,50.28738533053224,25.092991238697447,25.078523260873713,504387.0432101203,499722.5585596921,1049.8148729300647,1049.209576488676,2103.8721345960307,1.9310557961644141,0.8121098250189182,84.8895,13.803230694567036,59.9987075026769
2.22,1,0,0,49.90411960052155,24.97966691860576,24.623076837512194,504043.5150019195,493695.4787141625,1045.0737260669728,1030.1550753923555,2087.8374554371303,1.463857224632224,0.8067924419377404,84.889,13.786318374370857,60.002129715034684
2.23,1,0,0,50.58888395156976,24.80124494747791,25.127365430159614,492132.2584553981,494036.7781153689,1037.6090903379868,1051.2529851542572,2116.4859251769235,1.76636271224597,0.7935464561904524,84.8885,13.786018368462203,60.005163845420284
2.24,1,0,0,49.98645891757916,24.916268466579552,25.058872520791788,500545.15269039833,493812.15908808063,1042.4213265493254,1048.3874489469315,2091.2822834710505,1.9018293736699199,0.7859972745155573,84.888,13.78835393122254,60.01117817611908
2.25,1,0,0,50.27991397564206,24.77926816511485,24.936467970227667,506804.8628274651,505544.7746625009,1036.6896482210857,1043.2664126992336,2103.559555700592,2.0100325166488853,0.7975233243811758,84.8875,13.806484150203095,60.0032240031686
2.2600000000000002,1,0,0,50.12570328585405,24.585156769093235,25.06463033090497,492182.78104269656,499821.6553330437,1028.5686143989224,1048.6283383106118,2097.107846768634,2.1184829059389467,0.810035985727181,84.887,13.809662754813152,59.989851615941916
2.27,1,0,0,50.06067937100616,24.967811513918644,25.15198225493434,501624.4210944623,500588.2225039984,1044.577731785273,1052.2828786622485,2094.3874428018808,1.8850387849167802,0.8054586524153816,84.8865,13.801609245459664,60.00585952718766
2.2800000000000002,1,0,0,50.26176750335432,25.002825878957083,25.183507909995228,501950.4730611381,504876.4003125825,1046.0426269360298,1053.6018167373054,2102.800362174493,2.136409269868245,0.7859680998586718,84.886,13.78891767538373,60.00208177391331
2.29,1,0,0,50.03016963466592,25.5467063751949,24.84802755467496,513701.73561947205,488613.29608532815,1068.7969422193553,1039.566333153828,2093.111007693986,1.9542808249891515,0.7947456783967213,84.8855,13.797168885513344,59.9965384316468
2.3000000000000003,1,0,0,49.9847160515625,25.303897055885592,24.95867333294403,500290.71062828787,497639.552190433,1058.63853454798,1044.1954179268964,2091.2093672272913,1.9278168788670103,0.8098001158581946,84.885,13.81410674551704,60.004119343145256
2.31,1,0,0,49.99075939523769,25.06097081093944,25.24246195768066,511457.69382608606,501976.2625295159,1048.4752350615393,1056.0682758170883,2091.4622024517603,2.010378884017568,0.7986823916791616,84.8845,13.797347211562759,60.00210930086435
2.32,1,0,0,49.771233130989714,25.051415536934773,25.17368830909853,501528.2138313687,505310.7652871028,1048.0754712920627,1053.1909943299834,2082.27788739685,2.146785328037064,0.7994825902653437,84.884,13.79498135040378,59.99758463554187
2.33,1,0,0,50.21332768711898,25.493040186753998,25.405547533006263,512583.93347973813,497558.64348349697,1066.5517111800268,1062.8912831225362,2100.773786743843,1.9531512204747585,0.8188957407168888,84.8835,13.813523664554928,60.00060757507666
2.34,1,0,0,49.868051027643716,25.271332783445892,25.059161800841604,505867.0878501178,497177.3966942312,1057.2761438625434,1048.3995515494412,2086.328455418268,2.072993794203047,0.7893216449679935,84.883,13.822807604848878,59.99552273214541
2.35,1,0,0,50.042027235398365,24.879392564821643,25.33816559911912,502304.5771132335,504460.64058024716,1040.87855033146,1060.0722267697636,2093.607093851582,2.1491304454309588,0.8112379108138813,84.8825,13.796716557784054,59.99900494185207
2.36,1,0,0,50.00402978156474,24.929576996468416,25.252169371980894,496082.3101022146,502619.2213200482,1042.9781151952568,1056.4744046764633,2092.0173952864106,2.1089690262223186,0.7957646586533258,84.882,13.783707966140224,59.99347175731312
2.37,1,0,0,50.12148197491572,24.644726577220293,24.914505668879503,486358.68845716346,503548.00292831537,1031.0608350335408,1042.3475764242057,2096.931239884099,1.8664482806436724,0.7963299934295768,84.8815,13.800774202878868,60.0021281862207
2.38,1,0,0,49.99738203779842,24.884258589735357,25.20935740626054,497097.66263045435,500251.10271778423,1041.0821300991279,1054.6832814928991,2091.739273789817,1.9040793724708034,0.8018545168155258,84.881,13.796626646027336,60.00185216980339
2.39,1,0,0,49.946326321910306,24.837427950345567,25.005990040202903,499145.0700844332,515498.10458148073,1039.1228777615904,1046.175005874221,2089.603257028102,2.1167464350279306,0.8031671843658041,84.8805,13.814800689825503,60.00567063867273
2.4,1,0,0,50.0829328607356,24.951051192273553,25.302617816880947,497287.92427238513,509787.0731569231,1043.876530610382,1058.5850150564083,2095.318461518236,1.972933314441898,0.8061183030414023,84.88,13.787185595169829,60.00501620918477
2.41,1,0,0,50.065788945026874,25.1380202569856,25.08368297275405,499403.35112170846,499240.94953053887,1051.698750888761,1049.4254432309262,2094.6012119276998,1.8441420126284371,0.7984105118775013,84.8795,13.790820729089857,59.9967023519152
2.42,1,0,0,49.78765084798171,24.926034727253874,24.689804901498366,500262.94522571156,496818.66484761087,1042.8299173630423,1032.9467758057554,2082.9647550290824,2.00888227848943,0.8067589225887772,84.879,13.796298951641377,60.00193311650606
2.43,1,0,0,49.978008805279956,24.81165416682913,25.157835785337355,491595.2483505188,506789.48567338963,1038.0445805984564,1052.5277726734002,2090.928756325353,2.1555669313724493,0.8013674041688483,84.8785,13.806934757336332,60.002105460214025
2.44,1,0,0,50.25399294183015,24.529596940062692,24.942529517103324,495488.7260758059,497299.0564453588,1026.2441591636389,1043.5200094905647,2102.475098030376,2.1828097512894655,0.7945064893406625,84.878,13.789417557062446,59.996001631110374
2.45,1,0,0,50.491454661240695,25.046902272336602,24.591509524518397,499376.5083605341,497589.08485962707,1047.88664994926,1028.834394475358,2112.4097782929784,2.2042203048825026,0.7875715883511746,84.8775,13.81072779133629,60.004535652537484
2.46,1,0,0,49.658491687731804,24.984554769809797,25.003290766619024,502178.23571843986,495187.15968018974,1045.2782189806258,1046.0620764299983,2077.5611263378805,2.0063691765354403,0.8063354829876676,84.877,13.795087354448812,59.99841840894127
2.47,1,0,0,50.165546149996814,25.666128372861362,25.045344717890906,507516.8423672637,503838.36892952246,1073.793197472971,1047.8214865812527,2098.774751720671,2.0764036732201197,0.8030547900021514,84.8765,13.784860746624704,59.99676858790545
2.48,1,0,0,50.02115661808932,25.261641328160096,25.133042810409403,511999.9497354912,502136.30852464197,1056.870682680073,1051.4905095756708,2092.733930335529,2.22095728814343,0.7933702085743192,84.876,13.791534424692175,59.99915923470098
2.49,1,0,0,49.88160442435639,25.05860328559661,25.230209573232937,503516.40363588353,506051.7374312262,1048.376184960525,1055.5556731026602,2086.895488551637,1.8723217523295,0.7858321699119967,84.8755,13.786330752996651,59.991571792293996
2.5,1,0,0,49.91440295245863,24.596042566015917,25.002441100361796,494989.0657995149,501192.64172155294,1029.024043223825,1046.026528963163,2088.2676797856116,2.1955094922007317,0.7941383627551026,84.875,13.787082876755926,59.99114827839849
2.5100000000000002,1,0,0,49.812050753377825,25.107430262620795,24.73427279107399,495695.4524057858,494775.9032340644,1050.4189580278169,1034.807177835957,2083.985573286231,2.1395998636528133,0.7804465361347983,84.8745,13.819268267975074,60.0029138349958
2.52,1,0,0,49.727549565459036,24.91166393523628,24.953895898021695,494485.3154255108,508960.75431494013,1042.2286868818956,1043.9955444965742,2080.450299112915,2.14041754486851,0.809752367285663,84.874,13.801381912874065,59.99668664750085
2.5300000000000002,1,0,0,50.07705756003261,24.941692449496042,24.726052401114668,499829.2607091064,491595.7857980841,1043.4849891131446,1034.463261578286,2095.072656703566,1.6621694131939087,0.7988982964099505,84.8735,13.810620795979112,59.993885433631405
2.54,1,0,0,50.35665283463535,24.86276245350208,24.992699793342666,491841.53098509257,495905.7928705239,1040.1827967628367,1045.6189821349196,2106.7700775047283,1.8901304538285217,0.8026339556357964,84.873,13.795887216409016,59.991869638202346
2.5500000000000003,1,0,0,50.07053179607767,25.287396820046332,25.200537256568694,502613.1223950076,503568.3338624763,1057.9482145767129,1054.314273101676,2094.7996384734174,1.876692320961966,0.7959543753994816,84.8725,13.80609216001328,59.99364560825349
2.56,1,0,0,50.03431434632952,24.940251753766344,24.811105471503435,502580.1698892389,502738.2825344599,1043.4247147604374,1038.0216248452684,2093.2844098965006,2.284653660489789,0.8177048163056145,84.872,13.791942099322547,59.99615531719958
2.57,1,0,0,49.875285253351684,24.805818003899383,24.96588495348654,493087.0617295468,499508.47735869105,1037.8004131898676,1044.497130322658,2086.6311135457945,1.8231668662458196,0.8070095112094978,84.8715,13.81712016580325,59.990035259724706
2.58,1,0,0,49.81393379263907,24.757559804770782,24.099026659855745,497020.14077758987,481622.9746980123,1035.7814360697587,1008.230400672151,2084.064353954664,1.7867346823364003,0.7962940993705163,84.871,13.797469006105771,60.003286792764925
2.59,1,0,0,50.00436064331852,24.954497739550092,24.88047968979256,494954.6645306967,494831.1965532158,1044.0207237261704,1040.924032352808,2092.031237541672,1.7568756298528236,0.7965755080806004,84.8705,13.79154789365211,60.00207483096626
2.6,1,0,0,49.7941423119295,25.34100173939356,25.176752407044546,509824.26717499364,501102.7792129462,1060.190882302438,1053.319186922299,2083.2363382506546,1.9252511213799035,0.793750237392591,84.87,13.787238023310051,59.99601738063956
2.61,1,0,0,50.2246190407365,25.07706844685124,24.63436544743572,495936.9621573756,498035.4187837586,1049.1487114692923,1030.627356695118,2101.2461828344653,2.080631309552061,0.7985170600095861,84.8695,13.788540618996484,60.006530096877555
2.62,1,0,0,49.884490472546354,25.210540696126966,24.947010323541488,507180.2483691325,498628.7144234717,1054.7327867626752,1043.707472882105,2087.0162320805766,2.367230178222733,0.8038505929220339,84.869,13.787262886867728,59.99643637555106
2.63,1,0,0,49.83130938427877,24.919834194454904,24.79211171834004,509214.12488837796,497115.2733505186,1042.5705058209696,1037.2269836494852,2084.79129616557,1.9236072615199091,0.8034915605434733,84.8685,13.817263526367048,59.999809735124764
2.64,1,0,0,50.45013548562621,24.928345149155625,25.04786069850675,495891.99818507716,497466.9943515119,1042.9265784287609,1047.9267476019652,2110.6811089332887,1.8484146347561874,0.7973029823743162,84.868,13.797827214204133,60.00665711251437
2.65,1,0,0,50.25977206743837,24.71667186816738,25.036183749284852,491027.020102366,504608.0060072462,1034.0708084462383,1047.4382193572858,2102.7168791699114,2.3117671967771516,0.81450261660098,84.8675,13.797088055722256,59.998266822676456
2.66,1,0,0,49.760990906769855,24.962446717085076,25.217989479137472,504945.197961392,510475.56550288247,1044.3532849087505,1055.0444213189253,2081.849383707688,2.3423426063800967,0.7799020351202208,84.867,13.83292272091751,60.00399946778116
2.67,1,0,0,49.82355466906366,24.911584143039036,24.410064529210405,498555.6274570832,483563.3754508893,1042.2253486176521,1021.2432845562148,2084.46686233101,1.648163906794026,0.794133644002867,84.8665,13.815255792666475,60.00348249487987
2.68,1,0,0,49.96102118835869,24.842016779387222,24.59615104620004,490992.037834631,487411.665903683,1039.3148604922037,1029.0285817066874,2090.2180458034413,1.8964835773591766,0.80688871467614,84.866,13.787470100715392,59.997564243519655
2.69,1,0,0,49.96782069230271,24.822536906864475,24.718361732446038,498147.32929450297,490145.22588178754,1038.4998815324366,1034.1415072575553,2090.5025164869508,2.043196242546687,0.8140777360218484,84.8655,13.813462843196545,59.998607745986256
2.7,1,0,0,49.908242447716695,25.554987893098055,24.82599569761519,512182.5158183905,501698.30128610565,1069.1434158853472,1038.644586878161,2088.0099428964018,2.037515348988257,0.801967100556637,84.865,13.79643282860214,59.99316917168248
2.71,1,0,0,50.267347813546166,25.293891756157862,24.986705524591855,502714.7674291764,494929.2251233577,1058.2199430631158,1045.3682000568854,2103.033825478219,2.4431620915296426,0.8149709182333661,84.8645,13.79870097449528,59.98601561153404
2.72,1,0,0,50.04210267643479,24.891514866335225,24.817004952516434,494474.5281558324,494619.75944862404,1041.3857107692909,1038.2684412909882,2093.610250076414,1.8897778038535438,0.8171144030728511,84.864,13.79407407774638,59.996128669087184
2.73,1,0,0,49.99261620134628,24.73214036272077,24.738512472534747,498986.01291119336,489847.88168383064,1034.7179634820611,1034.984553287598,2091.5398856044144,1.7705650474648307,0.7964338433287228,84.8635,13.798491710034583,60.00118678327571
2.74,1,0,0,49.87838650256555,25.269888959672304,25.13958559494376,500457.2909564943,511250.4826302675,1057.215738641939,1051.7642398953926,2086.760860434813,1.8451876533023637,0.7915684807361658,84.863,13.793967328315496,59.9938951145247
2.75,1,0,0,49.78967687159278,25.489662841895306,25.024855176627984,502939.89534829755,497838.8040570064,1066.4104132841344,1046.9642661346063,2083.049517730332,2.217941600058477,0.7913668055903228,84.8625,13.796606991025856,60.00306888747693
2.7600000000000002,1,0,0,49.87509412315516,24.83346865368895,24.928549948304802,492794.31364887743,506887.19128479576,1038.9572327622789,1042.9351466058558,2086.623117236344,1.997342387223613,0.7857352594430618,84.862,13.795810444218862,59.99777160670471
2.77,1,0,0,49.82483752338367,25.12000049256092,24.97305070784096,506727.66636161227,499328.3631332175,1050.9448584364911,1044.7969238158082,2084.5205330764443,2.3202110359135397,0.7877134691619412,84.8615,13.804692548813469,60.00496052767207
2.7800000000000002,1,0,0,49.74813146732507,25.39007507622107,25.759751657065742,506494.1123015795,512727.5980091076,1062.2439623189161,1077.7101125699141,2081.3113836479,2.1292366079059777,0.7905257659093267,84.861,13.805027204154918,59.994629907203894
2.79,1,0,0,50.21560872424931,25.234506847137148,25.10153754473404,501868.5116445731,506025.1659457593,1055.7354580479773,1050.1724245308474,2100.869218439584,1.8643737394678281,0.7883368676872299,84.8605,13.801358448209871,59.9997100271923
2.8000000000000003,1,0,0,50.18602859282125,24.36762903998692,25.38332760087963,487010.2041291073,507470.22874198784,1019.4679120108253,1061.9616683548052,2099.6316751901163,2.172560243813387,0.8102541677345476,84.86,13.814816405456343,59.99396168434735
2.81,1,0,0,49.92507489343009,25.46175779262621,25.55395340257057,511672.5638948066,518129.4891355474,1065.2429504067966,1069.1001359299473,2088.7141615242094,2.2405068691759036,0.7955364711743897,84.8595,13.810674636543348,59.99045541448466
2.82,1,0,0,50.263542259963664,25.253625062558843,24.729962274324972,512746.08721176424,493516.62471523497,1056.5353063682774,1034.626838850059,2102.874612624214,2.291667448526792,0.786115992782619,84.859,13.813178473703049,59.99868659183669
2.83,1,0,0,50.11805531888702,24.707853539443626,24.6702770582594,495911.7241572872,491146.86858197645,1033.7018762388134,1032.1297898962837,2096.7878789579695,1.719311249654428,0.7961129462294069,84.8585,13.792562507287375,59.99400234622064
2.84,1,0,0,49.78390734754546,24.981546119380386,24.747117207548733,509431.01645220653,492663.6380465042,1045.152346144733,1035.3445493801073,2082.8081382910696,2.0561362453302494,0.8025039745390401,84.858,13.788428874588774,59.999703208799566
2.85,1,0,0,49.70841457274119,25.184087692287697,24.754845914571224,507338.6936179694,501310.9012776546,1053.6260730751771,1035.6678951105364,2079.6497488812784,1.7770332363110197,0.7973887216696502,84.8575,13.802791760800304,60.00210104631773
2.86,1,0,0,50.061202640366595,24.858541898411087,25.035586149713147,495682.759185203,501965.97874743683,1040.006221500669,1047.4132175983298,2094.4093348095694,1.940898224711992,0.7978287923666191,84.857,13.804155043500536,59.99272582141002
2.87,1,0,0,50.0952031521818,24.795260848029603,24.66626102995103,500360.4784849331,489637.8243560694,1037.3587337128174,1031.9617714162177,2095.83181340733,1.9532948021292529,0.7817131658695522,84.8565,13.790016828675018,60.004150600051666
2.88,1,0,0,49.74145143822052,24.367958535238866,25.19108224561079,490544.0245913526,496644.0877939553,1019.4816970957825,1053.9187040348834,2081.031911430385,2.0563623346752182,0.8091005450461257,84.856,13.803318306489164,59.9939792611129
2.89,1,0,0,49.894870473189,24.79911073276496,24.960493352143594,501792.82091641024,500266.1100811535,1037.519801248202,1044.2715620265194,2087.4504999186365,2.096099815522068,0.7964836019487541,84.8555,13.782795143390539,59.99642718476231
2.9,1,0,0,50.17062846055672,24.9538110254823,24.4468065169627,502760.97030682093,484245.364589356,1043.9919936861781,1022.7804582170371,2098.9873802257334,1.8792633954577296,0.7869931897607315,84.855,13.796585292452615,59.99667144925221
2.91,1,0,0,50.31417675759494,25.059837318927165,25.395274825393695,501766.39427670254,499065.5121847245,1048.4278131833935,1062.461504100404,2104.993006887815,2.2435668940944034,0.7989315083675123,84.8545,13.786984641947555,60.001076446016455
2.92,1,0,0,50.01688192148611,25.380112737050016,24.979403963117242,505197.60862067924,505031.6400288567,1061.8271681738315,1045.0627248045032,2092.5550899562127,2.2667029494882396,0.795039539154125,84.854,13.804159844015588,60.00283544820186
2.93,1,0,0,50.011251694171726,25.35768987384398,24.521159205666486,507828.1339411159,484261.01843811834,1060.8890633833962,1025.8911498719722,2092.3195382710273,2.0372864809314,0.8012247440846567,84.8535,13.807908607227317,60.00260429582851
2.94,1,0,0,49.90978398257033,25.17401937814585,24.70504994947355,496070.34037650377,485166.02118857065,1053.2048452577799,1033.5845825124425,2088.07443605312,2.3450473922822743,0.8255565194316429,84.853,13.779155665445334,59.9965213427871
2.95,1,0,0,50.29744573385572,25.18837424944461,24.90862621906168,502952.7587223369,497485.0837516347,1053.8054096641945,1042.1015980231182,2104.2930314487094,1.9841679307195736,0.7925209265751734,84.8525,13.76899644775652,60.00265399431571
2.96,1,0,0,50.11117629404732,24.660172085240408,25.09556579805288,487305.24656675995,500412.5462169669,1031.707028382322,1049.922584708101,2096.500081360653,1.6299103857709816,0.8074547026129458,84.852,13.815841011357358,60.00428002070145
2.97,1,0,0,49.831783091946534,25.033606215177485,25.10481125103737,502962.992309776,497729.74055795063,1047.330383124624,1050.3093865029832,2084.8111146619112,1.8156593833571284,0.7967194608000803,84.8515,13.788278123961865,59.99701851793599
2.98,1,0,0,50.156423074774736,24.668903973792272,24.558162321545176,497549.0647469724,492258.08585932944,1032.0723441943476,1027.439248343959,2098.393069841301,1.911201349805514,0.7961038163607077,84.851,13.794504667367956,59.99219140845011
2.99,1,0,0,49.85981333342157,25.147290054516805,24.943066209985933,504523.39801331493,497378.1594589935,1052.0865711858605,1043.5424630978289,2085.9838152025677,2.184061894467935,0.8125580329065001,84.8505,13.78948263174991,59.99829204589584
3.0,1,0,0,49.80964288768968,25.231519624767863,25.226085726332517,503817.3940304238,515517.6101855941,1055.6104816973225,1055.383143818743,2083.884835467157,1.8037064135696623,0.8018177586831728,84.85,13.811634235347448,60.005710631095006
3.0100000000000002,1,0,0,49.910558658941966,25.322346988797793,25.595513584724515,505020.68728329736,510945.9924355914,1059.4104239489504,1070.838888274451,2088.1068461699097,1.9877794673018676,0.8161236880314249,84.8495,13.809417156070145,60.008671652524406
3.02,1,0,0,49.827895529538715,25.06568458689727,24.706753318919404,507318.71770815,487772.35351424804,1048.6724451932891,1033.655846339116,2084.648470806647,2.4957598563468837,0.7994852423804397,84.849,13.796563513463408,59.989326655973976
3.0300000000000002,1,0,0,49.81905203492389,24.771832007762562,24.916891531926016,500369.245822877,499838.83999447915,1036.3785418841958,1042.4473937192893,2084.2784857344404,2.046410673777164,0.8136560383870263,84.8485,13.806799987477687,60.001327183352004
3.04,1,0,0,49.72017327086738,25.031804681689717,25.38211443878795,495329.5546094908,509557.5845915684,1047.255012411282,1061.9109133214574,2080.141697252907,2.3215631431993615,0.7966534111307321,84.848,13.802803386197244,60.00183853102359
3.0500000000000003,1,0,0,49.86026652716873,25.061962194544666,25.607931886657433,502515.45277419215,510483.5774500238,1048.5167115536658,1071.3584324747296,2086.002775458504,1.7603231766806868,0.7931480354237093,84.8475,13.803051490595415,60.00731036538067
3.06,1,0,0,49.893394909380085,25.569241222649115,25.168075968653397,513010.8325354818,495044.5240891894,1069.7397320920973,1052.956190977318,2087.3887667909344,1.5956547863463757,0.8043765570044878,84.847,13.806289880419925,60.00083432866506
3.0700000000000003,1,0,0,49.72973055574875,25.13011402265913,24.803320584394367,501574.96062254056,503799.42448182247,1051.3679779527708,1037.695928709904,2080.541545151384,1.678184215406902,0.8011823109249304,84.8465,13.799914342440896,60.00092477486533
3.08,1,0,0,50.108029910389725,25.558909314559692,24.86358829186444,504349.6348245867,490959.49607014126,1069.307476301034,1040.217347342606,2096.3684461829944,2.216700476360267,0.7866228934664806,84.846,13.79482911549704,59.99822487596364
3.09,1,0,0,49.64672275864351,25.311525553082063,24.641197855118033,495957.6406206483,497241.9805487661,1058.9576878023204,1030.913203971538,2077.068749933736,1.9533833045355253,0.8019907694823856,84.8455,13.808911402683753,59.995229454584546
3.1,1,0,0,49.92376953245753,25.125420076358804,25.26768843757256,503369.63467145007,511517.88749922987,1051.1715974339263,1057.1236754516021,2088.659549168492,1.934423236332321,0.792383852354165,84.845,13.801602240361506,59.99716710814849
3.11,1,0,0,50.13224185154625,25.24122167467779,24.828594926497804,496358.70240945485,495022.05159356084,1056.0163861268288,1038.7533307546146,2097.381400584757,2.3445529308758424,0.8081689983704309,84.8445,13.79987403922359,60.00196072994973
3.12,1,0,0,50.22643167880947,24.858887663558416,25.401216503634036,494560.0497471292,512421.9630974717,1040.020687268849,1062.7100859505126,2101.322018130072,2.2176569553863374,0.793361708818536,84.844,13.801111460207805,59.994140439592044
3.13,1,0,0,49.8850497517618,24.784925528645974,24.79518360315811,499120.57307849283,500739.0676150043,1036.9263352035202,1037.3555020209806,2087.0396306317066,2.0932662199369934,0.7963609737098046,84.8435,13.793781957980064,60.00603821843315
3.14,1,0,0,50.202668973844034,25.353407397497744,24.883261817184987,509147.7080167495,492304.35611215926,1060.7098975231575,1041.0404281498327,2100.327858412067,2.2396937023716132,0.78975017910983,84.843,13.786809460615052,60.00132599826835
3.15,1,0,0,49.926507087518075,24.934540028389677,25.502717926816754,495707.8676087793,517409.58875054575,1043.1857534427738,1066.9565985590398,2088.7740801939362,1.969351532786221,0.8100443596457053,84.8425,13.793668243815404,59.99221212185047
3.16,1,0,0,50.45101637991641,24.76909952195967,24.74326247618265,499859.3668109902,496511.8503786497,1036.2642229411629,1035.1832790763492,2110.717962886591,2.0697565591028124,0.8042757252196412,84.842,13.802219956130658,60.001335163197254
3.17,1,0,0,49.70803836710138,24.959173796996023,24.91512884577995,501813.6876975728,487479.81900087546,1044.2163558294426,1042.373648261251,2079.634009574944,1.7576397353160582,0.8227636377475372,84.8415,13.79912990733104,59.99717679471964
3.18,1,0,0,49.798603760979404,24.80429577455304,25.279619668962997,493645.6872346986,506583.17571257195,1037.7367277171954,1057.6228420932714,2083.4229917876064,1.847155235133903,0.8126024108189646,84.841,13.789078575215441,60.008296668802586
3.19,1,0,0,50.03220750303973,24.880937007222133,24.895827434808464,505224.51308453636,495121.80608687503,1040.9431651311465,1041.5661355931259,2093.1962659442897,1.9466336908312847,0.7955870157705962,84.8405,13.785895661168784,59.99210128698584
3.2,1,0,0,49.74772866283864,24.972097514976713,24.659502985956504,501878.8280119242,495419.5460045724,1044.7570451087963,1031.679035291621,2081.2945315262573,1.9947735403925857,0.7844922400357399,84.84,13.787828210665113,59.999373592461566
3.21,1,0,0,49.85839096227713,24.801150468918426,24.571656615702917,492124.3395800341,488232.6172135172,1037.6051376407584,1028.0038088051542,2085.9243074950946,2.197374521417159,0.7937243259300779,84.8395,13.798252697463926,59.99579555403153
3.22,1,0,0,50.09058047704612,25.42093069258377,25.07976339645719,498153.75125949876,498425.8820736482,1063.5348680010188,1049.2614600113536,2095.638414658492,2.2476548778660583,0.7984261550374879,84.839,13.81597350921165,60.00349065394458
3.23,1,0,0,50.038229614330916,25.258199309613584,24.824697507167546,506283.4796293309,491315.22081318044,1056.726679032654,1038.5902745155227,2093.448212870019,2.571858780310103,0.7819776924699372,84.8385,13.787938107373643,60.004738522046026
3.24,1,0,0,49.992986972657135,25.415370373491072,24.585892777641444,505782.8900930586,492842.1091634971,1063.3022410644282,1028.5994067709105,2091.5553975548587,2.460122595612175,0.791506174668342,84.838,13.807131076604385,59.99314189948413
3.25,1,0,0,49.99506578279705,25.265893351442685,24.95087405188448,505422.69984175527,501618.5265243241,1057.0485744762182,1043.8691195921706,2091.6423686848493,2.2289105036810173,0.8101593502382667,84.8375,13.786031491781669,60.00085350363131
3.2600000000000002,1,0,0,49.507752136014055,24.742200976517992,24.311099760559564,493660.5002937672,486208.04929747654,1035.1388691403251,1017.1028979025297,2071.254639326158,1.702405104611799,0.7914109957839858,84.837,13.807679470786068,60.0085771156371
3.27,1,0,0,50.02971947000499,25.0483250169,25.19471840054016,489975.7329561166,502424.1728184868,1047.9461732794532,1054.0708297614985,2093.092174165858,2.2863986981493367,0.7912605383877921,84.8365,13.793162235569314,60.00435208117412
3.2800000000000002,1,0,0,49.87279955536238,24.948101581613773,25.110448257631383,497501.2973553607,502692.14068251825,1043.753127819916,1050.5452218127282,2086.5271194586026,2.378257887780548,0.8051840335019042,84.836,13.799106544794446,60.00781967734309
3.29,1,0,0,49.92605913760901,25.145192161563596,25.027924266780214,497391.15705045435,505843.16124800965,1051.9988016886675,1047.0926675857338,2088.755339324329,2.028002328363329,0.7945827216559515,84.8355,13.807032135635469,60.001819081110355
3.3000000000000003,1,0,0,49.681965225017954,25.19947628837952,24.4684606361709,501448.7236892634,484169.0450900872,1054.2698854009786,1023.686401083263,2078.543188154619,1.6609652636740737,0.8001201825312083,84.835,13.800858961342486,59.99315859155783
3.31,1,0,0,50.13463740333046,24.979972721991526,25.155266077563766,496704.4993618988,496422.7473983004,1045.0865199558925,1052.4202638708769,2097.481623227328,2.041299058288779,0.8039234551516359,84.8345,13.802422121965819,59.99191214146324
3.3200000000000003,1,0,0,50.110363096864184,24.897890281743432,25.108438660772233,498277.2772365224,496165.1669672747,1041.652438870894,1050.4611463571055,2096.466059649596,2.1788553823420327,0.7938149574093647,84.834,13.800991536601497,59.99718396912736
3.33,1,0,0,49.76703304395016,24.66026535218661,25.03605053566332,494704.1793893527,492525.6177673748,1031.7109303893146,1047.4326461021951,2082.1021684560596,2.0492034354460746,0.8077174256858117,84.8335,13.818502316039378,59.996473920091645
3.34,1,0,0,50.03588091731081,24.78125261864685,24.842393315020214,497931.8270755574,491778.8763829817,1036.772671755933,1039.330613604455,2093.349950489091,1.918940344705074,0.8069089529645838,84.833,13.787224018667132,60.00856513042286
3.35,1,0,0,50.3292868705108,25.16979890761813,24.469813228408636,491406.6183893387,495102.2272890711,1053.0282735334838,1023.7429894522892,2105.62516831966,1.9849534377540712,0.8032515127539225,84.8325,13.798582094597457,60.00996270754887
3.36,1,0,0,50.028021658841176,24.500474099608194,25.045164945094164,497115.67340658733,492405.84901086456,1025.02574758567,1047.8139654310648,2093.021142880897,2.2583659282236854,0.8151129374379322,84.832,13.8000986280761,60.00339432270467
3.37,1,0,0,49.59715063847172,24.963351131701256,24.790003941855815,491107.36861199664,494544.0912467329,1044.3911228813674,1037.138800655242,2074.9948023304396,2.09497716707422,0.8087924156092863,84.8315,13.791109037563036,60.00313243381806
3.38,1,0,0,49.88590485837397,25.090626358483355,24.623277655351107,501745.27191641077,495798.2979645798,1049.715933493238,1030.163477003468,2087.0754057065415,2.294620558085051,0.7972782877302018,84.831,13.807986997956831,59.99555858916998
3.39,1,0,0,50.025394094586254,24.632237942103163,24.911722319227568,488501.9030783786,498293.44605553267,1030.5383483055198,1042.2311294915396,2092.9112135381515,2.2177798289482307,0.7923772428940953,84.8305,13.795640033747572,60.002552622044625
3.4,1,0,0,50.42322346520596,24.847153646820498,24.66587141315331,498420.70786791586,497679.8682030454,1039.52977149187,1031.9454710275913,2109.5551913800955,1.9612381611355076,0.8015496363152766,84.83,13.808136225136106,59.992876282184056
3.41,1,0,0,49.75816955845781,24.967976168208526,25.447086033364894,490212.1150492098,506040.92068255384,1044.5846204228517,1064.6291283662888,2081.7313470259896,2.167997867188914,0.7993080629498454,84.8295,13.80084664941861,59.99442286068593
3.42,1,0,0,49.97052080359387,25.027772976777563,24.6935944997546,508301.65326940775,491407.9019115735,1047.0863380695193,1033.105321137158,2090.615480978313,2.3007335587786284,0.7994123962562805,84.829,13.796346863194328,60.00752350048274
3.43,1,0,0,49.786519014487006,24.925766819069683,24.282654030072084,496718.79498533485,483704.2185959189,1042.8187088947625,1015.9128145580196,2082.9174025382968,2.0301268721111,0.7944063138355955,84.8285,13.81722540414104,60.00151863519796
3.44,1,0,0,50.175846469256165,25.496159238893956,24.656574477504655,512425.87786288216,495898.00336462207,1066.682202889637,1031.5565153537225,2099.205685930607,2.1346109919411846,0.8004103811751262,84.828,13.781678381365445,60.003557751582775
3.45,1,0,0,49.926737288158954,25.177172282572688,25.163900549116384,499540.4015229116,516929.1185138785,1053.3367532447048,1052.7815040502403,2088.7837110926303,1.6959963637498308,0.8156220607258092,84.8275,13.806197292637664,59.987691066362636
3.46,1,0,0,49.45368812881004,24.77558803277525,25.39962709505017,503816.21720794355,507954.85054097534,1036.535682612613,1062.6435899016906,2068.992764752774,1.911699558357074,0.8068880415479728,84.827,13.813994039179274,59.997725976495055
3.47,1,0,0,49.921348286620585,25.47628836402922,24.63457486248468,502665.35248176067,491508.999062484,1065.850865574261,1030.6361179875012,2088.5582515644537,1.97050430216891,0.8013706092426005,84.8265,13.785093796266604,59.997398946893874
3.48,1,0,0,49.977580740602285,25.173434941529056,24.663779717702553,490313.7571948879,488459.97119258746,1053.180394197053,1031.8579608151595,2090.9108473936944,1.795395658746405,0.812379981120559,84.826,13.799719408585242,60.00543592779717
3.49,1,0,0,50.07759299478084,25.40530069232548,25.388334964303635,514920.56813998916,516467.96490952745,1062.8809560548914,1062.17116129834,2095.0950576742925,2.02631374321714,0.8072708271888197,84.8255,13.804738773826593,60.00473959301698
3.5,1,0,0,50.03633596542423,25.45094912272858,24.65119359556999,503138.0728342175,491089.81914241,1064.7907483433926,1031.331395525211,2093.368988326104,2.3392507930454185,0.7967289461184942,84.825,13.791341891673737,60.004422551218575
3.5100000000000002,1,0,0,50.131445715892454,24.752588119536274,24.756803421216983,494702.2393767762,492046.5936439999,1035.5734357937827,1035.7497912691504,2097.348092676494,2.0618899158177246,0.7994690547916818,84.8245,13.805639104059793,60.0006346662346
3.52,1,0,0,49.97529762122591,24.810914906571192,25.388245015660697,504010.2247206698,506715.1699500952,1038.0136521847664,1062.1673981191216,2090.815328583076,2.26747642231581,0.8090080753441891,84.824,13.814248689664629,60.00705315604392
3.5300000000000002,1,0,0,50.01692666967555,24.381945107582506,25.04219963769986,485612.4538157972,509956.79656503705,1020.0668529876405,1047.689905936693,2092.5569620851415,2.141836336920444,0.8023935961963442,84.8235,13.807337481558285,59.99601472983297
3.54,1,0,0,50.00244173639628,25.28480444675256,24.850829824942185,506997.55087090173,494210.2234958528,1057.839757517365,1039.6835716678227,2091.9509562787657,2.3441090989147226,0.8042622844775329,84.823,13.81879302514853,59.99856531569573
3.5500000000000003,1,0,0,49.91697213191917,25.125824421393588,25.106860327995154,506591.33792710176,502011.3890575773,1051.1885140074537,1050.3951136865462,2088.3751664851143,1.987610961563135,0.7874652409864382,84.8225,13.789433339252838,60.008740151241824
3.56,1,0,0,50.113633394613096,24.727273377081858,25.134827384697058,494695.724468501,490115.91869951546,1034.5143435205562,1051.565170767364,2096.6028790181226,1.8661621687380596,0.794736205413114,84.822,13.797732102003051,60.00050285472361
3.5700000000000003,1,0,0,50.16934066428726,24.809532723216684,25.29923452589391,502696.20172897034,510886.1166428437,1037.9558258128973,1058.4434683924874,2098.933502724079,2.156589369298444,0.7994256070006363,84.8215,13.784748097614996,60.006439472433044
3.58,1,0,0,49.9912566290145,25.03171120143991,24.89866167124004,504161.19576861855,496541.83983933006,1047.2511014803117,1041.684711474772,2091.483005209361,1.6864670965939885,0.8113169105017368,84.821,13.795280214582665,59.99773872906192
3.59,1,0,0,49.9016650520727,24.960007486586353,24.610595572579253,494730.02618093975,496772.1181475467,1044.2512348808482,1029.632897010554,2087.7347645525156,2.1193893715642886,0.8189087664140359,84.8205,13.805116153655684,60.00062491055039
3.6,1,0,0,49.78349627595003,24.904088204137537,24.67607361674531,501740.57104121806,496690.92622871243,1041.9117412015212,1032.3723003747048,2082.7909402985856,1.5584782886719692,0.7909950759967841,84.82,13.802634619784007,60.00528215153061
3.61,1,0,0,50.070988737756984,25.12543321262947,25.31616304270139,502336.8536844682,507117.52895972267,1051.1721470157672,1059.1517063443553,2094.818755531501,1.8255290796018269,0.7937896933285692,84.8195,13.794488256143053,60.006653024188985
3.62,1,0,0,49.7992962437736,25.12844870313891,24.777438609594626,502421.14730712486,493299.3818487424,1051.298306019924,1036.6131051506436,2083.451963173667,2.070083703817335,0.8044713827284647,84.819,13.798736293289888,59.999578996871556
3.63,1,0,0,50.03188870251205,24.926319648068233,25.088925998293984,500188.48347301537,502095.2831817575,1042.8418375883227,1049.644795564756,2093.182928294256,1.7453777763684277,0.8212687339639446,84.8185,13.780197870751174,59.99310928885402
3.64,1,0,0,50.02622523024676,25.09969803126397,25.49199524027579,506596.6924223764,503137.2508709455,1050.0954648498966,1066.5079937792673,2092.945985740856,1.9180604290864078,0.7900377544159741,84.818,13.800381115332186,59.99543917644948
3.65,1,0,0,50.213410171449645,25.157943153385123,25.01535148443718,498345.47637747845,501430.90512105805,1052.5322646278407,1046.5666603922398,2100.7772376388075,1.7374132909425906,0.7803722604246374,84.8175,13.815548562348022,59.998063902262096
3.66,1,0,0,50.277439108202,25.0710353560485,24.9353775553066,507948.02704921673,501473.6853841032,1048.896305194002,1043.2207930363202,2103.4560147308293,2.142291615691377,0.8016410904217038,84.817,13.78455833139742,60.00237326866686
3.67,1,0,0,49.392376966990994,25.059316651666858,25.274391739631085,507405.889742174,505897.6032138521,1048.4060300397052,1057.404121339135,2066.427691145487,2.2271671188341076,0.7865097976867601,84.8165,13.799749075383863,59.99617167192432
3.68,1,0,0,49.95969933764967,24.78490109804104,25.120050364554633,492536.1514872186,502581.464604371,1036.9253131008873,1050.9469449298967,2090.162743567015,2.0006535517927575,0.8056755900522712,84.816,13.813667708765646,60.002309137433826
3.69,1,0,0,49.57981514870714,24.93292568510348,25.48091769283793,507451.67478268524,506587.84940730745,1043.118214201408,1066.0445426926578,2074.2695378607214,2.4394202426924325,0.8078120691064359,84.8155,13.789775227390527,60.00146532790961
3.7,1,0,0,50.232313375049216,25.012805567482584,25.022538259394867,499389.0914522184,499648.07314598985,1046.4601469256406,1046.8673333238648,2101.5680905146596,1.9531467800890003,0.7977984861273261,84.815,13.798014463571082,59.997692827250965
3.71,1,0,0,49.99536240085222,24.76799791916974,25.464140081764754,498196.3574275052,503798.2443173166,1036.218135211648,1065.3426181803782,2091.6547782873135,1.733164688989468,0.7955039519819507,84.8145,13.811653736949141,59.990579757109636
3.72,1,0,0,50.2303330871292,25.081845374848438,25.339029813855127,499328.5925013824,504052.823976064,1049.3485636913997,1060.1083829009572,2101.4852412564214,1.7143219920421995,0.7928761009826121,84.814,13.82598012963623,60.0025085959827
3.73,1,0,0,50.05163211342233,24.955958041230428,25.01066895181814,503216.6449061109,510537.43457886647,1044.0818183325648,1046.3707573873057,2094.0089329032244,1.9709139555792516,0.8006497369307919,84.8135,13.802623572670786,59.991543594461874
3.74,1,0,0,49.72994018025354,24.59800676845609,25.562620590187283,489735.3628690023,511696.0351413789,1029.106219514229,1069.4627448504998,2080.550315206766,2.0646790360427927,0.7868172658965501,84.813,13.80345851313613,60.00422978159494
3.75,1,0,0,49.806468968675055,25.185512548814245,25.631407266345526,504508.9377900495,515055.20196261554,1053.685684763522,1072.3405713719942,2083.7520482934265,2.499570585281379,0.7953938163719808,84.8125,13.78828359920791,60.01079781129652
3.7600000000000002,1,0,0,49.97314295334225,24.992335584081438,25.23865781372275,486753.05429040577,504641.81906338,1045.6037447207884,1055.9091219375132,2090.7251837944777,1.786040594181331,0.7926969446422599,84.812,13.803642940934251,60.0001138329953
3.77,1,0,0,50.11390802907979,25.085161739461643,24.88627814800365,499344.0768374182,498053.60193932924,1049.487310358223,1041.1666223099862,2096.614368893722,1.8736287250342674,0.8027628354824554,84.8115,13.796844196386086,59.9974345581523
3.7800000000000002,1,0,0,50.01135573957946,24.886062442793577,24.843504584057904,494895.1727085183,497542.13098229066,1041.1575978562832,1039.3771057405459,2092.323891216256,2.095564773760591,0.8034845464421657,84.811,13.803378571016486,60.00759115579647
3.79,1,0,0,50.03550106085304,24.748833746781816,25.654055591055275,485519.7739582083,511876.26491977024,1035.4163641908533,1073.2881087899555,2093.334058443573,2.0194635229865003,0.8140980593017707,84.8105,13.804826634091086,59.99863495123631
3.8000000000000003,1,0,0,49.92851143070175,24.89486080480263,24.48539110833556,501739.39194820815,492674.31359616166,1041.5256947167436,1024.3947208413626,2088.857935851664,1.8795677127652104,0.790202259735703,84.81,13.797706953748946,60.00133513149577
3.81,1,0,0,50.2259940771481,25.009547945748587,25.005771840817232,498262.8590762839,496536.56110956543,1046.3238578832463,1046.1658770717531,2101.3037101998557,1.9913499234446734,0.7965435812002485,84.8095,13.812968665441062,60.00332908102162
3.8200000000000003,1,0,0,50.02921363147086,24.986161247481895,24.894386478548842,490633.13073992624,490471.595245632,1045.3454291484832,1041.5058503406344,2093.0710114112317,1.7732369416426845,0.809355597729196,84.809,13.805473945905803,59.995985429089444
3.83,1,0,0,50.00968453895529,24.93591025756352,24.622165316446452,501726.39326726284,493426.9363392055,1043.2430796878732,1030.1169401073787,2092.2539732358046,1.9106728723929167,0.8047380537442206,84.8085,13.792772184569166,60.00758960797616
3.84,1,0,0,50.05908621631762,25.43903099996202,24.978982686710705,514228.09095598455,505171.13898444205,1064.2921301269064,1045.0450998735816,2094.320790027367,1.777838881472543,0.7933951478513962,84.808,13.787685386636628,60.005682133955126
3.85,1,0,0,49.91699946901903,24.96762831696774,25.247595379774857,498680.2465292979,501705.65715606144,1044.5700673788297,1056.283042674186,2088.376310186706,2.208565079786879,0.7867719392431782,84.8075,13.814498565267545,60.01121930178404
3.86,1,0,0,49.92996041520529,25.80357279733023,24.870065647493586,508522.95692044735,501323.0449763779,1079.5434565646894,1040.488340314789,2088.9185569816036,2.148339540666216,0.8185031491547393,84.807,13.811134111071702,60.00289851233318
3.87,1,0,0,50.096263046013256,25.131877119091836,25.280448974477018,493218.030681596,508971.26220075967,1051.4417405759614,1057.6575377281815,2095.876156160149,1.9895726536683371,0.7840734655792357,84.8065,13.802798216724977,59.99832860323563
3.88,1,0,0,50.155262166986866,25.21129360351416,25.275407786826385,498103.0948286245,513309.2627257287,1054.7642861309848,1057.4466296812882,2098.344500970009,2.003176075056545,0.7875200739927531,84.806,13.787015444306357,59.99390144454035
3.89,1,0,0,50.176160003067494,25.28771080449572,24.88906743160135,501605.553258274,507099.77973111253,1057.9613507365953,1041.2833175009991,2099.218803237156,2.0447300216824162,0.8018708844645825,84.8055,13.797006888029856,60.00064778987604
3.9,1,0,0,49.960951759994295,25.33353950234857,24.941361913640737,515219.4419730614,501728.01904448983,1059.87868487007,1043.4711604924898,2090.2151411306245,1.9089401485790367,0.8096089253740215,84.805,13.80521879889794,60.000513927126875
3.91,1,0,0,50.024655813550446,25.16331408822299,25.26353412506377,502245.6598929509,504671.6088173948,1052.7569682999017,1056.9498715787583,2092.880326092154,1.6621727337814278,0.7912301206868434,84.8045,13.79073783702079,60.00631336563598
3.92,1,0,0,49.87870122022574,24.796876694724364,25.14034283363633,489574.520841962,494724.93043360446,1037.4263358522514,1051.7959204724214,2086.774027270018,1.93192451016955,0.8068224698437698,84.804,13.818837583388234,59.999061230334455
3.93,1,0,0,50.15732170445027,25.189524746567518,24.4354486942761,500715.720853521,493591.608572764,1053.8535429847461,1022.305281261565,2098.4306657894945,2.0975689920899505,0.7899063454867479,84.8035,13.787949409355631,59.99637857611138
