time_sec,bess_connected,lvrt_active,perturbation_active,load_power_mw,turbine1_power_mw,turbine2_power_mw,turbine1_torque_nm,turbine2_torque_nm,turbine1_current_a,turbine2_current_a,load_current_a,bess_power_mw,bess_voltage_kv,bess_soc_percent,bus_voltage_kv,bus_frequency_hz
3.94,1,0,0,49.811034785068664,25.44117628082827,24.775005274349883,514176.7371755922,501156.98247003666,1064.3818821910816,1036.5113017623407,2083.943068244435,2.1904747940777276,0.8080112258828976,84.803,13.788220878154162,59.991038598675544
3.95,1,0,0,50.04442764058069,25.052851095980863,25.429652414937824,503832.8852828652,507305.65425938176,1048.135530741461,1063.8997584900703,2093.7075195456528,2.0143509125782146,0.8081319939129635,84.8025,13.802233536120811,59.99950331972609
3.96,1,0,0,50.17579614953646,25.171651965964394,25.2876028125504,503666.4938903719,507512.2052063316,1053.1057998910953,1057.9568326801675,2099.2035807057005,1.8793711216350208,0.791222393232883,84.802,13.812605708781968,59.9964432159618
3.97,1,0,0,50.02514185421541,25.366738185713867,24.886049038335873,506491.69514027884,492587.80414656264,1061.2676173901928,1041.1570370543077,2092.9006605638033,2.112086460745065,0.808779175134076,84.8015,13.77468124338724,59.998013194867944
3.98,1,0,0,50.06000053492865,24.7432560142548,25.17890180879121,494883.5527403212,500586.7375307529,1035.1830087288288,1053.4091113916493,2094.3590423531787,2.034806802724121,0.7901907721069141,84.801,13.791547373340409,59.99898412936572
3.99,1,0,0,49.945444043016415,25.2754709757305,25.39274669689261,506288.62863841763,501246.4380365967,1057.449273313955,1062.3557348489078,2089.5663451471682,1.7917546438810017,0.7751933337255807,84.8005,13.772652815066632,60.00047895841045
4.0,1,0,0,49.629217270180696,25.220579578240855,24.83882441714053,503440.4535205337,498121.583993195,1055.1527832330244,1039.1813017094155,2076.3363732325543,1.6400731515470195,0.7985274877953122,84.8,13.813097054767107,59.99544839416435
4.01,1,0,0,49.86527923047628,25.272543231475236,24.37814814858984,505961.6864197392,485564.8242794955,1057.3267853477307,1019.9079997052843,2086.212491806619,1.8923234340562252,0.8038570768509954,84.7995,13.791583277956478,59.996568301738705
4.0200000000000005,1,0,0,50.008871156205885,25.339220616739727,24.690740988870377,505281.1572432385,500063.21594790043,1060.1163655166665,1032.9859388706986,2092.2199437612157,2.3049115861857024,0.8075891142462428,84.799,13.816641362774188,60.007253725095005
4.03,1,0,0,49.86218848648707,24.78186986372776,25.801543220109327,491359.03493699135,517204.58943926793,1036.7984954235867,1079.458545191151,2086.0831844244326,2.1111237342989804,0.8107347620773144,84.7985,13.782884121833,59.998695926739714
4.04,1,0,0,50.09704212647843,24.950985152765508,24.857232117189202,497702.1156176586,498910.1140210919,1043.8737677170668,1039.9514242150867,2095.9087505308944,2.2968374876158104,0.7896014038412075,84.798,13.789320594110844,60.003578638810495
4.05,1,0,0,49.707195336057964,24.669594892659987,25.148338252870357,495042.64755543595,503023.90513790346,1032.1012501504538,1052.1304246352508,2079.5987397053896,1.9931532996035757,0.7998894672441857,84.7975,13.796306080004017,59.998070180592634
4.0600000000000005,1,0,0,49.6125014886494,25.299505956448122,24.956175225481434,502352.33880976756,507022.35095975816,1058.454824226077,1044.0909046648678,2075.637035481336,1.9923553408032553,0.7955856066688506,84.797,13.804546680386958,59.99871357283048
4.07,1,0,0,50.13900798777354,24.364445511369556,25.4967851205475,489393.84462138964,517197.2732283253,1019.3347228003755,1066.7083878853728,2097.664475263902,1.4611575230438842,0.7998733351571137,84.7965,13.800506573308454,60.00511555868063
4.08,1,0,0,49.937671747812665,24.93430693431539,24.92762447475267,502834.55084108614,497694.3650788057,1043.1760014915756,1042.8964275910403,2089.241175819044,1.6172589724983035,0.8230080822375623,84.796,13.793471505763183,59.99734608756533
4.09,1,0,0,50.0692759239591,24.97029798000511,24.739364531953125,501111.8351617413,496279.50680393144,1044.6817580073275,1035.0202008770593,2094.7470965816983,2.0921046122321187,0.7980847413744969,84.7955,13.775525179608826,60.004358333275455
4.1,1,0,0,49.89579318934695,25.252380265436496,25.08816165123691,502239.3470419828,508837.1554127054,1056.4832278209099,1049.612817595252,2087.489103572417,2.038280873039023,0.7901976895387721,84.795,13.797192776998521,60.00295890101966
4.11,1,0,0,50.112948137007635,25.099194038195154,25.646282152993205,502463.9453777253,507045.81378552003,1050.0743793039583,1072.9628916480958,2096.5742099121094,1.5465309096880717,0.7974434455468905,84.7945,13.797998871637372,59.998066567909035
4.12,1,0,0,50.271483629317835,24.79388628439017,25.38613445742062,496645.11303325207,509232.583011303,1037.3012261267852,1062.0790987446253,2103.2068555035157,2.0264080405361136,0.8084549445276121,84.794,13.795088473803665,59.99427436582315
4.13,1,0,0,50.28567275295978,24.28457218377898,25.144894466384912,486687.89574266813,501147.6422384012,1015.9930643086733,1051.986347022613,2103.8004855291856,2.2010938678085394,0.8048473941149855,84.7935,13.813356750488143,60.003892828184924
4.14,1,0,0,49.8704077384605,25.71146538460778,24.719032072446353,521679.3726284295,501743.52625529736,1075.6899609465977,1034.1695522560794,2086.427053072215,2.0628590235530146,0.810403358036784,84.793,13.797358922915658,59.996889421353025
4.15,1,0,0,49.91561583589356,25.390718106366663,24.48270102232917,502024.05683952704,492307.1223116124,1062.2708647557029,1024.2821757775994,2088.3184231608043,1.8934942043758831,0.8184840239080826,84.7925,13.814459002081719,59.99854372856115
4.16,1,0,0,50.03402818166186,25.4878253700104,24.726202586138577,510790.6566323306,485835.14727902616,1066.3335390169332,1034.469544865531,2093.2724376321594,1.502000270435755,0.8180580116353487,84.792,13.80503582516741,59.99729378781916
4.17,1,0,0,50.37418333167064,24.826483725569283,24.887990522662218,494528.99549972964,495681.18553046265,1038.6650044919775,1041.238262887528,2107.503500488957,2.0809254280118914,0.7919730183462786,84.7915,13.805515705868483,59.99139983054773
4.18,1,0,0,49.76943465381573,24.987747027417452,24.932577355907444,493526.6298692507,505670.0759110605,1045.411773385633,1043.1036411611833,2082.202644550435,1.8220135043345425,0.8074930820373525,84.791,13.808542732978474,60.00009537578141
4.19,1,0,0,49.77084612292788,25.008541938242086,25.119086878325092,493881.1894653592,506841.7403800242,1046.2817695713125,1050.9066355796078,2082.2616961498447,2.102228656591567,0.782512033993839,84.7905,13.803638056062494,59.989518627876606
4.2,1,0,0,50.17378917977369,25.035407822626034,24.965392653606624,505094.9744104292,494095.45988118066,1047.4057569322613,1044.4765339843834,2099.119615159846,2.1396476218140474,0.8109179554445826,84.79,13.796062653713916,60.00310937261764
4.21,1,0,0,49.866846592431656,24.906850446286672,25.168041089251666,491116.2547293111,498467.1033597435,1042.0273050600986,1052.954731728624,2086.278065491173,2.1841595553001776,0.7845167637818142,84.7895,13.804820426905179,60.00324841952588
4.22,1,0,0,50.13183139023388,25.20776055342118,25.19366657753916,505648.80162044714,504263.9065578307,1054.6164739989383,1054.0268246678197,2097.3642281246707,2.0762190322199827,0.7845626972589085,84.789,13.808675265294129,59.99943932570949
4.23,1,0,0,49.88299731956105,25.099474351225414,24.89211938492492,502646.85667881876,497570.48342834774,1050.0861067534854,1041.4110019990367,2086.953763074924,1.9307708561918209,0.7981038226172693,84.7885,13.805107126952914,59.993835290307196
4.24,1,0,0,50.070456435909755,24.976827290846717,24.871368855558853,495246.1396135792,496143.8062227486,1044.9549246284887,1040.5428625993752,2094.796485631879,2.1171774953590763,0.8093117877061374,84.788,13.785179626767766,60.002731090381424
4.25,1,0,0,49.89800418919103,24.350595953213272,25.27025670100452,491192.3072121432,503388.8346401354,1018.7552991677894,1057.2311238272393,2087.581605119892,1.7971184134112645,0.7906095086567079,84.7875,13.808097156452627,59.98147424996029
4.26,1,0,0,49.79906279947315,25.08985951039412,25.005834427893223,495889.48284047935,497177.40133095445,1049.6838508881115,1046.168495525751,2083.4421965700653,2.264116799025268,0.7947069725282889,84.787,13.807422548560341,59.999944774091446
4.2700000000000005,1,0,0,50.02926127296212,25.28839473221093,24.904500784136896,503022.5092228998,509367.4279950315,1057.9899642040214,1041.929002301064,2093.073004587159,1.8635141445614347,0.7916507171282916,84.7865,13.808450063585893,60.006458232926875
4.28,1,0,0,49.7574933384113,25.327128758487348,25.28131581942634,501086.2983919693,503797.444398676,1059.6104787328247,1057.6938038995465,2081.703056024114,2.362356547002496,0.8014779588823728,84.786,13.796848587713749,60.00151424205869
4.29,1,0,0,50.09126056008992,24.57115999166903,24.73008198593413,495247.5029284717,491306.1181078409,1027.9830315573536,1034.6318472217815,2095.6668672764927,1.9501959427804159,0.8092175945911296,84.7855,13.792580891237854,59.996820123637235
4.3,1,0,0,49.95314468295802,25.26335514916713,25.134836861305864,511184.8277276835,505226.5072764187,1056.9423837684608,1051.5655672400194,2089.8885166358073,2.09892663983705,0.800173297414972,84.785,13.799606528714154,59.99402286978388
4.3100000000000005,1,0,0,49.72779616070909,24.94810590457919,25.08530792238962,500205.0489462463,501199.5005113249,1043.7533086797164,1049.4934262098768,2080.4606159124805,2.0251505712256064,0.7937934880132896,84.7845,13.80939120784964,60.01236643583669
4.32,1,0,0,50.059987106490084,24.484586008691625,24.769603231235077,502388.02677959576,490784.3525403208,1024.3610379068589,1036.285296614043,2094.3584805479163,1.6397844191075621,0.815339264188491,84.784,13.78553341861418,59.99792519665212
4.33,1,0,0,50.055774953642135,24.77845920586722,25.187905468468077,497797.85266535706,502507.77243787877,1036.655803812435,1053.7857972857169,2094.1822568101893,2.107274383341297,0.8101825966922034,84.7835,13.800335200727757,59.99895770969692
4.34,1,0,0,49.52956301949064,24.378492009066385,25.078987680144206,490730.8187774335,501279.2209101369,1019.9223857877984,1049.2290063865628,2072.167140735323,1.8461649131211584,0.7921681290273657,84.783,13.78008582121623,59.99739190849567
4.3500000000000005,1,0,0,49.98981870134303,24.851292034461355,25.1596658884145,502058.4488074253,505344.8093406037,1039.702909116396,1052.604338651968,2091.4228466638397,1.975966418676418,0.7910661879609714,84.7825,13.785857471931552,59.995230131307174
4.36,1,0,0,50.0019792559862,25.172109743772666,25.439108056121203,500080.5156351617,510347.3983200091,1053.1249519302862,1064.295353923591,2091.931607496936,2.0094478866087937,0.7959389023824325,84.782,13.8108692690156,59.987514874412135
4.37,1,0,0,50.0185349634191,24.658125106678366,24.763794360635824,495204.16595159296,490198.50498398003,1031.6213889892917,1036.042271034031,2092.6242482319367,1.794141338163852,0.809803227253089,84.7815,13.802650847235627,59.99701124652007
4.38,1,0,0,49.63624695990904,24.929745171277883,25.338148633859234,493760.1511688119,509806.46881948115,1042.985151120729,1060.0715169945925,2076.630474193205,1.8791036511147092,0.7740895181735673,84.781,13.788780528480206,59.999513112489694
4.39,1,0,0,50.07074099870259,25.163112996252117,25.063581995973912,496671.75892023183,505732.2253884184,1052.7485552199369,1048.5844791472316,2094.808390878621,2.2511996570382995,0.813095300619227,84.7805,13.806405418125246,59.99479727037765
4.4,1,0,0,50.10260523714885,25.35092696057312,24.864403177539046,512479.59931018396,491908.76640460826,1060.6061235430022,1040.2514396950403,2096.1414942586553,1.73661969234268,0.7964199148631265,84.78,13.793852756539906,59.98703362268332
4.41,1,0,0,49.812401965751185,25.255589237825795,25.425245760401992,500861.9077873121,504621.39387267554,1056.6174815218362,1063.71539738989,2084.0002669498763,2.1181905663858496,0.7877570154079668,84.7795,13.804183410861045,60.00124343406446
4.42,1,0,0,49.720171695053885,24.97507023466866,24.556121743385205,500418.40551192174,490244.7280831002,1044.881414711287,1027.3538767243963,2080.1416313256354,1.9242992295571124,0.8014181769613397,84.779,13.804383318158317,59.99984496305617
4.43,1,0,0,49.80412094029425,25.063216448918897,25.51280543791579,509422.0500830247,511353.8798347369,1048.5691857638537,1067.3786295190746,2083.653813886345,2.1999049070520718,0.802812835027657,84.7785,13.8067072840974,60.00742573877911
4.44,1,0,0,50.02575607365246,24.983415274784573,24.42258294858915,490613.1343625722,489739.6719999044,1045.2305459545712,1021.7670173676746,2092.926357647667,2.141210283443631,0.8087084875667346,84.778,13.809031813314423,59.999320509863715
4.45,1,0,0,49.75243698344865,25.3775173589432,25.235055520938566,510806.22992229287,504487.50526882976,1061.7185854021927,1055.7584129006545,2081.4915134227517,1.8610695206574395,0.8114665971191277,84.7775,13.798005117105651,59.99031397069253
4.46,1,0,0,49.729277530743715,25.300576784945846,25.340575421175416,505902.1167223674,499653.99221879,1058.4996244522667,1060.1730464373652,2080.522591955108,2.1369583179926046,0.8034590731728247,84.777,13.797712521653583,60.0063773319727
4.47,1,0,0,50.41989416616379,24.843726135938056,25.32405381187879,496522.6867620713,511541.4026523558,1039.3863748012448,1059.4818322652745,2109.4159035758776,1.886091691946545,0.8050580009763415,84.7765,13.81343568708339,60.00656066028319
4.48,1,0,0,49.99893795572224,24.679025469855475,24.518195750227584,493878.4362752892,485405.69158579345,1032.4957969825136,1025.7671678578142,2091.804368690698,2.342122889499554,0.8006429744290487,84.776,13.791227034716258,59.99308786623884
4.49,1,0,0,49.937761854572955,24.776086391953907,25.232593751103735,495609.2359588353,511404.77067156974,1036.5565324536242,1055.6554198950878,2089.2449456134145,2.0240781639920344,0.8066504947034098,84.7755,13.8051280062982,60.00261497732865
4.5,1,0,0,49.865906138413756,24.913167405911324,25.478586006904884,500879.8119758162,515409.28094056796,1042.2915875484864,1065.9469920041715,2086.2387197389708,1.9323213899893323,0.7938962762407789,84.775,13.793371519654658,60.007129536506575
4.51,1,0,0,49.915379574106765,25.26867978638941,25.136527256574517,500116.98259569594,497162.94816055236,1057.1651504882884,1051.6362882663525,2088.3085386820935,1.9159901285694374,0.7960809289562503,84.7745,13.80050974885285,60.00821684494327
4.5200000000000005,1,0,0,50.360372218773946,25.3160767512596,24.549543520903384,508832.30777095916,492753.2377562295,1059.1480961713737,1027.0786637881163,2106.9256852897747,1.9288894523185531,0.7843284766838994,84.774,13.817717926845905,60.00667880229139
4.53,1,0,0,50.16325169024746,25.218404354685337,25.103706664112575,498730.21201535966,508879.450399157,1055.061778457276,1050.2631739262897,2098.6787584631393,1.941324555508935,0.8165116752282559,84.7735,13.787677124278817,60.00150611517812
4.54,1,0,0,50.47734615302851,24.626988334229925,24.792989261027625,503059.2631980073,498804.01935517095,1030.3187205867696,1037.2636973818694,2111.819520973111,2.143648011997135,0.7936871286952527,84.773,13.785658060842234,59.999716855803676
4.55,1,0,0,50.07838797001925,24.865731428883382,24.85714257019738,496789.63688691315,488654.2524617924,1040.3070097146926,1039.9476778397363,2095.128317034285,1.9006726352277712,0.8107550749298306,84.7725,13.81410565376162,59.99699872644549
4.5600000000000005,1,0,0,49.808750621803966,24.89291870986269,24.719421894357904,498755.4995938746,494201.0772802072,1041.444443337297,1034.1858612260482,2083.8475057606856,1.8321139216026057,0.8125875690164571,84.772,13.802411245506368,59.99677448577636
4.57,1,0,0,50.054233730029,25.590704673574127,24.776645718640356,520668.0739955242,499701.73210530233,1070.6376979739302,1036.579932990797,2094.1177766748324,2.2147075987967293,0.7845441160078332,84.7715,13.792956176686248,59.993593318830285
4.58,1,0,0,50.10972426673118,24.638132083126465,24.71687508303805,488889.6068331102,502742.2659622894,1030.7849413422186,1034.079310341911,2096.4393329286354,2.2721772302596466,0.8013651164749188,84.771,13.79871945517984,60.002325876926754
4.59,1,0,0,50.12278255483244,24.787596939742784,24.76419342152258,495695.7074858615,494605.9998648928,1037.0380989655391,1036.058966534784,2096.985652214898,1.8441194655683573,0.8065644413983736,84.7705,13.797998370770355,59.99908450322566
4.6000000000000005,1,0,0,49.911567833526284,25.456977380675603,24.755503641375704,502089.3104424957,486778.8293803523,1065.042952426614,1035.6954124110887,2088.1490669828017,1.941616377045773,0.7944860349363003,84.77,13.797170974478608,59.99792513480308
4.61,1,0,0,50.36077518480322,24.933910005044833,24.591697064393884,493827.53211763094,502774.6038623731,1043.1593951711984,1028.8422405766332,2106.9425441698813,2.2487000425918118,0.7863267522625127,84.7695,13.813543800130795,59.99925481018577
4.62,1,0,0,49.746085991554246,24.98537183894952,25.306541452070128,492587.5714849167,505518.5447076617,1045.3124026826376,1058.7491680877617,2081.22580712711,2.091811271887455,0.8148356165125139,84.769,13.790898868096411,60.00552088606144
4.63,1,0,0,50.06789020458803,25.261281188156424,25.35238652513256,509216.6556251402,514270.1972952522,1056.8556155113727,1060.6671873104872,2094.689122273589,2.319735662827611,0.8064821005558439,84.7685,13.797788035359694,60.00349390591629
4.64,1,0,0,49.94152100083532,24.86777958332114,24.965058596897848,500203.07328466186,498010.6258428779,1040.3926983028073,1044.4625580618663,2089.40221692548,2.1396905949290366,0.8004133194656754,84.768,13.789238143434032,59.990053156739954
4.65,1,0,0,49.844609954035114,25.272722658747952,25.020183226575725,503268.83720737585,503152.57977922255,1057.334292042238,1046.7688058722647,2085.347751783628,2.096939632764856,0.7895395036029058,84.7675,13.797902133737892,60.01220909298035
4.66,1,0,0,50.04942111971431,24.914925855028688,25.110098436802115,495765.0279546272,498774.5606439509,1042.3651557420565,1050.5305863670799,2093.916431612464,1.9275533280560189,0.7898516745668552,84.767,13.793457113318597,60.00562910138459
4.67,1,0,0,50.25131554732734,25.31797539422881,24.809393068556062,511212.83572346426,492857.49130885926,1059.2275296517626,1037.9499830842085,2102.3630839407438,1.804628926862573,0.8016739510736689,84.7665,13.803146303610163,59.99752151293713
4.68,1,0,0,50.080795814502174,25.007292957897892,25.002444966290096,500120.621484255,509096.97038558905,1046.2295160105928,1046.0266907019122,2095.2290539661967,1.7586769391609343,0.7953479483627931,84.766,13.79854931773892,60.000017239229585
4.69,1,0,0,50.05461847917797,24.75234901566156,25.132878848104458,490710.6699777251,507356.18173316005,1035.563432410708,1051.4836498886493,2094.133873415755,1.9940865739457514,0.8021911481999853,84.7655,13.805833448812615,59.99944641303811
4.7,1,0,0,49.59607563300095,24.807314896955575,24.967489156253258,501512.13365640445,499210.1238365712,1037.8630386687764,1044.5642453153537,2074.9498273523286,2.281735239688129,0.8037295201032859,84.765,13.813426005325049,59.99480448055665
4.71,1,0,0,50.184240715800016,25.32111381418463,25.206847334964298,505715.05538138724,508809.54991653387,1059.358831652221,1054.5782677002492,2099.5568758220375,1.7904401557551495,0.7954875027678002,84.7645,13.788260591877183,59.998103366342804
4.72,1,0,0,49.918788936260604,24.64502545864049,24.972258443588913,496286.9300124799,496055.7705011522,1031.0733393283526,1044.7637778752871,2088.451176084795,1.9753011611547193,0.8169355404018153,84.764,13.801445215097498,59.99496455670911
4.73,1,0,0,50.10683515877919,25.065388432745582,24.855392867145103,501666.74878710747,497115.64249065035,1048.6600549991444,1039.8744755550817,2096.318461388505,1.6680640219150578,0.7924478629097729,84.7635,13.784155784761028,60.00460026538334
4.74,1,0,0,50.184037555745554,24.720587315783927,25.025727402491647,504800.40875952103,501025.7424793954,1034.2346189343114,1047.0007574271556,2099.548376219709,2.276865725520761,0.7905107039814546,84.763,13.800538282355332,59.991696061496064
4.75,1,0,0,50.038575919794646,24.526453151501272,24.625227610266297,489494.8490086698,488712.3198937974,1026.112632556957,1030.245057220511,2093.4627012434034,1.838112117950359,0.8041981683898441,84.7625,13.805507067396766,59.99674808771482
4.76,1,0,0,49.59976699957459,24.632297954794776,24.653700870280638,482603.58660491416,488626.8092665536,1030.5408590550603,1031.4362923171766,2075.104262967182,2.4536602827438783,0.8048164041315397,84.762,13.796718648058103,59.995053082080766
4.7700000000000005,1,0,0,50.28330469728784,24.944297998510233,25.406564338361235,497746.762190082,498688.4168282838,1043.5939974047917,1062.9338231837976,2103.701413240805,2.0923437464934924,0.7899847929670819,84.7615,13.803924817623576,60.00886849963909
4.78,1,0,0,50.36104222012206,25.213778902434125,25.36522605219868,505607.5568283175,502466.8097915327,1054.8682635223224,1061.2043542965664,2106.9537161201147,2.308672825954977,0.7965678272062128,84.761,13.803180559740959,60.00397172579051
4.79,1,0,0,50.16262132635104,24.83587930925384,24.415810353209487,499016.35187708645,497455.6751762651,1039.0580873013596,1021.4836724571268,2098.6523859439158,1.6527954278347101,0.784595898676645,84.7605,13.805825717337486,60.00251080421185
4.8,1,0,0,49.85470652999633,24.67941909391841,25.196920717961206,497632.1563544077,495053.34417293523,1032.512265022999,1054.1629680626495,2085.770161990085,1.5045370554132134,0.794349628063397,84.76,13.787976489543865,60.005496002768595
4.8100000000000005,1,0,0,50.24596563212171,24.94641522060264,25.057936684810638,496024.0218959874,500985.7145117787,1043.6825755747182,1048.3482963994218,2102.139259666533,1.9231475738500192,0.8080288680769988,84.7595,13.810863443600583,60.00021199612992
4.82,1,0,0,49.94358775726758,24.90717852938072,25.180793951418647,505963.1513491383,504378.90576524485,1042.0410310646396,1053.4882729173953,2089.4886837647923,2.0082600573761127,0.7870607762388111,84.759,13.796796004067343,59.99924598849495
4.83,1,0,0,49.986605527275096,25.286506671844865,24.57265512440917,510554.3057559972,490204.2698731312,1057.9109734677465,1028.0455833899616,2091.288417177385,2.1250128468605305,0.7890860906069498,84.7585,13.783468275104092,59.999365060396435
4.84,1,0,0,50.239504411181336,24.335353335526666,25.260872758405345,487361.7627719026,509589.2610156704,1018.1175941370273,1056.8385280456675,2101.8689417209375,2.3080373317949316,0.7917104451444532,84.758,13.790815436459111,59.99765952781068
4.8500000000000005,1,0,0,50.12949905608963,24.949702945581834,25.210158518687198,495524.11240748933,502827.91351782944,1043.8201240458602,1054.7167976142891,2097.266650316988,1.9381664900665005,0.8114076191001732,84.7575,13.787413980404956,60.003472878794746
4.86,1,0,0,49.529411092661874,24.775758899074187,25.016167059221456,505155.0594416817,505090.7569898393,1036.5428311418657,1046.6007815749388,2072.1607845762296,1.9149432927916594,0.8099955492309001,84.757,13.794638312950477,60.00480043388048
4.87,1,0,0,50.04157082323963,25.058571111136896,24.88329693635152,504817.4788471159,500411.5510511547,1048.374838878425,1041.0418974295608,2093.587998947038,1.9545181831433844,0.779024912613714,84.7565,13.791400324441062,60.00340679822469
4.88,1,0,0,50.23706876973447,25.007387445643,25.07582663477503,497686.4904586672,494750.12799780496,1046.2334690921198,1049.0967578072284,2101.7670418481116,2.0732029218478085,0.7821315070808587,84.756,13.784691840506722,59.99777421919984
4.89,1,0,0,49.72728236673412,25.240288850959143,25.00543153322798,511816.24082594144,505916.3865638788,1055.9773596032733,1046.1516396312993,2080.4391203262667,1.7515309738375442,0.8008838241356275,84.7555,13.783277601771523,59.99717410535112
4.9,1,0,0,50.195496085571094,24.627580150627473,25.448557772130258,493653.0847114019,507402.26150185225,1030.3434803952068,1064.6907014657354,2100.027766457339,1.640723227903233,0.7839218489420848,84.755,13.799763722409274,60.01118634912569
4.91,1,0,0,49.66604848043125,25.179494799608605,25.49439169623031,511136.23076694383,500932.2469659961,1053.4339203342618,1066.6082542495892,2077.8772796928974,2.065099574561781,0.8120710099310547,84.7545,13.814218097911352,59.998182814831964
4.92,1,0,0,49.95704130864578,24.65250344999299,24.90417638884577,488834.64575925545,500440.008095075,1031.3861958733066,1041.9154305830455,2090.0515396712967,1.7297059606657896,0.7780060641537144,84.754,13.801346183303911,60.0070249291298
4.93,1,0,0,50.108286285261244,25.052573182269544,25.192690865102957,500049.2662660716,502418.5858984438,1048.1239036721827,1053.986003810016,2096.3791721323487,2.228472470287539,0.7924810449418563,84.7535,13.794050370121768,59.99803197702452
4.94,1,0,0,49.94937697316792,24.51759221723009,24.526507524371972,497261.7467220733,498673.527343983,1025.7419178622656,1026.1149073534448,2089.730887051637,1.5582216123187684,0.8020786762012975,84.753,13.789402321265115,59.99815934544086
4.95,1,0,0,50.235526984169745,24.846918152435524,25.209371783454582,493594.1376526314,509665.4523096001,1039.519919118931,1054.6838829912217,2101.7025382023994,1.8429573437798161,0.8147349365073953,84.7525,13.787214759382696,60.0021685104791
4.96,1,0,0,49.71706230564517,24.633441865661386,24.797205146773926,491401.5490531614,491432.7671681826,1030.5887168265651,1037.4400772927754,2080.011543875481,1.7295510952927613,0.7999577347361743,84.752,13.797371945573834,60.00764894169006
4.97,1,0,0,50.163046730048364,25.030105355609603,24.76605167182212,486913.5399400215,500065.9676184347,1047.1839177468041,1036.1367101080205,2098.670183548203,1.8653610978843038,0.803164659550614,84.7515,13.798014579370756,60.00193489930883
4.98,1,0,0,50.01058094121909,25.5222350747502,24.84445460461848,512505.7350356184,493408.9453046833,1067.7731370092708,1039.4168517279652,2092.2914759958267,1.8240663273267712,0.8017748132327915,84.751,13.805516949984172,59.99702024781752
4.99,1,0,0,49.8294888288945,24.28501386788277,24.60984392992085,491471.1664775333,483911.54162952845,1016.0115430359357,1029.6014505546725,2084.7151296336006,2.2250546689929935,0.8094064455915995,84.7505,13.796430589038449,60.01202194071304
5.0,1,0,0,50.087751333409074,24.818355575535527,25.120518391463,491760.6304957323,499337.4701264989,1038.3249472738614,1050.9665257604427,2095.5200518439683,2.561827415835893,0.8030785269168604,84.75,13.813886313191936,60.001166438582324
5.01,1,0,0,49.98593322466669,24.950626067150317,25.059153746973113,501250.377639231,494537.5288437196,1043.858744660792,1048.399214599938,2091.260290069273,1.7548233726367992,0.8073773697247432,84.7495,13.787056793219296,59.99883295356853
5.0200000000000005,1,0,0,50.29591168566884,25.548796744414325,24.993475902381277,508270.82376313175,499801.259613964,1068.8843969462787,1045.6514521901636,2104.228851511489,1.8613859988756438,0.8075751545035583,84.749,13.788756319754034,60.00310638079782
5.03,1,0,0,50.116681550418036,25.29125149194335,24.904397215451734,498279.25045362127,507740.6386479416,1058.109482392465,1041.9246693004654,2096.730404639464,1.9710628509957309,0.8108958150612136,84.7485,13.804103717289182,59.994805291273515
5.04,1,0,0,50.08253012629813,25.06914901187221,24.877694604723892,499756.3249897488,497947.43045185454,1048.8173862579174,1040.8075128155535,2095.3016123272296,1.7880966430064236,0.7782664582669783,84.748,13.795108637545729,60.00405581652415
5.05,1,0,0,49.86540917388446,25.037642051196908,25.13233930702799,497879.6029070221,504953.8235540166,1047.4992302994224,1051.4610771215669,2086.2179282458715,2.111749782633191,0.7847876901934169,84.7475,13.794404089800858,59.9947864363992
5.0600000000000005,1,0,0,50.02931349947448,25.19614123618863,24.88482150462658,504559.78121053753,492680.66311687225,1054.1303569024158,1041.105680755938,2093.075189586505,1.7228699849344107,0.8067664375536968,84.747,13.792176516975656,60.0033005030107
5.07,1,0,0,49.88496747673065,25.04008780687179,25.15111590086438,499272.53391210234,500320.59300076176,1047.6015533209634,1052.2466330277916,2087.036188493201,2.12199530862174,0.8196365973504395,84.7465,13.786145898354029,60.00796969065925
5.08,1,0,0,49.987540876421235,25.26728076097346,24.581290022224078,512032.2048110661,494352.09409875725,1057.1066194954985,1028.4068414028502,2091.32754935719,2.0178253809179947,0.8032521932156388,84.746,13.778972462048891,59.995590302827736
5.09,1,0,0,50.249070161698796,25.01349441307999,24.540993865694844,497481.4366875569,490476.9690817865,1046.4889661423863,1026.7209720681067,2102.2691437960284,2.1509613648719785,0.7974221786936626,84.7455,13.793285338446813,60.00060847281439
5.1000000000000005,1,0,0,49.942849434494896,25.423476178039174,25.13233685163765,507822.5555836916,499043.0310848641,1063.6413634149967,1051.4609743954602,2089.4577945726505,1.9977014476273287,0.8098536683269523,84.745,13.788639754902476,60.001773633327105
5.11,1,0,0,49.710768456480324,25.363052446076125,24.495625703253786,508458.7428678124,494926.5249422013,1061.1134171893223,1024.8229053436153,2079.7482282588458,2.1465429025210723,0.8132144607290627,84.7445,13.802958680767713,60.00477172501714
5.12,1,0,0,50.098905782579294,25.052904993788207,25.36467617337081,500803.2103243492,507995.915464429,1048.137785662735,1061.1813490292266,2095.9867202665114,2.1062852617997043,0.806735353959967,84.744,13.799444517510306,60.002583117877805
5.13,1,0,0,50.157369419981514,25.46207954052471,25.14597183763882,506564.02343852544,513194.74084901076,1065.2564113659134,1052.0314209779365,2098.4326620630313,1.9639077402992131,0.7996436241212871,84.7435,13.793519563321157,60.00043710156313
5.14,1,0,0,50.31779302598471,24.900597043854113,24.947908281562064,498268.66398459795,502254.705749731,1041.7656816124327,1043.7450407302863,2105.1443006217496,2.111652013101829,0.8004948136051554,84.743,13.794879911154384,60.00677881453797
5.15,1,0,0,50.172874664300075,24.640250209036576,25.39172722562023,495428.38311567454,502161.2995646136,1030.873557325145,1062.3130832537238,2099.081354597899,2.2848741797239267,0.8026305391970868,84.7425,13.810920391318685,60.001130621360296
5.16,1,0,0,49.94566525377347,25.20564979706225,24.956472849941775,508606.4416131602,499707.73420529417,1054.5281663357484,1044.1033563722806,2089.575599936308,1.6426909854526013,0.8132531550047493,84.742,13.791806089612093,59.996721914318236
5.17,1,0,0,50.05215897778816,25.1229194676965,24.926602696239645,491868.9709638197,492512.2546997448,1051.0669795292656,1042.8536794678848,2094.0309753150677,1.5941610793493264,0.8042077550045761,84.7415,13.809387323383428,59.99451453239376
5.18,1,0,0,50.077862594529684,24.90523618250388,24.769014662787782,500637.7699258275,505405.17956777744,1041.9597691449146,1036.2606726900228,2095.106336912522,2.25966409518347,0.8043387623583658,84.741,13.8135332287993,60.00592449926391
5.19,1,0,0,50.08683703447474,24.865799005818673,25.201379320674985,493943.52859264816,499083.15505089593,1040.3098369293145,1054.3495025175052,2095.48180034137,2.179895050363635,0.809558119901755,84.7405,13.802916935043966,60.00730678745521
5.2,1,0,0,49.50518329409188,25.29425855418966,24.879076386708874,511675.0803522034,503152.31398460246,1058.2352887835793,1040.8653223953356,2071.14716674824,2.2859219771980688,0.7995053391367574,84.74,13.79618341700947,60.00087080029991
5.21,1,0,0,49.88530368543256,24.66091772964078,25.184505732375065,497880.1207177986,508461.54145069997,1031.738223889226,1053.6435626082912,2087.050254448603,1.97834148450775,0.8025770494487521,84.7395,13.798021552440563,59.992633368978105
5.22,1,0,0,50.09540922849135,25.058328569288722,24.36493658386921,505794.54761720245,483886.1601676482,1048.3646916609373,1019.3552677887716,2095.8404350169526,2.3507451482336417,0.8196467510715781,84.739,13.807697396505993,59.997263348356995
5.23,1,0,0,50.21987490266991,24.843499261036243,25.195649418556837,493951.5709095973,505555.0170754387,1039.3768830414162,1054.109780739944,2101.0477024438987,2.578662938271932,0.7936422499510336,84.7385,13.796576112849996,60.006730343989574
5.24,1,0,0,49.87314633000236,24.874307564462093,25.126584000086577,490521.5902731724,503810.79289638094,1040.665809293314,1051.2202924830237,2086.541627460903,2.2306115722256323,0.7942975047805807,84.738,13.823911860606895,60.00274854220094
5.25,1,0,0,49.917009929599935,24.687233095275673,24.937072125482963,500100.15562277235,502905.0702826958,1032.8391792104674,1043.2916887281667,2088.3767478257787,2.1163471343389455,0.791408218773358,84.7375,13.792101303641955,59.99250495829088
5.26,1,0,0,49.95230288988603,24.654911584742546,24.61148039985976,498942.8361939834,493114.51158622885,1031.4869449490966,1029.6699155082777,2089.8532985592333,2.1468963886085604,0.8031572277546852,84.737,13.806986317317197,60.00251469702435
5.2700000000000005,1,0,0,49.9730216853192,24.79066309765912,25.28004577143463,485795.11700867175,502260.5103296589,1037.1663777407837,1057.6406689321627,2090.7201103071047,2.033706596425481,0.8037554943229138,84.7365,13.809413967838502,59.99974580989291
5.28,1,0,0,50.17088966120113,25.152333562887165,25.64279881022093,509922.30284302466,515659.8498983206,1052.2975763246495,1072.8171591200341,2098.998308070832,2.0643191000132224,0.7808313045216917,84.736,13.783581939845508,60.00443000849365
5.29,1,0,0,49.85230743312314,24.85106431191839,25.33614948756055,498795.66752944514,509543.8908821454,1039.6933818938248,1059.9878787588177,2085.6697910317116,2.0897481479526347,0.8096419464720739,84.7355,13.80208959266759,59.997809159108684
5.3,1,0,0,50.172960644734346,25.384276804064267,25.162201931738373,508345.28955910134,498588.5226471163,1062.0013801456869,1052.7104390357154,2099.0849517592665,2.4545111361130543,0.7891797788014335,84.735,13.796941566199877,60.00664601415278
5.3100000000000005,1,0,0,50.283756894174005,25.300568065316323,24.9960963672243,501899.21835592383,488394.99997973145,1058.4992596493355,1045.7610845149838,2103.720331791091,1.8478601915916013,0.8045015576431467,84.7345,13.796793155201675,59.99875821963983
5.32,1,0,0,49.921264091620365,25.102841104789807,24.757062984851032,507128.53927194735,498099.0232234826,1050.2269615416521,1035.7606506266857,2088.5547291002476,1.9555021828322374,0.8012725541225245,84.734,13.809993575435863,59.98520441399609
5.33,1,0,0,49.91402277134857,24.275339935365192,25.13827227088178,483206.90864706266,504632.1574165257,1015.606814953099,1051.7092943880943,2088.251774157624,2.000598534394764,0.7716652714753427,84.7335,13.797820997015542,59.996894477527334
5.34,1,0,0,50.0315084958759,24.66774515321035,24.82807611626168,491031.74559738766,498720.53226045176,1032.0238626454407,1038.731625303203,2093.167021598333,2.1254240920552703,0.7763293939075027,84.733,13.814375917836582,60.001257673577385
5.3500000000000005,1,0,0,49.88270254798176,24.723130354298263,25.068175067357267,483781.9013487786,507958.57034936926,1034.3410119756747,1048.776639364593,2086.9414307234274,2.0491631437039013,0.7887840676578728,84.7325,13.787417976183942,60.00067870379438
5.36,1,0,0,49.982419264842385,24.923424181317234,25.360522148928215,494748.52064302575,511590.9255986773,1042.7207000152705,1061.0075572082008,2091.1132766163396,1.7426088101533324,0.8117792071647932,84.732,13.788320348565895,59.9975791244505
5.37,1,0,0,49.70606828825108,24.773601013805287,25.044729977367183,490512.25387106725,507361.4299107261,1036.452551747599,1047.795767696698,2079.5515874333105,2.014766549270082,0.7812615892390236,84.7315,13.796906960636317,59.99221472343802
5.38,1,0,0,50.17114122994677,25.00248032802018,24.9715446732322,489665.12826548674,503346.1120869865,1046.0281701297663,1044.7339158819836,2099.008832946413,1.9789809281119148,0.8111190379454757,84.731,13.79376456243423,60.00576108830607
5.39,1,0,0,50.33260434473908,24.925205903686308,25.404456597612914,506298.45748246677,508808.8863302034,1042.7952418913144,1062.8456416846363,2105.763961409423,1.9982859664745058,0.7823378821933784,84.7305,13.791735706091613,60.00815458713088
5.4,1,0,0,49.86535743041721,25.31346239744602,24.9236444195766,505645.3827478162,492324.9373462025,1059.0387195135456,1042.729914118048,2086.2157634556725,2.1680000210619537,0.7781415513092929,84.73,13.777026247000354,59.99526798936774
5.41,1,0,0,49.67075490171095,24.91608827474013,24.864611135196036,491193.2904599274,504998.18855828216,1042.4137878676588,1040.2601400145504,2078.074182127155,2.239170525832357,0.8029667685487873,84.7295,13.810403148482338,60.004356474921316
5.42,1,0,0,50.18417662176477,25.007136442765184,24.517590606957253,495323.6891209289,489303.94859110506,1046.2229678907377,1025.7418504933196,2099.5541943214216,1.8320649795064181,0.7996527054141904,84.729,13.80364368317026,60.00311040966471
5.43,1,0,0,49.91630113939196,24.905250561900992,25.08452806207137,495200.92638008733,498661.1304264451,1041.960370735407,1049.4607992124368,2088.3470941868386,2.3857376934059777,0.7824031103127915,84.7285,13.805139175406937,59.99374552872704
5.44,1,0,0,49.866432386862144,24.793391814843616,25.023223157816663,492886.3644399861,503649.7665278851,1037.2805390162193,1046.8959874027194,2086.2607363826905,1.7006450948153446,0.7879798690327617,84.728,13.792261797733872,60.00186545547699
5.45,1,0,0,49.975601888071964,25.03856594546385,24.430287323434985,504774.3275655202,479427.4774233131,1047.5378832417211,1022.0893451134124,2090.8280581878203,1.857810334835813,0.8030504180916946,84.7275,13.805492305904327,60.01423032462412
5.46,1,0,0,49.755830663874065,25.055775278844084,24.856187654451176,499769.1839893498,493428.67530798545,1048.2578697098118,1039.9077270525536,2081.6334947493574,1.955604348617954,0.7962892483433145,84.727,13.82175121525846,59.99337989428977
5.47,1,0,0,50.09640074467302,25.45136793700125,24.956557158344186,509520.397963328,495984.94286965195,1064.8082702660784,1044.1068835808912,2095.8819170556767,2.1407864765680733,0.8062067970737449,84.7265,13.80579525732441,60.00675864312365
5.48,1,0,0,49.74707849608298,24.784228059317314,24.514784156118637,494360.86437348236,487006.68769823015,1036.8971551959366,1025.62443707686,2081.267330515286,1.654166429967927,0.7966373256096023,84.726,13.800045772125134,59.99979885231716
5.49,1,0,0,49.7631255412812,25.101542064099856,25.508234163628327,507845.2640760061,519840.7364547574,1050.172613607447,1067.1873812262916,2081.938690360568,2.4431080282318085,0.8098702973027296,84.7255,13.801019667045582,59.99860542022089
5.5,1,0,0,49.760439379576326,24.771355647247244,25.04725689883276,502315.33103991405,500533.4882104274,1036.3586124007356,1047.9014864494786,2081.8263094777135,1.6406471058611314,0.7885334138980119,84.725,13.812326674979817,60.006360767394874
5.51,1,0,0,50.03279962005274,25.106846145539915,25.091118956443594,501467.9285893518,498627.9522447913,1050.3945203355065,1049.736542302292,2093.221038329569,2.309987457666347,0.8058758985584616,84.7245,13.788506147399232,59.9968831541357
5.5200000000000005,1,0,0,49.6372620815595,25.063247677229,24.86698683399612,496533.81418490526,497098.13004333136,1048.570492261915,1040.3595320683,2076.672943813361,1.9171422388171684,0.7873209674190519,84.724,13.798894895748305,60.00044787600988
5.53,1,0,0,50.41765448853427,24.892803878429003,24.649759788727234,497308.4175446455,497263.7173889022,1041.4396391373584,1031.2714093827017,2109.32220223658,2.018905296325441,0.8030758061786817,84.7235,13.800333414331039,59.9993472366171
5.54,1,0,0,49.924894417175494,24.67042565945279,25.250168979624338,477858.50498127687,495472.20524700073,1032.1360069208492,1056.390714309395,2088.7066109434722,1.5557548857373233,0.8063957271646949,84.723,13.803733449019173,59.99512592795144
5.55,1,0,0,49.57675940179326,25.09199869164151,25.077748996909946,503407.8470095686,502127.0712088581,1049.7733477626784,1049.1771836257844,2074.141694650337,2.148550960240528,0.7893709575038002,84.7225,13.7926965049813,60.00620257376783
5.5600000000000005,1,0,0,49.78785254397986,24.699344391413703,25.27372858156213,487192.130752624,503209.81034502067,1033.3458792166648,1057.3763768109009,2082.973193379722,1.9691476721370718,0.8037800530626914,84.722,13.78009511024165,60.00237181382731
5.57,1,0,0,50.119756974417655,24.96400923473931,25.073107743819566,498175.1205281256,502809.953665041,1044.4186559223945,1048.983007631501,2096.859071079613,2.2346258717026517,0.805637171828382,84.7215,13.80058848645918,60.011353312551115
5.58,1,0,0,50.26966892885859,25.26093570839991,24.694670440257447,507576.7985969016,488164.1844878376,1056.841161683081,1033.1503352341836,2103.130933923904,1.7217672625012261,0.804997619812733,84.721,13.823661927721089,60.00076164235778
5.59,1,0,0,50.03263768785657,24.726496462475236,25.227169722500335,491678.4664669094,503644.3949522641,1034.4818397627832,1055.428494940431,2093.2142635761597,2.285973309814113,0.7925358747921408,84.7205,13.804271799948031,59.99945862603822
5.6000000000000005,1,0,0,50.01712775891228,25.160328575262515,25.019251768555872,501014.35124525905,499702.0264963933,1052.6320634657425,1046.7298364854169,2092.565375050718,1.6567527750807711,0.7963636299961031,84.72,13.788339107293142,59.99834277850874
5.61,1,0,0,49.69396484773126,24.35815689677564,25.39521562332214,488453.06745896285,501551.47235361516,1019.0716261823591,1062.4590272647556,2079.0452160824234,2.050550524981016,0.8170917999769749,84.7195,13.795051127842633,59.998579331404706
5.62,1,0,0,50.297771498967926,24.690044998626657,24.699066728490198,491010.3062582284,503303.00181515433,1032.9568207435561,1033.3342626395904,2104.3066604758997,1.7081167730608589,0.7911514575859897,84.719,13.797319154754861,60.007600386012726
5.63,1,0,0,50.11118588009319,25.086145157120423,24.786819479362542,506344.78393705044,497810.87975518685,1049.5284535792393,1037.0055723742482,2096.500482411824,2.392142938211654,0.8014023320901882,84.7185,13.815796701704471,59.997181088281046
5.64,1,0,0,50.064216351463784,25.339252662791512,25.025377968615018,510649.60601780505,505113.90539006947,1060.1177062265667,1046.9861381704357,2094.535419368499,2.190154450326714,0.7979338853051412,84.718,13.79868468569006,60.00228334226253
5.65,1,0,0,50.003382750858336,25.061680062436817,24.619487829406747,504070.4062115503,490619.77286138653,1048.504907999433,1030.0049221462825,2091.990325478257,2.318980866296821,0.8033757973053521,84.7175,13.810970049606528,59.99826484141796
5.66,1,0,0,50.10620588110163,25.22173359389505,25.35285439761227,501283.1690886464,508130.7217290561,1055.201063758285,1060.686761680205,2096.292134313394,1.9472330717724204,0.8140443115009705,84.717,13.801983548567696,59.99350772028915
5.67,1,0,0,49.83998938458303,24.65955796387946,24.704416694333677,496058.513788318,488079.3262023919,1031.6813354016658,1033.5580890323356,2085.1544411302248,1.9375521610982243,0.7940838158563269,84.7165,13.800815271005037,60.001627906429526
5.68,1,0,0,50.187868077285415,24.852821937059424,25.371808863949187,493341.6917445909,504235.5716895634,1039.7669156147172,1061.4797592339708,2099.708633657548,1.991876415659691,0.8036528588804185,84.716,13.78996702401992,59.99226722068319
5.69,1,0,0,50.16067797376599,25.065722646574542,24.991547120418556,500878.1381695085,495336.6420982733,1048.674037495095,1045.5707577854253,2098.5710819484007,1.9726973325877806,0.8070876963144681,84.7155,13.80796222174177,60.00123559475889
5.7,1,0,0,49.98037106261502,25.116174448960027,25.585637599453786,489144.4951195105,513195.3490254508,1050.7847883420777,1070.4257069154241,2091.0275860288525,1.9211429387192647,0.7966837707976175,84.715,13.794567071663916,59.99772232476303
5.71,1,0,0,49.94558179287565,24.369167563540994,24.799907338500365,493169.32200793043,504532.9845181119,1019.5322791838761,1037.553128823258,2089.5721081847264,1.957129543978683,0.7915126120502504,84.7145,13.811259176723718,59.998043849840506
5.72,1,0,0,49.56831270889704,24.181304909052674,25.256205822393213,492260.42455272214,509641.3866932689,1011.6726738114478,1056.6432775556025,2073.78831056212,2.235033568046544,0.801008370730852,84.714,13.800279912312854,59.99936992217141
5.73,1,0,0,49.65355856330151,25.365018121831106,24.94691618656637,508424.3861704576,507997.04540480115,1061.1956551187627,1043.7035344757337,2077.354739329346,2.1938413081461894,0.8002282276917939,84.7135,13.799063175876993,60.000113593939226
5.74,1,0,0,50.10915328814519,25.21830987829986,24.56169088219423,496458.137222509,495202.7482666776,1055.0578258510016,1027.5868726512476,2096.4154449112207,1.7656063464648581,0.7836209290529276,84.713,13.792593540514483,59.998974901845294
5.75,1,0,0,50.18094624038143,25.144780499652004,25.737586039966793,501807.23831382993,516852.80388557824,1051.9815789991405,1076.7827701786944,2099.4190449329244,2.1425064612203317,0.7921346732492162,84.7125,13.795315770431534,60.002623043619764
5.76,1,0,0,50.21401004952322,24.922581202033562,25.162415122412703,498806.9445662588,498636.08472998434,1042.6854323111872,1052.7193582888467,2100.8023347233916,1.7203802524630658,0.8072607560234647,84.712,13.795407909214363,60.000035390670234
5.7700000000000005,1,0,0,49.73056500310521,24.767018831204865,24.996792728081882,495420.5034139727,501552.42819104844,1036.1771731319318,1045.7902181474894,2080.5764559054332,2.298352391062671,0.7954951610755951,84.7115,13.800454000306665,60.01401960013968
5.78,1,0,0,50.458690293207006,25.3980809228986,25.2455267156013,520666.63909088145,502539.7695728252,1062.5789027344497,1056.1964960207463,2111.0390162129725,1.8092891444436257,0.8046145735095592,84.711,13.81586161145907,59.99449415879909
5.79,1,0,0,50.20005821248319,25.02553472585557,25.020564723727077,499287.9370602853,504571.57667597965,1046.9926964193508,1046.7847665594409,2100.218632051598,2.15889018718469,0.7894949836801501,84.7105,13.785569659128264,59.994373603624005
5.8,1,0,0,49.88530961430025,24.632641609888392,25.298573966133617,489766.10682268714,499175.60064542195,1030.555236544974,1058.4158325696305,2087.0505024944982,2.1274088322423017,0.8012537385738969,84.71,13.801316884863652,59.9980727820711
5.8100000000000005,1,0,0,50.03266467759406,25.205695455327,24.604322309147005,504928.8141939115,491545.8573042592,1054.530076539476,1029.37044263872,2093.2153927451604,1.9390056925194756,0.8012359406453764,84.7095,13.817755322239046,59.995677587953914
5.82,1,0,0,49.66052408962728,24.901675081120757,24.570849922618933,497319.7173316463,491504.24265525665,1041.8107834317148,1027.9700592059373,2077.646155887261,1.9233845082950365,0.8029914680868613,84.709,13.788215307054934,60.00599718587296
5.83,1,0,0,49.87661944927696,24.742081544497353,25.122228705221726,491094.36458327575,511377.2255196997,1035.1338724657405,1051.0380801161673,2086.6869322687376,1.9539458102876563,0.7962280803218457,84.7085,13.79585181794243,60.00874580886468
5.84,1,0,0,50.10765254298627,25.33509322050959,25.251545327759914,497893.11943548254,499915.27099121193,1059.9436877395271,1056.4482965533496,2096.352658271983,2.0977654170177855,0.8015881197574919,84.708,13.808594861537056,59.997994014589835
5.8500000000000005,1,0,0,50.01253795779302,24.982143564967682,25.201498288294747,503304.67216465576,509870.74142215226,1045.177341461447,1054.3544797629613,2092.373351651317,2.16874340113344,0.818951964951084,84.7075,13.787927416935773,60.00257437905719
5.86,1,0,0,50.34862870605065,24.84312692775285,25.300736582387618,492541.4813303088,510131.79110213165,1039.3613057427644,1058.5063098940075,2106.434372229483,2.4424170231879714,0.8041945619073907,84.707,13.815157645911505,60.00204892674078
5.87,1,0,0,49.704110716628755,24.90021797445495,24.763251041749417,492972.1183736371,493986.0956949413,1041.7498224950668,1036.019540214805,2079.4696885562735,2.347781687685526,0.8147230512315838,84.7065,13.81257629590952,59.99772247583341
5.88,1,0,0,49.97657347929687,24.94190078307107,25.36407353777901,494782.75587125873,509329.7927880536,1043.493705159929,1061.1561365784185,2090.8687066266057,2.115939883997107,0.7982700505332917,84.706,13.802690184717653,60.003088533305984
5.89,1,0,0,49.772676841257464,25.02895445522647,24.923142716263847,493269.51893991703,497213.88026938547,1047.1357675550641,1042.7089243685791,2082.338287868714,2.0530132645786088,0.7740944424638245,84.7055,13.770434461601115,60.004148135468455
5.9,1,0,0,50.30701087404988,24.81183258765108,24.58685779507318,499516.79911403044,491810.1700449878,1038.052045186107,1028.6397801820688,2104.6932079897197,1.8924645646309617,0.8075138692507995,84.705,13.795177435346043,59.991657714869824
