time_sec,bess_connected,lvrt_active,perturbation_active,load_power_mw,turbine1_power_mw,turbine2_power_mw,turbine1_torque_nm,turbine2_torque_nm,turbine1_current_a,turbine2_current_a,load_current_a,bess_power_mw,bess_voltage_kv,bess_soc_percent,bus_voltage_kv,bus_frequency_hz
5.91,1,0,0,50.053071352784364,25.06139027759285,25.097630500812773,503840.1170229237,505717.63041227777,1048.4927842778625,1050.0089656279722,2094.069146325913,2.1300063500301127,0.8196527135301009,84.7045,13.809912712079804,59.99409882772644
5.92,1,0,0,50.001688695611065,24.436680355104794,24.558368213118694,489683.4085610533,503890.53548660845,1022.3568102261298,1027.4478622247846,2091.919451329487,2.27495263495299,0.8013803121297168,84.704,13.796330934574183,59.998539593519
5.93,1,0,0,49.973372419023185,24.46237062043189,25.318201430901237,492796.2614554541,511184.8699675451,1023.4316132407786,1059.2369863426086,2090.7347839446707,2.230608222252046,0.7942929247242178,84.7035,13.800091277916708,59.998396032643065
5.94,1,0,0,49.82458324507887,25.22317918062172,25.368876621752847,506621.7744161124,508615.172405059,1055.2615427355156,1061.3570830874935,2084.509894841102,2.056805141773641,0.8008893051509082,84.703,13.820276031752337,60.000390012460954
5.95,1,0,0,50.239689391569456,25.490469208440693,25.13616123944909,512748.3099286076,509841.715415499,1066.444149221964,1051.62097521665,2101.876680741001,1.8803355354974824,0.8116643001645694,84.7025,13.803202161971026,59.995405440651616
5.96,1,0,0,50.03412111722481,25.103995603266675,25.180584721124287,511202.15267811535,496509.1618820115,1050.2752622667533,1053.4795193545858,2093.2763257750785,2.027869249440355,0.8013642840536334,84.702,13.802332563802636,59.994800259983144
5.97,1,0,0,50.04895038405033,24.70301951811017,24.65536533658508,498969.2301376272,491084.4845385549,1033.4996354041657,1031.5059285540556,2093.896737455774,2.1453380559266395,0.7932508588119129,84.7015,13.79622584455483,59.99819347750923
5.98,1,0,0,50.11646430145615,24.86565435638928,24.917361517492626,498191.7191229837,498683.2586868192,1040.3037852346042,1042.4670564941732,2096.7213155998534,2.2375014870038923,0.790129224878806,84.701,13.815737779533915,59.994163180836175
5.99,1,0,0,49.82764359861108,24.422379246522038,24.54950964433934,483779.07137527474,485797.4125271633,1021.758495089176,1027.0772464951183,2084.637930778467,2.047440913093305,0.807145529202254,84.7005,13.810288113758098,60.00597789874564
6.0,1,0,0,50.39905744553932,24.726361437457246,24.71378883647069,486547.61371596844,491570.5953485374,1034.4761907243421,1033.9501911182551,2108.5441581946043,2.1910222347204615,0.8313156875808043,84.7,13.795235777219762,60.005202039613614
6.01,1,0,0,50.31390249878192,25.209769660982616,24.91825774422665,495398.15235201997,490085.36069308233,1054.7005289838241,1042.5045519105604,2104.9815327284296,2.212577191426902,0.7883020864306218,84.6995,13.792771531724615,60.00305178162008
6.0200000000000005,1,0,0,49.992808263918626,24.94276196654692,25.11542756920653,503586.92925721203,495914.80278716993,1043.5297344723642,1050.7535411517347,2091.5479209216496,1.9419023029730385,0.8062633126499571,84.699,13.79184212933548,60.00509822506157
6.03,1,0,0,49.93978260205132,25.237530400473837,25.127374860001368,501961.0627944744,501322.4707059731,1055.8619543764444,1051.2533796703206,2089.329487577226,1.8848170465483847,0.806877470277759,84.6985,13.795393401981121,59.99785629641485
6.04,1,0,0,50.12792833726456,25.42992015464497,24.95047672015279,508994.7094356241,494306.4951597637,1063.9109599097799,1043.8524964340365,2097.200936191157,2.339068161357514,0.7887870353359079,84.698,13.792237301842729,59.99780662351367
6.05,1,0,0,50.224037721314986,25.143076213327998,24.902316498851327,498096.36334818264,500150.30626909767,1051.9102768130576,1041.837618409933,2101.221862187763,2.14295152323776,0.8080556018140245,84.6975,13.801210284891074,60.0020091837976
6.0600000000000005,1,0,0,50.35005506319587,24.44367460419952,25.035639471484423,499901.0416523852,502051.5575174918,1022.6494284578414,1047.4154484199964,2106.494046699175,2.1121197471241775,0.820359593555607,84.697,13.808490855298848,60.003878112249964
6.07,1,0,0,50.12896283921829,25.276297930471816,24.794446745778195,496546.5966125481,497674.3144410915,1057.4838705996438,1037.3246741364408,2097.244216624596,1.8917228429384578,0.809551623317647,84.6965,13.792088342911383,60.00180716242329
6.08,1,0,0,50.02731349230319,24.88752387624467,25.328872147174827,498443.6871603115,504055.2967888253,1041.2187398125434,1059.6834168435507,2092.9915153344236,1.589306283434102,0.7963349417683584,84.696,13.792961787812738,60.00146371607745
6.09,1,0,0,50.02742700974762,24.9249791079247,24.66267211161871,496706.5719236832,498665.26552102703,1042.7857534424727,1031.8116219259812,2092.996264561025,2.095967103733918,0.7863851808751163,84.6955,13.793942718625457,60.001754620515854
6.1000000000000005,1,0,0,49.623862556375244,24.852288479373946,25.336561013387268,497137.47888059955,509235.0378763049,1039.7445973583176,1060.005095754965,2076.1123481994373,2.097209814109864,0.8044781028722524,84.695,13.803298491903735,60.004865032988675
6.11,1,0,0,49.91394071288656,25.070514057934908,25.066264485620977,499807.20345784223,502447.91901240963,1048.87449565732,1048.6967064022917,2088.2483410797154,2.137300568132882,0.7985463002277895,84.6945,13.789901062326642,60.00545362206062
6.12,1,0,0,50.0722443426848,24.583568577261182,25.140585173596747,487214.3283919994,503975.7535880811,1028.5021692553166,1051.806059243536,2094.871286244767,2.000281971212526,0.8065753532951062,84.694,13.785147903511447,59.99883114803201
6.13,1,0,0,49.54845384687115,25.28866715507234,24.870199851921218,500182.8866747881,496366.3406570065,1058.0013615527437,1040.4939550222105,2072.9574758275944,1.8877844512368,0.7970056965326658,84.6935,13.797562292796114,60.003133593349666
6.140000000000001,1,0,0,50.03598733104128,25.16757258340286,24.922711083641925,513593.65114885516,505046.92899436486,1052.9351308606583,1042.690866164923,2093.3544025177816,2.0539487247352057,0.7908537297920789,84.693,13.800754775241513,59.989409161799024
6.15,1,0,0,49.8375948204082,25.25657202476953,25.226567533952906,503642.06942250195,510239.6699752739,1056.658598355642,1055.4033011926076,2085.0542598062448,2.2517534318075088,0.8007265771486493,84.6925,13.798657979324377,59.99170677297508
6.16,1,0,0,50.31540378410763,25.007226575450655,24.48434327836181,501855.6393474237,487860.25513139006,1046.226738769739,1024.3508828038691,2105.044341966613,2.109935161149589,0.8116468458946552,84.692,13.79890022343659,59.99824502395316
6.17,1,0,0,49.94306373455622,24.805300118046794,25.14852137277235,488136.1378853525,503795.0665565223,1037.7787464118676,1052.138085818201,2089.466760239179,1.7313758863602762,0.8081366112500776,84.6915,13.808355767665518,59.996815331073506
6.18,1,0,0,49.947274254102794,25.2747529359297,24.828138956006956,494910.1941329432,494579.92649335257,1057.4192327000214,1038.7342543281195,2089.6429156445156,1.9637955470147848,0.79718373285333,84.691,13.811760998483026,60.008764656839084
6.19,1,0,0,49.97251723987086,25.41295845436454,25.457734963809656,504875.94635340886,521482.45658058743,1063.2013336617495,1065.0746474140328,2090.699005834975,1.8704196213943267,0.7882084206089152,84.6905,13.799387728847378,59.99851969159826
6.2,1,0,0,49.99906993261891,25.0778530652883,24.527555585919412,505922.4343952952,489275.0032769107,1049.1815375320348,1026.1587550792813,2091.80989020496,2.319150363840036,0.7970980192560744,84.69,13.80122514287255,60.001858083783
6.21,1,0,0,50.158566121778584,25.183287176583928,24.808358665475506,503807.3350657966,502143.6235965132,1053.5925819188683,1037.9067067873239,2098.482728447428,1.956651394378227,0.796839239061396,84.6895,13.818368709786247,60.00105393510465
6.22,1,0,0,49.9311396576421,24.847313833614177,25.161177706142695,494246.64117083343,516619.8884572239,1039.5364732229173,1052.6675885340214,2088.967892919164,2.2995118335452913,0.7994950640306715,84.689,13.797475655331015,59.99297224825556
6.23,1,0,0,50.00468635503775,24.97052628271863,24.978770248950266,501559.5954561287,501160.12745535123,1044.6913095024802,1045.0362121200906,2092.0448643350614,2.044554731340703,0.8197960046742019,84.6885,13.795807424043263,60.00145012991098
6.24,1,0,0,50.1597585510484,25.209677510781397,24.995514616955116,501441.88288624346,491200.7851939875,1054.6966736980648,1045.7367458429176,2098.5326160822046,1.9179676554410663,0.7968983133863202,84.688,13.786514251698671,60.000165851431845
6.25,1,0,0,50.00170602626599,24.508503432283604,25.56796992183181,497053.1567558905,518910.5482883194,1025.3616705843338,1069.686544710279,2091.9201763916817,1.8080941386523985,0.8013224763896053,84.6875,13.806813926532005,60.00782473163321
6.26,1,0,0,50.131086167196415,24.99311531227356,24.896549384156188,506950.08497947175,495372.27387278044,1045.6363661904709,1041.5963397706803,2097.3330502463173,1.9294760579089416,0.8077725383237137,84.687,13.785594440488378,59.997231892098576
6.2700000000000005,1,0,0,49.9108868536916,24.615616483963255,25.025578317301324,489426.04308342014,497076.4964017141,1029.8429567597664,1046.9945201536218,2088.1205768457826,2.0025452984530174,0.8050709807392376,84.6865,13.79366443123259,60.003111602899814
6.28,1,0,0,50.07020128768646,24.992255833620057,24.94545020726399,495961.5630802959,507805.374328782,1045.6004082026475,1043.642202334802,2094.7858110017773,1.7764227212749977,0.8146566778300803,84.686,13.789862443218668,60.00289890893605
6.29,1,0,0,50.26179832186745,25.439895331222004,25.187953508773177,508431.6545495027,497251.08509186655,1064.3282911331107,1053.7878071468097,2102.8016515278878,2.128016956557558,0.7945632681716681,84.6855,13.787170473957199,59.99577225362431
6.3,1,0,0,50.12049069414446,24.694368524579897,25.621839264817616,496020.7406928729,519610.03867957956,1033.1377039952192,1071.940275121433,2096.8897676942347,1.8304139223257319,0.7933716381465001,84.685,13.815126802387791,59.98826782877629
6.3100000000000005,1,0,0,49.62579631438405,24.60092183142932,25.02077359107654,490649.4406638187,499296.4780596378,1029.2281769339609,1046.7935049377334,2076.1932507868964,1.708394276720842,0.7963224039271658,84.6845,13.801362771832745,60.00018053147887
6.32,1,0,0,50.1110729868471,24.75683240851562,25.08704268473781,500366.5724763946,492475.95176443225,1035.7510040100685,1049.5660034206526,2096.495759299794,1.7359251255049304,0.7907022139913117,84.684,13.784092250370772,60.00623770084557
6.33,1,0,0,49.769202312360946,25.19248146062991,24.87776961561118,505177.26077662635,501975.58784899546,1053.9772429600969,1040.8106510442467,2082.1929240865607,1.9039402905325877,0.80054336263936,84.6835,13.803162858919238,60.001551621540465
6.34,1,0,0,49.81500433474991,25.371051900420532,25.115636017092747,512862.4272467744,491054.41610279103,1061.448090168968,1050.7622619809533,2084.1091421992924,2.1095833380093185,0.801562626143283,84.683,13.810074117216155,60.00457061371349
6.3500000000000005,1,0,0,50.09837593780438,25.438898274974292,25.27931991545625,503166.8411091567,505357.1004847651,1064.2865773147764,1057.6103013129953,2095.9645531633646,2.3280091256994364,0.7966709957656609,84.6825,13.804719778006769,59.99683409229558
6.36,1,0,0,49.80608718553308,24.90450498733353,25.362431999754897,495126.98472612334,499076.3161084101,1041.9291781501008,1061.0874595914543,2083.7360756412677,1.9520042389688064,0.8054698718008377,84.682,13.811326798725752,60.00385115885875
6.37,1,0,0,49.77803889269909,24.77523709234867,25.156761726373222,498170.5529258206,501494.9009370447,1036.5210003263992,1052.4828372942648,2082.562619886339,2.0665034663096025,0.8057578360985221,84.6815,13.805632189353343,59.990994904874086
6.38,1,0,0,49.99930095861153,25.182518004793668,24.869459052160668,503914.94320763124,500874.17351189797,1053.5604020971175,1040.4629622003868,2091.819555633875,1.9858859836723828,0.7926989564473672,84.681,13.80786772711349,60.00289143308565
6.390000000000001,1,0,0,49.877315899779404,24.493329596599395,25.53494276453991,488928.3291936833,512811.9107375111,1024.7268431845573,1068.3047883223771,2086.716069651713,1.5739410166391188,0.8057456505903492,84.6805,13.799058763488318,59.991705557440504
6.4,1,0,0,49.6740483111624,25.167823275690345,25.048337499864047,500760.8689769689,502006.70265729784,1052.9456190678804,1047.9466955289206,2078.2119684194267,2.0755369552183542,0.7884636381432858,84.68,13.81507020014767,60.00298708935664
6.41,1,0,0,50.11107704971858,24.87464969849377,25.161461655250655,497926.66826775455,508275.4762130034,1040.6801231465956,1052.6794681060444,2096.495929278051,1.9956517762822594,0.7907234121416684,84.6795,13.808138901429954,59.997202934023434
6.42,1,0,0,50.197084007240846,25.694458546960906,25.309700077899326,521030.40206889017,506193.80878295196,1074.9784462876491,1058.88131544086,2100.094200298171,1.684672087107962,0.8143081430433304,84.679,13.80280358055612,60.004235874257986
6.43,1,0,0,50.1809409463827,25.029488009423645,25.005010614859494,490544.183501565,499018.45579876815,1047.1580898492211,1046.1340296796072,2099.4188234480266,2.338007089675993,0.7977272730176586,84.6785,13.791549842018629,59.99980322861838
6.44,1,0,0,49.820336951406816,25.044460269690717,24.634115708525144,500129.34190587554,494108.8822434179,1047.7844839431032,1030.616908374303,2084.332242754535,2.120009793682155,0.7979760087549339,84.678,13.810552457665722,60.005491493808094
6.45,1,0,0,50.08218021325022,25.20994126818797,24.641255328596916,503656.55899686227,489517.20462783903,1054.7077085103608,1030.9156084880963,2095.286973023432,1.666775560633368,0.816669625477371,84.6775,13.811919329647216,60.00217595291397
6.46,1,0,0,49.90118433855121,25.06469408930346,24.790645195909825,495856.6860464298,500126.99705408845,1048.631005769201,1037.1656287857274,2087.7146529524402,2.1047170577717433,0.8017538728003498,84.677,13.82147178870702,60.000445210067156
6.47,1,0,0,49.7465006069819,25.18203503847786,25.036516814700096,502860.73669730825,501083.5526633213,1053.5401962469407,1047.4521538070792,2081.243153382817,2.605253234551911,0.7974119278054121,84.6765,13.799492104036174,60.00592606314889
6.48,1,0,0,49.850534427130185,24.894515004454377,24.696595781785973,489693.1505543404,497510.8125082037,1041.5112274758633,1033.2308857015585,2085.595613822487,2.0013084598982096,0.791003880905419,84.676,13.80404573819292,60.002238473595675
6.49,1,0,0,49.436132596784134,25.399918416191902,24.931151442208463,505077.4709338296,497736.44884978246,1062.6557778973136,1043.0439852439408,2068.258294380243,2.1381198915333446,0.8046533980398384,84.6755,13.803870335031766,60.00869321968991
6.5,1,0,0,49.78854018711779,25.407865082476093,24.516592313261256,506814.89060814725,492826.75543505506,1062.9882423841498,1025.700084903891,2083.0019622892,1.8863718927287656,0.8144948076642945,84.675,13.780527534271794,59.99983416460324
6.51,1,0,0,49.706658565238826,24.962996701082947,24.363671652582713,499233.96380438394,490598.70842399716,1044.3762945760855,1019.3023468888612,2079.576282837497,1.9101800834527787,0.79932880406719,84.6745,13.808630432508314,59.99895030847105
6.5200000000000005,1,0,0,50.04058151968583,25.29585261543904,25.320433601984682,515292.88552248565,496311.5978550869,1058.3019794858571,1059.3303736307175,2093.5466094779727,2.3128107157838924,0.8128869586084438,84.674,13.804808702546493,59.9955091565897
6.53,1,0,0,50.05829926571009,24.881799201249844,24.867018488622335,493555.1562684373,490034.80981112126,1040.9792367220155,1040.360856402138,2094.2878663936644,2.1271567832279974,0.7985495657428231,84.6735,13.795628736610803,59.9972167939153
6.54,1,0,0,49.6620551205282,24.820588912639774,24.86515312238096,489788.96811705775,494511.60333614034,1038.4183833447546,1040.282815119414,2077.7102095903615,2.213955960317468,0.7924472686921149,84.673,13.791861322734334,59.99880731330638
6.55,1,0,0,50.165595930200475,24.86091339151418,25.353038527870773,502178.88039805164,506404.86732733436,1040.1054376007744,1060.6944651334163,2098.776834373858,1.9529819128978025,0.7951403125210622,84.6725,13.788614057690891,59.99654538096029
6.5600000000000005,1,0,0,49.8784477178659,24.824759481426987,24.396518526369544,474180.3469931392,494307.10408518044,1038.5928673311294,1020.6765607600832,2086.7634214978666,2.090449457933993,0.7925512141881659,84.672,13.806367745418935,60.00319399539702
6.57,1,0,0,49.78612014496859,24.83481716655483,24.757550759956736,493601.09146663954,497420.71773589775,1039.0136504627226,1035.7810576620902,2082.9007150438165,1.984690410354017,0.8137737331782763,84.6715,13.793221358785658,59.99371995508408
6.58,1,0,0,49.64193534160078,24.555345078451836,25.004416990443612,489478.54766512633,502704.8261637512,1027.321383412197,1046.1091942291503,2076.8684588816814,2.1228935264493707,0.8113115194466634,84.671,13.805225944267853,59.99566903468319
6.59,1,0,0,49.839826501349876,24.224830953663968,24.916908937569612,479790.59771595505,506046.7673543312,1013.4936718964544,1042.448121918783,2085.147626588304,1.9773011430013363,0.8038985250263834,84.6705,13.799269554676211,59.98933628634321
6.6000000000000005,1,0,0,49.97215582646747,24.91607280591234,24.75698439619764,497847.002515615,502020.053073394,1042.4131406986814,1035.7573627150778,2090.6838853910813,2.3556496078009426,0.7762917329651425,84.67,13.802835112253014,59.99654834057919
6.61,1,0,0,50.19915945638607,24.55355564148362,24.458318598154598,487828.5352740702,484123.83477130055,1027.2465187806538,1023.2620888818976,2100.1810308143076,1.9527481694257773,0.8147781080551142,84.6695,13.813210604839032,60.00608705837999
6.62,1,0,0,49.97894128802507,25.278714265426565,24.924361084912892,496867.01220994565,504652.15818909794,1057.5849627472217,1042.759897228543,2090.967768583607,2.085133211455827,0.7961861130121886,84.669,13.80529890924354,59.99742552623167
6.63,1,0,0,49.93702591863099,24.516791703115025,25.016868614267093,493426.32639750675,500861.56337771064,1025.7084267724233,1046.6301325165657,2089.214156279052,1.6398936867493457,0.7937809797291026,84.6685,13.80438154426827,59.995803459125256
6.640000000000001,1,0,0,50.11609880905784,24.79976272651929,25.30561127158259,499279.37244481227,503535.9113173368,1037.5470786952724,1058.7102521490026,2096.706024503147,2.2382012983878736,0.7966698023822245,84.668,13.794668010658079,59.996271482797184
6.65,1,0,0,50.028018681502566,24.934373882247073,25.351779177315745,493750.2528419374,505568.2480257066,1043.1788023905885,1060.6417777144345,2093.021018318053,1.7651408420156227,0.800398767878588,84.6675,13.805080293072347,60.001751900574455
6.66,1,0,0,49.698987101913346,24.891824076379528,24.602968368471878,495130.4881329952,488931.88159440283,1041.398647182502,1029.313797855151,2079.255332010247,1.870744018210198,0.8043041076341153,84.667,13.79975824689561,60.0063877958756
6.67,1,0,0,49.91265513199695,25.066605798363376,25.29042576593609,510612.3764010289,506514.37481249764,1048.7109858953138,1058.0749365132933,2088.194556262855,1.7523910184483256,0.8108770944795616,84.6665,13.787014179641861,60.004369993949624
6.68,1,0,0,49.88499854432736,25.146744134347667,24.968866021136215,505177.1939530165,498962.52907572675,1052.063731536831,1044.621849178456,2087.037488267499,1.7150371764963894,0.8052830582629281,84.666,13.798450352766313,59.99338269659371
6.69,1,0,0,49.970012050839564,25.24312526252824,24.9950368440004,504863.505397859,506080.6718232031,1056.0960264860958,1045.716757267264,2090.5941963015266,2.194414673332776,0.800288249960249,84.6655,13.812212605328074,60.00696905591874
6.7,1,0,0,49.904939280058585,25.01483136125753,24.548471372954427,508383.90432267333,500634.4606765156,1046.5449000112412,1027.0338083600768,2087.871748350272,1.841922009696606,0.7962831371616077,84.665,13.791166160247634,60.005086984725764
6.71,1,0,0,49.83870555110799,25.133398864960153,25.522091671763135,494559.7190607407,508415.940552051,1051.5054058213752,1067.7671374619385,2085.1007294199057,1.7081587830166352,0.791219919397338,84.6645,13.803510699805923,60.00235815701668
6.72,1,0,0,50.292975408025534,24.50182418201942,24.59897801792642,479871.93858097016,485500.76684873126,1025.0822309511445,1029.1468536550367,2104.106006534114,1.6960696747050936,0.8038003038812954,84.664,13.798970591345821,59.99433875221507
6.73,1,0,0,49.99095753535479,24.879834172380036,24.57124228674453,498431.21599395236,494764.0278114862,1040.8970258562945,1027.9864745344544,2091.4704920350896,2.2216565048904036,0.8052960786548563,84.6635,13.800203084158255,59.99548186050902
6.74,1,0,0,50.09537183072818,25.245918646940815,24.522371861109736,509118.87553740985,495156.3601617321,1056.2128932428025,1025.9418837086819,2095.838870407631,1.9273938950848948,0.7923639889528254,84.663,13.79803002821238,59.99616426319542
6.75,1,0,0,49.976529982775425,25.21398546535893,25.31110900260754,495726.21441327885,508124.57597795525,1054.8769054904558,1058.9402605901032,2090.866886863681,1.9900743285702336,0.7894586366496438,84.6625,13.8027700427332,59.997319892196614
6.76,1,0,0,50.16304328015933,25.091716227582083,24.90077600420971,495336.3235846218,490321.9234387653,1049.7615303205953,1041.77316877254,2098.670039215278,2.1844101778232567,0.8078364961008275,84.662,13.789860647692972,60.00096220684083
6.7700000000000005,1,0,0,49.98183059469997,25.129710601881808,24.622838944362968,506559.53826105414,488495.4589435944,1051.351100047381,1030.145122662374,2091.088648437703,2.11829418670661,0.7957804112618388,84.6615,13.805599406937201,59.98635721138936
6.78,1,0,0,50.19447387881296,25.037663052329883,24.77423113760683,494991.86102706305,496220.69207652024,1047.5001089233192,1036.478914221979,2099.985000417703,2.0385032761063164,0.7883224625977053,84.661,13.795623860737916,59.99358440706688
6.79,1,0,0,49.42594618303939,25.25673573388444,25.2025729510609,503853.8016124615,500971.2723680734,1056.665447449958,1054.3994404033474,2067.8321256325903,2.254164642040068,0.7905327709879039,84.6605,13.801823189001658,59.998850722076014
6.8,1,0,0,50.01993788971726,24.723613589570487,25.072226369803147,495521.72621167306,496455.9306554828,1034.3612290781748,1048.9461336079044,2092.682942425842,1.7426548475495895,0.8051621216457258,84.66,13.802377567340109,60.004927432067056
6.8100000000000005,1,0,0,50.05221847552377,25.06148170585538,24.80132487774422,506003.9305868573,506748.6432004325,1048.49660935989,1037.6124343786223,2094.0334645204066,1.9384711968999875,0.8157161148420161,84.6595,13.802628903954565,59.99846832586733
6.82,1,0,0,50.06092707807022,25.109278021168077,25.256003368005423,500653.3763297363,500121.43822812004,1050.4962626578654,1056.6348074762338,2094.3978061163816,2.1814755222651647,0.810155948554825,84.659,13.797709160196293,60.00093527453391
6.83,1,0,0,49.78323740059285,24.859822763120302,24.731077808586203,499658.447422186,500654.2630704958,1040.0598090068038,1034.6735094302046,2082.780109736473,2.3689873134220747,0.7812186886385031,84.6585,13.787484591675485,60.005493943969114
6.84,1,0,0,49.85546466489362,25.101733149098138,25.478397166334773,495837.01985685556,511631.3895215117,1050.1806080259394,1065.9390914857668,2085.801880061609,2.3910210270020493,0.7990377983410896,84.658,13.79455162337141,59.99601627894023
6.8500000000000005,1,0,0,49.79133794081304,24.946012430589153,24.886132534830256,501864.6084544663,500764.07946745306,1043.6657240585796,1041.1605302951416,2083.1190118434806,1.7607571369161672,0.8081600495863563,84.6575,13.796446137385296,59.994955375181746
6.86,1,0,0,50.097417518651504,24.819282209397524,25.402087672660187,491841.85135599633,513731.1830435556,1038.3637148325327,1062.7465330281764,2095.9244558042406,2.0148885374630496,0.7852423941528844,84.657,13.782759889515104,59.99447313595323
6.87,1,0,0,50.18085448125796,25.25619754473398,24.94977493818571,498220.6935288208,495551.05910695303,1056.6429312433715,1043.8231359987026,2099.4152060086753,2.098491922144086,0.8161882560782923,84.6565,13.794650384744271,59.99861159321732
6.88,1,0,0,49.6712254082406,24.8318527438574,24.82907513073745,506963.0259505672,495082.5825946683,1038.8896279813926,1038.7734210478775,2078.093866697557,1.9672949596593314,0.7819848876668296,84.656,13.81106852451492,59.99674209719051
6.890000000000001,1,0,0,50.041034624555714,24.54245245433185,24.651101339628188,499999.0192295111,495385.05791027367,1026.7819950059484,1031.3275358155854,2093.5655660155526,2.1390021362029263,0.8060483271902646,84.6555,13.789682747141851,60.008306794213595
6.9,1,0,0,49.82707740656797,24.838747559532084,24.78555231779566,497515.5946023638,486464.8220249204,1039.1780862194935,1036.9525581661505,2084.614243015532,2.4519027469873094,0.7964948416053245,84.655,13.807621037053503,60.00121640976659
6.91,1,0,0,50.34951488226725,25.352814627803664,25.493855845695435,514791.9093854668,518125.2812582192,1060.6850978316759,1066.585835883607,2106.4714471626135,1.820016587104628,0.8021826323818112,84.6545,13.7945278532922,60.00336992159698
6.92,1,0,0,50.112523415308466,24.694528014359644,24.84991932530048,492261.7942573632,497578.2334290134,1033.1443765653114,1039.6454791161389,2096.556440840563,1.7490615172977284,0.8008584010243436,84.654,13.794155312624362,59.99572714466146
6.93,1,0,0,49.929610710151856,24.63976119615371,25.019678508383706,492115.1269814307,495683.8587471956,1030.853098504887,1046.7476899893643,2088.9039263796667,2.127397979000258,0.7912465284165978,84.6535,13.79809418878042,59.99975415836084
6.94,1,0,0,49.97301987326516,24.847473124521667,24.640225668780566,496066.783171937,498273.5704471467,1039.5431374727953,1030.8725306350425,2090.7200344962434,1.907085612547459,0.8053578659255453,84.653,13.8031240294286,59.99846371773604
6.95,1,0,0,50.259411309140305,25.422751880638646,25.073278624160224,503888.08961459214,501923.6447722067,1063.6110610020137,1048.990156748217,2102.701786133643,2.135207313655415,0.7977329378170158,84.6525,13.79563682729852,60.00095525494536
6.96,1,0,0,50.011438847879894,24.74026195919676,25.48610800310377,483084.63888462196,506114.7636513978,1035.0577465191384,1066.2616895788287,2092.3273682162294,2.038858068422022,0.8058312763369417,84.652,13.79475340974342,60.00190966797704
6.97,1,0,0,49.64227536833715,24.719243411463168,25.247634529212863,492838.38940339827,509681.8390068451,1034.1783940414596,1056.2846805682852,2076.8826845721005,1.962741169413656,0.793495952543256,84.6515,13.813814729990186,59.998230934587305
6.98,1,0,0,50.30346503346752,25.610281279446493,24.845571032762432,518717.6630727773,485283.8966123206,1071.4567239645266,1039.4635597054607,2104.5448607422754,1.8618899479802071,0.7975593438621865,84.651,13.801251954476289,59.99895821268098
6.99,1,0,0,50.16256744539917,24.927875574591567,25.064641075620152,499936.61203599843,503390.6314850433,1042.906932848981,1048.6287878370033,2098.650131727824,2.0192753734785223,0.8055660527315782,84.6505,13.78599246697703,60.00564353362757
7.0,1,0,0,49.892527785596656,25.6071241211527,25.382344072749802,516215.1334059562,514198.2491984406,1071.3246380086719,1061.9205205120145,2087.3524889539935,1.9217935656115852,0.7927683836665649,84.65,13.77892636322701,59.99541719804646
7.01,1,0,0,50.12014283263231,24.989313883699054,25.213690068471124,501751.7697820031,500108.9869166446,1045.4773259143262,1054.8645469779417,2096.87521422049,2.2232618532829194,0.8117137681290001,84.6495,13.814439812225618,60.00360190521679
7.0200000000000005,1,0,0,49.87730385293412,25.31625685509024,24.910687700594096,502092.333960041,491804.7401113216,1059.1556311710187,1042.1878441765725,2086.715565648136,2.0209069520807637,0.8029531212933522,84.649,13.809237055482722,60.00145341360527
7.03,1,0,0,49.871999896735765,24.635885881759258,25.300668297970066,493958.8469304854,508129.30118286377,1030.6909670694643,1058.5034530804674,2086.49366415981,1.7450912558638159,0.8198287804986751,84.6485,13.80179007569302,60.00374362911988
7.04,1,0,0,49.975771030095316,25.14348528050057,25.08621639665988,501208.0898046288,498340.5197589136,1051.9273909465505,1049.5314340261439,2090.8351345785964,2.279908661710363,0.7983593765179767,84.648,13.801447240758074,59.99843904220161
7.05,1,0,0,50.12000053551686,25.422853831672008,24.747208720146915,503144.35445823125,506184.6129571248,1063.6153263249523,1035.3483779904839,2096.8692609394816,1.9724888419808102,0.8027316648524789,84.6475,13.799898251103487,60.005165759314586
7.0600000000000005,1,0,0,50.094091080467244,24.93449014384979,25.79545985895711,503287.6132497573,513258.7143161403,1043.1836664244745,1079.2040357564545,2095.7852876896663,2.4170400531927827,0.7977447384503671,84.647,13.80097125929296,59.996813173376275
7.07,1,0,0,50.18766757453151,25.045091404985488,25.063200395892803,494375.4110162399,500292.0384545856,1047.810888735301,1048.5685141537858,2099.7002452286392,1.9460358218298075,0.8000568176912332,84.6465,13.802116392920384,60.002504545308994
7.08,1,0,0,50.09496327278666,25.13796548927112,24.55387453167483,499464.23674907803,493684.6320728266,1051.6964595732031,1027.259860181939,2095.8217775788253,1.840244468948344,0.8055556547729299,84.646,13.810435283276517,60.00248800790864
7.09,1,0,0,50.29066684517568,24.811499928288892,25.3309347475917,507314.8885155148,497527.07255635207,1038.0381277243457,1059.7697098077474,2104.009423245505,1.9402338092716862,0.8161840776837399,84.6455,13.809466363857954,60.00078218043724
7.1000000000000005,1,0,0,50.344877110019155,24.799836701425914,24.911405289488005,499504.2268430831,498526.5785135784,1037.5501735816677,1042.2178659259253,2106.2774167962457,1.9798069828760396,0.8143099484103111,84.645,13.801967342000115,60.00513047320889
7.11,1,0,0,50.060431777112036,25.129468331869283,24.74898185142726,503814.6616188802,500576.8640606637,1051.3409642026743,1035.4225604413546,2094.3770842220674,1.948611674676608,0.8078104023233634,84.6445,13.802154085874909,60.005524371314706
7.12,1,0,0,49.93272093463812,24.572322871352053,24.953284827247145,480579.1398712634,498660.08713052084,1028.0316829267758,1043.9699791432279,2089.0340487669405,1.8734604487425666,0.7893259417890978,84.644,13.808411434874172,60.003419557665616
7.13,1,0,0,49.96410911612731,24.843965155070986,25.02354218268687,496289.7487859785,494731.22525214346,1039.3963746389795,1046.9093344385667,2090.347235363474,1.908868364682276,0.796315047873367,84.6435,13.805842720368531,60.00888019209345
7.140000000000001,1,0,0,49.614907231274714,24.561977593963384,24.831105007960467,485416.849441059,494451.15127369517,1027.5988678046606,1038.8583449725973,2075.737684477882,2.3300418834510346,0.8058446803138013,84.643,13.799137239876162,59.99799689025322
7.15,1,0,0,50.00412783025046,25.24867976533899,25.925741919295877,504583.74125780095,508940.7303196414,1056.328410087038,1084.6546431917566,2092.0214973469247,1.949632062039619,0.7920408878918115,84.6425,13.771959402953932,59.99866311581432
7.16,1,0,0,49.87661321560759,25.068725294697987,25.23418458269068,500422.738897494,503229.2009899268,1048.799659212657,1055.7219754780558,2086.6866714708617,2.429141972119088,0.799835234042293,84.642,13.806933954062037,60.0014287518141
7.17,1,0,0,49.859013998715646,25.21195918580828,25.153721258360324,499955.94116877794,508624.9538114896,1054.7921320814687,1052.3556333068946,2085.9503734556374,2.208920077912703,0.8016049807535072,84.6415,13.811156009671564,59.9991233894881
7.18,1,0,0,49.99242391968259,25.237845735307495,24.74558037009856,510619.17063921987,491789.86829905596,1055.8751470323211,1035.280252748545,2091.53184112106,1.9873923735838697,0.818203662983883,84.641,13.797383627117188,59.9981769563815
7.19,1,0,0,49.58021109218957,24.994583556814867,25.176702380064658,504666.01985297474,507029.9304620153,1045.697793102149,1053.3170939447407,2074.2861029387045,2.1316280715182954,0.7984279812238653,84.6405,13.788891448004746,59.99267099505542
7.2,1,0,0,49.964223878714975,24.830795218979627,25.250705417873966,490986.08694645215,497602.5916789085,1038.8453843384318,1056.4131572635854,2090.352036683103,1.8939618912395038,0.784267769744296,84.64,13.809366164288583,60.00389227293416
7.21,1,0,0,50.04080690248653,24.44621933320616,25.264804059736335,496794.7447818544,514693.03556732374,1022.7558922242905,1057.0030018052119,2093.5560388128033,2.2132741212823324,0.8077064602690517,84.6395,13.809524830356102,59.999457989774605
7.22,1,0,0,49.6928934048168,24.93132933052823,25.184685574569254,492878.4243979889,509350.30196154147,1043.0514275533105,1053.6510866618582,2079.0003901508953,2.2659028740286113,0.8104488245695637,84.639,13.79144397121434,59.999716125214505
7.23,1,0,0,50.270874862066016,25.286511934672472,25.41035028762479,514051.4245785473,505746.1504971062,1057.9111936485388,1063.092215852381,2103.1813865225945,2.119301122720651,0.8227862509067926,84.6385,13.804749961716725,59.99490989152882
7.24,1,0,0,50.088574830401356,24.94582283034942,24.34524501008766,497861.98814234615,480289.63403398846,1043.657791757895,1018.5314318885147,2095.554504467894,1.8988444828683124,0.7955981226570055,84.638,13.795442919721324,59.998043712912164
7.25,1,0,0,50.25813979314508,24.473043162937994,24.622041536450855,487458.4198776206,489900.1407058101,1023.8781201457668,1030.11176152667,2102.6485897494313,2.1190265742429846,0.7862718272816909,84.6375,13.803437718896612,60.0011839545697
7.26,1,0,0,50.08684185354656,25.17288778344761,24.534223506261927,510902.86203565664,492094.3633416277,1053.1575027575159,1026.4377207028092,2095.4820019567624,1.860845241311128,0.8035260727175887,84.637,13.813953730418929,59.993974792484984
7.2700000000000005,1,0,0,50.07216868504634,24.88039183632912,24.82399595500144,496787.02269069676,501909.96431591304,1040.920356829564,1038.560923694367,2094.868120957961,1.7229092683740825,0.8052435166793431,84.6365,13.804719177061983,59.999160778559386
7.28,1,0,0,50.30441863134984,25.105605950682598,25.21192119162526,507600.1237997661,493687.18938111083,1050.3426343329904,1054.7905425197446,2104.5847563940183,2.0521758339363223,0.8057840171805313,84.636,13.793766172944487,59.99782628602554
7.29,1,0,0,50.263091011688154,24.881549135937163,25.09360067439158,491125.38115290436,507899.4646766019,1040.9687747455232,1049.840369876591,2102.8557337609286,1.6740108194266399,0.7959653297827993,84.6355,13.794611984648533,59.999482450684845
7.3,1,0,0,50.38832461181699,24.657286554096316,25.293718947474922,493288.18610142183,507158.710204761,1031.586306485018,1058.2127132703902,2108.095128887448,1.9169416010072973,0.804282646657859,84.635,13.819806061059563,59.999100364124494
7.3100000000000005,1,0,0,49.97519144216827,25.053713598063716,25.24216894201027,503446.97112368967,499026.2518043738,1048.1716152204256,1056.0560169275102,2090.8108863723864,2.073593658094517,0.8010664826092004,84.6345,13.812780150690848,59.99326979191227
7.32,1,0,0,49.841069386811405,24.737356054025124,24.277281796703626,500729.1208106641,472800.1964947658,1034.9361722341323,1015.6880565593652,2085.199625157564,2.312818129534697,0.7943680804881275,84.634,13.795640071690235,60.00424320998894
7.33,1,0,0,49.768458088063085,25.29448898476406,25.051777781026413,509452.0867085769,501722.92977491335,1058.2449293019968,1048.0906264894409,2082.1617879924515,1.8721425809356422,0.7890309750406657,84.6335,13.798956700392209,59.98767616171694
7.34,1,0,0,49.80452412356453,25.391551255905835,25.15755940240507,508055.6675548813,504250.64060049097,1062.3057212130009,1052.5162096472877,2083.670681855159,1.797524311299868,0.7967643816284573,84.633,13.7965701238808,60.00107048243788
7.3500000000000005,1,0,0,50.13567437602999,25.975923068657526,25.47161440775594,521886.62086326204,506350.7085935411,1086.754070734669,1065.6553213776988,2097.5250070293,2.157816101863082,0.7993249020548578,84.6325,13.80188486672315,60.00519940656192
7.36,1,0,0,50.545272161832735,24.955830980784782,24.55493067520445,495477.903381739,495659.0559285889,1044.076502507746,1027.30404603347,2114.661339775147,2.0434895836972027,0.8068683573658688,84.632,13.807915439116648,59.99957981627803
7.37,1,0,0,50.30171890397583,24.763837871692814,24.743979350232564,498297.09239681467,505049.1975840607,1036.0440914050794,1035.2132709187908,2104.4718079645895,2.01494982214364,0.7996850288094357,84.6315,13.805184654578385,59.99310985748023
7.38,1,0,0,49.964075357734295,24.95024033589273,25.068946358694145,501393.17245106597,499381.5391393856,1043.842606831415,1048.8089078617647,2090.345823014394,1.7024942567817414,0.7948795154715922,84.631,13.807028329962977,60.00394481991749
7.390000000000001,1,0,0,50.15327364741972,25.187412086979354,25.504322135985035,499860.2226769462,506353.1584837247,1053.7651556962003,1067.0237138195573,2098.261307324546,2.2172878365256943,0.8053682544184535,84.6305,13.79295757525293,59.9919325100478
7.4,1,0,0,49.88932029146423,24.87467353889141,24.719360918472162,498108.52898493205,502971.28804329166,1040.6811205567403,1034.1833101793782,2087.2182970988647,1.5780149313426335,0.799274463480058,84.63,13.801185265398729,59.998315831315196
7.41,1,0,0,49.90176020344274,25.240614993742717,25.390998563024947,508668.2226586302,506716.51455443865,1055.9910044310914,1062.2825982141924,2087.738745398103,2.039028921004959,0.7930511002182292,84.6295,13.808489741672432,60.00568809034084
7.42,1,0,0,49.793114789072014,24.797234355070294,25.25671240418435,508163.9160131732,508430.8033218813,1037.4412992795703,1056.6644714058546,2083.1933498014973,2.2452007873262056,0.803407430101638,84.629,13.81518222792991,59.99944431677746
7.43,1,0,0,49.80643487941652,25.150040089201564,24.406446432029433,508928.36770880537,485092.6870914989,1052.2016243210437,1021.0919143111865,2083.7506221019344,2.022859120988099,0.8066812212356721,84.6285,13.778565252017103,60.00010473544431
7.44,1,0,0,50.11108047949828,24.740588935198648,24.78855689577181,495936.8162478832,501472.65448662604,1035.071426206291,1037.0782606229136,2096.4960727696616,1.9506833636594547,0.7991094934559837,84.628,13.80464540835258,60.00615866989079
7.45,1,0,0,50.29653616930437,25.64406698687777,25.200067863418404,514304.43218831165,497778.90091132035,1072.8702157964258,1054.2946351116996,2104.254978018379,1.7925663497790336,0.8164995670099026,84.6275,13.812178549321576,59.9924037976365
7.46,1,0,0,50.208220153498445,25.03982522217952,24.98170249761063,500070.0136677172,500359.4305705767,1047.5905675714876,1045.1588885370031,2100.5601029821973,1.8856694575411614,0.8123557396478243,84.627,13.779900866964923,60.000244714144976
7.47,1,0,0,50.29153021475488,24.634624790079187,25.425442205967222,493249.4532299294,509988.6046203642,1030.638206807076,1063.7236160782934,2104.0455440178935,2.4386114161077774,0.8052135048073568,84.6265,13.81366209476858,60.00003093055453
7.48,1,0,0,50.15676082123941,25.10611403281845,25.173260245343354,506003.8120518487,502552.4107372352,1050.3638909531285,1053.1730854369196,2098.407200132047,1.8904093199497927,0.7963502878730095,84.626,13.822091908859564,59.99614653685214
7.49,1,0,0,49.99313522873074,24.667972640254128,25.274384540657,497117.2111684995,502305.98398783355,1032.033380015438,1057.4038201558285,2091.5616001406565,2.091135604028656,0.7817989605604835,84.6255,13.80184133467017,59.99688646877576
7.5,1,0,0,49.89489423923659,24.8898396686107,24.743123696769548,497370.74695328897,503827.2003722106,1041.3156255622473,1035.17747296537,2087.4514942181995,1.833266781088094,0.7878347756176789,84.625,13.80541433802577,60.00501550700199
7.51,1,0,0,50.115370848026664,25.119546095055917,24.605589375944827,496894.1961537748,496156.1044097553,1050.925847818967,1029.4234528819668,2096.675568814936,1.9394990056740806,0.808902095739867,84.6245,13.790307080256998,59.99070758474883
7.5200000000000005,1,0,0,49.66407409716957,24.981301652568227,24.847954977440754,498555.8641794556,492633.3892108679,1045.1421183925731,1039.5632967418203,2077.794677467708,1.6742393984872672,0.79076217884989,84.624,13.820472677918998,59.99907602841365
7.53,1,0,0,49.87909663086334,25.254009811800163,25.19981963922724,500901.25892703794,494577.14369420946,1056.5514031130633,1054.2842501621642,2086.7905700553843,1.9900779235524357,0.804101078980658,84.6235,13.802831852430272,59.996478084741746
7.54,1,0,0,49.842474279892954,25.066137999929587,25.12315566555938,495244.84786393493,509855.69944956887,1048.6914146234533,1051.076861333593,2085.2584016357387,1.9276291976124855,0.7910609834616894,84.623,13.774414813688159,60.00095858319972
7.55,1,0,0,50.24881677040734,25.283369125062226,25.101057490052018,508709.67677523143,497390.67658036546,1057.7797079982138,1050.1523404946236,2102.258542670642,2.2699846484481467,0.7981917654081067,84.6225,13.80966231997945,59.99736171337627
7.5600000000000005,1,0,0,49.72448329871738,24.82756720604247,24.928003332609325,498278.7293815548,498869.080280314,1038.710334038561,1042.9122778581075,2080.3220157847486,1.8309934906812315,0.7951960113279263,84.622,13.79093231265858,60.00087134689387
7.57,1,0,0,50.18591921935359,24.735862559651526,25.379658105163305,490122.9088593759,508052.4890874457,1034.8736889458257,1061.8081477504857,2099.6270993349717,1.9142894828530248,0.8083639789536166,84.6215,13.794958865597694,59.99971135299279
7.58,1,0,0,50.07748382402893,25.17423726973229,24.92794351489703,501861.980489187,499988.38233419025,1053.2139611828586,1042.909775265912,2095.090490300162,2.1809004786943165,0.8090652676699955,84.621,13.802893374109471,60.00017399929058
7.59,1,0,0,50.079928269268315,24.780138988880154,25.06849388970469,497136.6164696647,492927.98621321097,1036.7260808540796,1048.7899779274994,2095.192758497044,1.9933191248632622,0.7838278717753812,84.6205,13.800257526368046,59.99946797256261
7.6000000000000005,1,0,0,49.906493829301134,24.53931871913003,24.642609846942534,492074.2688034682,491106.6727581627,1026.6508890014309,1030.9722774396516,2087.936785989667,1.967274192364138,0.8134946614612719,84.62,13.803325007086476,60.000477322828345
7.61,1,0,0,49.707352646325155,25.034503844993417,25.772710823572382,502886.5631582178,515375.4023077764,1047.3679372417153,1078.2522849083982,2079.605321091267,1.9653426599157,0.7973825975603,84.6195,13.804468922460948,60.00103128990534
7.62,1,0,0,50.10005454273257,25.01814416204669,24.93801569333274,496551.8177405805,498482.8248754371,1046.6834975784436,1043.3311647536789,2096.034780917506,1.801943114625219,0.8108585048416939,84.619,13.813456950157406,60.000318186012706
7.63,1,0,0,50.177176252800905,24.606449289363045,24.6777738114942,493919.169307161,497129.5703745638,1029.4594290590312,1032.4434313816573,2099.2613200528913,1.9133575355621697,0.8131538425346866,84.6185,13.786471702923386,59.99904980084858
7.640000000000001,1,0,0,50.099430245053775,25.351759663171087,24.806298324827832,506796.913652903,496950.79155804246,1060.6409613016322,1037.820508365037,2096.008662190484,2.016011613368675,0.7943624919531436,84.618,13.805359501069224,60.00504811937152
7.65,1,0,0,49.97119368424042,25.108282164579496,25.26462866723285,506025.0383458538,507518.7741817407,1050.4545990296415,1056.9956639132479,2090.6436322697923,1.767521306067073,0.8162004185757026,84.6175,13.801667969017728,59.99534979308033
7.66,1,0,0,49.77241580976636,24.777555273362882,24.75126055546347,500925.3056609563,492031.7377224602,1036.6179860099196,1035.517894527493,2082.3273671004777,1.7874196185119526,0.7821155416488913,84.617,13.797737718207179,60.01082698714661
7.67,1,0,0,49.87538570503896,24.547637774885068,24.70032979517559,506098.90383478854,502542.03090720845,1026.9989331376319,1033.387105530229,2086.6353161406273,2.243175879777101,0.7896428835155397,84.6165,13.78741490044522,59.99561750412709
7.68,1,0,0,50.09004834843326,25.203165645357235,24.895557695485106,510611.4987265798,496464.4517666201,1054.424236940415,1041.5548505155207,2095.6161520064716,2.10014414948313,0.7958167742615835,84.616,13.803965667933195,59.99758601671696
7.69,1,0,0,49.84198072176329,25.228524025695524,24.55253813703239,505200.5990280397,492697.1274727563,1055.485154890743,1027.203949471319,2085.2377526560995,2.0603972655613685,0.7896700280030203,84.6155,13.790476395134245,59.99086862252873
7.7,1,0,0,49.807600894049635,25.210670585950837,24.95537641550134,504024.46151858714,499678.77180003584,1054.7382209601228,1044.0574848708795,2083.7994046281888,1.891252576447476,0.7855354352071341,84.615,13.783126429979491,59.99848596806691
7.71,1,0,0,49.71067812436769,24.45637445081151,25.236330621350092,484447.7652123225,506981.68890819664,1023.1807516361094,1055.811759246005,2079.744449036415,2.0441674329256694,0.8102612700911874,84.6145,13.798063321638992,60.00440500296891
7.72,1,0,0,50.10704694777057,24.613021036151583,25.358209473200276,487704.6233456321,513166.62681125576,1029.734371071887,1060.91080184921,2096.3273219994608,1.5193627729359145,0.7955260171746394,84.614,13.80592647764702,59.99519550883979
7.73,1,0,0,50.1028404341995,25.052317194936226,24.793911869773616,502404.10844026617,491673.8777276061,1048.1131939362551,1037.302296541859,2096.151334192025,1.7585766328023358,0.8007837035248223,84.6135,13.792787812931735,60.00683069103665
7.74,1,0,0,50.23083085676162,25.589321906453772,25.15636947095905,513299.2148326346,507255.70209973754,1070.5798471790633,1052.4664265139052,2101.5060664326,2.1250493628027463,0.8067652898253146,84.613,13.781452642212003,59.999123479805796
7.75,1,0,0,49.571181843196015,25.354337556635524,25.11969542789309,520468.5136533244,506079.9979877813,1060.748812568707,1050.9320954532961,2073.9083464650075,1.865022590148584,0.8109045415481282,84.6125,13.79974436481906,59.99293744551688
7.76,1,0,0,50.23437225457831,24.855412365535,24.659122647080736,493469.717250357,494049.2522075272,1039.8752913087526,1031.6631230631926,2101.6542278081633,1.9580306790629973,0.8155154142505003,84.612,13.811993002231933,59.995830230859106
7.7700000000000005,1,0,0,50.222695251838815,24.902025126954925,25.0054109670714,493882.245146532,501242.09657852637,1041.8254282908877,1046.1507792054995,2101.16569732447,2.071703851357954,0.7912709469155196,84.6115,13.79278446737551,60.00234802592793
7.78,1,0,0,50.24173018577276,25.276501510042525,24.9135745775961,506780.4790475198,492493.46763815184,1057.4923877532633,1042.308622380502,2101.9620613991633,1.849542331976534,0.8154723606516072,84.611,13.786319478135887,59.99733642786089
7.79,1,0,0,50.02392335347322,25.09875655731643,25.448241698677226,499456.19675294816,507266.5346792897,1050.0560764269221,1064.6774779082577,2092.849682177462,1.8760700566803186,0.8016168494496695,84.6105,13.783984028795405,60.00804482393155
7.8,1,0,0,50.044358171223884,24.98012266113748,24.344940347689004,501548.707704994,477362.5970480518,1045.0927929563475,1018.5186857350454,2093.7046131578377,1.9281810749304,0.8016827190324489,84.61,13.792869844225057,59.996530468494804
7.8100000000000005,1,0,0,50.04342200460766,24.91328860037782,24.870328326237466,495897.1905538685,495875.85477956856,1042.2966579584759,1040.4993299990997,2093.665446777556,2.0302645153270937,0.7972145118726058,84.6095,13.800258017472673,59.999440283335666
7.82,1,0,0,49.81739922951141,24.999562190703763,24.558766057956483,498564.2935347195,490858.9998805322,1045.9060840888123,1027.4645068497261,2084.209337354019,1.6739678580983923,0.8030881443377821,84.609,13.795292433361316,59.99682713787873
7.83,1,0,0,49.82589674167578,25.118934419414234,24.87642722234315,504526.47270836163,490534.3701061328,1050.900257159809,1040.7544893692718,2084.56484756674,2.0603344673859274,0.8154370277028364,84.6085,13.802533455427241,60.00459044441483
7.84,1,0,0,50.04514928450364,25.04913147265815,25.365191934384505,498147.95649544685,508799.38561360026,1047.9799129496746,1061.2029269103928,2093.737710945158,1.9952899590283786,0.8065748993494121,84.608,13.801076983618065,59.99253085476837
7.8500000000000005,1,0,0,49.95017827896675,24.60645598188835,24.819195372231427,490326.5367802536,502419.7466570176,1029.459709054052,1038.3600818280963,2089.764411263134,2.0218989260395737,0.8109882685487149,84.6075,13.809986225317118,59.98969101753187
7.86,1,0,0,50.14322170931035,25.02135179495558,25.032298580451297,503070.1852052472,501723.1881655321,1046.8176952395602,1047.2756756419308,2097.8407646308274,1.8518932527627052,0.7912995972715088,84.607,13.798632025893433,59.997308121259465
7.87,1,0,0,49.92869538291427,24.944821015085225,24.960963319676843,499129.17212699004,499191.8564189947,1043.615878836702,1044.291224046942,2088.8656318559692,1.9898243779839755,0.7956792054996766,84.6065,13.806190874949257,59.99891805262227
