time_sec,bess_connected,lvrt_active,perturbation_active,load_power_mw,turbine1_power_mw,turbine2_power_mw,turbine1_torque_nm,turbine2_torque_nm,turbine1_current_a,turbine2_current_a,load_current_a,bess_power_mw,bess_voltage_kv,bess_soc_percent,bus_voltage_kv,bus_frequency_hz
7.88,1,0,0,49.70626140037746,25.587124268153545,24.95774382878727,508543.76572727686,496527.82656278275,1070.487904638178,1044.1565302837716,2079.5596666607125,2.1912364012524743,0.8008258575352015,84.606,13.80041127131934,59.991527133985834
7.890000000000001,1,0,0,49.71559922385807,25.089588930602144,25.039860734022767,499382.04572767485,502655.1023128975,1049.6725306478409,1047.5920532796222,2079.9503329578265,2.136191884938335,0.8050432603589286,84.6055,13.801810657799129,60.002146421840564
7.9,1,0,0,49.84774632336411,25.037380271530456,25.15959648048349,505959.6553381239,498110.68829718255,1047.4882782297923,1052.601434834022,2085.478967992062,2.2454036827881643,0.8034573035666681,84.605,13.801706535380799,60.00353755306905
7.91,1,0,0,50.14522586503741,24.82530996951097,25.435622753412797,498057.8031147585,496653.59712686157,1038.6158980879027,1064.1495393977282,2097.9246124459373,1.819942098400992,0.8179785381225809,84.6045,13.789753085675711,59.998231776983204
7.92,1,0,0,49.89614744644274,24.660073441623098,24.886729978784217,491393.9777725119,505632.5391667953,1031.7029014316695,1041.1855255435216,2087.5039246180418,2.136580928441141,0.7933413883574412,84.604,13.7991539406806,59.9965907176803
7.930000000000001,1,0,0,50.059694519636174,24.583095124899078,25.208175771216617,495991.27853564284,508967.1195560587,1028.4823614401928,1054.6338454558925,2094.346239598723,1.8752243292264157,0.8046637001642813,84.6035,13.793678995644244,60.007312002070556
7.94,1,0,0,49.66554493880432,24.739447540805863,25.242512228782317,496969.8672451972,499354.1118352316,1035.0236737164412,1056.070379007963,2077.8562130339224,1.5462516774835733,0.8050931136494708,84.603,13.791662817299361,59.99443625078224
7.95,1,0,0,50.03240780888466,25.062031813701235,25.035419054861773,508014.9551081959,493477.8923494821,1048.5196242086502,1047.4062268550385,2093.204646135123,2.1864432611387015,0.7959916054070372,84.6025,13.80395217868321,60.00265539999585
7.96,1,0,0,50.00755651673413,25.384999942328793,24.868774486866478,512129.02195435023,497907.40105853806,1062.031634063925,1040.434322058584,2092.16494322115,2.154457276411778,0.7993501613941694,84.602,13.804924619297207,59.99761126016863
7.97,1,0,0,50.23804068816355,25.415141763748167,24.859850940225897,514135.2058167999,497519.0881022068,1063.2926767240947,1040.060987851695,2101.80770397613,2.2969653681447824,0.7933692869932276,84.6015,13.793695651320098,60.000914605120755
7.98,1,0,0,50.03084875416977,25.02670438588101,24.839178494550385,498833.0815836923,500864.55011123425,1047.0416314577963,1039.1961152375238,2093.1394200003892,1.7073512255146555,0.802954988108787,84.601,13.806967617710292,60.00394411399332
7.99,1,0,0,50.152573415824556,25.085631234404968,24.59964581421421,497268.17053410003,490317.9749615961,1049.5069526069124,1029.1747922323207,2098.2320117520853,2.032811775344763,0.7868148093967544,84.6005,13.79551922244278,60.001597622409044
8.0,1,0,0,50.389148589109325,24.978845586161448,24.952176982301584,503436.10712626803,504818.3068961191,1045.039364001189,1043.9236302607974,2108.1296016056754,1.955385774421886,0.8169155353560472,84.6,13.808954374356905,59.99094473208604
8.01,1,0,0,50.00798006464986,25.181649075292945,25.172470930513107,507539.586134684,502366.1837025467,1053.5240487144256,1053.1400628912877,2092.1826631851472,2.2287842963442386,0.7975600474639637,84.5995,13.821893716214865,60.004567681297914
8.02,1,0,0,50.30675976239009,24.705480432715667,25.3555176361053,493586.1560255355,513175.3866201685,1033.6025926295233,1060.7981835251956,2104.682702237228,1.7221454877161886,0.792865809123764,84.599,13.804785661864324,59.99041037590449
8.03,1,0,0,50.02479241351552,25.003631400426965,25.24004268638276,494855.44547746505,503893.6346086284,1046.0763275184556,1055.967060821792,2092.8860410216184,1.9493373828721625,0.7826258288390088,84.5985,13.798904902781782,60.00331523689864
8.040000000000001,1,0,0,49.893146179714186,24.504676134295863,24.75854123347316,491628.2958218134,490849.7232980113,1025.2015480101677,1035.8224960788534,2087.378360693865,2.018767515417959,0.7964560887130842,84.598,13.79312881802612,60.0022575795652
8.05,1,0,0,49.97827009911193,25.334925737474922,25.501947539388986,508640.73656714754,508166.7654119084,1059.9366807558206,1066.9243678786916,2090.9396880691374,2.1483187951439975,0.7976302501072848,84.5975,13.802027445243434,59.99857723720385
8.06,1,0,0,49.8986649009736,25.129943720088136,24.97621878685411,495810.17400472454,502795.5759308682,1051.3608530081906,1044.9294666615367,2087.6092473029016,2.082929470479537,0.8030573846576397,84.597,13.79022224615652,60.0023150206199
8.07,1,0,0,49.90588399278387,24.764635643829575,25.322500760653607,497164.0805280999,508219.1988809999,1036.0774677788409,1059.4168572983958,2087.9112722739133,1.9935401628136193,0.7979035009935825,84.5965,13.797622548687105,59.99442873167907
8.08,1,0,0,49.88530409059014,25.102754406460566,24.304820055506237,507808.3000251198,486359.0421207725,1050.2233343457299,1016.8401740327494,2087.050271399171,1.9378224496638186,0.8289641396500587,84.596,13.791042081932371,59.993330380584965
8.09,1,0,0,49.939329787647324,24.53356379818481,25.158480528482126,484102.00332122744,497950.6028881162,1026.4101205118013,1052.5547467768924,2089.3105431918607,1.9822066869971136,0.7872975843319293,84.5955,13.808406829619564,60.002763000153706
8.1,1,0,0,50.142149463114805,24.88654482321966,24.824330895703604,500376.7600741547,496186.63212014874,1041.1777791946056,1038.574936600494,2097.795905092448,2.1504015488875132,0.8061400384352062,84.595,13.794697558440962,59.99833164971834
8.11,1,0,0,49.65974603450856,24.971578276218693,25.105754073759954,505983.3007867617,498850.6705149941,1044.7353217293241,1050.348831354627,2077.6136044139107,1.834869458621738,0.8040597420054348,84.5945,13.799681663262893,60.00746745115669
8.120000000000001,1,0,0,50.05742643110268,25.536497066996287,24.862140804785223,517594.2108681618,493848.80373546015,1068.369815636985,1040.1567888603715,2094.251349633117,1.9531626163039868,0.7865223826005776,84.594,13.782781250316813,59.998186697480016
8.13,1,0,0,50.02404529573031,25.139419954885675,24.700694752969095,493416.39508694696,498990.4244758793,1051.7573100162533,1033.402374260687,2092.854783872748,1.9532037910585849,0.7967437269704531,84.5935,13.796576868808414,59.9948849490563
8.14,1,0,0,50.276883015422804,24.814055091145537,25.01926889154479,501719.28730898944,496553.61153671326,1038.1450280115275,1046.7305528594939,2103.4327494905565,1.5827171400888835,0.8234909864577681,84.593,13.796303252434514,60.01320737650104
8.15,1,0,0,49.92686597248706,24.948100224752707,24.582544518596176,497394.2529604526,487535.1478654061,1043.753071052952,1028.4593257374972,2088.78909485578,1.608775603638384,0.7947673854993168,84.5925,13.790816655790183,59.992880771298324
8.16,1,0,0,50.22634031469145,25.118569399714417,25.18690451127701,500223.25622943987,505308.48208845383,1050.884985839378,1053.7439202637088,2101.3181957316565,1.7017236734343157,0.8202060802374692,84.592,13.797060008358793,60.00074990141265
8.17,1,0,0,49.82802014394466,25.674842783044955,25.03363351916479,526058.6302154462,496091.6542194745,1074.1577820429222,1047.3315254408863,2084.6536842965616,1.957361380899862,0.7988933698537809,84.5915,13.775110787021008,60.000537254122634
8.18,1,0,0,49.90900070963038,25.011977345538455,25.050834921780943,501339.0488144463,498245.6340345374,1046.425496624018,1048.0511801097903,2088.0416662819075,2.100177905015723,0.8003248059157171,84.591,13.788464823833236,60.00356777558093
8.19,1,0,0,50.08333130125005,24.569516612186256,24.590071105136076,489476.2301873062,501429.16759418003,1027.9142775293274,1028.7742153581414,2095.3351310644875,1.876564307046728,0.7962541288309748,84.5905,13.78328794398233,59.99831473593484
8.2,1,0,0,50.121553657581444,25.024969288778003,24.360647824351574,504495.4930152224,486376.441918071,1046.9690402418912,1019.1758390596416,2096.9342388700666,1.6750511774362498,0.7900724164057329,84.59,13.807605047775953,59.99863206894163
8.21,1,0,0,49.94696698628169,24.54169526699302,24.73163881223921,499262.1660986363,498011.99220899754,1026.7503165774046,1034.6969801265873,2089.6300604880494,2.1887825090001094,0.7878627749181942,84.5895,13.799732242306446,59.9992539529785
8.22,1,0,0,50.04456845645061,25.322742790322422,25.097904902361297,507321.41163598816,514534.3682389913,1059.4269830878482,1050.0204457589798,2093.713410855827,2.0560750995433192,0.7939335968578388,84.589,13.774269974793658,60.009003540371495
8.23,1,0,0,49.967130244627505,24.55303771616806,24.996333772630532,488392.39531379315,500924.147808384,1027.2248503516423,1045.7710168392732,2090.4736302441147,1.955020261981967,0.8075261798053827,84.5885,13.809920458633917,60.00432733051386
8.24,1,0,0,50.15827591872298,25.27194131104474,25.31116184315537,505895.013366437,508846.91877780267,1057.301602817109,1058.9424712788361,2098.4705872291474,2.0486841003380936,0.8054122648552674,84.588,13.804260424203587,59.995732533320805
8.25,1,0,0,49.97068157653765,25.288056009802446,25.33381890451517,511215.4081988153,508239.2538259902,1057.9757930827375,1059.8903742118162,2090.622207232108,1.7890185809450339,0.7962930317831572,84.5875,13.798925981908232,59.99735744305429
8.26,1,0,0,49.95541131008629,25.250190125745828,25.225347246436616,503449.3060009538,502880.37427572533,1056.3915989991729,1055.352248053041,2089.9833454606373,2.2064187072869235,0.8187928014648339,84.587,13.803408660624775,59.999343751617516
8.27,1,0,0,50.1982552553512,25.00957341314846,25.192521245879345,505650.53891681007,504479.90344874695,1046.3249233622441,1053.9789074546236,2100.1432017772872,2.063759438782347,0.7915701901711836,84.5865,13.798704826382416,59.99552141207035
8.28,1,0,0,50.042051093163934,24.73179660450792,24.9068249638888,493933.8942931992,497243.05802207126,1034.7035816779508,1042.0262389536297,2093.6080919883484,1.9704766651423267,0.8045774084223325,84.586,13.796459777798407,59.99196471343965
8.290000000000001,1,0,0,50.133665488705425,24.819351792234155,25.159230335695746,487113.95732491737,498630.07868336793,1038.3666259680008,1052.5861164433143,2097.4409612584586,1.931945243663287,0.786917803472222,84.5855,13.800821493852776,59.99659661454838
8.3,1,0,0,50.49971350275311,24.96488963255551,25.34657546712788,506897.35924601933,511096.9913165281,1044.4554891047262,1060.4240702160469,2112.7553032473543,2.0142618572466926,0.8030202369462391,84.585,13.80057751919162,59.99544423676844
8.31,1,0,0,49.60296040435695,24.997109462693157,25.30049452083178,501618.6681494609,496962.7760088555,1045.8034693658287,1058.4961827704985,2075.2378653665096,2.0965039142801665,0.8051503625852976,84.5845,13.791834717038059,60.00788197070719
8.32,1,0,0,49.79450693144955,24.382244640532917,24.799651781806986,492914.79755475867,496031.28436717,1020.0793845405066,1037.5424371040033,2083.251592828774,1.651463530265844,0.7980340554634835,84.584,13.807437588595102,60.00042182996953
8.33,1,0,0,49.81444356075142,25.26994634083355,24.99459271051645,506910.4543930216,498495.4697936488,1057.2181392962063,1045.6981760653428,2084.0856811109606,1.8434886564032442,0.8004471820163671,84.5835,13.7920544967054,59.99250406009066
8.34,1,0,0,49.829286018596704,25.372159065926176,25.130667319374044,507629.13737714296,497432.4732760065,1061.4944106256871,1051.3911262141692,2084.7066446640333,1.9338097808505967,0.7952324562263362,84.583,13.796968279139183,59.99845903281208
8.35,1,0,0,50.284626693808896,24.709582420330552,25.527771402515867,497876.1087367036,513669.6185431862,1033.7742073870354,1068.0047602212874,2103.7567215775657,1.9257885377069819,0.8093053360792931,84.5825,13.808483218780667,60.00219295301206
8.36,1,0,0,49.466572821001776,24.78535948796493,24.76070177445119,494937.34476439044,490105.3455106656,1036.9444907491447,1035.9128865799594,2069.5318213111304,1.8576061701277997,0.8087499623987884,84.582,13.810848207555264,60.00366181259876
8.370000000000001,1,0,0,50.096333465100976,25.31529610932627,24.795969148446318,515372.7995477812,493880.237180504,1059.1154364735223,1037.3883668603723,2095.8791022818336,2.1555119354595638,0.8043831969258122,84.5815,13.809437794198208,60.00099266004137
8.38,1,0,0,49.69345637324947,24.62675527016623,24.78442027649377,492382.9096269149,499327.21870232106,1030.3089698911238,1036.9051969813404,2079.0239430477177,1.8619098554857767,0.8070032198362584,84.581,13.783059878487785,60.00263822488767
8.39,1,0,0,50.005114482081204,25.292832358172785,25.68865501990142,514950.3182755468,504146.70109040866,1058.1756210550097,1074.7356442651824,2092.0627758759156,1.7861141347975316,0.8055282542913398,84.5805,13.79812383224634,59.9993002681482
8.4,1,0,0,50.05187973677641,25.176365420928562,24.95765518263188,506550.5468593573,504540.63966626435,1053.3029965934413,1044.152821596694,2094.019292715553,1.9063692087983963,0.7958951542060441,84.58,13.788400771585195,59.999312584554
8.41,1,0,0,50.181257749737064,25.231417692719322,24.67645061017108,492722.5506756956,493346.959853317,1055.6062171686513,1032.3880726396217,2099.4320775423685,2.3012683438502477,0.8035593901935846,84.5795,13.789538602355375,60.01646671580388
8.42,1,0,0,49.94689493150987,24.79483552175677,25.053053256818934,490947.21344785416,499515.56836146134,1037.3409393477368,1048.1439885395973,2089.627045934288,2.002667673714068,0.8075385185879006,84.579,13.793598399990248,59.996991227719406
8.43,1,0,0,49.9653787305409,25.277385490615288,24.956211172258502,509796.019831488,492227.41704241553,1057.5293708272955,1044.0924085693184,2090.40035219126,1.903560641396667,0.7979559778836406,84.5785,13.797102630253816,59.993703996969614
8.44,1,0,0,49.59009858607724,24.83383533422944,25.63663570645293,492084.2424488037,513184.852917058,1038.9725735672614,1072.5593134954327,2074.699765783462,1.93393748289189,0.8057004596596837,84.578,13.794439135679724,59.99781091943851
8.45,1,0,0,50.456028471322206,24.898411755263844,24.931699386512538,491186.36967659317,498758.11972835223,1041.6742557460668,1043.066909576655,2110.927653634587,1.6495437695485382,0.7867841754910396,84.5775,13.773585599334414,59.99945713414737
8.46,1,0,0,50.06128541717763,24.696804525446588,24.978642294979146,500356.62578701,502305.4672278335,1033.2396189050837,1045.0308589128683,2094.4127979410287,1.9625107489109523,0.788148217889608,84.577,13.802561406088717,59.992168278181964
8.47,1,0,0,50.08775735404106,24.893581721620688,25.278893678419934,489930.53603566583,503230.0821029195,1041.4721817443226,1057.5924688443245,2095.520303729005,2.047402369632258,0.8008303514654451,84.5765,13.799072745824828,60.002507053675416
8.48,1,0,0,50.214607120090115,24.877169762290237,24.796991772948505,501433.2192242515,491063.08805336815,1040.785554995238,1037.4311503771562,2100.8273143503857,2.0875791205653234,0.7968754482260184,84.576,13.812321816778118,59.99695111648812
8.49,1,0,0,49.98650974678369,24.833192134067513,24.9942504615914,494847.3804883833,501453.661159295,1038.9456640175056,1045.6838574052697,2091.284410011262,1.968243810702402,0.8110055423522377,84.5755,13.799113967973941,59.988434710748024
8.5,1,0,0,50.08477194817569,25.15229356872988,25.007618030491006,506557.4023993673,497264.3998877645,1052.29590309005,1046.2431160648784,2095.3954033753807,1.8505935661265538,0.7981567975471482,84.575,13.781104586486805,59.99989677484839
8.51,1,0,0,50.14306943995029,25.13319591647371,24.830891825222803,503996.86869597493,499140.26144750504,1051.496915070413,1038.8494260515117,2097.8343941412604,2.1808985654149144,0.8114862810761473,84.5745,13.786376458233974,59.99593893494982
8.52,1,0,0,49.70504859531298,24.766617831665656,24.979983955213466,484966.3912847645,494443.9268498064,1036.1603965238226,1045.0869899199295,2079.508926564303,1.9251375341052965,0.7997383427388655,84.574,13.78300086838745,60.0050704895493
8.53,1,0,0,50.10612632088132,25.02375649920053,25.002216263528172,498900.41985666036,504014.4624765964,1046.9183007934112,1046.017122469944,2096.288805754364,1.8037817383652277,0.8035108295307362,84.5735,13.79730088260399,59.99494846367441
8.540000000000001,1,0,0,50.415033273296835,24.679439696554823,24.878398155804806,492367.9365910726,505018.0910829898,1032.5131269750048,1040.8369472652605,2109.2125385175264,1.8461801067604704,0.795788078320232,84.573,13.815848716313756,59.997293605232805
8.55,1,0,0,50.349366709854834,25.167234156073103,25.12326202649384,505390.04799645283,501632.5243327001,1052.920972084576,1051.081311153458,2106.4652480769473,1.932626269658244,0.7987972310534865,84.5725,13.804991760195422,60.00172479207857
8.56,1,0,0,50.306412882042984,24.825789738848325,25.177225301760135,498108.3882000476,510288.46201101353,1038.6359701861688,1053.338971407179,2104.6681898124616,1.9409636429206747,0.7926961030911368,84.572,13.801404333089803,59.998154645843464
8.57,1,0,0,50.38210587195871,25.027163014124366,24.80563921652203,499317.4435664304,499880.2122756605,1047.0608190766193,1037.7929332666472,2107.8349556170715,1.8917057988265962,0.7893978505221543,84.5715,13.789024259541863,59.995276727218396
8.58,1,0,0,49.74808136327386,25.037617566301854,24.900285707466992,495081.72920555837,499688.29436373006,1047.4982059254548,1041.752656239468,2081.3092874459107,2.0623082655393383,0.8093006137309289,84.571,13.804277624175626,59.99526191848786
8.59,1,0,0,49.895025123885446,24.99622526310416,25.423757171816245,502330.06359003246,508407.8538591899,1045.7664771288198,1063.653119344912,2087.456970036116,1.9824895175682447,0.8107506254538601,84.5705,13.797085398119764,60.00600048663073
8.6,1,0,0,49.81771372628914,25.074031428107343,25.090112772881653,505836.4232545432,499080.94598714885,1049.0216517889066,1049.6944466247312,2084.2224949481706,2.1767202880294647,0.8093090388864141,84.57,13.802655120638983,59.997326481910285
8.61,1,0,0,50.699022642709785,25.47737150761199,25.131395856627613,511201.56859119947,508616.7312559999,1065.8961810263684,1051.4216060097824,2121.0937949579293,2.0157084511786163,0.8110851637618773,84.5695,13.80513262246141,59.99399007352853
8.620000000000001,1,0,0,50.04878455407229,25.02688672582944,24.940066110966605,499440.4281052602,503780.84199459327,1047.0492600098476,1043.4169480270748,2093.889799630958,1.928737872335311,0.8021602681111335,84.569,13.795320331722841,59.9987403107161
8.63,1,0,0,49.71714788889541,24.921723586501162,25.171570599881825,496582.2758613158,498204.72473933705,1042.6495522707169,1053.1023957802493,2080.0151244198696,1.8987580509380535,0.7956043628424737,84.5685,13.80282095498463,59.99927028595438
8.64,1,0,0,49.77966646011252,25.655911223214186,24.74900836706112,508529.5620123435,495555.4171712403,1073.365742828105,1035.4236697752926,2082.6307123851993,1.9202089181630848,0.7930102831724879,84.568,13.818465650368658,60.002873045477735
8.65,1,0,0,50.021421820362306,24.985116688740156,24.866378937190557,500944.3531228921,493258.04012943874,1045.301727969445,1040.334099504218,2092.7450255966664,1.7846360860192072,0.7824467585034958,84.5675,13.812611931248268,59.993579026564824
8.66,1,0,0,49.7274106597527,24.884864408715867,25.474275581824738,498655.8178367224,511860.9164382146,1041.107475733293,1065.766656853422,2080.444487718209,1.9527140552974773,0.8053563064007562,84.567,13.809087644128692,60.008497123290454
8.67,1,0,0,50.373736544669,25.086266766420465,25.350627100497668,505906.3820106206,510757.9787570154,1049.53354134461,1060.5935783042137,2107.4848082718795,2.095843075444533,0.8012814842789416,84.5665,13.823807936377928,59.99729175484993
8.68,1,0,0,50.15810376431554,24.711719043560386,24.71837453020002,491119.7926856486,486550.10510332877,1033.8635972418833,1034.1420426768818,2098.4633848093304,2.155553897993563,0.8037731005774768,84.566,13.819576649787868,60.00863472043685
8.69,1,0,0,50.06261734891261,24.65795239312543,25.396771614894963,493755.07026451314,507517.8993125165,1031.6141631765176,1062.524125246888,2094.468521937096,2.035776816670635,0.8060219985181625,84.5655,13.815214279650371,60.00101495177129
8.700000000000001,1,0,0,49.78927924568401,25.168732719876413,24.621046853404494,496794.1568351119,494543.15266713547,1052.983667462492,1030.0701469959038,2083.032882264718,2.676747485248448,0.8138740444491673,84.565,13.789567234307084,60.00283621477195
8.71,1,0,0,49.735789304671954,25.58733835638824,25.166807915577415,510049.4721216327,503792.94599844806,1070.4968614425209,1052.9031394711758,2080.795024884845,2.0647463781314124,0.7967157536798098,84.5645,13.78812644128024,60.004131197582666
8.72,1,0,0,50.0698333710798,25.15303998268184,25.031178085490257,500252.01373852906,509541.574533146,1052.3271307926652,1047.228797521106,2094.770418483524,1.6532133135410523,0.8047759240196921,84.564,13.787336838744576,59.997928005644525
8.73,1,0,0,50.027490566040186,24.470015213965436,24.6526787771282,494688.48417742096,485188.7774110451,1023.7514399171871,1031.3935310304596,2092.9989235641133,2.082885540390382,0.7950294733539159,84.5635,13.808548689007775,59.99321731071084
8.74,1,0,0,49.74332867801492,25.329066494201527,25.20467319834799,515113.1320309815,510869.45314958674,1059.691547735448,1054.4873083987507,2081.110449466663,2.2261021734986692,0.7829433364217343,84.563,13.807545223461421,60.00358641433249
8.75,1,0,0,49.98922972387225,24.700999886890937,25.069892903992795,488138.23804254906,496980.3060278472,1033.4151401412607,1048.848508454734,2091.3982056275136,1.9468886121626214,0.7982297122644432,84.5625,13.80455264648386,60.01084824461728
8.76,1,0,0,49.98974432128432,24.840199544662905,25.247179965353492,501342.3633499665,494227.40200317494,1039.2388328866048,1056.2656629909975,2091.4197348271064,1.7071310402871824,0.8146009389927809,84.562,13.789378642932103,60.00005357869965
8.77,1,0,0,50.14761315901122,25.06934477236963,24.900358297122768,504789.6888769826,499608.3120965459,1048.8255762851552,1041.7556931711567,2098.024489606692,1.6380054201483367,0.7981626647739338,84.5615,13.809648724684138,60.0002834716947
8.78,1,0,0,50.42127971974135,25.276462886820003,25.41206768029932,502784.21755409264,507613.7058702674,1057.4907718744287,1063.1640663685364,2109.4738709476874,1.980738746093073,0.7911239661568618,84.561,13.79703544934474,60.00166573198348
8.790000000000001,1,0,0,49.58409502827341,25.13997845826637,25.19354676626399,499040.77509819315,504331.7547809339,1051.780676108803,1054.0218121263724,2074.4485950795392,1.7971499556546313,0.8038484276506633,84.5605,13.797872382119804,59.992698898983974
8.8,1,0,0,50.16023495916787,24.567695055037923,24.542872417004258,487531.74671543203,493464.83816129266,1027.8380690865786,1026.7995649742065,2098.552547557279,1.958068625142324,0.8088999989705257,84.56,13.807157385329988,60.005882707636445
8.81,1,0,0,49.86070121843607,24.502526962964957,25.222764305838965,488163.6057925289,507203.4667541241,1025.111633180716,1055.2441856291746,2086.020961626635,1.9249099087512656,0.8051163051527986,84.5595,13.798353448153913,59.99379208353587
8.82,1,0,0,50.08430836186577,24.908271865276358,25.272331738416863,496371.49383323395,502792.61944733124,1042.0867729322963,1057.3179371177173,2095.3760083260454,2.293533590491781,0.8135536253234338,84.559,13.799076479424334,60.007478350816704
8.83,1,0,0,50.0261418625177,24.82954518798362,25.005258683931952,495826.6963901477,504164.08736544504,1038.7930868216174,1046.144408139445,2092.942497887174,2.1673225143943937,0.7906455627303184,84.5585,13.78578962566096,60.001306149952015
8.84,1,0,0,50.100026827622244,24.668459562832012,24.81189408420383,490819.4435172058,486154.53904841514,1032.0537513836566,1038.0546180159104,2096.0336214010995,1.887187801242077,0.8138904917518346,84.558,13.78484841024017,60.00639870579714
8.85,1,0,0,49.75138067367099,24.48335628815354,24.90093636613271,493696.93161048455,497546.0305372491,1024.3095901181857,1041.7798778304682,2081.447320615905,1.9168446434913837,0.7794701629291283,84.5575,13.810244202929633,59.99107813116084
8.86,1,0,0,50.193924256818335,24.874627079377277,24.487938108745965,500036.4785747529,495405.4391183442,1040.6791768311612,1024.5012796364767,2099.9620058954893,2.1860779324289807,0.7796946809483387,84.557,13.80322145625701,60.0043937100232
8.870000000000001,1,0,0,50.008171557524676,25.1791013340145,25.223949479922517,502715.86349482276,505907.4568211476,1053.4174589236331,1055.2937697288976,2092.1906746679606,2.023833570505642,0.7853698712295464,84.5565,13.790792584697352,60.00094468558373
8.88,1,0,0,50.27834659227001,24.94883587059751,24.785876954589032,496279.51996722777,495967.4591220761,1043.7838482505263,1036.9661399878928,2103.4939811200284,2.063356520090844,0.8048019739308918,84.556,13.803481119857734,59.99875012488852
8.89,1,0,0,50.3184893899854,25.3735536239998,24.931282054477407,504640.3892995192,496905.8312544795,1061.5527547183833,1043.0494496663057,2105.173434385754,2.2361721717189544,0.7849117668405172,84.5555,13.800262837302304,60.005733223454875
8.9,1,0,0,50.04736744713729,24.342076745278334,24.927584113092173,489035.2921526164,500287.94295036996,1018.3988812696358,1042.8947389812176,2093.830512162089,1.8456609609965242,0.7936167902850707,84.555,13.787781732276438,60.0038891656208
8.91,1,0,0,50.19797765381293,24.755767010036585,24.73361164555901,495396.2152567521,493269.5959174541,1035.7064309594405,1034.7795175068954,2100.131587768385,2.1903688659365397,0.795765723962606,84.5545,13.79890319228067,60.000888922028366
8.92,1,0,0,50.18067529014756,25.35716377224084,25.105394233832584,508137.0146086027,505242.67389131815,1060.8670528832374,1050.3337767402115,2099.4077091944855,1.9211972579169196,0.8074633777772154,84.554,13.802701334192347,59.98917555406179
8.93,1,0,0,50.26774148502986,25.199742097934955,24.967777814201174,508286.8204273664,496758.88459290663,1054.2810060689776,1044.576321891001,2103.0502955026454,1.5510899802184228,0.812781431154464,84.5535,13.783164073338483,59.99839713356972
8.94,1,0,0,50.25326381111676,25.291014845455468,24.923018370871137,505548.69995343854,506088.54890161107,1058.0995818190243,1042.703722133365,2102.4445934061987,1.7663984629995242,0.8090207580518275,84.553,13.80889171254059,60.004531324927
8.950000000000001,1,0,0,49.767202964006835,24.98283710170232,25.059174056222624,506507.6175376675,503918.1285838413,1045.2063569411887,1048.4000642775231,2082.109277397398,1.8144218854680463,0.785692164497646,84.5525,13.802095990118358,59.99686854792916
8.96,1,0,0,50.055646923199355,24.88099508408591,24.43889313030341,487607.8901630236,497842.1714551196,1040.945594891504,1022.4493860490702,2094.176900403624,2.2680939947666756,0.8017867870974607,84.552,13.817024848055002,60.001518179612106
8.97,1,0,0,49.72233369198243,24.49489897694973,25.696431545045012,483322.33742193115,511989.278849381,1024.7925013126535,1075.0609905611977,2080.232082739308,1.974974775673897,0.7962951525826144,84.5515,13.812706145404023,60.003255373759835
8.98,1,0,0,49.89561830129063,25.292758464301198,25.306877735767692,514905.60182893707,512259.5321834924,1058.1725295588756,1058.7632371807554,2087.4817867849974,1.9391643086126527,0.7983628867627174,84.551,13.816132388398174,60.00628991356145
8.99,1,0,0,49.9037325013654,25.53791465554563,24.773998718039326,508769.56896633975,489153.4302501324,1068.4291232551418,1036.469190490105,2087.8212603790134,2.2990991905225058,0.7993428989402261,84.5505,13.792954520292453,60.0011094987896
9.0,1,0,0,50.11702074153157,24.79928730398041,24.685140887698154,497467.04242649203,497312.9513491955,1037.52718845391,1032.7516475722005,2096.74459536995,1.844363480671436,0.795358507911346,84.55,13.805920282374524,59.99539194693597
9.01,1,0,0,49.95396760072994,25.776268102826666,24.769941065370002,521790.971129466,494820.19113028585,1078.4011107152855,1036.2994305726475,2089.922945026904,1.9210210520764528,0.7927424924499704,84.5495,13.800730374893368,60.00618686618216
9.02,1,0,0,49.968074135893225,25.439510612963343,24.86556460576371,510506.4590274286,497906.8880096749,1064.3121956845455,1040.300030339834,2090.513119800372,2.0060277490101734,0.7955169542261048,84.549,13.815457633881243,59.998797329682645
9.03,1,0,0,50.19983010744661,25.11929934696429,25.47480390917741,506951.0473774467,513142.79879139655,1050.9155246249727,1065.788760472211,2100.2090888266507,1.9894969960286846,0.7930866453443959,84.5485,13.813695610681021,60.00257487567511
9.040000000000001,1,0,0,50.17588529022958,25.17444018447223,25.049147332089248,506566.9045241761,504699.6006488942,1053.2224505219692,1047.9805764603134,2099.2073100827415,2.067477250209218,0.8101626311545628,84.548,13.816833486393955,59.996802611160156
9.05,1,0,0,50.0551923842306,25.599035226793426,24.368348039562967,516895.3053723614,491559.59790439554,1070.986223129268,1019.4979927788528,2094.157883867684,2.109579302197562,0.7993603383530096,84.5475,13.797586402680619,59.99350420761092
9.06,1,0,0,50.14983383434091,24.736252706845917,24.92659338936763,497190.16107415856,500291.2321449407,1034.890011524645,1042.8532900965033,2098.1173959472267,1.8341696324497732,0.8101029857589792,84.547,13.787713174103079,59.99375412645013
9.07,1,0,0,50.12918822166715,25.216100021945508,24.751728185053317,507977.64488931565,497743.7848187102,1054.9653721436787,1035.5374587354333,2097.253645944706,1.625699590334047,0.8109296917116215,84.5465,13.791011138789713,60.007106082614854
9.08,1,0,0,50.392970471164986,25.253781311427144,24.44673854924453,502175.95849146147,487825.71197479975,1056.541843348435,1022.7776146532414,2108.289497593621,2.0793427101185054,0.8138568341480124,84.546,13.80416685984241,59.99980151528351
9.09,1,0,0,49.95824389444569,25.310791492986166,25.234376212872426,508831.235255884,501466.6434018046,1058.926976947685,1055.7299927053757,2090.1018522245795,1.629605575206434,0.787421563281075,84.5455,13.787794005216922,60.003633865672185
9.1,1,0,0,49.84960797190378,24.718532893224513,25.03060889699015,494168.35011823295,501445.6644042099,1034.1486681069414,1047.2049843954715,2085.5568537373883,2.0644659523418016,0.8026275899095252,84.545,13.802103595428,60.01031088250493
9.11,1,0,0,50.040779245486526,24.90306610564855,25.118937863290014,497626.0498606036,491652.28688759584,1041.8689796915387,1050.9004012411576,2093.5548817275567,2.146660448019293,0.7875885873245179,84.5445,13.797975855654974,60.00468070198338
9.120000000000001,1,0,0,49.809925505940775,25.3371783981797,24.78391522612676,498347.6741117675,497773.58173297124,1060.0309252677262,1036.8840672012427,2083.896659360153,2.2251026435698167,0.8183691890462591,84.544,13.777186584066278,60.009495929889404
9.13,1,0,0,49.92641010328421,25.18078213467341,25.14362984163331,501507.56873320235,507221.7008755923,1053.487778540508,1051.9334389471956,2088.770022666869,1.9739603333030424,0.8058886617924909,84.5435,13.802586821560833,59.994740475398764
9.14,1,0,0,50.09002445275107,25.099052944548703,25.498161965209434,501309.1566478237,513063.026219475,1050.068476372454,1066.7659909024885,2095.615152283389,2.401547928996342,0.795305492361086,84.543,13.806800377817328,60.000022406120216
9.15,1,0,0,49.898528866853106,25.067480219809884,24.654818709389076,509127.91804375686,490040.21123571804,1048.7475690444098,1031.4830593251597,2087.603556046663,1.7218272309019307,0.7968478496298073,84.5425,13.81204798204266,59.99555621092844
9.16,1,0,0,49.954380727172065,25.273793687877067,25.53272948644351,504079.28263479884,500430.8481762396,1057.3791006622384,1068.2121914597142,2089.9402289879595,2.2911062766615506,0.8083934450885918,84.542,13.794551237122814,59.994664703055136
9.17,1,0,0,49.94540626280879,25.087215344126385,25.450831742230204,503158.6729072838,512297.59462662257,1049.5732269673535,1064.7858374982957,2089.564764537527,1.846651077224395,0.7963163914857814,84.5415,13.789482516592635,59.99695981889869
9.18,1,0,0,49.91334374188734,25.011739943349045,25.261821273734288,507111.49205604306,501293.28033186676,1046.4155644343107,1056.8782110587467,2088.2233656183316,2.007210949365682,0.7864281912855806,84.541,13.79610154257514,59.99626658894703
9.19,1,0,0,49.78070559487457,24.51656898249143,24.80243908195279,484143.03267285286,489611.8734984468,1025.699108815033,1037.659049313387,2082.674186641329,2.031379484174964,0.8044969096679728,84.5405,13.787940869632669,59.9970651783825
9.200000000000001,1,0,0,50.2024467960543,24.997961633778118,25.14828131764777,498044.2647208878,507707.3862144268,1045.839121627082,1052.1280426377084,2100.318563165204,2.269596721125483,0.8123291395470399,84.54,13.805481854020893,60.000438150651114
9.21,1,0,0,50.274015727639615,25.145262614475165,25.39836908987775,507303.45285403915,501190.64596396545,1052.0017492254399,1062.5909587694484,2103.3127908403053,1.7804879873386215,0.799268690272882,84.5395,13.801106751046293,60.001616174572256
9.22,1,0,0,50.1903226953201,24.47477961688185,25.374397856780078,501842.1015569409,506630.2320228612,1023.9507681277901,1061.588074864974,2099.8113274534235,2.427184553459015,0.8075013593570307,84.539,13.788020824963368,60.004875641887146
9.23,1,0,0,50.18854681669475,24.760135701002373,24.605659930728,485277.4228558352,501000.0909951333,1035.889203778651,1029.426404680739,2099.7370300619455,1.5712860186672764,0.7940847422993762,84.5385,13.795767437779123,60.00282527792417
9.24,1,0,0,49.91686054230798,25.342607981693003,24.69777351544652,506265.6662881353,490619.0543542475,1060.2580826230155,1033.2801585164825,2088.3704979132262,1.9840205626723744,0.8012588228413469,84.538,13.815609610838253,60.00977371543069
9.25,1,0,0,50.03504379545669,25.38856233761526,24.309854975657522,510912.2853807087,480868.74407674756,1062.1806739101278,1017.0508198664228,2093.3149278421474,2.114767184120688,0.800998546739469,84.5375,13.79938446027655,60.01056367364026
9.26,1,0,0,49.84412533487809,24.757325205203777,25.247155801422164,499351.8208724259,507479.47746111226,1035.7716211332977,1056.2646520451817,2085.3274767835733,2.2066472756365294,0.7964970609163894,84.537,13.792749125253055,59.997532780076384
9.27,1,0,0,49.97303932693214,25.182591043935542,24.19064110993805,514882.3816994348,485448.01202871534,1053.5634578339452,1012.063272224084,2090.7208483788427,1.7143171095471392,0.7905544670229554,84.5365,13.794730431824533,60.00126713500671
9.28,1,0,0,49.990816515314854,24.770544672341348,24.454941776290255,492185.1321234436,480812.0252450495,1036.3246836630383,1023.1208128665075,2091.4645921830597,1.6060686348684756,0.7927034889194962,84.536,13.801748463158415,60.000101581261475
9.290000000000001,1,0,0,49.722975653597636,24.964798812993312,24.938597157624937,498120.96519987605,499034.943528341,1044.4516894888795,1043.3554914613328,2080.2589404720147,2.262244754930377,0.7931481109796926,84.5355,13.818221404720989,59.994908678829034
9.3,1,0,0,50.026429496660995,24.99654720378643,25.038842579693863,491790.5018196261,506667.5720553365,1045.7799461534264,1047.5494567813707,2092.954531629932,2.048657570497245,0.7954042289505904,84.535,13.789498906274854,60.004583943855444
9.31,1,0,0,49.893831733646415,24.765447813674683,24.87570173940925,495949.5483755482,504513.61412268487,1036.1114465091819,1040.7241373571576,2087.4070421972933,1.6190038151550539,0.7986324348040468,84.5345,13.814284445666592,60.00412990810211
9.32,1,0,0,50.05304581704094,25.386620999008613,24.9197066761094,510288.16837886156,497091.7675825725,1062.099454173379,1042.5651708390055,2094.0680779876275,1.8981015827016368,0.801444728816959,84.534,13.796913783363493,60.00352114824578
9.33,1,0,0,49.952981361390066,24.89454049835345,25.40793085598893,508351.0119003743,510637.52237100824,1041.5122940635076,1062.9909941490296,2089.8816837552836,1.8522751972316962,0.8014291240277104,84.5335,13.812868094813227,60.00469036336096
9.34,1,0,0,50.06928351474263,24.617231246318223,25.414796298542807,500864.4543402516,511006.3089951969,1029.9105135337024,1063.2782235045793,2094.7474141571265,2.226860330918866,0.7989746084221054,84.533,13.78844291622868,59.996889011692865
9.35,1,0,0,50.13955811104703,25.48169716644636,24.707606397390986,517215.0006744449,499192.97095000354,1066.077153511328,1033.6915365626817,2097.6874907581077,1.9275623242446371,0.8001481755738029,84.5325,13.815518800823288,60.00655770132856
9.36,1,0,0,49.74932439957107,25.22164092544588,24.296841308227748,500956.29254519986,485482.73934900615,1055.1971867905984,1016.5063673741239,2081.3612923256796,1.9634454490779891,0.7914337895383782,84.532,13.817808323477744,60.00630407609715
9.370000000000001,1,0,0,49.936077767532616,25.021084867848487,24.68799337711998,502553.3127077519,500236.4104890144,1046.8065278165793,1032.8709871037622,2089.1744885042785,1.9488764120827209,0.8019100359175056,84.5315,13.818645389314451,59.989252902918835
9.38,1,0,0,49.87040316939495,25.14837600981974,25.091243657126892,504913.34063297504,498176.33617930114,1052.132004271837,1049.74175940179,2086.426861916329,2.334248931836471,0.7843396839748478,84.531,13.799961346649022,59.99782361379179
9.39,1,0,0,50.23566379572044,24.820037554090245,24.57513024354562,498736.2974439218,495403.7074470202,1038.395316170335,1028.1491348899403,2101.708261983966,2.181500328623877,0.789885495507374,84.5305,13.800028657332438,60.00249758560399
9.4,1,0,0,50.33955678127758,25.284439316064564,24.999858639904545,505475.8718970554,494986.79666497756,1057.824481553524,1045.9184866269188,2106.054830330222,2.1382519106172295,0.7895951259527816,84.53,13.792611791400116,60.014336635112734
9.41,1,0,0,50.008484254159804,24.750616808276327,24.808853272210097,500666.9567054028,487226.0285312137,1035.490962091856,1037.9273996374225,2092.2037569495888,2.0404976365536642,0.7942895310136453,84.5295,13.790236805103078,60.00131825838318
9.42,1,0,0,50.08089992094176,24.989891569936397,24.988779156235893,498018.28942722117,502836.8361392541,1045.50149455959,1045.4549545342682,2095.233409464814,2.038472289957846,0.8028924658057887,84.529,13.808996618542563,60.00169891076973
9.43,1,0,0,49.70520393368811,25.076513964088992,25.27029444619083,503177.4237684222,520182.5462601474,1049.12551358726,1057.2327029716944,2079.5154254521794,1.8181136661389437,0.8017443436086673,84.5285,13.800157796590618,59.99873457980571
9.44,1,0,0,50.060618728789116,25.338497919580686,24.956322743304685,514036.0247759267,500728.61856492667,1060.086130052948,1044.097076364503,2094.3849057148996,2.174190518384129,0.8027323219934143,84.528,13.804802845977441,59.999616525200075
9.450000000000001,1,0,0,49.94824700806262,25.17635540987697,24.98865425992235,514294.99085084366,498727.3436106036,1053.302577761316,1045.4497292501924,2089.683612728614,1.9248283860255708,0.8080894512125433,84.5275,13.804251625879791,60.00771031797853
9.46,1,0,0,50.271710768151195,25.27630726063226,24.872542477567343,501382.5966568557,503661.2672050092,1057.4842609453426,1040.5919633952108,2103.216358305442,1.7438262560071853,0.8018053573764107,84.527,13.787067484079675,60.000559126026246
9.47,1,0,0,49.95450265297693,25.013917635664853,24.96989035596484,503031.44619126525,497174.5651120994,1046.506672495524,1044.664704250126,2089.945329994935,1.970576507979794,0.7899304960393033,84.5265,13.78783114864421,60.00747650736684
9.48,1,0,0,49.83588086651913,25.09296004453662,25.14408637851774,504130.9886677407,494057.5155799427,1049.813567860706,1051.9525390698855,2084.982553158474,2.002671381104022,0.8002978637190342,84.526,13.807860574255502,59.9989398935622
9.49,1,0,0,49.73143943450699,25.498000308614607,25.44591220529574,516059.4203933546,513631.6300450105,1066.7592276794062,1064.5800189494985,2080.6130394710276,2.2691826033930176,0.7906695692964837,84.5255,13.804316434724646,60.00208266418583
9.5,1,0,0,50.03621141276426,25.131816798190034,25.105927306434683,510804.29116608464,509891.98779233405,1051.4392169318387,1050.356078885887,2093.3637774194544,2.1713021313502754,0.7966527009724629,84.525,13.79880645393822,59.990982437814196
9.51,1,0,0,49.89131225246448,24.935467875221107,25.305426612841845,497042.0208858297,506752.96797749744,1043.2245717484182,1058.7025265856926,2087.301634723481,1.8024269006780385,0.8039794067690463,84.5245,13.803989651507196,59.9971389682379
9.52,1,0,0,50.243458642008044,25.101910072594613,25.766823925261235,501660.39334142307,516899.41345188505,1050.1880099700202,1078.0059948848743,2102.0343747812444,2.2077047544859574,0.7983107721046546,84.524,13.81449612310183,59.99848595786756
9.53,1,0,0,50.12664857125952,24.877755926772668,25.353269614105876,497921.24918251694,504021.2658603105,1040.8100783446382,1060.7041330826946,2097.147394651482,1.4807684085998378,0.8064279047237065,84.5235,13.80923417776222,59.99978054156581
9.540000000000001,1,0,0,49.979805956920536,25.480273472608214,25.472279574977595,511998.9432727799,508632.83191835694,1066.0175904663504,1065.6831499628058,2091.0039437154587,2.083303678675068,0.800083455212373,84.523,13.802632063056954,59.99947309081844
9.55,1,0,0,50.125454126616845,24.88301128282768,24.95659334098105,501794.5895167666,500243.6056863232,1041.0299465499318,1044.1083973530024,2097.0974226995995,1.8623866594918574,0.7848574175674742,84.5225,13.804475541748523,59.99924830098563
9.56,1,0,0,50.34863994619826,25.04647086149104,25.53717233188571,499052.8801169778,510968.25379425846,1047.868601024056,1068.3980666779767,2106.4348424832688,1.719175113891236,0.7960525542500704,84.522,13.814741951890007,60.00628351294411
9.57,1,0,0,49.768018115542,24.8490221084402,24.810576897757286,506265.4513402352,496390.53585785837,1039.607942275863,1037.9995109181218,2082.1433808726338,1.7640850875799032,0.8063533014778409,84.5215,13.795887044083125,59.99775565966461
9.58,1,0,0,49.87298223518768,25.150701187028854,24.54423121214891,493867.8993036061,475180.73191667435,1052.2292826549963,1026.8564128541007,2086.5347622300746,2.2930163545864515,0.8045651854722358,84.521,13.802303690445616,60.00326713031755
9.59,1,0,0,50.388330873973324,25.13645527852654,24.56363847183616,496758.0095529625,492097.3248800655,1051.6332769224846,1027.6683539124099,2108.0953908771326,2.0903500699141513,0.7892838496580213,84.5205,13.799761503252016,60.00022696883416
9.6,1,0,0,49.84911375271735,24.889169051067718,25.359301046685044,500821.71493560437,500548.1018971085,1041.2875689521775,1060.9564699829252,2085.5361771011335,2.0755446870009386,0.795396724026264,84.52,13.793646269383034,59.998457607424456
9.61,1,0,0,50.13246549788262,24.795231695755152,25.053922178199272,495083.38008661836,503456.77419636917,1037.3575140698101,1048.1803415825568,2097.390757271171,2.193974225808498,0.8020676940160074,84.5195,13.797993456686541,60.01071880017343
9.620000000000001,1,0,0,50.23740868995004,25.447813489752445,24.743577020566054,506126.1345257975,500158.99605836533,1064.6595629417366,1035.1964386621776,2101.7812630820217,1.9530952115108322,0.7947782246700829,84.519,13.789827839740006,60.003120678796456
9.63,1,0,0,49.9968453368233,25.09625928654174,25.23838182435329,506722.6837864034,507568.7837383972,1049.9515981693855,1055.8975753768789,2091.7168198439867,2.275571884236503,0.7966087337178511,84.5185,13.810625376746282,59.99940860779981
9.64,1,0,0,50.13789010898904,24.566971082742953,24.681621123816583,495402.33078439557,487892.34224602126,1027.8077802750286,1032.6043912950622,2097.6177065959923,1.9555731228768822,0.8024885496124432,84.518,13.795638701609773,60.00313596447833
9.65,1,0,0,49.94121448308733,25.528646654153558,24.700088294208985,516818.88294530974,489830.93199952715,1068.0413781030722,1033.3770018600783,2089.389393149805,1.3700334249022923,0.8183265880283382,84.5175,13.80211730266587,60.00294136230006
9.66,1,0,0,50.363332953505356,25.017152316513524,24.517273161042755,495164.9668969117,490011.7695068598,1046.6420017606488,1025.7285695162045,2107.0495534777588,2.321561472970016,0.8030998222058525,84.517,13.810463110890275,59.99955235484544
9.67,1,0,0,49.91162454250472,24.68306080243547,25.15165639592135,497724.2759101646,507300.1490995369,1032.6646230949289,1052.2692457065336,2088.1514395149734,1.4101224107819885,0.8069317065308041,84.5165,13.813801452926931,59.99510837778445
9.68,1,0,0,49.809081826804814,25.243114350834382,25.193676413439814,508872.9302308813,508846.1155879925,1056.0955699738213,1054.0272361721595,2083.8613623763663,1.9466713040126653,0.791129894501019,84.516,13.800592780788845,59.99810136935111
9.69,1,0,0,50.17774349095288,25.125461287453764,24.813397383200595,497471.85753488954,498071.0938081648,1051.1733215815182,1038.1175115000012,2099.2850515818577,2.1505796299572966,0.7875508172104483,84.5155,13.799049427270564,59.98456164205048
9.700000000000001,1,0,0,50.1419910882161,25.071239835138655,24.814722622905446,501621.4185509353,491473.24082580436,1048.904859980795,1038.1729555217648,2097.7892791656077,1.529941946729729,0.7912457364277232,84.515,13.807048915453757,59.99689105517369
9.71,1,0,0,50.02981129624914,24.56390234612111,25.055029653536714,496122.16853021324,506970.22280542896,1027.6793936145436,1048.2266750017013,2093.0960158982334,1.9709095400357752,0.7982452401147387,84.5145,13.80412395644134,60.003294438622426
9.72,1,0,0,50.00660988544308,25.464112215968967,25.41619258350996,515993.13526712405,508194.911382498,1065.3414523597478,1063.3366398452786,2092.125339030519,1.9674664241976338,0.8022684376770766,84.514,13.788550359296115,60.00148715430895
9.73,1,0,0,49.900800808469974,25.3521503191511,25.08973245231615,506308.9172851108,499806.4023411164,1060.6573051665032,1049.6785351623491,2087.6986072136256,2.183518873459848,0.8048045517375434,84.5135,13.816468295058147,59.998667980556405
9.74,1,0,0,49.85306341951754,24.769373624483976,25.224395441939038,489893.5927373817,502054.1456986525,1036.2756905619015,1055.3124274310921,2085.7014192163724,2.0965930880616663,0.8089135229253996,84.513,13.80237937931057,60.00239805603985
9.75,1,0,0,49.87885426666711,25.02475448847048,24.90229259836921,508156.2233957287,490435.92546011833,1046.9600536465744,1041.8366184860354,2086.7804302703166,1.7319564992051684,0.8125761890932904,84.5125,13.808171269323674,60.004830913872006
9.76,1,0,0,50.06254069838593,25.327196681778414,25.264215943594323,506742.8246609823,510783.1741107938,1059.6133204379248,1056.9783968042766,2094.4653151108487,1.870215233671251,0.7792015923606203,84.512,13.803546665161662,60.00064907874682
9.77,1,0,0,49.95865169570554,24.78314431575549,24.769174258536307,486217.9135395548,494757.8240107672,1036.85181464252,1036.2673496935279,2090.118913396112,1.78553199180463,0.790190252141528,84.5115,13.805135263468769,59.998709670124406
9.78,1,0,0,49.70179457154058,24.587354950817264,25.010171141411277,490549.0797678815,496742.61231947877,1028.6605796750164,1046.3499305052471,2079.3727880497418,1.6286426211518157,0.8166336748060853,84.511,13.798351885108383,59.99883530746069
9.790000000000001,1,0,0,49.915898492193854,25.334362182431246,24.884804261394837,512351.32964261377,500732.4669114466,1059.9131033169679,1041.1049593512648,2088.3302486456637,1.8698204567682604,0.8034908725747707,84.5105,13.80696747019804,59.99557212035501
9.8,1,0,0,49.9574613029963,24.729875275926677,25.20071576101491,488500.9338483774,507950.97636065574,1034.6231991001548,1054.3217411879132,2090.0691109648715,2.2966691398732273,0.798932185306507,84.51,13.806778004326862,60.00405326603045
9.81,1,0,0,50.10195910850768,25.484087961450008,25.607489219228025,510267.85427075933,503486.75494230684,1066.1771771445842,1071.3399126080972,2096.1144621901835,2.0889516679348055,0.7777171051910143,84.5095,13.808527078763987,60.010390332750546
9.82,1,0,0,50.05840132413387,25.456922166990893,24.987503142005856,507502.07345736603,507503.30683638336,1065.0406424530104,1045.4015699575145,2094.292136209493,2.0852892924538278,0.7870466444943942,84.509,13.78631813119707,59.99369372730272
9.83,1,0,0,50.35108561363741,24.69506301837663,25.14758826682124,493713.88792614994,514058.3638602716,1033.166759515545,1052.0990474868927,2106.5371618132936,1.7579607739149088,0.808847368798418,84.5085,13.78782258482191,59.99729389529555
9.84,1,0,0,49.804096992983176,24.927385736411267,24.888816187317538,496366.49296524434,498286.2616965409,1042.886439500774,1041.27280619992,2083.652812003266,1.6099008979657512,0.7953156080703839,84.508,13.801229601515264,60.00155209638242
