time_sec,bess_connected,lvrt_active,perturbation_active,load_power_mw,turbine1_power_mw,turbine2_power_mw,turbine1_torque_nm,turbine2_torque_nm,turbine1_current_a,turbine2_current_a,load_current_a,bess_power_mw,bess_voltage_kv,bess_soc_percent,bus_voltage_kv,bus_frequency_hz
9.85,1,0,0,50.11060976720699,25.527775110559524,25.373233228906834,513071.30372156337,508661.4954172886,1068.004915354621,1061.5393503565592,2096.4763795908148,2.113665193648326,0.8054476558801814,84.5075,13.795996108232634,59.99847393500544
9.86,1,0,0,50.12695977260055,25.212952772223915,24.992952119967292,503145.98564423213,511826.55387808563,1054.8337007325217,1045.6295387178654,2097.1604143745267,2.2018773696673346,0.7959951953762474,84.507,13.812374278278677,60.003143579705835
9.870000000000001,1,0,0,50.05585164406278,24.987799017017043,24.522301969774983,503040.29775609676,484982.0949480322,1045.413948473265,1025.9389596665853,2094.1854653054797,2.032612997637539,0.8218193505634476,84.5065,13.791243505531797,59.9956841115351
9.88,1,0,0,49.94057705496377,25.209436703898263,25.284811293817533,502350.70901485893,503087.97842774005,1054.6865990662677,1057.8400439778582,2089.36272508468,2.1519236269080686,0.7995593336592278,84.506,13.808922751169858,59.989676761983766
9.89,1,0,0,49.863287744623506,24.74121821351622,24.782159116431426,500417.2638460808,498549.6233473049,1035.0977533081784,1036.8105968820162,2086.1291740607353,1.9331395691929818,0.7851006323314131,84.5055,13.783319272571319,60.00470408892499
9.9,1,0,0,49.99184141142935,25.277657086083636,24.88779212836952,505617.8984601293,503494.2122464887,1057.540733560394,1041.2299626702602,2091.507470737233,2.0111410178816698,0.8058040108340264,84.505,13.784818232790153,60.00384786635549
9.91,1,0,0,49.6424164529352,25.376373007192615,24.801103705767662,501490.775116072,496212.40354984964,1061.6707091854355,1037.6031812119409,2076.888587125047,1.8556809028858785,0.8007483832097617,84.5045,13.799768943598796,60.00428753049911
9.92,1,0,0,49.81521816741159,24.926888185885737,25.176021226163304,494257.46673306957,499452.51077305095,1042.8656234913647,1053.2885965252983,2084.118088311233,2.0772045250055973,0.7937742739278278,84.504,13.803535872142916,60.00981428424077
9.93,1,0,0,49.80503396376001,25.02577395405101,25.008427187003317,494725.9169758723,506609.1462004039,1047.0027050036288,1046.276968726487,2083.6920120271952,1.9628534850549506,0.8020053825798216,84.5035,13.806447110898118,59.997607415553276
9.94,1,0,0,50.10074070345909,24.810234646031596,25.13992991140145,490699.6415693584,502760.090212719,1037.9851921408783,1051.7786450547792,2096.063487807373,2.1211200739337603,0.8104604370103874,84.503,13.809759647607223,60.0092737052941
9.950000000000001,1,0,0,50.12507689077074,25.327584678419367,25.186538893129086,499985.6273093683,503737.7604691532,1059.6295530440914,1053.7286239060186,2097.081640292549,2.1564657424701945,0.7976048330679246,84.5025,13.803206878236749,60.007606528414364
9.96,1,0,0,49.78554441905379,24.835168990595246,25.45480073208757,491273.28671407583,513745.03499435907,1039.0283697166676,1064.9518880318146,2082.87662841252,1.9293454627062017,0.7904500086427226,84.502,13.799151112367248,59.998524531419434
9.97,1,0,0,49.7384794234986,25.096150775406983,25.334707951028033,501895.64009597735,514222.5789006386,1049.9470583916418,1059.927569229463,2080.9075713217085,2.102751044322356,0.8020688798700194,84.5015,13.792044032666862,59.994178113985875
9.98,1,0,0,49.707367732722204,24.592173548171736,25.329456559639347,495535.7942524332,507787.64252278826,1028.8621752170252,1059.7078668938195,2079.6059522604987,1.8608082148997076,0.7935798172717268,84.501,13.782293516930068,59.99510350944885
9.99,1,0,0,50.19555293012444,24.840456581449324,24.81942353164904,490046.0338753364,498779.8489647097,1039.2495865284766,1038.3696273281814,2100.0301446615545,2.359184787669312,0.8032763560135283,84.5005,13.806856402605288,60.00342010560284
10.0,1,0,1,50.18301232110215,25.118714235535684,24.381979907907375,498351.3286530395,492871.3635646556,1050.8910453321603,1020.0683089279978,2099.50548350251,2.2823269804919635,0.8126699931738954,84.5,13.791173100378078,59.99473882723355
10.01,1,0,1,50.16131043887843,24.979824963526177,24.791827923830073,503611.78167368163,494704.5146214152,1045.0803381885198,1037.215110545375,2098.5975423761483,2.058927146806964,0.7885778090296969,84.4995,13.801442339096848,60.00115882235099
10.02,1,0,1,50.36344801101348,25.35955285912427,25.016701520127427,506401.355555928,497591.7442434978,1060.9670050539087,1046.62314180305,2107.054367135968,1.8481282597107853,0.7815397511415839,84.499,13.808673471380558,59.99891504722754
10.03,1,0,1,50.44968406048281,24.633798300399924,24.69141369004267,484120.79811192065,491989.4855981881,1030.603628978177,1033.0140826535178,2110.6622226703857,2.0489343257774264,0.8229258754176789,84.4985,13.830121738333611,60.00129990969551
10.040000000000001,1,0,1,49.92665517768775,24.2974304303228,25.763907081740776,486137.47999269294,510676.3081548435,1016.5310144610925,1077.8839629724305,2088.7802758388148,1.7574714517372123,0.801329186574635,84.498,13.799250719058154,60.00458447382361
10.05,1,0,1,50.07755296569564,24.2925062656982,24.881583237290375,487660.2862681472,492192.7238392924,1016.3250023037339,1040.9702014430202,2095.0933829784144,2.0818500999084817,0.787535333004376,84.4975,13.78888444155738,60.00203047175213
10.06,1,0,1,50.34343684927289,25.1473224576736,25.365198358078434,504517.91717202077,518409.21107757156,1052.0879268359547,1061.2031956583216,2106.2171606419297,1.5737580854935065,0.7899866828989562,84.497,13.801532363124824,60.00435129373866
10.07,1,0,1,49.66600378651486,25.44973275555133,24.878584950244218,520224.45970733964,493098.39089985186,1064.7398592189563,1040.8447621797443,2077.875409834589,1.7843675889317165,0.7952515894596848,84.4965,13.781804652674168,60.00961154400106
10.08,1,0,1,50.198544815591745,25.04826645270194,24.80593473327651,497199.4334142744,497476.1339959052,1047.9437231305028,1037.8052967940203,2100.1553161021293,2.073632829420251,0.8030207764333153,84.496,13.798340611686704,59.990419784896105
10.09,1,0,1,50.47152577189728,24.601646723540043,24.75482482439023,497533.5067006289,494667.9730263458,1029.2585042278201,1035.6670127611399,2111.5760138272485,2.278556206156921,0.7758330461561974,84.4955,13.800214584798452,60.001388070725305
10.1,1,0,1,50.2392926932323,24.549079888649615,25.158877533756062,490859.5860339118,508420.9026407709,1027.0592668166294,1052.571356277021,2101.8600840821787,2.0733949668140847,0.806987289860952,84.495,13.801545803108505,59.99978430305652
10.11,1,0,1,50.48508490005793,24.953785514741035,25.000209552241316,501417.3497960282,500585.02310003917,1043.9909263939073,1045.9331677379403,2112.1432867470694,1.9361331015464363,0.7931292775379737,84.4945,13.812084631106176,60.00005642615786
10.120000000000001,1,0,1,49.968048031132355,25.328863509780327,25.201442991409486,503319.9828940823,510963.9527094088,1059.683055481084,1054.3521663084982,2090.512027656117,1.8071007759838167,0.8148322586201323,84.494,13.807154050520415,59.98974731720632
10.13,1,0,1,50.453955376937635,25.356093731567487,25.700850508641153,503757.4367299537,513370.1627949616,1060.822285617237,1075.245866635239,2110.8409216345153,1.8976768311533747,0.8038610579501451,84.4935,13.793079723299737,60.001083581561915
10.14,1,0,1,50.33360185908948,24.73608427140928,24.41229109946842,488467.38596004294,489472.4569738504,1034.88296469532,1021.3364375227244,2105.8056943933884,1.6465462251747487,0.8089441120309616,84.493,13.813464436684043,59.9974735024865
10.15,1,0,1,50.408935485054876,24.853046339699368,24.965137060509928,489720.903898649,503057.0902036182,1039.7763039425852,1044.4658407421239,2108.9574254970225,1.920597863089795,0.7976591436159111,84.4925,13.812768774424574,60.00352090315426
10.16,1,0,1,50.292180185630855,25.25088559718862,25.33743165890787,508373.5126836944,507744.49820975604,1056.4206954212532,1060.0415209307396,2104.0727368338507,2.4405155751796412,0.8024526522145129,84.492,13.791545862724346,60.012844442150055
10.17,1,0,1,50.8288840685079,24.563719901793505,24.519330415716883,488592.48331162013,493021.12114208867,1027.6717606955833,1025.81463883069,2126.526804316037,2.0254334971763877,0.8138427581471377,84.4915,13.783557591210897,59.99449802929039
10.18,1,0,1,50.549613933327294,25.478841293476652,25.165091662531466,522302.2545847805,504720.2461093897,1065.957672422355,1052.831336633634,2114.842986365085,2.083455165647371,0.7914784439031833,84.491,13.777933746763217,60.001823393918784
10.19,1,0,1,50.591228704771225,25.271028203505768,25.2443338885381,503052.57684651134,497818.5120163806,1057.26340115889,1056.1465917434973,2116.584022560405,1.6280640921972862,0.8044210618354437,84.4905,13.806126188716828,59.991053898460834
10.200000000000001,1,0,1,51.00010357723318,25.12811974402118,25.016376671624005,505926.0212418723,504155.3521181954,1051.2845433652014,1046.6095511239996,2133.690110798143,2.2810456560473225,0.8053595242307304,84.49,13.810204439025403,60.0007402808888
10.21,1,0,1,50.427930704567146,24.957074229379895,25.007934958519513,499417.2035121321,506046.60920723906,1044.128516269417,1046.2563753752097,2109.7521280404085,2.3042201762262797,0.8136245985161342,84.4895,13.795956354611928,60.004747879526
10.22,1,0,1,50.665406620701546,25.638654284830732,25.53014204673156,503646.61172759894,509955.0460260475,1072.6437647106359,1068.1039408065108,2119.687402251006,2.043006760334734,0.7935914807808377,84.489,13.799774020745364,60.002418952614796
10.23,1,0,1,50.52506915901816,25.43702622556367,25.138724350670888,502010.621705358,501748.2392936102,1064.2082564284606,1051.728208039394,2113.8161072306953,2.1228623244574414,0.7915159638161814,84.4885,13.805492989979959,60.00681528772358
10.24,1,0,1,50.53862247046537,25.286335938860173,24.689473687697536,498174.16330176755,495256.2628582054,1057.9038305159588,1032.9329188219099,2114.3831367968155,1.866249490505214,0.8118920128851759,84.488,13.80305461639619,60.003347310475895
10.25,1,0,1,50.76866886292996,25.442074406470695,25.07103956759907,516186.10114102584,511149.43808037345,1064.4194570520538,1048.8964813925422,2124.007582203738,1.944775362566465,0.7977493073791566,84.4875,13.803717542927759,59.991267619765985
10.26,1,0,1,50.672597473579074,25.106869409668626,25.1316635460565,508629.96294598444,501210.3767093359,1050.3954936363016,1051.432805326002,2119.988245790466,2.538706457312333,0.791011475920579,84.487,13.821141102051545,60.00939763761028
10.27,1,0,1,51.14575384770997,25.236388553072263,25.531220539658285,514366.3010957862,513736.59456674574,1055.8141829340768,1068.149061689233,2139.7836776725862,1.9064447701824745,0.7950455610802944,84.4865,13.798409642040001,59.99259294786523
10.28,1,0,1,51.12696486584764,25.670805419817412,25.449457627367664,502313.98596014234,508114.68924388214,1073.9888709743543,1064.7283486877316,2138.997603488817,2.3660497113617907,0.7861437312970956,84.486,13.801862210394045,60.00924145738669
10.290000000000001,1,0,1,50.757658593332735,25.22670690209928,24.88712225531324,497687.39719028026,500730.1393271272,1055.4091319344066,1041.2019372072627,2123.546945818535,2.410778771530313,0.7997211607660644,84.4855,13.794334986906264,60.00339551901657
10.3,1,0,1,50.500813000339704,25.361902343799205,25.326865332944234,510262.00855857215,500158.8306592066,1061.0653003879327,1059.5994578046923,2112.8013029015274,2.088471799698227,0.7711896709205348,84.485,13.810974929205479,60.00182614444874
10.31,1,0,1,50.768847713664826,25.39711901444828,24.9564076439484,504104.6121074989,508107.26835584146,1062.538659393672,1044.1006283506988,2124.015064777645,1.9759068720566202,0.8026585520804966,84.4845,13.815270826202504,60.00861897031
10.32,1,0,1,51.0538317943084,24.966471146762345,25.322410765681028,502800.68112963095,508285.1088729771,1044.521654876686,1059.4130921808855,2135.9379369279586,1.73501807070343,0.7845815650607368,84.484,13.802370365523913,60.00291638193374
10.33,1,0,1,50.68343934418638,25.4598869209436,25.229650137061853,506970.85308202193,503199.2018930586,1065.1646787930595,1055.5322679849812,2120.441836871165,2.107776493784876,0.8126865484891022,84.4835,13.803890856899223,60.00487655113103
10.34,1,0,1,51.19723562765286,25.478421804977195,24.805744191194336,506829.7314186644,494856.5368187715,1065.940122292059,1037.797325089496,2141.9375196659475,2.003019209706895,0.7929429317283389,84.483,13.813804282018443,60.000970312810935
10.35,1,0,1,51.00723945775063,25.411090091658554,24.884470060910726,499142.13004048006,499080.3413762974,1063.123167016007,1041.0909774136223,2133.988654460292,1.9787632968353248,0.7917193230360411,84.4825,13.796092166932205,59.99687055704959
10.36,1,0,1,50.670655903538034,26.03560361368753,25.6376391852826,517828.32534440595,522766.4867610455,1089.2509242664412,1072.6012960151745,2119.9070163712017,1.9045297318537409,0.8004207833087146,84.482,13.80313761144128,59.994782842592684
10.370000000000001,1,0,1,50.785733857306184,25.51651353114535,24.919837083076796,512183.6182236629,506129.5643909003,1067.53376492663,1042.5706266721745,2124.721529964378,2.0602276512976485,0.8039339694361047,84.4815,13.783886445140757,60.01054310831518
10.38,1,0,1,50.82601419494327,24.98191402920838,25.963065147567818,494698.4611692946,517917.0105637593,1045.1677383793874,1086.216134198266,2126.40673748451,2.093465633060229,0.8003537977807299,84.481,13.80135381714442,60.00762599417247
10.39,1,0,1,50.77967603036678,24.917895362840238,25.415222259762192,498701.37838887045,508775.2391210455,1042.4893909691841,1063.2960444339037,2124.468088803931,1.9933242791629262,0.783788388332736,84.4805,13.797948376386348,59.999374529060056
10.4,1,0,1,50.72196443012125,25.722284403181302,25.20706294122059,509211.8445312173,504863.3114345915,1076.142595967307,1054.5872880140253,2122.053609967908,2.2354172641813603,0.8011753686340687,84.48,13.812019734751143,59.9969012258874
10.41,1,0,1,50.84527994453988,24.91060082184066,24.736502766890148,494339.8154122773,484970.88210954936,1042.1842094322476,1034.900473280721,2127.2127581885493,1.9962048857063928,0.7992110424057048,84.4795,13.798292977930766,60.00803469801869
10.42,1,0,1,50.89244380424785,25.483692385188277,25.03765273319841,506148.8838518632,499600.9491451048,1066.160627430005,1047.4996772020631,2129.1859514565504,1.969982336939752,0.798829571438701,84.479,13.79685416353074,60.004738741082136
10.43,1,0,1,51.2357355289339,25.239889867284123,24.91960170148942,507120.98020544363,499442.6677073989,1055.9606673328258,1042.5607790183458,2143.5482391129317,1.7752176958936283,0.8057891695498328,84.4785,13.816069493203024,60.005412415647484
10.44,1,0,1,51.070022102593214,25.238599670415756,25.248210608188757,509063.2375955264,500425.17923105013,1055.9066893973722,1056.3087819705902,2136.61529046756,1.9580254197903393,0.7922655918209588,84.478,13.798005141998601,60.00662709710926
10.450000000000001,1,0,1,51.08732459708772,25.274164090635068,25.130414229581746,514673.9288647583,511243.6630456749,1057.3945971935457,1051.380537702596,2137.339174514955,1.98695591940546,0.7886733047287667,84.4775,13.806418238847343,60.00602539431852
10.46,1,0,1,51.06203442133208,25.32016399602641,25.533925239073113,510299.55960728845,505049.3902703972,1059.319094132704,1068.2622181338145,2136.281110038117,1.508498695336805,0.8061480594470478,84.477,13.814213150946225,60.00981392098518
10.47,1,0,1,50.836339788571884,25.166940280087623,25.35326347220833,505157.77589133254,501989.030975512,1052.9086772020164,1060.7038761242743,2126.8387290976275,2.1025657858027365,0.7805093762049398,84.4765,13.794174055418647,60.004252989210315
10.48,1,0,1,51.227448715828075,25.008534110426538,24.818860803056193,509045.16919867124,499835.30409918964,1046.281442079181,1038.3460844655322,2143.201543911673,2.183139773499279,0.8028306605984248,84.476,13.808642211545815,59.99340580015043
10.49,1,0,1,50.91263440650984,25.39339213039017,25.536776730301465,509240.4859776096,512129.438497255,1062.382737834673,1068.38151590398,2130.030665199381,2.4399191011041346,0.7878779526950949,84.4755,13.792581536506633,59.9983250315855
10.5,1,0,1,50.93283136072996,24.678602672242818,25.225290672657515,496643.8560533345,502243.95600053447,1032.4781084089282,1055.349881177201,2130.8756446889315,1.814020352857729,0.8140239907101545,84.475,13.806503238628528,60.00252531807178
10.51,1,0,1,51.07532954542543,25.42551880735618,25.3826515585008,513292.5417756058,512689.1214177541,1063.726820848767,1061.933384786008,2136.8373378261026,1.9783062903740276,0.7854494780094414,84.4745,13.80866690458292,60.00168742181743
10.52,1,0,1,51.49797410256652,25.13532720014562,25.326628721711316,503575.03754749603,507751.41823580663,1051.5860815343042,1059.5895587062128,2154.5195080316785,2.090748676306196,0.7856634386754846,84.474,13.794503261709005,60.00405142102304
10.53,1,0,1,50.88248728771136,25.710422631905118,25.174557311446122,513867.9247208297,512736.910796064,1075.646335326773,1053.2273507603682,2128.769400912889,1.988959296317651,0.8232979080195704,84.4735,13.777316706270982,60.00021752854377
10.540000000000001,1,0,1,50.66621746055399,25.840966977311925,24.95813186262718,515986.76575822616,490270.3604853654,1081.107915976179,1044.1727644462303,2119.7213253384757,1.8502652074945891,0.8126263618592345,84.473,13.789427198996709,59.99275562062865
10.55,1,0,1,51.0455554285705,25.64989641067784,25.39676237349667,510133.92504441674,505326.608193219,1073.1141012602077,1062.5237386147292,2135.591678812981,1.7061597142216918,0.7919309313622963,84.4725,13.801554272585804,60.00149106281327
10.56,1,0,1,51.11905841024052,25.217279935431524,24.81916737332706,501865.09115274576,504654.94896105863,1055.0147361559086,1038.3589104386053,2138.6668212951136,2.0144413220502333,0.7876374881023536,84.472,13.789342560211368,59.99099255218553
10.57,1,0,1,50.88904520943119,25.649776964628575,25.01249295767031,518305.6871474525,502652.0922347467,1073.109103998708,1046.4470682764183,2129.043764526676,2.2460314900018368,0.7907359610439794,84.4715,13.795887823729197,59.991494337202184
10.58,1,0,1,50.84983330598,25.420613004253582,25.570916533026345,502928.2975777029,510892.08703775186,1063.5215768819642,1069.8098220121892,2127.4032570619675,2.000979012912637,0.8036023876772216,84.471,13.805112029511154,60.002664894148
10.59,1,0,1,50.70602671169087,26.03319361920754,25.212719240746083,521352.9268668245,502236.9716713493,1089.150097385154,1054.8239304816816,2121.386824023991,1.987649539160066,0.802843468584096,84.4705,13.797150063869655,59.99537369621537
10.6,1,0,1,51.01846584709807,25.341806915847215,25.450711479812306,506717.49735641485,510763.3465936528,1060.2245684504283,1064.7808060824009,2134.4583326423044,2.0771753090813507,0.7960110419347064,84.47,13.800807908208304,59.997881490907396
10.61,1,0,1,51.32974727413162,25.411290998976906,25.147984795934864,501100.07772233454,497235.6168827785,1063.131572370669,1052.1156370659137,2147.4814062431415,2.150812311193678,0.8171570370146609,84.4695,13.79335053579462,60.00249102490511
10.620000000000001,1,0,1,51.272267661547836,25.969885000230605,25.386010151013306,523588.6175335422,500548.08797701064,1086.501456210635,1062.0738981404425,2145.0766330693614,2.06569068314711,0.7921393049524282,84.469,13.81881791801982,59.997254801687305
10.63,1,0,1,50.97791893930988,25.44930829681409,25.243803486953254,502304.5688158112,507692.49180024315,1064.7221011489414,1056.124401345107,2132.761972633151,1.7525486162321413,0.7810964240442544,84.4685,13.79278129942198,60.002076046563595
10.64,1,0,1,50.82158845276802,25.05142220493278,25.547648959989687,497302.20464207156,515229.6860028216,1048.0757502609354,1068.8363771168194,2126.2215778152167,2.0918215893882754,0.8266970132171938,84.468,13.799513950961583,60.00599653177483
10.65,1,0,1,50.96740131139451,25.444828256266188,24.71063779379027,508468.6026996293,498917.07976222166,1064.5346697999332,1033.8183610211704,2132.3219468861816,1.8745253859653457,0.8091478934609396,84.4675,13.805404045974075,59.995796368314515
10.66,1,0,1,50.811330312714105,25.480995467754994,25.203543612746525,517069.7423873142,501924.27875547344,1066.0477965599985,1054.4400499530202,2125.792408255687,1.8560643902238616,0.7979497838170792,84.467,13.789546491565746,59.99721447517744
10.67,1,0,1,50.732617451763765,24.834514866948954,25.59812868940783,499294.2059890332,509617.7887218226,1039.001003161358,1070.948296346398,2122.499300178994,1.784002559815492,0.8020857244258153,84.4665,13.800148371499835,60.003177156341636
10.68,1,0,1,50.87689974107028,25.068375109943485,25.376150418232246,502922.00890562107,507506.29446299654,1048.7850085414773,1061.6613967364365,2128.5356348580094,1.9826903788356551,0.8012075769156977,84.466,13.797909740597095,59.99782383777367
10.69,1,0,1,51.08266499991051,25.5230555109787,25.174369441305235,517219.4179082895,498519.94866321073,1067.8074615800952,1053.2194908417873,2137.144231059551,1.8924193319278417,0.7837719847060409,84.4655,13.807720654099068,60.00314615299635
10.700000000000001,1,0,1,50.77115566361316,25.431825284462043,25.152223212362575,507315.22461425833,506364.4696330205,1063.9906647802675,1052.2929595923977,2124.111622424308,1.941369655830728,0.7998324313928242,84.465,13.800381618580287,60.00257529002826
10.71,1,0,1,50.74993909726489,25.79658850287521,25.410887688643083,525922.8908663266,506737.17352945113,1079.2512548050006,1063.1146990859008,2123.2239854465943,1.8004936088650068,0.8043214776488841,84.4645,13.794149207776002,59.998354739163595
10.72,1,0,1,50.71756134223268,25.606536248889185,25.89691209454444,514648.61544656556,517605.3098453737,1071.3000432108754,1083.4484905047325,2121.869398085463,2.1790541930714014,0.8038339941032254,84.464,13.80296728622326,60.0066398293576
10.73,1,0,1,50.90863849229622,24.786824952381203,25.136716057898767,496404.219103282,501857.4093022975,1037.0058013487985,1051.6441871428292,2129.863488232215,1.9217465642640674,0.7761604691348044,84.4635,13.811246898974453,59.994003021068906
10.74,1,0,1,50.89939980821728,25.23572198353999,25.32584032617168,495730.89681615686,509087.0749264152,1055.7862956805338,1059.5565746209202,2129.4769696278718,1.854727339564761,0.8018818231286885,84.463,13.79701809740974,60.00305523912436
10.75,1,0,1,50.49182865204934,25.52320653990427,25.704833865573097,515343.99438537046,515527.3296420633,1067.8137801736339,1075.4125182437128,2112.4254249374744,1.6620801813773145,0.8046490590263853,84.4625,13.800614651842285,59.9894236967631
10.76,1,0,1,50.64922995284014,25.060342617560487,25.223452864965783,503894.1618323379,514000.65698558197,1048.4489533502028,1055.2729928608574,2119.0106193854717,2.3364431667264722,0.7994936093055852,84.462,13.799205276666754,60.000467800110535
10.77,1,0,1,50.88256341903908,25.59295098317244,25.35782140303611,510746.36546097975,505235.7105690628,1070.7316767747468,1060.8945661670546,2128.7725860174214,1.6891163071854942,0.7878543306645267,84.4615,13.80397193513275,60.00030270424628
10.78,1,0,1,50.57049677326901,24.796729938077494,24.771912264583708,493409.65720642265,504402.50667950045,1037.4201959979343,1036.3818995868983,2115.7166612391275,2.057395319409206,0.8131132473525191,84.461,13.792413531563504,59.993974147857585
10.790000000000001,1,0,1,50.89140680293334,25.232227432667727,25.544534126088767,514711.7877509726,501831.9633922834,1055.6400942394619,1068.7060618855749,2129.1425664574144,2.1323841029018387,0.7996653282086664,84.4605,13.818644039280867,60.007671522349064
10.8,1,0,1,50.72508151325929,25.42990511577029,25.001956868798125,504613.6603383529,502486.75255221024,1063.9103307287403,1046.0062701788413,2122.184019300432,1.9224782876381283,0.7978613531166212,84.46,13.813658145030526,59.99451924047783
10.81,1,0,1,50.91336054200562,25.461553694911593,25.338058079980584,510975.3167908751,498833.13299100025,1065.2344115756027,1060.0677284941423,2130.0610445127113,2.083842107034305,0.7984409567333631,84.4595,13.796594800461584,59.99831191754736
10.82,1,0,1,50.47357738330403,24.926747377764297,25.070716064534935,498708.2387382092,496294.86853043665,1042.8597325053634,1048.882947002603,2111.661847044492,2.0991330662247827,0.7853463533780302,84.459,13.821154742325312,60.005902180751065
10.83,1,0,1,50.64939168042823,24.73464088342321,24.96074207793079,498134.8604084277,494341.54377729277,1034.8225777067473,1044.281967961316,2119.017385578698,2.1681250039602267,0.8195510058841697,84.4585,13.775688741986116,60.001129178071125
10.84,1,0,1,50.62832929904488,24.749663749732747,24.850763878871717,485381.4253845133,491752.91650263884,1035.4510890044148,1039.6808126836531,2118.136199233665,2.1207292774703785,0.8112963752148304,84.458,13.808678785214388,59.998065205104005
10.85,1,0,1,50.66948163597947,25.67593532350065,25.052118747568656,516881.52321289934,498002.00108591025,1074.2034906317767,1048.1048914984951,2119.8578885675033,1.9373764705155738,0.7930988436539823,84.4575,13.836945403119165,59.99700576347144
10.86,1,0,1,50.49645668803685,24.695047328891448,25.352851415197538,501900.13642529177,518059.53145984054,1033.1661031149295,1060.6866369049915,2112.619047968142,1.9199479455464799,0.780761976975684,84.457,13.797548837622548,60.00010565359338
10.870000000000001,1,0,1,50.61982849714356,25.39586591124087,25.366770872543345,498406.2467684395,502945.1419133801,1062.486233344823,1061.2689849082942,2117.7805513882986,2.40982573000623,0.8052695165240019,84.4565,13.808880424381272,59.99805261546873
10.88,1,0,1,50.24196852871268,24.93770993308063,25.386492586550055,494012.32012679987,499660.8763826349,1043.318372669341,1062.0940817844287,2101.972032947027,2.2187389100430317,0.8074826474554537,84.456,13.808902622296593,60.00057928204742
10.89,1,0,1,50.32757633463244,24.982651253668898,25.55008654903619,502479.5081282252,513470.2506041338,1045.1985816214694,1068.9383584713246,2105.553604671122,1.860402550491105,0.8006537431657688,84.4555,13.797812431586484,59.99676648587144
10.9,1,0,1,50.01140651443471,25.519160544420377,25.234505969712025,509713.99026629573,505901.5523277637,1067.6445079575637,1055.7354213391636,2092.326015482658,2.0660115338294864,0.7966394663145907,84.455,13.80566008148865,60.00443370975188
10.91,1,0,1,50.225041901514786,24.880380680244002,25.560424900074615,501005.9832542355,522289.9132167732,1040.9198900926986,1069.3708838158907,2101.2638740507095,2.078947918787194,0.7833394623124387,84.4545,13.817055267724506,59.996839975421594
10.92,1,0,1,50.07848021119282,24.9906832419688,25.248059895824817,503535.4330099185,504757.2385799551,1045.5346157234317,1056.3024766210328,2095.132176126052,1.9963277349970157,0.80598531755885,84.454,13.791436544492788,59.992546104349216
10.93,1,0,1,50.284353435684274,25.43451870332403,24.984389622753557,509816.20639485825,488250.7273016011,1064.1033492806305,1045.2713097271926,2103.7452892839565,2.351263336660424,0.7831727325927406,84.4535,13.805195629603508,60.014086130920255
10.94,1,0,1,50.384594042887564,25.863624967333713,25.206752038183094,526086.5702362655,501997.93132156745,1082.0558577615684,1054.5742807710983,2107.939053164576,1.9793304292621128,0.8027577590070231,84.453,13.809695444780203,60.00500878173568
10.950000000000001,1,0,1,50.269358584006255,25.033096131851497,25.53414812902555,504424.38479415845,508446.461666358,1047.3090427807422,1068.2715431754116,2103.117950033756,1.9835151382360747,0.8072665423691255,84.4525,13.793305733785123,59.99663517937938
10.96,1,0,1,50.28137772688754,25.638717018238953,24.55373624014452,506145.927485662,484910.4125361335,1072.6463892867318,1027.2540744825008,2103.6207946263603,2.1645198851319334,0.7969226734882944,84.452,13.801291758716292,59.99557853208277
10.97,1,0,1,50.11321726177695,24.80259856496374,24.984259033897526,499555.80441723665,496872.1505629802,1037.665721600293,1045.2658462843533,2096.5854692786324,1.8110278947163612,0.7974641766064926,84.4515,13.805255135693407,60.003436846167624
10.98,1,0,1,50.03463951815694,25.71871901164905,24.940953605753933,514211.25373023323,498071.29323905054,1075.9934307672409,1043.4540781252174,2093.298014102449,1.8945386393462158,0.7747876450712452,84.451,13.793235356400135,59.99677033636733
10.99,1,0,1,49.79681422994968,25.57090549636236,25.18068490731836,514155.8906349588,503309.5641758013,1069.8093602715428,1053.4837108419856,2083.348123220814,2.2939058080756585,0.7907286062291389,84.4505,13.815010877481228,60.005195794032545
11.0,1,0,1,49.61508733235912,24.568901426150173,25.26817955442151,497218.5878904612,498461.3787719523,1027.8885400058828,1057.144222295439,2075.7452193626327,1.9941157465187094,0.7952144313643928,84.45,13.803077054313293,60.002594236610484
11.01,1,0,1,49.667001674223556,25.1738494341895,24.820085310604597,511554.1821217683,499448.51458122773,1053.1977353165519,1038.3973141584813,2077.9171584387364,1.8391272873032651,0.7838522435870896,84.4495,13.79330456308369,60.0014513624629
11.02,1,0,1,49.80458910751368,24.829240912858957,24.712587166882013,497006.1410908945,502431.43630024325,1038.7803568705208,1033.8999168964797,2083.6734005870817,2.0349740454829517,0.8128292374937489,84.449,13.788983480076963,60.000948059507365
11.03,1,0,1,50.0883674275652,24.91210227389228,25.297060262372344,502433.9870603973,507344.00099613605,1042.2470256457389,1058.3525037816564,2095.5458273604095,2.0286337536891463,0.7922315766094595,84.4485,13.797657807714833,60.00730645375126
11.040000000000001,1,0,1,49.62891416017087,24.86349926327765,25.15992405255688,491868.9558100887,508730.3203448897,1040.2136226557545,1052.615139459004,2076.3236920263394,2.267317592599613,0.7953481525832774,84.448,13.797265310173536,59.99899822388965
11.05,1,0,1,49.67922684502027,25.188431038543506,25.077913556000805,501450.5046254056,502464.8345144908,1053.8077855483637,1049.184068280524,2078.4286226162994,2.217555375918578,0.8178346613324253,84.4475,13.80436779159647,60.00070483635966
11.06,1,0,1,49.71853363507815,24.613782726860624,25.32314494734208,489462.281223343,501230.53703928116,1029.766237907822,1059.4438081214391,2080.0730998496983,2.0409447827438094,0.8102155241400018,84.447,13.788481669117813,59.9962155903795
11.07,1,0,1,50.039498759243536,24.690000805264443,24.867108252978838,498970.537920893,498696.73485306883,1032.9549718269204,1040.3646118713693,2093.501310055304,2.3315675202237633,0.8175824894007847,84.4465,13.794000543625986,60.00302518638594
11.08,1,0,1,49.74365761363488,24.874080369526524,25.002568561881734,506117.84690616344,497538.59356358106,1040.656304144241,1046.031861567717,2081.12421113831,2.2551982979760283,0.8127532380647408,84.446,13.815524337350706,59.9956821700967
11.09,1,0,1,49.74800662279565,24.957754368957794,25.134641310556766,515101.3589331589,497145.5838182077,1044.1569712526334,1051.5573859880171,2081.3061605303155,2.0715061130376466,0.8069349715731341,84.4455,13.784923355667773,60.00610543153301
11.1,1,0,1,49.773122990976944,24.771741873500194,24.5002468532438,499741.2583558363,489614.5414572862,1036.374770939222,1025.0162402849703,2082.3569534238327,1.8306991833370392,0.7919770696628258,84.445,13.794307597647315,60.006591634271054
11.11,1,0,1,49.940245961823514,25.209571625643324,24.763141953365785,509812.407775915,499364.6828702301,1054.6922437840815,1036.0149762867138,2089.348873148908,2.3582035174001783,0.7852698279472271,84.4445,13.788175777676646,59.99169256204133
11.120000000000001,1,0,1,49.64861904595628,24.87612433812264,24.631366056639635,488870.2560327079,490924.39198944747,1040.741817609399,1030.5018712542828,2077.148084860583,2.253650439443998,0.8079767308194171,84.444,13.802473625960845,60.00513149331024
11.13,1,0,1,49.24979635875538,24.77123857960742,25.463659893190073,486484.75200005376,518972.98603229586,1036.3537146446947,1065.3225285424903,2060.4625496566428,1.7577516780301303,0.7945463221211576,84.4435,13.807436702253032,59.99379022211715
11.14,1,0,1,49.5996064932982,24.457595514294166,24.50194573211664,484807.8859182543,494793.445963951,1023.2318372397624,1025.087316239648,2075.097547869944,1.881057916575935,0.7765283113323891,84.443,13.835943738372736,59.99783977221947
11.15,1,0,1,49.83410596120453,24.7490498217042,24.983174188967475,488709.4996574466,496924.2390574992,1035.4254041122015,1045.2204596530205,2084.9082964873746,1.7332729622295133,0.8043700269473474,84.4425,13.810024183618559,59.99988756246669
11.16,1,0,1,49.64645225911335,24.61125666095148,24.42804264769774,494783.80870539346,485669.7656445992,1029.6605549489352,1021.995434668402,2077.057433051377,1.7852722443558529,0.8023178715660657,84.442,13.788107297927915,59.99774416124739
11.17,1,0,1,49.533964141165576,24.64766752844986,24.88907254497919,501633.21487872174,508505.17656535,1031.1838755396323,1041.2835314292652,2072.3512703573347,2.25373175187195,0.7869842792510091,84.4415,13.805838963361465,59.99821913266361
11.18,1,0,1,49.53492152221134,24.610089743754138,25.57727838020758,492261.5644062858,509864.20230929524,1029.6117346621231,1070.075982460206,2072.391324285196,2.0180096675661354,0.8139652562933294,84.441,13.799134947749332,60.004048674221764
11.19,1,0,1,49.07048377492101,25.506462670916473,25.261479658529492,506850.6681367777,507050.69352825504,1067.1132673281716,1056.863918911613,2052.9606533852034,1.8670762678876862,0.7912936431183217,84.4405,13.795512032436505,60.00535192138202
11.200000000000001,1,0,1,49.016897943528484,25.033522289534936,25.034103417632497,502197.1815246476,502791.068528172,1047.3268719295286,1047.3511845718153,2050.718784241781,2.1511712909187426,0.8222791211079914,84.44,13.800233471080722,59.99942904904048
11.21,1,0,1,49.5659157891578,25.375711749402843,25.01831293651156,503918.52136682416,491746.8290671943,1061.6430441591363,1046.6905585916845,2073.6880306884477,2.168148131414217,0.81314182534706,84.4395,13.80894715356871,59.999987221201515
11.22,1,0,1,49.61971108419628,24.629969967281866,25.513980760250345,489883.89644802467,501725.31012299866,1030.4434630972887,1067.427801451411,2075.9386631574043,2.2672161431592723,0.8101067734207184,84.439,13.808353282731012,60.003155927665915
11.23,1,0,1,49.21278947876327,24.90999708043884,25.173343387431483,497224.9502428202,507748.4407098541,1042.1589507176923,1053.1765638504676,2058.914293705533,2.121987103632823,0.7939278881933363,84.4385,13.786507181831315,59.994736250676546
11.24,1,0,1,49.35411128257798,25.403501000790833,24.32819097251926,510010.0502600347,481327.00502643513,1062.8056624032984,1017.8179425275811,2064.8267706239963,2.1280825140782587,0.8017318428079546,84.438,13.800438567791542,60.000189915213014
11.25,1,0,1,49.41705217353424,24.682745343873908,24.880939373400025,485321.3763882251,497678.11274640233,1032.651425262651,1040.943264124874,2067.4600271701283,1.835392295315582,0.8026845969988147,84.4375,13.790043739860764,59.998882266568096
11.26,1,0,1,49.60304452662082,25.026540320770547,25.15121986159463,490382.7167375582,495474.12930174166,1047.0347674697027,1052.250982430371,2075.2413847876464,2.0195381442188296,0.7970999914909199,84.437,13.80162173064401,60.0014107199327
11.27,1,0,1,49.23390081220493,24.817934554525547,25.224727286904713,492061.0499653001,502852.2512457732,1038.3073330279594,1055.3263108209662,2059.7975280566557,1.9937719795796611,0.8001624937697897,84.4365,13.795602390200246,59.99416784665376
11.28,1,0,1,49.37704156015112,25.020046202194706,25.016354226388188,503012.6142581449,501395.7748916963,1046.7630731865208,1046.6086120832067,2065.7861040971443,1.5305710033280873,0.817327664589772,84.436,13.808199078951272,60.001824505839636
11.290000000000001,1,0,1,49.60848219175596,24.59163332817876,24.769401267559818,485506.8871344857,485087.37259257626,1028.839574046129,1036.2768470646029,2075.4688802535547,2.071574027639594,0.793013725034945,84.4355,13.797258633628367,60.00141823981817
11.3,1,0,1,49.13489323047094,24.748585964734527,24.944752809139732,504143.15074689616,499165.39888954395,1035.4059977392808,1043.6130253061956,2055.655350233037,1.6583705846403558,0.8045692221490112,84.435,13.793003010125984,60.00989742867981
11.31,1,0,1,49.18587827143246,24.452894825516914,25.05871466302273,493318.1960912612,501720.4955099101,1023.0351746360723,1048.3808446552316,2057.788410169543,2.1441598057560163,0.7943573937911489,84.4345,13.80060158842507,59.99353272970277
11.32,1,0,1,48.93455666695769,24.37298214190272,24.610904082414063,490806.1077110335,489875.4255227645,1019.6918696073535,1029.6458041291173,2047.273874227755,1.9228405111603493,0.7842593969102749,84.434,13.799804383439428,60.01157403960671
11.33,1,0,1,48.92820167177509,24.906781637525103,24.473030731405604,502411.6844357389,483958.4040210135,1042.0244263095904,1023.8776000480442,2047.0080004466413,1.9262704757899414,0.8106135885553211,84.4335,13.79841556139149,60.00961804137357
11.34,1,0,1,49.29878268667296,24.782122423659604,24.49756003601631,497775.0578792513,488068.173975576,1036.8090617674009,1024.9038319770316,2062.5119894834415,1.899753339034512,0.8040415259441694,84.433,13.795538348466357,60.006416590596125
11.35,1,0,1,49.34776969139422,24.97575193712431,24.81018415546035,502049.81605698564,494327.78000355174,1044.9099350805825,1037.9830797680595,2064.56145762566,1.8780461336294916,0.8098420152938212,84.4325,13.775380901295591,59.997474605028934
11.36,1,0,1,49.32789826838018,24.853642570550125,25.190980110609985,503282.8047028296,513444.1344690204,1039.8012484383955,1053.9144310153033,2063.730097377375,1.9542672612962466,0.7904226185094408,84.432,13.81943900025094,60.00492055159036
11.370000000000001,1,0,1,48.875618478846064,24.856916256635937,24.879985229804248,502138.5155928171,496995.53827547556,1039.9382095646915,1040.90334564213,2044.8080786645814,2.1854757952730495,0.7937818159991631,84.4315,13.786569184253032,59.99136518458506
11.38,1,0,1,49.02908470392645,25.11462923097183,25.14549129799445,503794.71814984037,500588.14221636957,1050.720141094147,1052.0113166523543,2051.228641444413,1.783148075855991,0.803943538382531,84.431,13.802410435869726,59.98981576605051
11.39,1,0,1,49.15481441002452,24.577924482455174,25.08405615177773,501176.07320889406,501066.9025956209,1028.2660373962167,1049.4410559127941,2056.488792144475,2.002234633067093,0.8077329419917388,84.4305,13.803773236733145,59.997118653228966
11.4,1,0,1,48.59368174517591,24.827236684302125,25.0908020325135,496932.03735599143,503934.4482112277,1038.6965060084335,1049.723283163426,2033.0126982965444,2.422263937074674,0.8119320800294061,84.43,13.821781246955194,59.99513785869407
11.41,1,0,1,49.13110224689229,24.329004252616507,24.50787045953201,484305.0683809724,492091.4609013016,1017.8519677075137,1025.335188918499,2055.496746943934,1.8656872683936716,0.7989916736766287,84.4295,13.82312957439072,59.990175452990016
11.42,1,0,1,49.407510537670944,24.567964367337627,25.04790789192571,483943.3135502721,503207.25006363186,1027.8493362988052,1047.928722031903,2067.060833979246,1.9967781948621173,0.8050358145342392,84.429,13.804075479152775,60.00810089553967
11.43,1,0,1,49.251421661636826,24.538799520785865,24.612424742431674,487163.91893773124,495263.72874458524,1026.629167312752,1029.7094239458213,2060.5305474143324,2.1683071984935576,0.8178753781297089,84.4285,13.789753380530517,59.996421945481806
11.44,1,0,1,48.53565013366936,24.549363657605575,24.98980266246515,496998.92076431616,492494.7558664014,1027.0711388516372,1045.4977749398463,2030.584831157065,2.4369069521260713,0.7961715191660279,84.428,13.790063641538621,60.00232594608307
11.450000000000001,1,0,1,49.09178052792137,24.97463185547064,24.608589624994618,499322.07736179384,494754.209187934,1044.863074251288,1029.5489742295415,2053.851645129959,2.310380744520681,0.8028141167804808,84.4275,13.793779505381316,60.014069336024825
11.46,1,0,1,49.05107800402839,24.451300491065616,24.996410549616947,491422.7484670113,500848.90988126415,1022.9684725038524,1045.7742289562134,2052.1487746135595,1.9719224735466472,0.7985441143731002,84.427,13.799710249392946,59.99943934536802
11.47,1,0,1,49.05877025421728,24.75910190838495,24.40736119939618,495586.09713604924,485031.8299842033,1035.8459530216976,1021.1301854115807,2052.4705951003157,2.0785563099117987,0.8021009999326801,84.4265,13.795353192370767,59.99357446448565
11.48,1,0,1,49.023399935085,24.86845323870393,24.851989355994842,491354.8730766481,497571.94583342253,1040.4208820069082,1039.7320829406765,2050.9908079066677,1.9583972346659448,0.8138596387190257,84.426,13.790302660017263,60.00933363519014
11.49,1,0,1,48.935202106340924,25.073179586589116,24.958241144324276,500023.5044214984,498615.13215332455,1048.9860133157288,1044.1773364619721,2047.300877459759,2.21848767181539,0.7940491038413445,84.4255,13.80088968032989,59.99926648385579
11.5,1,0,1,48.534930566030766,24.40611941825662,24.2792306459824,483952.06620786473,485480.55562778516,1021.0782330438124,1015.7695905199239,2030.5547266230187,1.9761270945158143,0.7915752942392859,84.425,13.791576961457189,60.00424351196704
11.51,1,0,1,49.062677746630435,25.30044723186159,24.541727032837656,503833.69989092136,491706.2766019613,1058.4942043429864,1026.7516455642851,2052.6340727667352,2.340458653142939,0.8087634447361396,84.4245,13.813831092447442,59.98639879063605
11.52,1,0,1,49.127449869879065,24.242291157952035,24.430211600165396,480407.58051093976,480212.8326053346,1014.2241540447023,1022.0861770807978,2055.343942534386,1.6139051546841756,0.8150971646856148,84.424,13.791659088624817,60.00148420747773
11.53,1,0,1,48.89336590221332,24.129794614479117,25.104384402101633,485005.81342689326,503403.18658232375,1009.5176388521667,1050.2915284342912,2045.5505771905603,2.1226640930649556,0.785422325347825,84.4235,13.793156484728016,59.99969228049002
11.540000000000001,1,0,1,49.259600128719995,25.033922339900535,24.562434775345334,504740.6737084697,494500.768416194,1047.3436088270842,1027.6179948911777,2060.8727097456385,2.149568988837008,0.7966167191847539,84.423,13.801123404271435,59.99816440194938
11.55,1,0,1,48.68427440405695,24.201014991437823,25.042635406098643,484195.39859245747,502071.63352994755,1012.4972840557099,1047.7081371687468,2036.8028211944847,1.4962934036426896,0.803148248312341,84.4225,13.786937005122008,60.00484124649981
11.56,1,0,1,48.672648467357284,24.80760512937674,25.037176119455253,486204.1731833505,497118.09392465383,1037.8751811156233,1047.479737124316,2036.316427159475,1.6730664910993904,0.8004458283538998,84.422,13.796287321754345,59.99663182940684
11.57,1,0,1,49.04108069368144,24.847569078915384,24.255141431640453,490187.9550843506,480786.94344707363,1039.547151914465,1014.7617706369609,2051.730517380227,2.2629099920070246,0.8013935542955295,84.4215,13.784966953167167,59.99860758820083
11.58,1,0,1,48.895075395057255,24.856628792820064,24.19168987513712,500362.15981770674,484744.79532759666,1039.926182947918,1012.1071493885767,2045.6220972016922,2.1038320846727316,0.8006808051584575,84.421,13.799403878716276,60.00052136702379
11.59,1,0,1,49.23411455838418,24.395790722856383,24.937251359256408,484138.0231460004,502760.4052966535,1020.6461116619498,1043.29918732725,2059.8064705504335,2.158395573619586,0.7926577678005752,84.4205,13.791718292621852,60.00433497834937
11.6,1,0,1,48.96343013807601,24.782395341804577,24.204066117695007,491875.3467964858,490624.55096192297,1036.82047983729,1012.6249339517908,2048.4818529467843,2.335741593714761,0.7743852544420048,84.42,13.7950534289705,59.998760691145826
11.61,1,0,1,49.33072675948022,24.330024019365606,24.67986034137644,486945.22469940525,497421.2468576783,1017.8946316645502,1032.5307254823229,2063.8484328917234,1.9307315844373372,0.7997416827296588,84.4195,13.801390012600198,59.99921299996321
11.620000000000001,1,0,1,48.92581821263573,25.295567168584306,24.862864710063437,501976.363147494,499815.79774033907,1058.2900372526383,1040.187074868143,2046.9082837237634,2.334194658711672,0.7977253381169565,84.419,13.79598877231385,59.999171857420734
11.63,1,0,1,49.11098696670292,25.31849261238548,24.563310926246604,495762.5370692252,478553.3186382938,1059.2491684953848,1027.6546503954314,2054.65518444885,2.585128837912234,0.7850522451322225,84.4185,13.807336239556548,59.999143332308996
11.64,1,0,1,48.69827301605045,25.005845139084386,24.646073753796152,495494.98113009514,489853.3026640802,1046.1689436495988,1031.1171968276508,2037.3884807888853,2.2531057253567406,0.7932024052071349,84.418,13.790108080544544,59.99341124371971
11.65,1,0,1,49.0983425390614,24.299460600801225,24.254033418451748,483970.6687141755,486645.1933514596,1016.6159506547314,1014.7154147157461,2054.126179832721,2.086646520107921,0.8089092947357954,84.4175,13.79527473813972,60.00379106146328
11.66,1,0,1,49.13823217303229,24.641484241253625,24.923862364848773,490055.6013981915,495077.1424397767,1030.9251855014277,1042.7390322891756,2055.7950414929364,1.9888710242097498,0.7980363121626005,84.417,13.796751623462328,60.00413027328086
11.67,1,0,1,49.38117379679032,24.56638775974655,25.090783194974254,494833.3589420077,497164.9440692913,1027.7833758048116,1049.7224950577481,2065.9589843823615,2.0420058168049726,0.8018678820221677,84.4165,13.808077739758819,59.99187341937104
11.68,1,0,1,48.85345529767525,25.162512332157227,24.873581288586752,503693.77884223417,492159.7107398343,1052.7234252505982,1040.6354241069275,2043.8808381852284,2.0350435209561675,0.789299902360749,84.416,13.810555879421582,59.99773943740632
11.69,1,0,1,49.1163223836379,24.829985138912498,24.530811290594116,496689.2148889593,499440.4001430045,1038.8114930380825,1026.2949639177118,2054.8784021592596,2.0054911410041822,0.8059350863857292,84.4155,13.790275246291545,60.00661396490645
11.700000000000001,1,0,1,49.48154959595483,25.028049517016953,24.294937308242385,506345.38253488834,479398.8869330792,1047.0979076768856,1016.4267097723784,2070.1584042858217,1.779602684441056,0.8222434042463852,84.415,13.795964862120497,60.00053034744965
11.71,1,0,1,49.526922386623774,24.94793524178709,24.379028994427937,491158.53763903916,486519.1284503738,1043.7461686645745,1019.9448516314973,2072.0566646413727,2.085284842229658,0.8052346944190171,84.4145,13.780657673679643,59.99839545853169
11.72,1,0,1,49.062613341233096,24.306816277974058,24.60562575522917,493959.66218968836,488472.9613145764,1016.9236899442826,1029.4249748812138,2052.6313782396705,2.0465099469646457,0.8043809423424728,84.414,13.799991204620094,59.994426729736055
11.73,1,0,1,49.11275096331097,24.900040952452873,24.990288841639703,506258.01485969895,495486.79433767725,1041.7424164298095,1045.5181152063178,2054.728984732655,2.273151489804037,0.8025160354313027,84.4135,13.800452249981047,60.00629277901568
11.74,1,0,1,48.931097493883776,24.545605188679275,24.41913470671331,490333.9516313607,490439.85969111515,1026.9138958772648,1021.6227533549757,2047.1291528867841,2.1141563961514818,0.7933989889858235,84.413,13.814165295532288,59.9964937079678
11.75,1,0,1,48.86829258324014,24.447393544419004,24.894425450639545,486983.8430066177,502003.40246321895,1022.8050176706545,1041.507480815059,2044.5015853457312,1.853728225275752,0.8095984456908013,84.4125,13.798252922575491,60.00343437064678
11.76,1,0,1,49.23767632114398,24.896811312184752,24.751635100434253,504649.8982804177,489148.203081523,1041.6072980473323,1035.533564356457,2059.9554839336333,1.780740828777708,0.7987821204288008,84.412,13.798786246661248,60.009606112328434
11.77,1,0,1,49.209632446339285,24.87390998866675,25.26390102963257,496158.9659095805,505540.58713517984,1040.649175924295,1056.9652217564078,2058.7822130156906,1.9988748065880335,0.8172361700801816,84.4115,13.79553892176485,60.00061637473766
11.78,1,0,1,49.77487990722052,24.90370331799769,24.174126012444706,499840.85272139835,482914.5650079769,1041.8956387293147,1011.3723304861511,2082.4304574865987,1.8263400133018435,0.8178663904019581,84.411,13.805287761673409,60.00711151726799
11.790000000000001,1,0,1,49.45663479275854,24.956983784140125,25.1050951497569,500530.630466145,499841.0019832706,1044.1247323140888,1050.3212639669068,2069.11604426175,2.028989601497604,0.7946203450804067,84.4105,13.802570962556441,60.0023353350686
11.8,1,0,1,49.37048697995993,24.572661258369365,25.10303541277219,493898.9781183874,497392.2023811865,1028.0458400163072,1050.235090800053,2065.51188028281,1.8646685168029173,0.8076620394676665,84.41,13.804301069125273,60.00505139832493
11.81,1,0,1,49.56911653027766,25.736146163114,24.979137038525177,509223.3481435809,505125.6946474534,1076.7225300853204,1045.0515574867438,2073.821940017952,2.2555435754434465,0.7941222932637838,84.4095,13.82141338097783,59.99874601875535
