time_sec,bess_connected,lvrt_active,perturbation_active,load_power_mw,turbine1_power_mw,turbine2_power_mw,turbine1_torque_nm,turbine2_torque_nm,turbine1_current_a,turbine2_current_a,load_current_a,bess_power_mw,bess_voltage_kv,bess_soc_percent,bus_voltage_kv,bus_frequency_hz
11.82,1,0,1,49.66986458813196,24.60120395848997,24.64167909919936,494222.8766203262,487663.5745977136,1029.2399802770342,1030.9333377686323,2078.0369340992934,2.1171409158036334,0.8116336664033592,84.409,13.785115761327733,59.99560078373077
11.83,1,0,1,49.73369365018788,24.72881587793695,24.216309038758773,490165.6461572701,477811.9593962203,1034.5788770918543,1013.1371407468512,2080.7073490384314,2.1985377908621673,0.7911881723897205,84.4085,13.77263470935381,59.997689827863546
11.84,1,0,1,49.57016240459074,24.138854509522606,24.707022277013102,479782.5839783757,499634.26105168054,1009.8966774639194,1033.6670987324344,2073.8656962365167,1.9670752265889007,0.80236837378631,84.408,13.807125639057134,59.998225997792986
11.85,1,0,1,49.54128360528346,24.58927508209463,24.802813205435804,496428.1391250011,497055.988063572,1028.7409121612386,1037.6747015085773,2072.6574946021738,2.0396580409377716,0.8051918554435492,84.4075,13.79953466983177,60.00134678704199
11.86,1,0,1,49.605858555881326,24.648441767225876,24.75795787743298,490451.95080245816,489253.7925131443,1031.2162673487446,1035.7980902261845,2075.3591152623612,2.1835348868676205,0.8077020935823508,84.407,13.79426526367735,60.00356563216935
11.870000000000001,1,0,1,49.59115773238809,25.008548722860386,24.04058604343915,496981.2642307328,480426.1310380876,1046.2820534192258,1005.7854220040546,2074.7440772622795,2.0731875616951125,0.7897841742177615,84.4065,13.810125683357073,59.992249552393076
11.88,1,0,1,49.52602991440029,24.646296894525626,24.76415084486402,493944.9277138515,492162.68088472047,1031.1265323610005,1036.0571852561404,2072.0193263023525,2.1416709126820614,0.804563230977499,84.406,13.801701699435046,60.00080537450017
11.89,1,0,1,49.86990018035439,24.762233927357755,24.384651584168406,501977.45228244073,495137.1970836079,1035.9769872243828,1020.1800837836857,2086.4058183758966,1.8638475893211803,0.8021508630082421,84.4055,13.795933435502178,60.001577776814116
11.9,1,0,1,49.65241158550964,24.50709645229021,24.989446163667413,502166.4990475163,498581.23721317446,1025.302806796078,1045.4828601081915,2077.3067532469627,2.171557906590467,0.7886533923100401,84.405,13.808931933643718,60.000262115380146
11.91,1,0,1,49.51814032483394,24.988677500020756,24.0114082372975,505485.49612975976,482886.20593411697,1045.4507015456325,1004.5647108279499,2071.6892497327926,1.8830110494023058,0.8115647137124665,84.4045,13.807516791561348,59.99478277606832
11.92,1,0,1,49.755424775460064,24.816887494458715,24.841775471714,501983.56077559903,496720.2888374156,1038.2635272010432,1039.304764908864,2081.6165136055106,2.4172029554006365,0.8160679746375749,84.404,13.80651164948061,60.00206339178635
11.93,1,0,1,49.92518954955666,24.632862806472193,24.8641862921769,492537.77648422687,504468.5867214887,1030.564490741148,1040.242365867343,2088.7189583898285,2.0389768221386255,0.800599257923377,84.4035,13.787277110544522,60.001869986536605
11.94,1,0,1,49.52143088266517,24.967345067003205,25.06406732199553,512144.5026359351,502298.2856239064,1044.5582170568532,1048.604783720364,2071.8269167218973,2.220928924521659,0.7986707394531932,84.403,13.791778463847221,60.004135399588996
11.950000000000001,1,0,1,49.78979109746546,24.869818713461914,25.033504763151345,498389.4930426034,506457.86210785987,1040.4780093416252,1047.3261386786382,2083.0542965954287,1.9116150400227108,0.796326793434381,84.4025,13.802942349992742,59.998897816981206
11.96,1,0,1,49.714244574285075,24.86532454970973,24.17662001311777,497128.31314967276,486239.4862019521,1040.2899871204581,1011.4766719325246,2079.8936585161146,1.9571190815425277,0.8253361177419437,84.402,13.804722606240736,60.00150871422259
11.97,1,0,1,50.34243013694924,24.8167603986116,24.48821960802025,498248.5936497687,486998.838324729,1038.258209895134,1024.513056714867,2106.1750428425776,1.94728744884664,0.8093898560175866,84.4015,13.814042509477858,60.002812573041346
11.98,1,0,1,49.95556148709795,24.86814272306317,24.768110717832062,498685.04817496624,495371.52048413706,1040.4078909714895,1036.2228543665794,2089.9896284126744,1.6479523128468716,0.7928500985903528,84.401,13.794246457437364,60.00023746511948
11.99,1,0,1,50.279028192831646,24.885636880416083,24.70312136654159,491143.7564445419,492998.345934801,1041.1397936132976,1033.5038964345495,2103.5224972263863,1.4726898017736056,0.7840806500424791,84.4005,13.799970173479752,59.993317466085685
12.0,1,0,1,50.04882396408553,24.758685165358745,24.97044261830867,491687.94965384103,496541.51341929066,1035.8285177537005,1044.6878092365662,2093.891448426737,1.9423582474064427,0.795731770888551,84.4,13.811711210244091,59.98866693871437
12.01,1,0,1,50.098100594904544,24.557324054259563,24.644980666138036,493049.35581314546,487514.76533766737,1027.4041777756254,1031.071465345501,2095.9530336490643,1.622325323400231,0.7957978370060111,84.3995,13.798610378469776,59.99594059782848
12.02,1,0,1,50.05050734595597,24.38861781212498,24.998138933064226,483825.5021112156,506760.5873558775,1020.3460187676275,1045.8465392930648,2093.961876033697,2.0572165506732256,0.8025530906362907,84.399,13.801655294801348,59.991472855412184
12.030000000000001,1,0,1,50.04950582869998,24.590976963328888,24.982169443921077,495057.76392898336,489337.56965644885,1028.812113725639,1045.1784241586,2093.9199755802665,1.9681879511062743,0.8004451741569624,84.3985,13.799558506973163,60.00126172982881
12.040000000000001,1,0,1,50.11055887981678,25.044402598539232,25.213888306770276,501068.3639411966,510935.2767657412,1047.782071156521,1054.8728406689113,2096.4742506162906,1.4363092552876924,0.8114462638801775,84.398,13.80569829691784,59.99489560553596
12.05,1,0,1,50.024957362168756,24.829983636793436,25.11384266238889,501283.3769476793,495588.67638048006,1038.8114301939631,1050.6872334431982,2092.89294197447,1.893523170584151,0.7729159539577526,84.3975,13.805051016832227,59.9967223157613
12.06,1,0,1,50.18516940531908,24.897766398431788,24.338264535517748,497336.6247914383,489481.07929047506,1041.6472559677545,1018.2393899412677,2099.5957293831843,1.9950031250326663,0.8053772729885852,84.397,13.783931822400731,60.00885637342841
12.07,1,0,1,49.89340489827054,24.67395334743354,25.37403240132712,495887.58250954765,504552.8237420158,1032.2835947183348,1061.5727853139492,2087.389184695905,2.2822358479475957,0.8089386475147119,84.3965,13.806462008851062,59.998027878939396
12.08,1,0,1,50.283378990771155,25.331703253588575,24.34875967482008,497575.3115175063,478641.28286636237,1059.8018617747161,1018.6784748326724,2103.7045214554855,1.9086353640559182,0.7820306971165301,84.396,13.816770515512285,60.00593461659914
12.09,1,0,1,50.03802470177451,25.197778640898843,25.178354856263667,495908.5920306251,509293.80586821976,1054.1988609640252,1053.386228551866,2093.4396399483085,1.6716869726274477,0.791325140208853,84.3955,13.78613071092555,60.000196809762286
12.1,1,0,1,50.32790319997081,24.77632468011549,24.7794328798434,491509.9405763617,483592.093712898,1036.566501709728,1036.6965393872356,2105.5672797284474,1.6460969556607186,0.7951607708470347,84.395,13.803399700085606,59.99281328411996
12.11,1,0,1,50.40292955700686,24.71739544348686,24.45800053099981,495902.47897204943,493140.76072996383,1034.101080649534,1023.2487819139676,2108.70615562925,1.8957143147374926,0.805063474687152,84.3945,13.80577695948716,59.999793189183684
12.120000000000001,1,0,1,50.65153838828196,24.70150053582871,25.226579027505554,490123.9737803458,505181.2129919332,1033.4360857788688,1055.4037820480942,2119.1071973437142,1.8029820256188414,0.7958645985499376,84.394,13.786797309407866,59.988408207507085
12.13,1,0,1,50.46050197511991,24.912160510544965,25.237504200979796,501883.2034031061,510004.7620274998,1042.2494620911812,1055.8608582688403,2111.1148115057335,1.9587140305108792,0.7996567411455265,84.3935,13.792376536642617,60.00110034755182
12.14,1,0,1,50.37250870104538,24.43831437904979,25.17058229146786,490699.96625751036,506543.3745439947,1022.4251728467462,1053.0610479448258,2107.433439007632,2.0341380636470685,0.7921158074945401,84.393,13.79318383557654,59.99532547595512
12.15,1,0,1,50.32821715864805,25.2419940753149,24.224746313021445,502546.03774213267,487559.56902201596,1056.0487010337677,1013.4901307879221,2105.580414810101,2.107343004219433,0.8006366947574017,84.3925,13.802173289703267,59.99990379833854
12.16,1,0,1,50.62501805689146,24.906734829908185,25.167986655156675,499253.98908757616,507849.26943390886,1042.0224680204433,1052.9524543706968,2117.997666875069,2.1132134660859667,0.7936860591429187,84.392,13.786357131817551,59.996721168233904
12.17,1,0,1,50.489217126523975,25.353605630501153,24.549001134426764,504851.9549369718,495167.88582302013,1060.7181909925691,1027.0559719780958,2112.3161666066726,1.8799817780157664,0.7912233170959783,84.3915,13.793138923028387,60.00592085078904
12.18,1,0,1,50.38534583678394,25.515352941673687,25.230777843240222,511882.5839827445,506868.95305143396,1067.4852093727254,1055.5794478013324,2107.970505947797,2.125888879975924,0.8014060915286396,84.391,13.803635791923863,60.000215015020906
12.19,1,0,1,50.5927605252125,24.71248444801063,25.311135382146084,491697.61347785237,504549.6925506318,1033.8956194495202,1058.9413642302247,2116.648109295486,1.6944744816999213,0.8086417075354964,84.3905,13.808612781051506,59.99843142604365
12.200000000000001,1,0,1,50.21639663195229,25.80560437516562,25.01412986016918,518094.53854632116,499136.73838699696,1079.628451637888,1046.515551327024,2100.902182115266,2.027302805955903,0.8026225016053581,84.39,13.800309346415567,59.99753275916863
12.21,1,0,1,50.62890657673091,25.015620705151125,24.85541821853091,507115.5045994511,497642.2118208682,1046.5779237727957,1039.8755361804022,2118.1603507863774,2.042653375563061,0.797748353184695,84.3895,13.78948709703472,60.00106121953153
12.22,1,0,1,50.4813378620071,25.779529657911535,25.00918320293001,509411.3248974332,498852.52069423517,1078.537564317186,1046.308598146689,2111.98652200596,2.025121974205512,0.8100892215236053,84.389,13.797266436686224,59.99811666072463
12.23,1,0,1,50.596042316636655,24.870516504307158,24.973936941530553,493938.7259019814,510408.92132061534,1040.5072028004904,1044.834001153435,2116.785409524628,1.792712934244082,0.7954149079451474,84.3885,13.802026264365429,59.98843431377139
12.24,1,0,1,51.08338587577761,24.946671714018137,24.956862305476733,495668.8723829965,498704.65278881113,1043.6933064835937,1044.1196500141605,2137.1743903259226,1.8144685962338896,0.7992022100063356,84.388,13.815221944611235,59.99727860184422
12.25,1,0,1,50.610048996981575,24.878221103452034,24.900081358777467,499120.1228274325,492252.661035939,1040.8295399302217,1041.7441069082429,2117.3714066744537,2.129302492432473,0.8117002923209455,84.3875,13.804248360351888,60.00001592691018
12.26,1,0,1,50.886935857119475,25.261731838456924,25.623677366998834,509422.92568048794,511870.64655980683,1056.8744693571916,1072.017175758326,2128.9555156045762,1.916384079135755,0.7956937877705017,84.387,13.820860729975108,59.99622649691358
12.27,1,0,1,50.95995385590163,24.87363726427543,24.780383712969105,488775.0007846682,491415.3360586199,1040.637765960473,1036.7363193699225,2132.0103678692544,2.117942872824535,0.7945904848659299,84.3865,13.808274993445798,60.00123433824324
12.280000000000001,1,0,1,50.9412654334278,25.232766831973976,25.29475691977848,503738.0073421197,515684.40206691856,1055.662661075307,1058.256138892772,2131.2285007862115,1.8782207181000576,0.8074361672736523,84.386,13.812149755236549,60.00053725097693
12.290000000000001,1,0,1,50.864387801753395,25.669749939792247,25.63011242952145,513536.1947209619,513091.14181714633,1073.9447128818429,1072.2863993148248,2128.012173152742,2.5706290674248806,0.7900186164563048,84.3855,13.793485863040578,59.98902955749475
12.3,1,0,1,50.587491631974935,24.600185979138207,24.476449364849376,496413.2971823039,492702.99149132194,1029.1973910992972,1024.0206253334807,2116.427674735411,1.9441049517459488,0.8120148319495627,84.385,13.8076098940873,59.9964491951929
12.31,1,0,1,50.69697099900142,25.389753509912964,25.38168732520894,503315.9228854076,510209.69381166727,1062.2305089569925,1061.893044180891,2121.007960389284,2.238780397384774,0.7806243939230704,84.3845,13.801797576543688,60.00661372328838
12.32,1,0,1,50.61117473409621,25.613021460392254,25.28624275554216,515909.43451589986,510453.30806535546,1071.5713648490673,1057.8999320077166,2117.4185041111327,2.475305610840246,0.800746758450803,84.384,13.824492236294137,60.00267485611473
12.33,1,0,1,50.79035084390839,25.039764706691546,25.52044411279987,502260.2997899096,511601.1019922761,1047.5880357864676,1067.6982085770871,2124.914690722177,2.2221155948126956,0.7934895946825626,84.3835,13.796527398827266,60.003146596756665
12.34,1,0,1,50.80824271766652,25.065823928919265,25.98124701864073,510186.8874387602,517631.13352068246,1048.678274842123,1086.9768087024918,2125.6632326156964,1.929350983238067,0.8033958363221497,84.383,13.817806559140214,60.00487116724571
12.35,1,0,1,50.70825475128123,25.29523178409833,24.992318149667973,516874.2708326433,500082.6010846508,1058.2760057799383,1045.6030153176503,2121.480038462923,1.980498508520345,0.814642059063189,84.3825,13.817176450243927,59.998774648514306
12.36,1,0,1,51.01429771438041,25.044474161032923,25.36897445677813,504868.6403251498,501246.6819196496,1047.785065114854,1061.3611762091011,2134.2839505737134,1.3385225442846749,0.7884281640324822,84.382,13.794262151758055,59.9971868955759
12.370000000000001,1,0,1,50.8190693511422,25.312044435561212,25.294945918767677,504938.7164675238,505150.0774343766,1058.979396276162,1058.2640460389525,2126.1161862208846,1.5318229440244409,0.7859511136989528,84.3815,13.803112804854628,60.004224643118114
12.38,1,0,1,50.857224287471546,24.93637577033759,25.280908061181957,501180.8851392869,514587.71907928976,1043.262555334643,1057.676744527651,2127.7124733774544,1.9965221389821977,0.8115028212144034,84.381,13.785678463984471,60.005571217834834
12.39,1,0,1,50.627109527978234,25.55056010144186,25.076083594715417,513918.66515728773,505197.71322608425,1068.9581704719687,1049.1075082340944,2118.08516770079,1.8835806529773507,0.7976963949854914,84.3805,13.818126817296111,60.00617242415247
12.4,1,0,1,50.964912028640704,25.282490041931254,25.54128983756676,508283.38948494685,510294.3547038151,1057.7429298183363,1068.570330664451,2132.217802823283,1.776397947250425,0.7991730708224764,84.38,13.77852473829254,59.996806305908635
12.41,1,0,1,50.94144921192608,25.43297142029599,24.88093769930081,510761.2762415647,507677.24807367567,1064.0386156376774,1040.9431940856252,2131.2361895228387,2.006816500454472,0.7973406341967932,84.3795,13.7838790902354,60.0032849141147
12.42,1,0,1,50.84868788177149,25.310314313053,25.653384887511823,508876.9622102288,510020.5253562669,1058.9070131822598,1073.2600485818862,2127.355335976814,1.882155017498847,0.7963739871480764,84.379,13.798455116224728,59.9994253888888
12.43,1,0,1,51.05214099573573,25.425798924316926,25.63068858075513,513764.22182821366,514327.5361421169,1063.7385400953387,1072.310503740177,2135.8671990286057,1.8057963764600604,0.7908763004842626,84.3785,13.790591896478988,60.00353365948607
12.44,1,0,1,51.006060623986684,25.57692686295923,24.94139818189551,522528.5540001533,497313.14551765856,1070.061276041513,1043.4726778465954,2133.939335620368,2.200831389558292,0.7975745337611975,84.378,13.79002245056728,59.99954179024791
12.450000000000001,1,0,1,51.10520321760305,25.781957411490446,25.624021565996742,506592.4126820822,511457.3128340253,1078.6391341854692,1072.0315760035503,2138.087161932873,1.7421357939275957,0.7915711323316112,84.3775,13.79659160080048,59.999868894239306
12.46,1,0,1,51.118646122528496,25.270089436566966,25.743757652662786,511900.4731122805,516844.932616506,1057.2241259889752,1077.0409717911123,2138.649572423989,2.1394496496556616,0.8100121762642761,84.377,13.809574555247004,60.00399302503803
12.47,1,0,1,51.1385734649543,25.248339294206595,25.259877829977604,505674.69409769936,508077.68713265297,1056.3141658044335,1056.7969032488863,2139.4832721713638,2.0479662099199603,0.7944697406013889,84.3765,13.809975764991082,59.99835509514916
12.48,1,0,1,51.33176585215509,25.03187448844187,24.989592916013954,496688.2445519521,498778.21437588,1047.2579329146986,1045.4889997825958,2147.56585744352,2.2731956691307613,0.813108985959919,84.376,13.80458923688895,59.99813459289613
12.49,1,0,1,51.025226189654035,25.264271950081678,25.14350432021544,498531.45606350614,498689.6340615101,1056.9807399463457,1051.928187510645,2134.741164931761,1.9051683099903343,0.8066901595544896,84.3755,13.804984873633305,60.005308665699346
12.5,1,0,1,50.81078658310458,24.891564983604308,25.44276585916516,499358.85680955386,518016.493026822,1041.387807524276,1064.448385341857,2125.7696602530473,1.7307795016833234,0.7899799642415318,84.375,13.800389188420308,60.00205554182423
12.51,1,0,1,50.91351645981855,25.482663872909757,25.419215153677587,509833.3766435771,508891.5772185485,1066.1175975864637,1063.4630950409253,2130.067567642513,1.8730554890641806,0.789366490420659,84.3745,13.810369071234161,59.995071120187454
12.52,1,0,1,50.917377408006054,25.38412302254018,25.419382992608735,502288.88915799616,503202.5237087131,1061.99494639175,1063.4701169142645,2130.2290980392804,1.9917514335375583,0.7977942314988483,84.374,13.801239823973674,60.00580891551483
12.530000000000001,1,0,1,50.81159916158638,25.41820756467545,25.473003252828036,508210.7275439459,504348.68531263754,1063.4209405639965,1065.7134264556869,2125.8036560795117,2.197543129091575,0.7926760813526369,84.3735,13.792153162937502,60.00728942102224
12.540000000000001,1,0,1,50.489445399169234,25.503816318445452,25.17650270048493,515260.41281850316,513485.10430392314,1067.002551943279,1053.3087399549504,2112.3257168438604,2.161089281310772,0.792607093148558,84.373,13.79727294555136,60.00148646031275
12.55,1,0,1,51.033933107371624,25.007003414550553,25.482596754923833,507897.5838146576,521971.4793826665,1046.217402392511,1066.1147895728955,2135.1054360395915,1.9565182565780317,0.8083980440753855,84.3725,13.802410358392851,59.99839897368865
12.56,1,0,1,50.98902058068756,25.43695921020401,25.527435106156915,509376.242654811,512231.88888703194,1064.205452708465,1067.9906905985795,2133.226431737343,1.9845802145439724,0.802744219745273,84.372,13.808572522244015,60.00806394868127
12.57,1,0,1,51.35869800563158,25.73997440267391,25.388143042532953,515421.6686104322,504693.38517744193,1076.8826920520187,1062.1631318718207,2148.692617302905,2.1394972187579713,0.8123027349303124,84.3715,13.8032883455634,60.007732482484556
12.58,1,0,1,51.33866534780575,25.426190710131166,25.60661658428181,511638.28446873877,513795.24191471224,1063.7549312290573,1071.303404200771,2147.854511477664,2.211056367400527,0.7892808599997566,84.371,13.78772833359742,59.995574154547086
12.59,1,0,1,51.09625859830755,25.052681269459605,25.371384717506135,506879.01755000104,505899.5528258151,1048.1284257133623,1061.4620142294004,2137.7129461098257,2.0653717463888186,0.781670133216514,84.3705,13.80844431544357,59.99867986675259
12.6,1,0,1,51.063592672294284,25.25309526783242,25.546728637868995,505979.36013952654,513802.5983932482,1056.5131413590082,1068.7978736223176,2136.3463025462684,2.057627957305409,0.7926939785746624,84.37,13.796325964678624,59.99973033272573
12.61,1,0,1,50.77495377481013,25.18217088359397,25.347002680110194,505394.74989570654,508690.49605537544,1053.5458795958068,1060.4419435153468,2124.270523911408,2.0476064030961862,0.810768465888382,84.3695,13.80524329115211,60.0082023435906
12.620000000000001,1,0,1,50.96750304682216,25.274402110592263,24.574855122233064,503491.83696032583,491334.8633858264,1057.404555228789,1028.137624646182,2132.3262031888294,2.053846851673474,0.7937292840880653,84.369,13.784256255118684,60.004458874895484
12.63,1,0,1,50.89444775091133,25.12565496910068,25.281523838739027,501724.5520854771,505208.54720445955,1051.1814246359374,1057.7025067985448,2129.2697905250725,2.0540775392790915,0.8163673427973314,84.3685,13.805783227439273,59.998389389769855
12.64,1,0,1,50.93398198623544,24.903867782650774,25.13462500916142,494897.6460332097,501591.98153379525,1041.9025194330634,1051.5567039869309,2130.923783380622,1.8006018694127148,0.7946679281444521,84.368,13.809701219315604,59.99997651005386
12.65,1,0,1,50.7372200657267,25.763538199629135,25.650852667578597,510097.5426949903,517759.77858870226,1077.8685300603686,1073.1541081572416,2122.691859629029,1.6763626328794141,0.8058417396293162,84.3675,13.794885993005776,59.99945607600659
12.66,1,0,1,50.96012971443365,24.78635254567703,25.574034434814035,489702.36906346196,510516.7579764252,1036.9860372808405,1069.9402655945394,2132.017725258443,1.8246066834172956,0.7997412680549302,84.367,13.804029779445965,59.996188342295355
12.67,1,0,1,50.586873605805295,25.644069292530432,25.447565271949856,508570.80072815047,519229.1360842937,1072.870312257961,1064.6491782594796,2116.401818389367,1.9071079744009103,0.780398606653537,84.3665,13.801990162970114,60.002597595625886
12.68,1,0,1,51.451426607735385,24.765102326363703,25.70333821449836,490647.27821488195,524810.6732193086,1036.096992364834,1075.3499447255524,2152.5721016062535,2.1314467583190506,0.7933994421405244,84.366,13.79292862971067,60.0022667591501
12.69,1,0,1,51.116494004054694,25.25491916913903,25.446943121648633,506592.0733024751,507047.53613577026,1056.5894478742505,1064.6231493722416,2138.5595342949905,1.9458153162474046,0.8047992214354115,84.3655,13.80953171107808,60.00296049199483
12.700000000000001,1,0,1,51.0744620923741,25.081902902431025,25.1495802370068,503877.88322448934,501188.14647233783,1049.3509704714934,1052.1823854957947,2136.8010462135885,2.0405827216579735,0.7995282139195276,84.365,13.797881986875892,60.001115357551306
12.71,1,0,1,50.53507994557622,25.5521012590509,25.758038456067833,508939.0644726802,514915.36493218405,1069.022647845914,1077.638437420833,2114.2349282679484,2.0140811365614715,0.7956222826091355,84.3645,13.796093078127074,59.994570867088974
12.72,1,0,1,50.44637137571642,25.210521995144504,25.792483173946938,500014.9716720591,512641.02518017567,1054.7320043701204,1079.0795002570405,2110.5236299572252,2.0992649275251996,0.7983127819291448,84.364,13.805993695511594,59.99682589288893
12.73,1,0,1,50.805065289003615,25.18438963691491,25.180785607287927,514446.7940470693,507871.985364911,1053.6387055253076,1053.4879238241986,2125.530298608895,1.9143719449748458,0.8015057970810352,84.3635,13.80203800328489,60.000317312845226
12.74,1,0,1,50.668078528660594,24.90154833100307,25.476090291620505,495825.8037998909,515444.1346439431,1041.8054805900797,1065.8425788236457,2119.7991868002387,1.8548400038583834,0.7727820809565514,84.363,13.806733737211754,60.004498329004015
12.75,1,0,1,51.076651972028216,25.1994063454818,25.216319988713245,501021.8156384321,510744.18843115354,1054.2669592016437,1054.9745748880675,2136.892664156183,1.6705256101288046,0.7944196124622008,84.3625,13.80156211446068,60.00140732668158
12.76,1,0,1,50.81010100165066,25.22216267934033,25.038527016950386,496578.23146511585,499730.20441478025,1055.2190153957733,1047.5362545904366,2125.7409775981946,2.066467499620108,0.791910614912041,84.362,13.804164408529097,59.99384769442007
12.77,1,0,1,50.65306344409589,25.39310194789419,25.187001472394066,510447.10307190835,502637.58717096865,1062.370597476545,1053.7479768236387,2119.171001067243,1.4013503692935951,0.8069196308253125,84.3615,13.799333482889711,59.98988764246905
12.780000000000001,1,0,1,50.93340064325456,25.750401448827592,25.22475357073377,524103.73930152314,494539.53000499203,1077.3189281319956,1055.3274104568925,2130.8994617482663,2.0327076816776355,0.8075787502828717,84.361,13.79338410970853,59.99981127157751
12.790000000000001,1,0,1,50.64933238704042,25.46249312051566,26.03189116382296,508316.52158790134,517353.4445816528,1065.2737143020804,1089.095606590451,2119.0149049226534,2.177740866523839,0.8016981514748533,84.3605,13.792859276961819,60.00204822718176
12.8,1,0,1,50.63358452914264,25.16269149411322,25.230688877465624,501519.0685807943,499954.1218589114,1052.730920845056,1055.5757257423534,2118.356062169288,1.9701074565328323,0.801133484082828,84.36,13.793328246756017,60.003959532323606
12.81,1,0,1,50.77050774503114,25.038372075950257,24.87450992867827,502150.8824995463,491954.0942523566,1047.5297723275282,1040.6742756001752,2124.0845154701237,2.073054182661744,0.7798779126525299,84.3595,13.79486914084727,60.00876386398296
12.82,1,0,1,50.40032724893362,25.653524668647194,24.465150627279932,514608.0964894477,486868.3227537219,1073.2658966018957,1023.5479203206385,2108.597282928772,1.9138414034738676,0.7909127127925865,84.359,13.830755759550591,60.00561864514357
12.83,1,0,1,50.712780252765356,24.914973726537802,25.422187544574523,485821.4141584808,506907.8722364821,1042.3671585412358,1063.5874508876268,2121.66937176003,1.9988540926327636,0.7964655995426555,84.3585,13.805491523994919,60.003082913681816
12.84,1,0,1,50.59495926271523,25.014748303043355,25.22468245493295,503532.64771231567,504370.09432848706,1046.5414251067257,1055.3244351868384,2116.74009782368,1.9676673751170644,0.7989069949241316,84.358,13.792882201048846,59.99731033651083
12.85,1,0,1,50.269844276952504,25.368191220188088,25.52594648712719,516739.2163625954,517316.8619227022,1061.328407958659,1067.9284112799178,2103.138269957906,2.1389626635448606,0.7999487589650196,84.3575,13.810178218802005,60.007217191080116
12.86,1,0,1,50.81739011065429,25.30809909203573,25.166923050917962,506441.5118331804,509165.97382340266,1058.8143350336632,1052.907956385658,2126.045931876846,1.9431188967625885,0.7805173818345201,84.357,13.818800135456463,59.99458506096977
12.870000000000001,1,0,1,50.3056540017993,25.267400671954846,25.175027411929136,504804.6792312777,497876.3012754694,1057.1116362083521,1053.2470183430069,2104.636440557899,1.7623415601394137,0.809751196555091,84.3565,13.794822388545208,60.00547501520818
12.88,1,0,1,50.04122821252606,25.8350380874329,25.15400058061775,520674.0867081443,505220.332757223,1080.8598691524362,1052.3673193054829,2093.5736651508273,2.0653175950890654,0.7897666467016594,84.356,13.795421651679819,60.009423366119485
12.89,1,0,1,50.18322047923588,25.393877786266813,25.501341688290616,511257.1999251664,506028.0628069634,1062.4030562079422,1066.8990209008125,2099.5141922093608,1.9745568650441694,0.7773309714751766,84.3555,13.782021563784609,60.006999294059526
12.9,1,0,1,50.101871082248124,24.82531442022562,24.887905174143825,497371.54499477154,498497.67057699396,1038.616084292345,1041.23469216361,2096.1107794376726,1.8605614132637203,0.8078349638517459,84.355,13.7971952796147,59.99805431129266
12.91,1,0,1,50.318129806692966,25.848903293164884,25.066562979340056,520843.2276740415,507886.16307418357,1081.4399474322718,1048.7091944768615,2105.158390508168,2.129234257508679,0.7908754709290009,84.3545,13.80802102914908,59.99177742314174
12.92,1,0,1,50.573193441560676,25.14376060144173,25.087968685212164,506977.70670196734,499327.7593226976,1051.938909542166,1049.6047444803003,2115.8294816858024,2.399315597767166,0.806921411955574,84.354,13.79663735307968,59.99625647856447
12.93,1,0,1,50.26788307244711,25.238002372715755,25.13778680080651,498894.18235441094,497818.9244669078,1055.8817002678156,1051.6889837881927,2103.0562190920273,2.094253784644741,0.7825632490363459,84.3535,13.789638688671229,60.00022971863542
12.94,1,0,1,50.504553854845106,25.244553883589873,24.96439729682554,499147.8800470742,499545.35606032074,1056.1557956712047,1044.4348912665935,2112.957808941795,2.159344313039161,0.7959492966286339,84.353,13.785119246654656,59.998605580542566
12.950000000000001,1,0,1,50.369756656020975,25.027307236232716,24.503083626927737,494089.0698090129,496662.81502449606,1047.0668528935093,1025.1349223175828,2107.318301765917,2.030336060564737,0.7903603923993099,84.3525,13.803111077712451,60.00120520677843
12.96,1,0,1,49.59203530718028,25.25118135316834,25.38654424323233,497455.7586675913,517756.9145914856,1056.433068957087,1062.0962429438064,2074.7807923378236,2.2859620996367536,0.803928382791836,84.352,13.793768672952101,59.99093564603389
12.97,1,0,1,50.2740021276691,25.394761478594116,25.451266014461805,511947.74616975785,505944.9315444584,1062.440027222656,1064.804006135239,2103.3122218586645,2.130477522094854,0.7910957143815815,84.3515,13.820271699672453,60.00396851806101
12.98,1,0,1,49.946593805182886,24.901241413911073,25.266610960779936,502089.2572357291,505990.12607131695,1041.7926401070592,1057.0785970808583,2089.6144477193648,1.8886506174116906,0.8039306873812185,84.351,13.800533448064403,59.996885715058326
12.99,1,0,1,50.13395161002603,24.718789467620088,24.90892165445318,496614.5911707432,499555.47461276833,1034.1594024037784,1042.1139581465104,2097.45293170929,2.11928881002941,0.7957668517935256,84.3505,13.79222013027544,59.9999958839634
13.0,1,0,1,49.98842477741122,25.521902474842847,25.090380684729528,518747.6917192651,494700.6986089262,1067.7592220349197,1049.7056552462884,2091.364529101719,2.0863358577849316,0.7934242319331222,84.35,13.808814236278499,59.99761149896053
13.01,1,0,1,50.52581673484921,25.181213654555037,25.057830522764437,502082.56754612544,493776.0818266999,1053.5058320274516,1048.3438549004397,2113.847383542818,1.920981558029825,0.8089930806067822,84.3495,13.82040630484997,60.00374639145207
13.02,1,0,1,50.02442316982641,25.76124852181862,25.359867341646705,511775.03783086163,508819.8299333911,1077.7727368646977,1060.9801620516612,2092.8705929822486,2.248598780885627,0.8195362460337623,84.349,13.818069333731312,59.997168254324166
13.030000000000001,1,0,1,50.022652310314676,25.539255238285403,24.916237916120412,511398.296906238,496446.2559772022,1068.4852091830896,1042.4200484104986,2092.796505575307,1.747044490118046,0.796350705385568,84.3485,13.790801891242102,59.99143022777247
13.040000000000001,1,0,1,50.090317574981164,24.884922333687403,24.94703427996122,503408.96312077896,491933.8827408511,1041.1098991389385,1043.708475146263,2095.6274156311024,2.0744133782778738,0.7922645608803497,84.348,13.78735051103396,60.00280103270807
13.05,1,0,1,49.54574285596692,25.31813280818048,25.623640008711345,503408.4957366416,515907.6863302063,1059.234115375485,1072.0156128005478,2072.8440561661214,1.9136719760831662,0.7986122795248951,84.3475,13.78705473549119,59.99204370814097
13.06,1,0,1,50.02931021266946,25.082196180412417,25.120392037017346,511354.0732154733,502713.2106201288,1049.3632403353704,1050.9612394725286,2093.075052076522,1.6787177761065293,0.8010775397585448,84.347,13.806992543977126,59.999127218259225
13.07,1,0,1,49.738735843387154,25.14776606820516,24.713977386793587,502596.7717882719,494337.14249104075,1052.1064861591296,1033.9580794935944,2080.9182991544394,2.0234301560594847,0.7820594217544548,84.3465,13.79708372148457,60.00544870208886
13.08,1,0,1,49.613020029241746,25.588291049190534,25.18060699259127,514330.70688416075,498135.7386746096,1070.5367192284525,1053.480451125416,2075.658729651668,1.9172770290297838,0.7898572590846283,84.346,13.793149234667881,60.00287553709826
13.09,1,0,1,49.88501508631161,25.20389925904664,25.309020505018267,504890.92934152775,497648.5254600913,1054.4549291187527,1058.8528841665257,2087.038180334098,1.8832059221464859,0.7849388728076085,84.3455,13.80824902224185,60.000140988513905
13.1,1,0,1,49.39331836083754,24.481768570753484,24.845611697620452,487650.4334843373,493922.26254761615,1024.24316482338,1039.4652610001508,2066.467076217278,1.788052516639732,0.788477743091049,84.345,13.79120268078086,60.000342585099865
13.11,1,0,1,49.84904986191207,25.37061212257662,25.140566622520755,511963.69191755896,503054.8838549877,1061.4296911938548,1051.8052831226144,2085.5335041030444,2.4020392610834436,0.8145228598245924,84.3445,13.810162240785019,59.994749655187974
13.120000000000001,1,0,1,49.600378397235865,24.985590050827604,25.39297675893377,482336.6140983384,504315.7834341357,1045.3215320077502,1062.365359949009,2075.12984199648,1.5079704614275231,0.7771332995002228,84.344,13.789960814637745,60.002047157626464
13.13,1,0,1,49.58282397839207,25.04311096990805,25.72135289193233,499169.1599118724,508941.43183715123,1047.7280333204408,1076.1036243535139,2074.3954181961226,1.5676302584755752,0.8037257468078881,84.3435,13.796524296237827,60.002466315361175
13.14,1,0,1,49.125379900118965,25.019372240048035,25.273092335431315,504363.5568721599,503601.63794598926,1046.7348766483467,1057.349758196778,2055.2573412591532,2.104560496091833,0.7962967377794158,84.343,13.81387124783055,60.001057662799234
13.15,1,0,1,49.72609359057711,24.986221799679193,24.66872597354732,492465.49177690514,493549.82847052347,1045.34796246931,1032.0648972023666,2080.3893855266824,2.0926002671122035,0.8024346236242242,84.3425,13.80124634908738,60.0000496622978
13.16,1,0,1,49.56777162334969,24.700945522534706,25.021384971351694,490514.56802732445,507501.2286296097,1033.4128657009924,1046.819083239649,2073.765673179046,1.7221136754064559,0.7883149418724756,84.342,13.789675284217335,59.99928624783981
13.17,1,0,1,49.397523037752954,25.48470816352514,24.79047191368266,507228.4552105609,496560.5614295172,1066.2031245239343,1037.1583791813434,2066.642987184595,1.880375365861183,0.7953982580550314,84.3415,13.815148515508609,60.00395320634086
13.18,1,0,1,49.278685573111765,25.020225527464557,24.787412201443832,498754.21439104405,488412.8200553256,1046.770575613537,1037.0303700737545,2061.671187025145,2.1253708916729783,0.8122372280929597,84.341,13.811348832582183,59.99693162026131
13.19,1,0,1,49.5942328493053,25.026223376715162,25.302358972683805,497512.6961554719,495936.2134281882,1047.0215074888554,1058.5741857979376,2074.8727308550287,1.9448904338903483,0.7954560769290261,84.3405,13.814386401653255,59.993287798298994
13.200000000000001,1,0,1,49.481851303136196,24.822153816772296,24.603059477858977,491349.98091432184,479793.4508144779,1038.4838542014336,1029.3176095963952,2070.171026801936,2.1592312048178135,0.8140990877171684,84.34,13.782914457910907,60.00452398589485
13.21,1,0,1,49.38812963189107,25.42898052081835,24.765693112487007,508224.719892122,497012.9091827328,1063.8716484719002,1036.1217090697126,2066.2499954887276,1.9908875092612668,0.7727482507519134,84.3395,13.802993072999916,59.99339983987958
13.22,1,0,1,49.16492534802367,25.063151807136315,24.41293472025636,505290.8881275999,482997.03965533734,1048.5664813471456,1021.3633646702007,2056.911803215168,1.8955751121409656,0.8053910152961432,84.339,13.792963264461122,59.99629244924152
13.23,1,0,1,49.39924545251375,25.2394039997391,25.635384864451883,506700.52866406075,515197.00983724114,1055.9403401039917,1072.5069820486196,2066.7150478096532,1.7084486625545439,0.800418153899259,84.3385,13.793947143974746,60.00212237890113
13.24,1,0,1,49.36410091411571,24.685776833937393,24.386061531056008,498849.5341435493,493621.32556197495,1032.7782536397667,1020.2390716978235,2065.244706599171,1.986918772090297,0.7856176286604885,84.338,13.806425988091837,60.00166052225855
13.25,1,0,1,49.55607123873992,25.134382923624404,24.93138774275073,501684.76022889116,501579.66719229054,1051.546575860122,1043.053871344063,2073.276164468606,1.8717531344882716,0.809159635344575,84.3375,13.782498838041093,59.99918779641261
13.26,1,0,1,49.03154168700749,25.491161989651044,24.668956571142832,516119.1551567842,492243.6662766311,1066.4731330928541,1032.0745447084423,2051.3314341866762,2.199086407454781,0.7925125193001752,84.337,13.801583728107513,60.007038152098254
13.27,1,0,1,49.10672250485399,24.388047311652805,24.880267013217892,481382.39199701033,506847.35338534636,1020.3221507530491,1040.9151346080519,2054.4767722607035,2.191062210297022,0.8023136062998261,84.3365,13.815332498860595,60.00487626964248
13.280000000000001,1,0,1,49.618209391044005,24.92253692285592,24.51684715386234,505006.9196365354,488032.2989369494,1042.6835798042937,1025.7107466640095,2075.875836856991,1.9509183453048482,0.7901310860174948,84.336,13.801450748914505,59.99946820340661
13.290000000000001,1,0,1,49.24815358381367,25.14612868916058,24.874762447867834,508383.54545871605,492979.5198253421,1052.0379831712924,1040.6848402394558,2060.3938209207863,1.9927227321000136,0.7948982330994138,84.3355,13.810936256891653,59.997191516453455
13.3,1,0,1,49.24152887723966,24.737401203151208,24.982065051676702,486859.8807648274,501309.586276526,1034.9380611370377,1045.1740567027744,2060.116663230656,1.9257807166689105,0.807054962767547,84.335,13.801204321257979,60.001329554501005
13.31,1,0,1,49.36611118082313,24.699564810682507,24.56534376805163,496331.9664798644,495174.067395459,1033.3551008923298,1027.7396983492974,2065.3288100792197,1.8938203649014782,0.823523747885436,84.3345,13.791474503445594,60.00094322619691
13.32,1,0,1,49.51814745490715,24.22355849115975,24.522555228880446,483839.9076680709,477524.4618585875,1013.4404359131686,1025.9495552617095,2071.6895480334947,1.7859026577571417,0.7910216603103272,84.334,13.819298707833964,60.00593807028148
13.33,1,0,1,48.90688726285037,25.538115252899967,24.800512501091994,510231.24618441646,501563.15549259546,1068.4375156418466,1037.5784469960972,2046.1162700314014,2.0135008409957567,0.8124943480067935,84.3335,13.798077309215966,59.99901062670755
13.34,1,0,1,49.560060143007,24.472298769555387,25.15748184732173,489776.1017321838,495025.16390524874,1023.8469769776631,1052.512964977125,2073.443048160807,1.9419811127335374,0.8134000450736202,84.333,13.78740484678024,60.00512926329837
13.35,1,0,1,49.10026414365371,24.830528488588826,24.932231844339263,493514.117135867,488384.09200621606,1038.834225145466,1043.0891860019879,2054.2065739579857,2.298007297640933,0.8063771174019038,84.3325,13.78612571568704,59.99333876155057
13.36,1,0,1,49.147942846739625,24.74333781843753,25.106631695694784,499560.73270305945,500411.8520245077,1035.1864311684606,1050.3855484024764,2056.2013067160483,1.929492831910885,0.8076732841509179,84.332,13.79814222570893,60.00175890375138
13.370000000000001,1,0,1,49.09425833531171,24.288750634267476,25.125163951556814,485795.45595789136,497189.8200033556,1016.1678780415957,1051.160881946725,2053.955309098351,2.4811450257568515,0.7929275049544339,84.3315,13.80874073229097,59.99645666166932
13.38,1,0,1,49.369786316848376,25.089928991903555,24.88956601873958,496175.3354678043,499870.0103285384,1049.6867577843561,1041.304176879149,2065.482566657008,2.3614902117541017,0.7903055795971431,84.331,13.79989102920318,60.00003079537823
13.39,1,0,1,49.250810853094436,24.48067299093466,24.662798269699877,489425.25179964904,495037.5064741317,1024.197329076763,1031.8168999985985,2060.5049930319865,1.8560641509764073,0.7952700686234088,84.3305,13.785026921227873,59.99890228829345
13.4,1,0,1,49.01995170752406,24.74724267704307,25.277172117845556,492573.8170685404,507085.9199633967,1035.3497986443342,1057.520443955843,2050.84654449286,1.9849393637090225,0.802666952020233,84.33,13.800836881729378,59.994449542296294
13.41,1,0,1,48.81432264149552,25.208651225514046,24.661826633720857,507252.50444971403,499358.1559948831,1054.6537370259366,1031.7762496874361,2042.2436461867164,1.6893852948947004,0.7969864547864025,84.3295,13.81090923716849,59.99632463736956
13.42,1,0,1,48.982837494458046,25.434160309056146,25.116635019546685,502106.9660575876,500755.21483496594,1064.0883551482364,1050.804057222671,2049.2937980505108,1.9159941016097284,0.792530130589632,84.329,13.798725525968297,59.99768477163557
13.43,1,0,1,48.756601813971244,24.75880971212795,24.53303795508168,505189.97794262005,492497.53162115853,1035.8337284138981,1026.388120826501,2039.8287813092531,2.074873294119496,0.7929729766146528,84.3285,13.814566638934947,60.008725624197055
13.44,1,0,1,49.19593564799251,24.67284698365293,25.008810560954256,494059.57842059684,491829.47865079006,1032.237307803367,1046.2930079332823,2058.2091803915932,2.0411121728851445,0.7969591972863379,84.328,13.791640223425985,59.9973319967606
13.450000000000001,1,0,1,48.87662313036891,24.80022498634996,24.567925540316924,489823.2599719632,496161.02796596335,1037.566418248727,1027.847711893671,2044.8501102462594,1.8384022723052056,0.8086017957697501,84.3275,13.808976117280544,59.99051874493722
13.46,1,0,1,48.987395153763,25.03597330775525,24.750808013771188,499709.9242830685,492510.04509109247,1047.4294151200565,1035.498961551561,2049.484476733597,1.984712328207181,0.7892118616253513,84.327,13.804840915735616,59.996296934884406
13.47,1,0,1,49.239070942968176,24.808399591270696,25.00481761738057,493754.9527546468,498676.0132488885,1037.9084189988362,1046.125955248708,2060.0138306934605,2.100115657296561,0.8056609532395221,84.3265,13.805282090739457,59.99118735750949
13.48,1,0,1,49.16338637636455,25.027404458932143,24.293500963786144,496572.912828783,484157.7461900344,1047.0709203972547,1016.3666174637945,2056.8474172947576,1.9744828139947455,0.8052505021089987,84.326,13.804452915585797,59.99477889526317
13.49,1,0,1,49.077132388448575,24.966366961551085,24.74617981122846,501452.6022021984,494425.8486133647,1044.5172960824998,1035.305331552727,2053.2388112699773,2.2697249388028005,0.7947751525400175,84.3255,13.796711355662104,59.9878123294205
13.5,1,0,1,48.840872369331265,24.522847102339508,24.672618491712445,501609.2286977068,491606.0261159235,1025.9617663646195,1032.2277483915302,2043.3544065137362,1.9821328550168706,0.8029592609694176,84.325,13.803001956952123,59.99689263112343
13.51,1,0,1,49.09753307708181,24.493167089084654,24.623040979953505,499210.2650862187,481637.2832649093,1024.7200443615586,1030.153575220532,2054.0923143912855,1.6825110059018717,0.8118634712919969,84.3245,13.795730650263634,60.001866124129535
13.52,1,0,1,48.842910116693155,24.637763631685253,24.850290412660527,493761.7594286957,503206.76585398614,1030.7695264481054,1039.6610042891255,2043.4396597012674,1.6798493187850299,0.796757825330726,84.324,13.802742442464995,59.99793497484172
13.530000000000001,1,0,1,49.103308835012854,24.105255576993308,24.61994825998013,478202.0204981301,489147.13968829997,1008.490999729117,1030.024185169144,2054.3339546373913,1.9248689830455377,0.7922769202376453,84.3235,13.802919878973235,59.99820058938299
13.540000000000001,1,0,1,48.746475079607926,24.709988081967257,25.394050204046838,495599.2671673998,506009.7195071516,1033.7911790432058,1062.410269646472,2039.4051093664507,1.7620735804901468,0.7903775281825178,84.323,13.797668954502633,60.01276393826709
13.55,1,0,1,49.25374565939602,24.01966456619908,24.88343235774694,484083.7021987003,496703.51918376953,1004.9101306622865,1041.0475630512349,2060.627776452873,1.6761634853213643,0.7915500052782657,84.3225,13.798576478206858,59.99698755152581
13.56,1,0,1,49.05762273636721,24.775599593550165,24.87548618159731,496530.1196451935,500131.9071203401,1036.5361662804762,1040.7151190701466,2052.42258642353,1.91461412211524,0.8079080745358594,84.322,13.785713918245856,60.00109249375371
13.57,1,0,1,49.02152893848417,24.599481498421817,24.829483045115076,495715.05145507056,494124.8861348411,1029.1679177564533,1038.790486951916,2050.912531066729,2.1593533167057397,0.7994287578436422,84.3215,13.80052384019667,60.000528762523665
13.58,1,0,1,49.109653977973984,24.750812296243005,25.76799965407566,497235.69061911514,520689.4484972322,1035.4991407172317,1078.055183823099,2054.599416231352,1.9073058235523679,0.7839791393487753,84.321,13.805907309192886,60.00127008524588
13.59,1,0,1,49.016613156712495,24.58421705165403,24.441474806472318,493107.7683785045,498202.1332349646,1028.5292994629451,1022.5573955730615,2050.706869622588,2.0660863549216693,0.812547663504142,84.3205,13.802415079097344,59.99695813437334
13.6,1,0,1,49.06254482303397,25.194622509844155,24.69747352134704,497811.39144737076,502129.396802358,1054.0668179847482,1033.2676076705338,2052.628511645416,2.2874385786039495,0.7981938976091343,84.32,13.801427772800196,60.003831946614504
13.61,1,0,1,49.31737894169534,24.838334656216706,25.022219807668623,496114.98369496904,501710.15437158116,1039.160811593386,1046.854010266628,2063.290000559028,2.076625297199651,0.8048009658619176,84.3195,13.78563814114556,60.005938514236384
13.620000000000001,1,0,1,49.28164986221168,24.618050006100557,24.46928392776688,501915.16468064196,486502.9524336953,1029.9447679670889,1023.7208451140284,2061.795203917159,1.8134572351955243,0.8060154552025294,84.319,13.803822811741375,60.00033208848747
13.63,1,0,1,49.22484260444546,24.72589258789304,24.43390565302782,496966.38063298794,485661.9712534896,1034.4565754763637,1022.2407250818501,2059.4185600357646,1.9950634929929318,0.7916583833272695,84.3185,13.78770371985275,60.00582873034496
13.64,1,0,1,49.14557025053469,24.12554139879401,24.3083656072442,488352.64473162655,484318.587603287,1009.3396971695059,1016.9885091958173,2056.102044465498,1.912440240684682,0.787695126317235,84.318,13.792486718351839,60.002700791829156
13.65,1,0,1,49.045701825787546,24.03026107945717,24.629505729044237,490661.85303420987,488335.47112947446,1005.3534567334481,1030.4240407732696,2051.9238515733737,2.1005745145432426,0.7903309918002224,84.3175,13.788464050386933,60.00083753838734
13.66,1,0,1,49.33827226340055,24.520196717900724,24.85126378450034,484507.7391922436,499104.35608945123,1025.8508822943884,1039.7017272234543,2064.164113958359,2.0373024616495403,0.7980491342553957,84.317,13.789693109962107,59.99482218000439
13.67,1,0,1,48.95715070202924,24.696266209867,24.61577986688968,506920.7024752376,491183.2918295443,1033.217097409085,1029.8497922073427,2048.219140331424,1.9434509212594098,0.8043755451914089,84.3165,13.801426646382497,59.99938361684949
13.68,1,0,1,49.51246897353556,25.04165084490858,24.56323774889408,505698.5657305926,491183.116799261,1047.6669461058398,1027.6515888762879,2071.4519775444746,2.015978602281629,0.8186340955049692,84.316,13.7864623868514,60.00497661087956
13.69,1,0,1,49.3152378180728,24.322873985677084,23.897549295510835,492267.8721429722,476411.4519818401,1017.5954958765226,999.8011970098212,2063.2004224213583,1.9359562588007055,0.8089775985403532,84.3155,13.787677180186709,59.99806358618353
13.700000000000001,1,0,1,49.42734975651687,24.679306074319452,24.655981166395573,490235.5061165494,495375.49670498655,1032.5075366247465,1031.5316930110746,2067.8908469025214,1.6804480656397707,0.7803522127619861,84.315,13.815822620261633,60.000393473204284
13.71,1,0,1,49.30340963613058,25.141806968435727,24.500804624806527,506457.15863471065,491295.77548035106,1051.8571754449258,1025.0395757604692,2062.705567056984,1.6121646306193047,0.7984749579658811,84.3145,13.818665187928042,59.994621329061864
13.72,1,0,1,49.20501941811255,24.973589376567322,24.003672150673633,495465.5517536949,478306.444483996,1044.8194600864,1004.241056357315,2058.5892178643508,2.17479945701159,0.7772532662548487,84.314,13.809948183057124,60.00185761929478
13.73,1,0,1,49.43955946150888,24.33894697618749,24.84375864087485,487527.0485199883,496133.5862808233,1018.2679411952083,1039.387734709506,2068.401664037584,2.2055611910686266,0.8096049394729219,84.3135,13.797006621549492,60.00231816958331
13.74,1,0,1,48.9895608095817,24.907750707557877,24.203127522602784,499839.1965599223,483315.57530739246,1042.0649692693212,1012.5856659714173,2049.575081224169,2.037368854599306,0.7980081158418632,84.313,13.811398841080877,60.01171887072839
13.75,1,0,1,49.175167993098896,24.427614228889233,24.679517917436215,487358.23093369865,496944.12338201236,1021.9775109209806,1032.5163995001444,2057.340324511646,2.188554688250776,0.8003530698999429,84.3125,13.805347977138961,60.001164514229046
13.76,1,0,1,49.27723770927329,24.739854754189285,24.93266002815791,500550.07064496353,494762.7306773561,1035.040710293002,1043.1070999181443,2061.610612780443,2.3430493573869704,0.7976374156230102,84.312,13.78051580826108,60.001509569447215
13.77,1,0,1,49.06250222653422,24.90902376509787,24.251525279201637,495581.11891150306,482703.60753199743,1042.1182301471044,1014.6104817540638,2052.626729536677,1.9096679929509015,0.8007554470375675,84.3115,13.811600089637604,59.99923225253207
