time_sec,bess_connected,lvrt_active,perturbation_active,load_power_mw,turbine1_power_mw,turbine2_power_mw,turbine1_torque_nm,turbine2_torque_nm,turbine1_current_a,turbine2_current_a,load_current_a,bess_power_mw,bess_voltage_kv,bess_soc_percent,bus_voltage_kv,bus_frequency_hz
13.780000000000001,1,0,1,49.48998311789344,24.96255611630645,24.61347866923645,489190.28170662717,482769.7364212365,1044.3578618413528,1029.7535170562883,2070.5112373410007,1.8536480716280521,0.7931436196027447,84.311,13.787485396058788,59.999567858918205
13.790000000000001,1,0,1,49.640269740013274,24.8609989216518,24.620299890266786,496001.1447200717,487030.87584752677,1040.1090159230914,1030.0388963170176,2076.7987751479927,2.1470101333611753,0.8009819807772806,84.3105,13.79486878729336,59.99849296720993
13.8,1,0,1,49.07044699337365,25.122591740127447,24.97560574967607,508719.47684482276,498331.0043989756,1051.0532683988154,1044.9038190398148,2052.959114556488,2.2794781663087726,0.7904986170370716,84.31,13.803025610708394,60.0067973293693
13.81,1,0,1,49.354817371103536,24.459537013696842,24.252600236814533,501470.23543472774,482867.1040663373,1023.3130637037309,1014.6554547299457,2064.8563112327133,1.8654445365257617,0.8029096419385836,84.3095,13.80294261100376,59.99742151614621
13.82,1,0,1,49.43025675778614,25.07858113792394,24.50996798438221,508150.14360402466,480387.1428735947,1049.211997889439,1025.4229430153753,2068.012467044938,2.2949255655230285,0.8027053939011514,84.309,13.803833275382068,60.00574362888948
13.83,1,0,1,49.55554549392058,24.623305993378665,25.02644654831186,497800.4726991111,503154.27255702205,1030.1646625808478,1047.0308443135966,2073.2541688952024,1.9243809973805672,0.8047839916501971,84.3085,13.811972578201432,59.99956544306018
13.84,1,0,1,49.68923773849233,24.33936791911409,24.70608576084347,484894.05338400835,489718.818760037,1018.2855521743378,1033.6279177278955,2078.8474481265116,2.0449458397085873,0.7990097998403631,84.308,13.802704780967739,59.99581563175217
13.85,1,0,1,49.49023802609156,24.716844224953167,24.686826616193784,505854.13205837354,485635.5911702298,1034.0780193329535,1032.8221733548621,2070.521901929175,1.9273968973347653,0.81039075347392,84.3075,13.801582151315142,59.99719981894201
13.86,1,0,1,49.76239245321463,25.105630161706127,24.886853106777703,505534.1155986587,499558.8607071514,1050.3436472490014,1041.1906768464335,2081.9080201727006,2.0499613064997013,0.8181854653820821,84.307,13.815334772476072,59.99654577708819
13.870000000000001,1,0,1,49.62052852456805,24.965601364005327,24.596936300362064,502928.6330849534,496108.8402907621,1044.4852657963306,1029.0614343662403,2075.9728623906426,1.789967711210411,0.7846595375914664,84.3065,13.799204725035645,59.99732784504497
13.88,1,0,1,49.51130625043315,24.60426965076507,25.133160252236937,495226.48904434755,490476.80636658496,1029.3682395712574,1051.4954229865941,2071.4033327259117,2.2057971838732424,0.7873316341936935,84.306,13.798845046572422,59.99396226010105
13.89,1,0,1,49.707382632011836,24.702902279141025,24.911181991325343,488266.75805712416,501635.7749716344,1033.494730480224,1042.2085238060467,2079.606575601722,1.6729471020778677,0.7982906924147745,84.3055,13.804481890813033,59.99626574315323
13.9,1,0,1,49.438329971164535,24.801716488270472,24.443769921909738,497953.77120685764,487796.8027481753,1037.6288181788216,1022.653416262599,2068.3502258795206,1.8131477418895336,0.7954804009033745,84.305,13.82000350977298,59.98760360767928
13.91,1,0,1,49.67009493407687,24.54424172610785,24.692707100367837,483611.47249452927,492575.6679590995,1026.8568527263487,1033.0681950302865,2078.0465710770686,2.2593541552082375,0.8047498549098544,84.3045,13.79311830284529,60.000529120809524
13.92,1,0,1,49.71621131194414,25.023801269730857,24.904414160706644,504610.92660112213,492488.95426169963,1046.9201738570152,1041.925378238689,2079.975940872411,2.452608960760847,0.8047543232159211,84.304,13.782837963005534,59.9972000395896
13.93,1,0,1,49.66089328657944,24.4384408397904,25.43027457773705,490449.81501027173,507829.60744518845,1022.4304635817197,1063.925787900187,2077.6616019712983,1.8943343179826992,0.8029976543052827,84.3035,13.799898404618228,59.99889360037599
13.94,1,0,1,50.31913882489631,25.005240669527506,24.764134945695123,496944.8008955838,494826.6633972158,1046.1436544712378,1036.0565200829924,2105.200604778553,2.306796967172683,0.7834016132805006,84.303,13.813970356686015,59.99588207679787
13.950000000000001,1,0,1,50.103875572226094,24.77581629737143,24.748940396726823,501147.4469738532,506245.6922112975,1036.5452325130518,1035.420826102046,2096.1946412368297,2.258646677123374,0.8019623838187048,84.3025,13.805847341010347,60.006794026496046
13.96,1,0,1,49.91462830322186,24.805193071260177,25.266562266947492,494311.86923011974,507941.43221008405,1037.774267898022,1057.0765598781577,2088.277107780091,2.0815535144318353,0.8185191099374913,84.302,13.794851383983941,59.99058582998038
13.97,1,0,1,49.99142344027795,25.58011538433303,24.713344952835968,509931.0070397007,494254.5919853163,1070.1946741337943,1033.93162036927,2091.4899840881912,1.9040119633405332,0.8051636726242818,84.3015,13.800066687882131,60.00467550477903
13.98,1,0,1,50.04059647517849,24.69167958437966,24.801907938878198,496503.44423607073,501948.13403108914,1033.0252068685204,1037.6368278933076,2093.5472351705607,2.2806483944304343,0.7993352942911259,84.301,13.790169203612733,59.992142965882664
13.99,1,0,1,50.093502408890465,24.484619261549145,25.055967305228773,489613.1963767037,505544.7257462042,1024.362429105862,1048.2659035130648,2095.76065945102,1.9623535628355249,0.8061810986424554,84.3005,13.782174611351113,59.996284732338005
14.0,1,0,1,50.3124163359479,24.859462062833654,24.84828041162856,498356.2593783801,489695.6043202352,1040.044718397558,1039.5769119241345,2104.9193561695683,2.0930109472647342,0.7913516634720681,84.3,13.797156633485278,60.001826136844954
14.01,1,0,1,50.216900845243494,24.328637232106114,24.205950061856168,491734.43076408,487426.6408162723,1017.8366126792187,1012.7037524784998,2100.9232768746433,1.5676332609986179,0.8041751489506132,84.2995,13.790044157570858,60.0097496886738
14.02,1,0,1,49.66565086392803,24.790388439836317,25.099136347984388,492115.9512003039,502471.1707017194,1037.154886888035,1050.0719657199934,2077.8606446207837,1.919423921376674,0.7997887228927942,84.299,13.796870146843505,60.0038947393436
14.030000000000001,1,0,1,50.26082419788143,24.34789362024759,25.14990668388992,482842.5424355444,499496.07989351405,1018.6422417282838,1052.1960430462184,2102.760897126036,1.8778608135910468,0.788562925876963,84.2985,13.785122242035204,59.98709084936698
14.040000000000001,1,0,1,49.95799223544787,25.020695936530412,24.863026481131314,499250.03993698413,492090.10834241466,1046.7902561063484,1040.1938428804317,2090.0913235731205,2.0252322659343585,0.8024566642896849,84.298,13.817220084860857,60.00173858507786
14.05,1,0,1,50.04559139155914,25.06133465374027,24.647067908710387,500911.9996807967,492207.6933045299,1048.4904571440757,1031.158789262966,2093.756207367441,1.9372727381141228,0.8004398785538779,84.2975,13.809481615341996,59.99595892898279
14.06,1,0,1,50.383645507778326,24.20862822958314,25.332012227113417,487383.10389921215,506588.5769978783,1012.8157989174928,1059.8147882926685,2107.899369323949,1.8983815993764444,0.8080735593946091,84.297,13.794672545958392,60.011989534946245
14.07,1,0,1,49.84550907826337,24.982385785748843,24.780575898029667,509356.5589418971,501354.2320643342,1045.1874752464619,1036.7443598116943,2085.3853684224127,1.999217859946661,0.8013305905754317,84.2965,13.800462084556237,60.001552723966675
14.08,1,0,1,50.59120448119083,24.840835170978266,24.781714414313885,496602.70468567935,484373.6043170349,1039.2654255695236,1036.7919918901848,2116.583009119053,1.8450334921527116,0.8020638449685531,84.296,13.810617930793969,60.004764924150194
14.09,1,0,1,50.44245700535932,24.926882036046628,24.999001619201998,498718.67531136714,493685.68227347813,1042.8653662006932,1045.8826314723308,2110.3598645384295,1.6687888077653996,0.8014864167378183,84.2955,13.803077129214989,59.99563943923413
14.1,1,0,1,50.37575968102628,25.31561448207744,24.900623704202353,503054.7145761994,498991.46833636885,1059.128756226681,1041.766797000783,2107.569450179161,1.9105999666284814,0.8013369368985023,84.295,13.796527478148683,59.995332361647996
14.11,1,0,1,50.5055088483599,24.75869718722741,24.915099912677597,491309.5439507892,497609.2492767329,1035.8290207123316,1042.3724377877415,2112.9977629825808,1.9546897818150257,0.8113935638996104,84.2945,13.804713125161351,59.99975186630432
14.120000000000001,1,0,1,50.59782257322202,25.62217264072927,24.930008549977615,515829.9135732902,499152.1816636683,1071.954222561457,1042.996170089076,2116.8598900767142,2.150122998010839,0.8071615591080956,84.294,13.797365342398706,59.99624255680145
14.13,1,0,1,50.44172570958433,25.211191797747567,25.0148635496883,504419.03079456213,498005.3742754466,1054.7600268855683,1046.5462466778476,2110.329269334622,1.958880309283343,0.7906200188484823,84.2935,13.798565873937578,60.00164450550598
14.14,1,0,1,50.58058782331734,25.50528876864555,25.24320775364936,516340.96715025144,506107.92519918893,1067.0641548070032,1056.0994776651528,2116.138840258099,2.078020513513375,0.7987440784839756,84.293,13.817474953767722,59.997762566941944
14.15,1,0,1,50.258015650239756,24.70375113747992,25.063242892650308,499765.8960656491,493318.41479946807,1033.5302441461997,1048.570292089611,2102.6433959856777,1.855293056731493,0.7859177152235822,84.2925,13.804272837611519,59.99986446578415
14.16,1,0,1,50.64414012390211,25.018192896533407,25.25762658295617,504711.0965698778,515640.84463436384,1046.685536481996,1056.7027178812168,2118.797676334204,1.9964432098498595,0.8149118529624423,84.292,13.79921369541217,60.00484125377044
14.17,1,0,1,50.63058090499964,25.244889940753534,24.57900929507907,497592.98628873983,493668.4679587179,1056.169855286705,1028.3114226759576,2118.2303996180194,1.6538705063941508,0.7930337171327543,84.2915,13.790045040342001,60.00015709809927
14.18,1,0,1,50.82367190067014,25.31461880490184,24.96474998275178,509708.9022383244,501581.4275601583,1059.0871001045537,1044.4496465792352,2126.308742975154,1.8743805819761485,0.7923939304763697,84.291,13.805411238945311,59.998660508811874
14.19,1,0,1,50.596911904546076,25.579782620623348,25.44479734472986,506921.873001866,503565.7212204423,1070.1807523064492,1064.5333765547289,2116.821790453149,1.4555900753913043,0.8182545750693473,84.2905,13.810360396804406,59.99645476554318
14.200000000000001,1,0,1,50.64907032291564,24.534548583789224,24.793497373754224,481271.3876927432,492926.7926153205,1026.451320963526,1037.284955281832,2119.0039409521473,1.7618677432184142,0.7940392000954699,84.29,13.811541500039597,59.99736869703703
14.21,1,0,1,50.42824314730352,24.77380900439808,25.158459897174588,496580.9277362968,505725.43673390837,1036.461253445044,1052.5538836253734,2109.7651996996806,1.7452941862384848,0.7905010581255634,84.2895,13.825651177680367,60.003535460003434
14.22,1,0,1,50.63731444441761,25.299669246065704,25.44667265735652,512783.20733969664,507182.00088027684,1058.4616557698937,1064.611833964136,2118.5121105452345,2.123059467464129,0.8065855983961775,84.289,13.790197902117372,59.999308435243435
14.23,1,0,1,50.78358692386339,25.080891741024057,25.069882205396684,505176.48763402156,502737.9026216463,1049.3086665359494,1048.848060857825,2124.6317087613975,2.0704194774828317,0.7999112967905784,84.2885,13.779974932960464,59.99520790450584
14.24,1,0,1,50.825764590519086,25.288493289931925,26.14831118995346,501361.1223649737,519068.8875612971,1057.9940875610318,1093.9662684328794,2126.3962947901987,2.213646277120365,0.7910585015435977,84.288,13.80998702482799,59.998007158345224
14.25,1,0,1,51.04973605188053,24.635862085735933,24.526537353560915,506699.61705820885,483840.1718843213,1030.689971515807,1026.1161553165075,2135.7665834501863,1.736069177622921,0.8033669380432766,84.2875,13.788004824283329,60.00415013271621
14.26,1,0,1,50.82126571396706,25.06460750066619,25.00984114307176,505375.5231386286,505751.0459101491,1048.6273831624592,1046.3361243726274,2126.2080753997375,2.164317300245361,0.8062718203816996,84.287,13.788426841024052,59.998401083431
14.27,1,0,1,50.73155883698122,24.9993439678751,25.21700385618842,495778.14727608906,499857.98931773286,1045.8969543055607,1055.003185835233,2122.4550109377137,1.8846180003620272,0.8086315102678837,84.2865,13.805570843156696,59.98715136406946
14.280000000000001,1,0,1,50.881846472638884,24.93720284352797,25.109707919852458,488515.82101307646,506743.48775959865,1043.2971575758822,1050.5142483188185,2128.742591148063,2.358842512188152,0.8025401108919209,84.286,13.80313403389031,60.0045250300767
14.290000000000001,1,0,1,50.67867062442743,25.12056568554021,25.127579617617666,501388.48033894086,498358.6530607401,1050.968504401617,1051.2619461098054,2120.2423280569246,1.9642739848718156,0.8088725456689632,84.2855,13.793594219391053,59.99877364814492
14.3,1,0,1,51.07402888064757,25.184815589177944,25.18228953659252,493876.43010520586,502853.0991808899,1053.6565260799252,1053.550843678463,2136.782921944971,2.321075751998527,0.8084671287699453,84.285,13.79177956960429,60.003971461936196
14.31,1,0,1,50.68837517816202,24.907650088032153,25.073383289010543,493004.13236039085,499532.54656404484,1042.0607596526354,1048.994535609051,2120.648337238883,2.575299025399723,0.7953700017328861,84.2845,13.800319973442358,59.99795628145006
14.32,1,0,1,50.76329552059477,25.221548002406912,25.511152122902814,495935.9433177039,509172.0610476339,1055.1932991716449,1067.3094598185096,2123.782777809269,2.084675412176404,0.8170758166290705,84.284,13.795202318866185,60.00239638586547
14.33,1,0,1,50.64564240065237,24.830006405923516,25.281598617463487,492831.9509158755,509421.94493143,1038.8123827855127,1057.7056353142475,2118.8605270505923,2.356345614881863,0.8065106497701066,84.2835,13.801237512458986,60.002861343838404
14.34,1,0,1,50.89287793638926,25.338449273089203,25.34432810664646,504101.22734667023,515045.964190977,1060.08409483085,1060.3300474494588,2129.204114232544,1.9337895894023371,0.8139470782397429,84.283,13.790004295333857,59.9963121428005
14.35,1,0,1,51.02004351920295,25.43679987876298,24.97347521478605,504367.4089306335,498510.81542967685,1064.1987867627859,1044.8146839026936,2134.5243376723365,2.2622826395700395,0.7986148423225311,84.2825,13.791216813181709,59.993338971624986
14.36,1,0,1,51.23548198013042,25.335674890109992,25.31918299625721,518214.5397275196,506989.31006692734,1059.9680230366555,1059.2780520688766,2143.537631397719,1.9872347858997503,0.8084683500170686,84.282,13.784530826239731,59.9942750493621
14.370000000000001,1,0,1,50.90627707839164,25.42040434407422,25.20613390362445,507474.55359619495,502775.49245615397,1063.5128471710423,1054.5484198903862,2129.7646938152966,2.1133992988393415,0.8027236103518942,84.2815,13.803662217569295,60.00101665353886
14.38,1,0,1,50.88489351660847,25.14675225344163,25.60901159745287,509575.6864920534,512613.3522431345,1052.0640712151705,1071.4036043093959,2128.8700702535757,2.1009424276165203,0.8097002648222196,84.281,13.793523604298429,59.99923955701797
14.39,1,0,1,50.40716921256955,24.872128864816844,24.825344431871997,500288.8596045732,492917.5657509767,1040.574659088483,1038.617339888875,2108.883529997395,1.9646459701099734,0.7958106094929623,84.2805,13.807287217309234,59.99990102976386
14.4,1,0,1,50.99568328314579,25.003738037452724,25.4797889805526,499039.59101064404,504417.70505235705,1046.080788889146,1065.9973207838336,2133.5051790603707,1.7034036921439235,0.7944412050166657,84.28,13.77798800351584,60.002134892234615
14.41,1,0,1,50.96581361653393,25.024087056249503,25.207577504250402,498091.08873603476,505776.3560651118,1046.932130300745,1054.6088157751685,2132.2555225343594,1.728696678553818,0.8123261916145365,84.2795,13.78613895769954,59.998379781915794
14.42,1,0,1,50.971742803195184,25.682802522798614,24.913947849675456,520411.0806843796,499394.6435205733,1074.490793484187,1042.3242389555378,2132.5035817745734,2.2320874342359343,0.8024295871459409,84.279,13.798255325029947,59.997733284205644
14.43,1,0,1,51.277078021915024,24.715521897005893,25.474905451817143,489129.6640758376,515178.09488357865,1034.0226971303218,1065.7930087091952,2145.277884000731,2.0374387535725,0.8098259116260784,84.2785,13.793229202815859,59.99587721059169
14.44,1,0,1,51.09151325582768,25.0621843708078,24.960996791506112,498109.42936895107,499466.7094933208,1048.5260067366605,1044.2926244070609,2137.5144153302494,2.194455436369562,0.7858861559228308,84.278,13.7891925317928,60.00187031443116
14.450000000000001,1,0,1,50.90446876980103,25.32472541407225,25.299680497109698,503285.6509920611,505757.5344744286,1059.509930070143,1058.4621264795512,2129.6890396521394,1.8997413324679135,0.7919427530429428,84.2775,13.797197603033787,60.00849811371646
14.46,1,0,1,50.810963476910345,25.172065660877,25.601030333885905,503815.03893083957,514608.8308059173,1053.1231076352371,1071.0696923768696,2125.777060954959,1.9305285545077358,0.7947711924476428,84.277,13.797137650962762,59.99748703182209
14.47,1,0,1,50.764097456840744,25.083458848453823,25.069793318531794,497125.44723750313,506320.13712615654,1049.4160665479503,1048.8443421001894,2123.8163283967683,1.928489171496516,0.8129798657744532,84.2765,13.808706797608476,60.00223438831685
14.48,1,0,1,50.9089125082959,24.750033284813117,24.573225424957773,499684.3373130992,490672.42876335187,1035.4665492347137,1028.0694430403425,2129.874952233025,1.666089365605396,0.8125976058499544,84.276,13.802659890218765,60.006600760442595
14.49,1,0,1,51.07430877050792,25.213399617752707,24.746260341438816,509641.5766663504,482050.2016297115,1054.852395398198,1035.3087006932074,2136.7946316903485,1.9307801177994313,0.8008757866957766,84.2755,13.811262332189607,59.99661929419036
14.5,1,0,1,50.57806084809805,25.302676899421446,25.926752166064823,502464.58016941394,513284.1660705787,1058.587486891239,1084.6969088616115,2116.033119256426,1.9371029426233668,0.8048098838736601,84.275,13.815351229257468,60.00877505509835
14.51,1,0,1,50.97249714091835,25.477629821358267,25.346483935022427,512189.74646016414,512280.5865569867,1065.9069880923792,1060.420240789545,2132.5351409838145,1.9979837021622284,0.8016826513403132,84.2745,13.793661076726197,59.99534345370896
14.52,1,0,1,51.15839250186773,25.467386257633944,25.987357324884705,505147.2299934174,528274.7304240952,1065.478428362401,1087.2324454383463,2140.3124407436135,1.9497524033217764,0.7900261478771237,84.274,13.811023338662189,60.002772561357965
14.530000000000001,1,0,1,50.788499390745436,24.88111123987797,25.40619539840696,498516.236896986,514791.21118417976,1040.9504544985919,1062.9183878517747,2124.8372315205816,2.2724647996367517,0.8005964334531372,84.2735,13.808739511306968,59.99444604061976
14.540000000000001,1,0,1,50.95648155653393,25.824402888137207,25.474449027207154,522338.51020427956,507294.91802144266,1080.4149245744468,1065.7739132837282,2131.8650973638455,1.8837967728026999,0.7909667596677912,84.273,13.799588282182828,60.0026280662835
14.55,1,0,1,50.78937224659206,25.67793520357676,25.12887868953081,514075.0794436232,500935.6553717935,1074.2871595665804,1051.3162953502945,2124.8737491697125,2.167432786252554,0.7961899228995316,84.2725,13.805254032424763,59.996718875773524
14.56,1,0,1,50.44065244352117,24.908689561391977,25.857222915503783,497648.48350566084,520842.9384568731,1042.1042480746723,1081.7880152726284,2110.2843671280652,2.0601333450965296,0.7977548522487278,84.272,13.801930352814301,59.988472479978384
14.57,1,0,1,50.815844669937555,25.289979615639794,25.515232574679697,517237.91156692035,513305.7314563052,1058.0562709340422,1067.4801735816834,2125.981275310627,2.0062103312210637,0.8165076465020245,84.2715,13.799418111375019,60.00697432218186
14.58,1,0,1,50.75587553187449,25.58464793691288,25.701975465566182,513494.40231686964,501611.24038348405,1070.3843024274242,1075.2929314311443,2123.472347919049,2.1503227905787714,0.8015780497012802,84.271,13.802587943560805,60.00103445629389
14.59,1,0,1,51.115314367072195,25.464341431924986,25.47738580493508,505071.2670416066,509763.8247212064,1065.3510420622051,1065.8967791831317,2138.5101818508315,1.9323349769258482,0.7959266693839482,84.2705,13.803262651391345,59.99730838955121
14.6,1,0,1,51.04716378198019,25.35154460709423,25.00984438460775,502426.5374916399,499927.478713515,1060.6319640057,1046.336259988691,2135.6589674560273,1.8952052747470467,0.8061371684472731,84.27,13.810208974151543,59.998830499720974
14.61,1,0,1,50.73252025898906,25.655504734816258,25.168932853128837,524506.6594224809,497617.9138700354,1073.3487365827452,1052.992040432576,2122.4952339272086,1.927759963103323,0.7933928213394612,84.2695,13.789564786361217,59.999041674273606
14.620000000000001,1,0,1,51.18830630795683,25.737365002301186,25.643930416456975,511044.215078156,509892.3767754769,1076.773522631177,1072.8645021030047,2141.5639439318766,2.0412637339440045,0.82657458086676,84.269,13.807621649695346,59.99821472927519
14.63,1,0,1,51.06279557668775,24.614028863885917,25.51798240724241,488773.6295179883,511679.62462286116,1029.7765355366487,1067.5952182606914,2136.3129544764856,1.6331274772769637,0.8043012066723538,84.2685,13.788486152084309,59.99805257296948
14.64,1,0,1,50.85353844279711,25.404856818199345,25.734930592994257,508231.074253624,513610.32912594744,1062.8623857037167,1076.6716743073603,2127.558268782166,1.9665324996457934,0.7752754386390197,84.268,13.799160567548876,59.99930382288885
14.65,1,0,1,50.95701764979519,25.79609529013064,25.309517917723703,519581.2071937515,510850.4082867988,1079.2306202752293,1058.8736944099592,2131.8875258847656,2.1385311205929365,0.7919581819690268,84.2675,13.802612395960207,60.00994348644165
14.66,1,0,1,50.68723229829259,25.261334336788167,24.769247633063195,499023.8853597437,504187.5869788857,1056.8578390894047,1036.2704194618505,2120.6005226011825,1.9951272489550715,0.8180126262281672,84.267,13.774879951197606,59.98860263696153
14.67,1,0,1,50.36835156225327,25.235016897646776,25.782296023427076,503307.7769894287,520372.24277299567,1055.7567970189218,1078.653300684945,2107.25951689164,2.023593602345512,0.8014812309690269,84.2665,13.79708544616495,59.98993340542286
14.68,1,0,1,50.86250314308136,25.264671153044098,25.542802278619842,498586.50145236973,513091.1636914932,1056.9974413911148,1068.6336066245328,2127.9333247330587,2.092179446750214,0.795270261066674,84.266,13.804456969416243,60.00224449965139
14.69,1,0,1,50.55425926853743,25.383831808079044,25.355318956044844,506912.35790272895,506362.98258165095,1061.9827628593205,1060.789871352269,2115.0373331429146,2.017657284475351,0.8040560278965708,84.2655,13.798906523158447,59.987081093209845
14.700000000000001,1,0,1,50.76365006658091,25.538883505041753,24.49283709542506,514885.3296546614,493838.2735992772,1068.4696569882863,1024.7062384247326,2123.797610941192,1.6753002324844861,0.7841056080289459,84.265,13.790823165764946,59.99749828373146
14.71,1,0,1,50.872356693607074,25.3678865489046,24.581545199402015,506102.13255940954,488517.65696729167,1061.3156614334753,1028.4175172443265,2128.345567490196,2.2916518505073564,0.7902828420466811,84.2645,13.807247606193087,59.99607683006966
14.72,1,0,1,50.38178207189275,25.391119598808103,25.16530477111058,517669.1766042295,500571.2533601414,1062.2876619853507,1052.8402524521498,2107.8214088014743,2.5227744624209665,0.7859262788808207,84.264,13.792085084852527,59.99980580587134
14.73,1,0,1,50.79144161551406,25.025418852995763,25.815382055608758,496274.7083386172,510150.06714445754,1046.9878486492928,1080.0375202201992,2124.960325307696,2.3049789485619394,0.796321754519571,84.2635,13.802079368961262,59.9968679323696
14.74,1,0,1,50.89425777676186,25.63461908148201,25.191895414938365,513781.2659595082,496086.1998657267,1072.4749440048665,1053.9527245805482,2129.261842581135,1.9572347141032143,0.8160925763909966,84.263,13.798896004775685,59.99925912523541
14.75,1,0,1,50.29131468771171,26.048402518534846,25.633089181197814,527505.2084337816,519065.1421009337,1089.786391741726,1072.410937603351,2104.0365270181546,1.8228674212452285,0.805974880872663,84.2625,13.799146360271706,59.99610159442366
14.76,1,0,1,50.82563465779914,25.193095471677978,24.674253183691132,508906.4220510519,494834.6641474392,1054.002931325596,1032.2961389606562,2126.390858798109,2.3027685169745347,0.8047880355413076,84.262,13.801688892596157,59.9937121296006
14.77,1,0,1,51.041108043748245,25.09931682244929,24.93946881582355,515199.41743828513,501445.88900578796,1050.079516225855,1043.391959004493,2135.4056136807844,2.0285706384308297,0.7934006249291922,84.2615,13.793807122384429,59.99866961388061
14.780000000000001,1,0,1,50.586408570943966,25.163131375246973,25.42592968707509,504881.5200847231,507886.4447504277,1052.749324141504,1063.7440108137175,2116.382362737021,2.1859697536766176,0.8077972031480753,84.261,13.809062675851395,60.002554522865516
14.790000000000001,1,0,1,50.760990771060115,25.005519947728764,25.59027464263539,495636.1364881944,521254.44815435994,1046.1553386266492,1070.6197067798548,2123.6863540582367,1.80159900189779,0.7922386079185199,84.2605,13.791876117567156,60.00315022955935
14.8,1,0,1,50.38684933939345,25.108258792046772,24.960616427749326,502584.42260091024,508005.4978983909,1050.4536211935501,1044.276711137686,2108.0334079504296,2.102279369527319,0.7979555862916846,84.26,13.80837802962788,60.000901636007136
14.81,1,0,1,50.74612986464378,25.500196588763465,25.296968717660775,505813.2226757428,505855.956322462,1066.8511133993452,1058.348673827753,2123.0646186727386,2.0774564442451315,0.807546093542669,84.2595,13.796286153437345,60.00637589936705
14.82,1,0,1,50.63785448278103,25.390216531047415,25.185005258365553,508407.033820006,503559.21972512075,1062.249880361095,1053.6644612651805,2118.534704117299,2.276979126058236,0.7991889827261747,84.259,13.780115370866861,60.00042882078469
14.83,1,0,1,50.55259218790991,24.8602366926954,25.368201590202247,503372.27417768445,506263.65993104945,1040.0771265685146,1061.3288418086927,2114.967587530664,2.1636282565440412,0.809146745477364,84.2585,13.792185159771508,60.00411349178645
14.84,1,0,1,50.51392572294836,25.040605084954773,25.35687369787774,504295.3585783805,501563.7100670263,1047.623194671721,1060.8549170490621,2113.3498995629707,2.033467540450424,0.797994867614501,84.258,13.813086735517953,59.99867985450557
14.85,1,0,1,50.532880245266625,24.922557729781754,25.040317357054626,497929.1316370302,498759.1930235894,1042.6844503031512,1047.61115700646,2114.142899458827,2.3783862453728273,0.8135791652147547,84.2575,13.811577401008963,60.00228581229274
14.86,1,0,1,50.412979286157395,25.301916366968918,25.5091336540125,502603.7348687782,508606.8096610512,1058.5556685132537,1067.2250131839319,2109.1266059068116,1.946278807701693,0.8041748397086335,84.257,13.780456197191228,60.009796226994375
14.870000000000001,1,0,1,50.20256186372217,25.198978736962196,24.527517475882952,505605.12656990637,479465.2760695463,1054.2490693542593,1026.1571606705995,2100.3233772484664,2.306793411669018,0.7911819934207768,84.2565,13.79260004916101,60.00088905372568
14.88,1,0,1,50.33855429224363,24.918260272446524,25.245351004373006,501014.04454336944,493515.6271735091,1042.5046576836346,1056.1891447943003,2106.01288922054,2.1130617474088726,0.7945660226899454,84.256,13.78057909469714,60.0059862104052
14.89,1,0,1,50.32920105381805,25.620895567779446,25.35625765793484,506147.959015328,506803.9618282472,1071.9007936910689,1060.8291438007384,2105.6215780087427,2.1483828389541144,0.7977687335727307,84.2555,13.801000038513708,60.00005027029901
14.9,1,0,1,50.07423571603829,25.43410884442524,25.18269022680123,503586.6625550918,507815.90779477346,1064.0862020237068,1053.5676073451195,2094.9545992840203,2.594696545479486,0.8095720397812527,84.255,13.793223091640622,59.99372948508961
14.91,1,0,1,50.25689442866916,25.32655858905123,25.18852965450893,505083.05214854114,499919.1761557183,1059.586624567794,1053.811911342145,2102.596487465706,1.57172717270561,0.81837371453165,84.2545,13.803545536984922,60.00079062433205
14.92,1,0,1,50.236339591738584,25.538073658591962,25.717065795070482,504103.84738047037,523089.797807854,1068.4357754617797,1075.9242651848738,2101.7365352457773,1.7221404558524624,0.7851308174018518,84.254,13.806742478027484,60.002671664716736
14.93,1,0,1,50.11401907193363,24.90402559179432,25.260823901551696,489025.9641940023,503810.3840629204,1041.9091216904187,1056.8364840226525,2096.6190145909363,2.234919181861224,0.7961376741923811,84.2535,13.815122186997764,60.00424632642159
14.94,1,0,1,50.257839456097535,24.82229521045002,25.681313450181843,491292.7722077429,509390.7454780226,1038.4897696853388,1074.4284951888146,2102.636024555573,2.183070413980589,0.8122628207225863,84.253,13.817248145468508,59.996593432230625
14.950000000000001,1,0,1,50.27433994848634,25.237793305544155,25.180534389628733,506668.86083872773,496491.40667782834,1055.872953529569,1053.477413637013,2103.3263552600974,2.025658800256822,0.7994426414266637,84.2525,13.819233815837407,60.018830900381694
14.96,1,0,1,49.99259644050102,24.802955221360182,25.0769181305454,496568.6524241596,502026.08819986676,1037.6806430254012,1049.1424226896083,2091.539058870405,2.223932376794958,0.7984443459691984,84.252,13.809294941091684,60.0053987310728
14.97,1,0,1,50.12393433543055,25.048215478312432,24.748680850386364,498740.12891533354,484922.2313269986,1047.941590516191,1035.409967468022,2097.0338392321705,1.776605231368833,0.8057450050203336,84.2515,13.798528811863005,60.006282867682934
14.98,1,0,1,50.24462895200624,25.163778946997365,24.860886684387527,498594.6012420602,493468.885718173,1052.7764165853018,1040.1043202553567,2102.0833370125843,2.3910773030482178,0.7865340232614731,84.251,13.781806945118998,60.004398075558775
14.99,1,0,1,49.82933694593769,25.24562304680529,24.819390847810244,506756.42950336094,496611.0110058889,1056.2005262270184,1038.3682599352012,2084.7087753099777,2.277336068844962,0.8060675622598886,84.2505,13.792059356749897,59.9957970937984
15.0,1,0,1,49.667356067001144,25.073111541224844,24.96787586116115,503044.30243548064,492370.3633052847,1048.9831665034549,1044.5804238793153,2077.931985160877,2.337089622934984,0.8030631346649942,84.25,13.786426256444193,59.99790745374027
15.01,1,0,1,49.780359395949965,25.180327818634005,25.139611051574008,509820.95420707815,500178.8862291239,1053.4687713312583,1051.765304923822,2082.6597027252196,1.6852804332743618,0.801973766006148,84.2495,13.804593427190367,60.00281369684118
15.02,1,0,1,50.04258793414629,25.111148702045497,24.860829447529365,489666.4352268815,497340.4001594796,1050.5745262888904,1040.1019256382938,2093.630551791658,2.213433755110808,0.8108054604147539,84.249,13.820839112585986,59.99077377205266
15.030000000000001,1,0,1,49.8145490477699,25.206113173421922,25.126114483764944,495392.26398199203,496434.72227114823,1054.5475526014,1051.2006493399308,2084.090094368824,2.000313483485155,0.7993107217578874,84.2485,13.791067823052897,59.99762689482965
15.040000000000001,1,0,1,49.626958432547056,25.281389309472434,25.08264312468689,510318.4422087987,504907.15748385485,1057.6968785008432,1049.3819391322675,2076.241870296624,2.477575502366115,0.8004034027038915,84.248,13.785167198669162,59.99747862246808
15.05,1,0,1,50.097445146814465,25.042166325981714,24.791537098236095,503210.85492031055,500539.50002589135,1047.6885122751394,1037.2029432819713,2095.925611683032,2.052267241024387,0.8018056925706577,84.2475,13.789709655430066,60.00303101788453
15.06,1,0,1,49.57654999754116,24.799186122452515,24.85543194006766,500654.4731958005,492055.25901108887,1037.522955324753,1039.8761102480062,2074.1329338096616,1.8224342524276287,0.7795217427625075,84.247,13.817643480341898,59.99503345769875
15.07,1,0,1,49.74774131581927,25.33180565718369,24.670022980545482,502175.39904966473,492398.655300993,1059.80614603147,1032.1191600530572,2081.2950608887045,2.1167514966282983,0.8104785981022669,84.2465,13.812617678492094,60.01005299078671
15.08,1,0,1,49.898624842658194,24.68379849981134,25.064425018494422,491730.2388899458,500665.950416741,1032.6954861223592,1048.6197486602134,2087.60757138412,1.6614420515200345,0.8059367101258743,84.246,13.810693927159186,60.01612656059656
15.09,1,0,1,49.85503596772018,24.710361078073454,24.82552655805054,487819.0105045883,498244.8865013623,1033.8067840723593,1038.6249594974408,2085.7839446682406,2.21151773112992,0.8054010401414703,84.2455,13.78654171349111,60.002166089153754
15.1,1,0,1,49.7744460061844,24.751684951581165,24.69430302100299,483357.8346027753,492397.8984399953,1035.5356499776954,1033.1349635236425,2082.412304379352,1.9149656757925748,0.8034044821674113,84.245,13.809246452073795,60.00621993149658
15.11,1,0,1,49.52767169471199,24.69421519360241,24.643606597154534,494582.1020264066,489260.44253631576,1033.1312890907898,1031.0139784543774,2072.088013425897,1.9642824649122217,0.8135853446766037,84.2445,13.80055853623864,60.002481746416294
15.120000000000001,1,0,1,49.74345535493757,24.904060988194136,24.57619860760985,505159.5472468038,486240.32893707237,1041.9106025687493,1028.193832011685,2081.1157492460393,2.0498129891890975,0.8021307498004082,84.244,13.808568412451836,59.997297671409534
15.13,1,0,1,49.605805604886974,25.116789754475178,24.669781356931388,501497.9085401343,497578.0330027401,1050.810530864165,1032.1090512517064,2075.3568999528798,1.9373523312730598,0.7978572013866744,84.2435,13.789361310893538,59.99531162484911
15.14,1,0,1,49.65553251534582,25.00539178695752,24.671627237996237,496526.20587079605,490538.024030928,1046.149976767535,1032.1862773335674,2077.4373235137045,2.3254938190809855,0.7826577970144272,84.243,13.799749721768912,60.00171383504843
15.15,1,0,1,49.82013771657189,25.34531931616417,25.046183257140903,501308.3567678847,497041.21264330257,1060.3715166582901,1047.8565685277536,2084.323907371522,1.943536129059858,0.7872997443659836,84.2425,13.794115357652707,59.99662638614262
15.16,1,0,1,49.2794968234515,24.528810431161723,25.601207082384597,496145.4737648723,517259.803736925,1026.211254009603,1071.0770869995727,2061.7051272861618,2.10347126124504,0.7969528219662108,84.242,13.806900828638534,60.005067071385824
15.17,1,0,1,49.568005140244175,24.786379200562532,24.744744791673966,496133.013256744,495617.9781271352,1036.9871524406462,1035.2452946740257,2073.775442819763,2.1120165697660993,0.8009989236929026,84.2415,13.822023263864436,59.99678426120402
15.18,1,0,1,49.49260150589456,24.818020787721817,25.083902878121574,496966.72977199336,496566.3939078366,1038.3109407641246,1049.434643406516,2070.6207827770368,2.008362147711792,0.7940962998468212,84.241,13.78697847355132,60.00110253669013
15.19,1,0,1,49.626787287618825,24.51343973001513,24.990027473054614,483049.14963319997,498824.6423054728,1025.5681903541958,1045.5071803350888,2076.234710110364,1.8422868979629738,0.7977024630607218,84.2405,13.797893202606788,59.99571333160185
15.200000000000001,1,0,1,49.7678779667086,24.41549547997965,24.898941811266404,483725.7873525647,493130.035828871,1021.4704991133581,1041.6964316863396,2082.1375174692503,1.5442107807266043,0.7909553452780141,84.24,13.810379787756924,59.99537262243631
15.21,1,0,1,49.73652485989257,25.17266828528234,24.66830142258915,507127.5878681308,487462.692135693,1053.1483196180372,1032.0471352741067,2080.8257982909777,2.2213320834362924,0.8094420900217233,84.2395,13.79589973690672,60.00722102100194
15.22,1,0,1,49.529577078379866,25.17651549018703,24.409389443263382,500898.89691441157,485461.3935493156,1053.3092750374105,1021.2150410016321,2072.1677289167346,1.7926688923920735,0.7971511881595853,84.239,13.791768762599917,59.997693376356146
15.23,1,0,1,49.21895089319496,24.67553522880914,24.494694372468516,490253.0830023034,488869.70389942237,1032.3497758515252,1024.7839412798776,2059.1720686534118,2.402018331557813,0.8117883006471568,84.2385,13.800961539503543,59.997970520341845
15.24,1,0,1,49.23099199598635,25.451895721496406,24.757103322936825,521585.6475669883,492055.52059694484,1064.8303511733504,1035.762338250214,2059.6758319822484,1.8762251089691315,0.7973780984894451,84.238,13.795972028499936,59.996767217323224
15.25,1,0,1,49.437171076919554,24.7419167951214,24.859718774039436,495186.109287501,499903.04723033117,1035.1269798500482,1040.0554584181205,2068.3017412487743,2.2538891737682385,0.8036212096267431,84.2375,13.817512716265497,59.99748758041728
15.26,1,0,1,49.01372092657571,24.749831440137164,24.63651459734087,494135.0166565349,495986.65419442597,1035.4581046638446,1030.7172706281808,2050.5858674596866,2.0259926334708473,0.8046822173125424,84.237,13.803197216901182,59.999464268381836
15.27,1,0,1,49.20319048000287,24.49145631237987,25.253603800522708,489150.2284562613,501532.3702984611,1024.6484706375709,1056.5344168289812,2058.512700624499,2.31659803165103,0.8016055027076856,84.2365,13.805001961878629,59.98987907844447
15.280000000000001,1,0,1,49.081847679591895,25.148859051310556,24.922364695033327,499586.9888753577,497569.17802349624,1052.1522132671091,1042.6763743130084,2053.4360847925063,2.0758870059145496,0.788958548413351,84.236,13.791347719410483,60.00406553231501
15.290000000000001,1,0,1,48.97449554905024,24.953335787386482,24.933990753943448,498704.1456500482,496325.4669788994,1043.9721111613555,1043.162773460934,2048.9447962804556,2.096080849287527,0.7965818936573152,84.2355,13.801370530448118,60.00197246805824
15.3,1,0,1,49.24054334215064,24.78176654972441,24.749193830127457,505335.86304671585,490036.6381778016,1036.7941730781051,1035.4314289891531,2060.075431422761,1.7687067973906592,0.7792319052714318,84.235,13.799348152167873,60.00438542404851
15.31,1,0,1,49.330836218099584,25.38598991743247,25.09531516669428,509785.1874874234,502692.7633219004,1062.073051628606,1049.9120990499596,2063.853012309358,2.1520326969639205,0.8164260908587468,84.2345,13.806862904021612,60.006475313417475
15.32,1,0,1,49.2757319744643,24.436411034696857,24.699852972779716,480751.3580593935,484596.4911577435,1022.3455426746792,1033.367156723083,2061.5476173893344,2.1857840829613706,0.7663955192970918,84.234,13.806649354638152,60.00072971479405
15.33,1,0,1,49.1628930513776,24.87292663352638,24.837010290750996,495272.0128723454,491944.11524948967,1040.60803531886,1039.1054041471443,2056.8267780691044,2.0348431946609637,0.8084199341502742,84.2335,13.794374859371537,60.00051888919612
15.34,1,0,1,49.05324047141623,24.88922402365542,24.285035765064443,498305.76381598227,479884.30182309204,1041.2898688390114,1016.0124591478004,2052.2392457098263,2.220002984623809,0.8010850430203026,84.233,13.801290203418674,60.0029843183114
15.35,1,0,1,49.00406943486991,24.899055599273684,25.13764835711031,490449.5079511698,498235.4103723077,1041.7011922324725,1051.6831917225936,2050.182078232555,2.0821994880333263,0.7826342140074797,84.2325,13.809738594469959,59.99341879721969
15.36,1,0,1,49.26946258978424,24.203230867398812,25.176684024047,481725.3154973505,498104.54888759856,1012.5899896051714,1053.31632598447,2061.285325292763,2.2429321290597586,0.8026054631140875,84.232,13.793801224347662,59.99820910915165
15.370000000000001,1,0,1,48.979945226604684,24.82014270328388,24.754034590670877,491597.730203074,486999.8726715137,1038.3997152946285,1035.6339517719666,2049.1727943096625,2.0238351663477605,0.7889338615575665,84.2315,13.819053671715105,60.004894640363084
15.38,1,0,1,48.96220381996674,24.393171248130507,24.48759475314257,485882.5220337891,488293.39176275214,1020.5365207606368,1024.4869146763283,2048.4305475054434,2.222045531485586,0.8043243461308428,84.231,13.788271167425268,60.00431865563739
15.39,1,0,1,49.14135088135225,24.527810492769987,24.21331727244828,490906.3220036145,482410.5374175642,1026.1694196110782,1013.0119742914369,2055.925518818158,2.0528225267876676,0.7994248765018273,84.2305,13.797427332582739,60.0109951890556
15.4,1,0,1,48.852726874768116,24.639740815096527,24.466552118144133,496288.2168923502,489279.98970511224,1030.8522458230862,1023.6065544603277,2043.8503631735243,2.4115068486185685,0.8022947390869294,84.23,13.79101723290797,59.99961826707092
15.41,1,0,1,49.05673992820373,24.970679943399254,23.851937701345864,493644.30060539884,478217.27488242066,1044.697738200692,997.8929458381318,2052.385652399557,1.9328471754247816,0.7963095345931926,84.2295,13.805095814321614,60.00608334649301
15.42,1,0,1,48.925578037954125,24.67239516772235,24.45619925572037,493019.56864721776,491152.4040628168,1032.2184051911102,1023.1734220032812,2046.8982355413664,1.9813727080311283,0.8132984951756763,84.229,13.800115643966508,59.99970506856414
15.43,1,0,1,48.88979349061048,24.707817669144085,25.413163063476862,492519.87209930446,504240.6315037479,1033.7003755339513,1063.2098938882768,2045.4011182919692,1.8673948539257712,0.7898417961293975,84.2285,13.786550123537369,59.99449756955087
15.44,1,0,1,48.96772145822936,25.17088227219611,24.520141848223766,502316.5613849224,490711.24843965814,1053.0735982313627,1025.848586713029,2048.6613888051693,1.922508654093795,0.7932558057208363,84.228,13.820830837792496,60.00088371824842
15.450000000000001,1,0,1,49.16320161802525,24.595787078132496,24.40007468075252,487818.85831420345,486691.61344341934,1029.0133543833706,1020.8253395057565,2056.8396875645453,1.896398203272904,0.7982874272159514,84.2275,13.794167821903297,59.99890359355628
15.46,1,0,1,49.04323653843772,24.699052960179625,24.965155712264743,493743.7633787016,498764.6993693367,1033.3336866151108,1044.466621075143,2051.8207114056163,2.4118865168240444,0.7989771336442675,84.227,13.780257839107604,59.99789422490499
15.47,1,0,1,49.06306298365262,24.248876211078002,25.11299262842378,487445.94969819486,499972.780081977,1014.4996527544781,1050.6516705925767,2052.6501899187974,2.4184431592662445,0.7886831258174802,84.2265,13.802369449395448,59.99462822986792
15.48,1,0,1,49.15376216398983,24.91109987893797,24.898038563929646,491262.8488183713,493949.4147983825,1042.2050884720645,1041.6586425491641,2056.4447693523457,1.976290191334549,0.780046547498274,84.226,13.80126503355505,59.99870672960519
15.49,1,0,1,49.12523184999517,24.81421429895839,24.428392343652007,504926.3026361513,487341.7773163244,1038.1516887849773,1022.0100648896579,2055.251147289673,2.284521818387261,0.8035554315999336,84.2255,13.79370016019666,59.99580315959415
15.5,1,0,1,48.9642824218672,24.90208464851264,24.50253516143525,502749.830632029,487669.9304393577,1041.827918492871,1025.1119761799212,2048.5175099233256,1.9678011638815869,0.8032754609220302,84.225,13.791609718086693,60.00992192744308
15.51,1,0,1,49.111797708911794,24.163300582787468,24.69373277458939,475393.0544290711,495371.37791910314,1010.919427245086,1033.1111061381064,2054.6891034512078,2.086683055100149,0.8170283483511561,84.2245,13.799777782829366,60.004535364844884
15.52,1,0,1,48.96828534062979,24.276245197215992,24.44242744497333,492759.10864508525,493574.1928405211,1015.6446883714502,1022.597251087192,2048.684979939639,2.307198708357227,0.8125183407904459,84.224,13.789475027087605,59.994157506614165
15.530000000000001,1,0,1,49.09208378981068,24.823441158005842,24.575539508397828,504041.6490828941,486808.1891866133,1038.5377126657615,1028.1662572937514,2053.864332690352,1.9534454468136417,0.800661768567011,84.2235,13.808546487469508,59.99701568101048
15.540000000000001,1,0,1,49.2162090029126,24.62746817118824,24.989222413420567,490035.33331659314,497098.07582655695,1030.338795514092,1045.4734990744778,2059.0573562553964,1.800024447597034,0.7932478270246136,84.223,13.80772251116813,59.99802512358096
15.55,1,0,1,49.11643929296713,24.030285645416214,25.04458731055598,481634.0706184538,512485.2448935355,1005.3544844988878,1047.7897989487378,2054.883293292064,2.094289384644103,0.8112835728320663,84.2225,13.800715095990787,59.99895835600962
15.56,1,0,1,48.76843106778369,24.709379085699968,24.644388404033947,494639.98860085924,483784.0558399534,1033.76570048097,1031.04668689005,2040.3236815174364,1.8384915611473198,0.7915147183713217,84.222,13.78842855954261,59.995811798628395
15.57,1,0,1,48.92472649217328,24.660755928620908,24.864008168615207,486327.6378468933,489228.6426853463,1031.7314546238363,1040.2349137161625,2046.8626094409462,2.0072305898480947,0.8089285052572304,84.2215,13.788748363263295,59.99944677159037
15.58,1,0,1,49.160930128945196,25.011603329343515,24.63289414115833,505366.92934095534,497923.7680228974,1046.4098489174362,1030.5658016896607,2056.7446553303544,2.065642898704483,0.7856521347745952,84.221,13.803591608349041,60.005075360285524
15.59,1,0,1,48.60869005266065,24.65357980824478,24.87651494611777,483667.27958688786,507096.56359310885,1031.4312274476845,1040.7581594667279,2033.640600497008,2.136272942790031,0.8196584830817276,84.2205,13.804219142746337,59.99815532010735
15.6,1,0,1,49.11366049794218,24.00807583960666,24.60788935270761,481608.46020397067,499421.0273915778,1004.4252933856418,1029.519676954657,2054.767036911218,2.1386582905217595,0.789317890556148,84.22,13.800234619198836,59.994040197589875
15.610000000000001,1,0,1,49.11259017994305,24.83855390150772,24.54113512902399,504611.07154468977,492393.05478989513,1039.1699841533705,1026.726882098622,2054.7222580427456,2.061466388375963,0.790100093522761,84.2195,13.805296427472996,59.98991454575914
15.620000000000001,1,0,1,49.615693051870046,24.399316795203028,24.5931992801017,479542.596031917,489708.64416269766,1020.7936318661901,1028.9050887391904,2075.7705608352912,2.1719841077147377,0.7809347856241471,84.219,13.805295411692153,59.9902013097187
15.63,1,0,1,49.16870129031268,24.506748940757127,24.60853376768873,488669.4813578958,490798.71969956707,1025.2882679643988,1029.546637328774,2057.069777222198,2.3124465197012727,0.796026676348422,84.2185,13.800213304958122,60.00142293649232
15.64,1,0,1,49.07347467905774,24.5840389714172,25.194164027763996,497380.0051745979,505888.40015424264,1028.5218491243456,1054.0476364809515,2053.0857837698745,2.170610383519622,0.8043596094851843,84.218,13.80080079736061,60.00063279526828
15.65,1,0,1,49.341728197866836,24.34889549583102,24.941187922919333,488989.4380393237,503499.6833285702,1018.6841571730512,1043.4638812468493,2064.30869980578,2.2115258980098633,0.7940223403494493,84.2175,13.783732463934735,59.99898918617585
15.66,1,0,1,49.05481341392149,24.392782287178253,24.666695540481538,492023.1184739731,496017.06563197065,1020.5202478106014,1031.9799500228664,2052.3050528677127,1.8222695349266025,0.791113177538821,84.217,13.800325196762925,59.99709010562507
15.67,1,0,1,49.147711729312654,24.81776221098672,25.082774254167436,492918.74916558666,491581.36415168765,1038.300122695457,1049.3874251932018,2056.1916374617963,2.0456775320274234,0.7855088958349866,84.2165,13.79843147440323,59.99787633629454
15.68,1,0,1,49.173441970546435,24.824201482076383,24.58739780301807,491780.4503741065,485865.31050410087,1038.5695223256744,1028.6623724815142,2057.2681129474945,2.0841393463982323,0.8027984320583202,84.216,13.791896217147281,60.00129594795141
15.69,1,0,1,49.29296352808,24.532773743120945,25.088584552882203,489657.0211838566,503160.97464619594,1026.3770669970334,1049.6305105212482,2062.268533484884,2.465793601547447,0.8069536372386413,84.2155,13.805887733767612,59.997033795892925
15.700000000000001,1,0,1,49.00632586912587,24.738817071467157,24.29743390654536,496103.027458536,479028.43169055105,1034.9972967858314,1016.5311598957321,2050.2764806184305,1.5619175394655795,0.8016357867668203,84.215,13.799366673659677,60.000244573862716
15.71,1,0,1,49.3765462283481,24.574419275264685,24.5666907086402,494487.7183198722,481812.05746436515,1028.119390127014,1027.796050270413,2065.765380912375,2.178332581595869,0.80692260016681,84.2145,13.802920004684221,59.998735949694264
15.72,1,0,1,49.12433907162849,25.084483102661622,24.498896680656745,503912.68909459724,494349.1143000497,1049.4589182466889,1024.9597531468116,2055.213796142548,2.1110426424646236,0.7878479426629671,84.214,13.780193916249186,60.00049221775127
15.73,1,0,1,49.661776290281246,24.556713203698106,24.77310170235056,496027.9580839287,496750.93404809176,1027.378621635329,1036.431662066237,2077.6985441760035,2.148071397844993,0.7936709092846388,84.2135,13.79822924750653,59.98909135209173
