time_sec,bess_connected,lvrt_active,perturbation_active,load_power_mw,turbine1_power_mw,turbine2_power_mw,turbine1_torque_nm,turbine2_torque_nm,turbine1_current_a,turbine2_current_a,load_current_a,bess_power_mw,bess_voltage_kv,bess_soc_percent,bus_voltage_kv,bus_frequency_hz
15.74,1,0,1,48.96840901513938,24.5915901703641,24.70299206473829,492410.8899037461,501802.87398772564,1028.8377684536717,1033.4984868381043,2048.6901541071315,1.7283435218118912,0.7979963037756083,84.213,13.8064271567674,60.004048516091686
15.75,1,0,1,49.141421345611356,24.813881125131164,24.833952037323762,491039.74406927504,501536.51470067725,1038.1377497995545,1038.977456071821,2055.928466829677,2.0402392648917274,0.812775373053367,84.2125,13.796195096859158,60.001390178996104
15.76,1,0,1,48.909595045304336,24.39109557768389,24.90845995407298,481046.53338808886,495055.7817204901,1020.4496809859191,1042.0946419987717,2046.2295554610178,2.3758169241039098,0.8127173741070242,84.212,13.798249540520281,59.99762737943424
15.77,1,0,1,49.931658400632976,24.541113756910654,24.69822171365734,494613.942710593,495197.81267314364,1026.7259879540286,1033.2989097742843,2088.9895955572383,1.7703663513002925,0.8079325233402128,84.2115,13.802362663184716,59.99841912415087
15.780000000000001,1,0,1,49.11719427721004,24.347139804518182,24.722672882970926,491972.04627881263,490495.82961413584,1018.610704357683,1034.321872758719,2054.9148795497367,2.1438937632458526,0.8076862714079704,84.211,13.799917145794307,60.00263574391742
15.790000000000001,1,0,1,49.53910308105548,24.809590479295863,24.763406219855444,506048.5398281458,487201.87154354533,1037.9582421525974,1036.0260323975067,2072.5662680623186,1.8836931205619718,0.7921095780462691,84.2105,13.813135805708182,59.99935456558376
15.8,1,0,1,49.55762185646365,24.418120192074714,24.990595134093024,500480.1101042966,505789.4347238302,1021.5803091303603,1045.530929556345,2073.3410376251427,2.336207057374405,0.801033038014608,84.21,13.805363278464707,60.003026493509424
15.81,1,0,1,49.25671619150454,24.95682328354104,24.740121023735252,503998.37795903103,493830.8688954597,1044.1180174543724,1035.0518502056136,2060.7520545334887,2.1683291423303586,0.7833324007881908,84.2095,13.804649136893083,60.000565993492955
15.82,1,0,1,49.618780123284886,24.649097445526145,24.472075097338237,494814.8653867999,496180.6988938781,1031.2436989460753,1023.837619208476,2075.899714568071,2.095342087960025,0.8076856359390303,84.209,13.803233801290416,60.00465222392366
15.83,1,0,1,49.277160601919654,24.694774951488785,25.31867814270533,491793.154664956,506916.4473093005,1033.1547076680636,1059.2569305229288,2061.607386841937,1.8516721683864477,0.7975053980163992,84.2085,13.812485696122295,59.99517130162452
15.84,1,0,1,49.35553569683832,24.531446547052816,25.46811732015847,486260.128369347,510752.5290981139,1026.3215411269464,1065.5090138077148,2064.88636380926,1.9711634384455894,0.8204171488201066,84.208,13.804346403751532,60.00063287040662
15.85,1,0,1,49.2336294195624,24.35160345634763,24.81012995339475,487366.2375197898,499086.5069864753,1018.7974500522699,1037.9808121175402,2059.786173809176,1.9280066264461166,0.8026109224616086,84.2075,13.789120561660486,59.991095370635264
15.860000000000001,1,0,1,49.70815245979851,24.686220301928877,24.62923418951322,493199.7389931047,491666.3917097139,1032.7968069994959,1030.4126803804197,2079.638782868379,1.8252258632686558,0.7924473615271341,84.207,13.810370206021277,59.995174635861574
15.870000000000001,1,0,1,49.211080597531506,24.49845712002022,24.564712342528924,499495.11091844947,490106.8023256144,1024.9413632589983,1027.7132814148404,2058.8427992824045,1.9700197842236618,0.7972640183675698,84.2065,13.792287696957253,59.993229775480636
15.88,1,0,1,49.71056705258565,24.749689740981832,24.383799082735575,497923.8712603548,488887.28025964677,1035.4521763996797,1020.1444177016764,2079.7398021289328,1.610362278057352,0.7936891633752606,84.206,13.80573091155071,59.99920765948347
15.89,1,0,1,49.63654112730845,25.20140113256933,24.771493598859482,502878.87865254976,501659.917796036,1054.3504150612061,1036.36438387903,2076.6427812676425,2.145076427188875,0.7941847318010071,84.2055,13.78842658523666,59.99831610080449
15.9,1,0,1,50.03958806145684,24.921669654101873,24.83303182453556,494024.81333284394,499184.9355880963,1042.6472959022205,1038.93895715146,2093.5050461898613,1.917141979686008,0.7997767679445844,84.205,13.783383901776444,59.9969449509341
15.91,1,0,1,49.7275312289434,24.71939149862351,25.19608401453494,497058.6463025553,504007.28273774625,1034.184589560437,1054.1279629214619,2080.44953196855,1.8591388771196837,0.7901322503247337,84.2045,13.79726659098349,59.99331920791451
15.92,1,0,1,49.92090362938542,25.191874060062595,24.912868891171506,504527.51076635864,496203.74848738854,1053.9518311571223,1042.2790985944728,2088.539648450365,1.7131807854758068,0.7994173086132618,84.204,13.816646452883738,59.99166015443349
15.93,1,0,1,49.88412399145514,24.949492986810732,25.09894046665003,496732.3785630998,501387.8565171879,1043.8113400057866,1050.0637706373034,2087.0008996199485,2.083790444342931,0.7802589333453698,84.2035,13.790012808501332,59.994313369843425
15.94,1,0,1,49.791979792090764,24.595089790378058,24.307948946628,488469.3351523027,481840.8278809065,1028.9841819723035,1016.9710773756055,2083.145864960001,2.385883892081878,0.8016060733003557,84.203,13.789101338112735,60.00435601374751
15.950000000000001,1,0,1,50.06654991712356,24.897676472372506,25.10556408261445,500699.1979733762,497199.9215227156,1041.643493733368,1050.340882699627,2094.633048699067,1.9397521820296508,0.7924049707413142,84.2025,13.79288399356903,60.00014344609561
15.96,1,0,1,49.95064660237848,24.383448380885778,24.7159587634182,485633.0778690987,493130.6756861522,1020.1297453967933,1034.0409742999411,2089.784004498484,2.2749734541715503,0.7865151933757575,84.202,13.780644380186056,59.99536175253289
15.97,1,0,1,50.08563051010546,24.651454681784053,24.429132305045663,491412.0739819548,488612.6111230375,1031.3423185828901,1022.0410226367462,2095.4313230102553,2.1159348008408103,0.8072409664393585,84.2015,13.813248257781634,59.99951231657166
15.98,1,0,1,49.75165542400133,24.8553128029144,24.564652451157194,494683.18812432064,494929.0336436844,1039.871125909781,1027.710775740957,2081.4588153388895,1.9683251827029764,0.7823102634475774,84.201,13.818738750735886,60.00129189206229
15.99,1,0,1,50.07424480596165,24.777063266760535,25.08259953272309,509713.2369512894,496006.0227708362,1036.5974019414916,1049.3801153763231,2094.9549795789258,2.38939642861296,0.8062483322993955,84.2005,13.798271396586255,60.00051539273116
16.0,1,0,1,50.160350811277404,24.393009532463378,24.69852572039772,488649.3771490968,494023.43169844424,1020.5297550661478,1033.311628496994,2098.5573944592084,1.6547230215955135,0.8046893940383348,84.2,13.7923894454418,59.99728676773254
16.01,1,0,1,49.81361000289067,25.324843501322846,24.657339604686296,502380.8392328411,495281.32655197824,1059.5148704836151,1031.5885259612794,2084.050807570722,2.0288868140400425,0.7910807378641722,84.1995,13.795212676145946,59.9973036258925
16.02,1,0,1,50.0480154749291,24.192742403246623,25.02367031425727,470990.4604602708,495566.8007733611,1012.1511839818631,1046.914695076006,2093.8576236852805,1.9293875120331117,0.7972547819458882,84.199,13.78986219553925,59.99765066217253
16.03,1,0,1,49.74644042505569,24.937017547289074,25.003883836516675,490537.3361133292,497777.6704622424,1043.2894053415773,1046.0868886810895,2081.2406355530134,2.0636622407178256,0.8026567929363136,84.1985,13.800990949731954,60.00604334614081
16.04,1,0,1,49.8079332379733,24.944408938103344,25.30906743764763,497423.65144470625,509978.38802043704,1043.5986387818893,1058.8548476858152,2083.8133088929562,1.7687454638012086,0.8023196574567987,84.198,13.808860476075068,60.00296234840371
16.05,1,0,1,50.14445907878933,24.812373932190784,24.995150728335474,504722.6798101734,499607.4816719297,1038.0746934046379,1045.7215218434606,2097.8925324280576,2.1610418258325166,0.8091382341521338,84.1975,13.817079852018738,60.00644829148967
16.06,1,0,1,50.54742814205273,24.852919928130216,25.185635100707785,508492.7136098101,493627.97911654453,1039.7710152647967,1053.6908119641541,2114.751539467928,1.6745330276470947,0.8073198898565053,84.197,13.792226096545111,60.00058288168162
16.07,1,0,1,50.593652146066006,25.2632335958715,25.14169174282794,504073.31451747625,506704.76953806024,1056.9372983461456,1051.852354753935,2116.6854120157604,2.1288079411113343,0.8103499764361087,84.1965,13.791045319383256,59.99506226318961
16.080000000000002,1,0,1,50.1877078349989,25.559220174148138,25.07907078176367,513005.3039659909,502026.21435859724,1069.3204817261842,1049.232483107024,2099.7019296048484,1.8993102764687098,0.8115019798244978,84.196,13.805994985632829,60.00647392394049
16.09,1,0,1,50.08869520205544,25.4024853925082,24.760374076065425,507222.75581259205,487177.68147599715,1062.7631724239236,1035.8991766704496,2095.5595404539004,2.092386916993691,0.8011395780587993,84.1955,13.797348690376571,59.998351163305564
16.1,1,0,1,50.49444522379132,24.846659709836064,25.650223816425953,499209.73299471574,508614.98516019096,1039.5091066620928,1073.127798926643,2112.5348943867193,1.8588935341959214,0.7970928831691887,84.195,13.799360123640861,59.994430139208355
16.11,1,0,1,49.93802678363662,24.52858498591809,25.16511834375253,489369.42108430166,502670.884308721,1026.2018220623495,1052.83245289524,2089.2560294443006,1.8296427087788385,0.7987880739469143,84.1945,13.797153489800735,59.995166603424714
16.12,1,0,1,50.287489431373054,25.402812102135343,25.369469591102877,505270.15393137943,508951.2258484954,1062.7768409667626,1061.381891131976,2103.8764898604127,2.3176529783916915,0.796584784135031,84.194,13.802750937806646,60.003447538354976
16.13,1,0,1,50.24751299243428,24.43265635497991,24.80601144095173,485369.5603259471,501263.11826715514,1022.1884582293675,1037.8085060111896,2102.2039965428366,2.3404641150989707,0.8144781384386104,84.1935,13.80514475926369,60.00068881631156
16.14,1,0,1,50.40851566698403,25.119434843662685,25.155380728718107,505938.9187594811,498600.74556140444,1050.9211933970953,1052.4250605284726,2108.939861578456,1.771110723320181,0.7924184701176146,84.193,13.799917380489553,59.99636614208015
16.15,1,0,1,50.729054202296574,25.047858125857374,24.841728200622015,507471.0342496566,494577.81151505973,1047.926639970095,1039.3027872293217,2122.350224596453,2.031809578460977,0.8113430820296694,84.1925,13.792815352952768,59.996327948029155
16.16,1,0,1,49.96409392319386,25.109553996080447,25.00613035139491,499944.5545862132,504540.8994764522,1050.5078086136587,1046.1808760701972,2090.346599737081,2.154749970800657,0.7951827105393505,84.192,13.810387998880561,60.01350542511339
16.17,1,0,1,50.57111261377914,24.83496099581409,25.118055716038846,500336.2201055048,507585.7725458661,1039.0196678439943,1050.863494867757,2115.7424261437873,1.9867938731494665,0.8110478754127884,84.1915,13.798444793478799,60.00224144634998
16.18,1,0,1,50.60447398617335,25.62048662646028,24.98203705056709,513193.08411189204,498024.04567122686,1071.883684822902,1045.1728852210229,2117.138165080913,1.9935552639403864,0.8072700777906187,84.191,13.814232494795379,59.99908764888604
16.19,1,0,1,50.54988571935883,24.57720782660441,24.92344053780757,489631.72372847225,495805.0039720604,1028.2360546825678,1042.7213843213647,2114.8543570707707,2.1445591481836628,0.79960798828897,84.1905,13.789535073585794,60.00225281083038
16.2,1,0,1,50.64606089999374,25.69146771882991,24.695177297224646,517220.3392536314,496403.0081400087,1074.8533190828282,1033.1715405969699,2118.8780357975047,2.1093272838232204,0.8025914650409606,84.19,13.795055826954586,59.99048189073547
16.21,1,0,1,50.7157596950257,24.978027793057056,25.199631653489835,506300.3933615808,493636.3894222606,1045.0051500106845,1054.2763854073746,2121.7940226144538,1.9102005594226266,0.7889037373630833,84.1895,13.786060168699613,59.99519015878424
16.22,1,0,1,50.66909033134293,24.75833476038322,25.15785970983115,491046.14779239957,503089.6601145771,1035.8138578691394,1052.5287736018736,2119.8415175648047,2.10532996107867,0.8057749053984901,84.189,13.807086706656909,59.99593421637582
16.23,1,0,1,50.254310677867025,24.812650257051722,24.718902712955018,494639.84980964044,494243.5018311117,1038.0862540012208,1034.1641402461412,2102.4883911453344,1.9472407482159697,0.8094729905818355,84.1885,13.804158782784393,60.00658838806424
16.240000000000002,1,0,1,50.50670715341939,25.32978086149471,25.6898968806683,513929.24860185303,511458.54771801876,1059.7214347027684,1074.7875999643168,2113.0478964426293,1.928980067277911,0.8133785200045909,84.188,13.805555097247462,59.99009964393611
16.25,1,0,1,51.026625632041345,25.139058720239866,25.429395144381324,502568.3204444227,510945.9669789659,1051.7421970510359,1063.8889950679652,2134.7997133693716,1.852686362574286,0.7967513723077067,84.1875,13.796344549610337,59.99526903987811
16.26,1,0,1,50.49556252238421,25.13255575532115,25.039631598285478,498677.77957890596,506252.0005354139,1051.470132663619,1047.582466933274,2112.581638781167,1.8532857141678514,0.8220013070573858,84.187,13.807740377650841,60.00020495011924
16.27,1,0,1,50.76623390234311,24.99326844623065,24.8958985065896,500714.75072746695,493038.20459822513,1045.6427728521628,1041.5691090215296,2123.9057108160364,2.0517554251486927,0.7968236192716114,84.1865,13.80555685939168,59.997695860360835
16.28,1,0,1,50.62624771288864,24.972410457490604,25.157942131828122,499491.4268947023,499518.9338928675,1044.7701376772482,1052.532221888985,2118.049111963546,1.6939690832483596,0.7955004468115523,84.186,13.794567033612427,59.99509270043672
16.29,1,0,1,50.90911628878356,25.066672921142494,24.847732097750463,506611.46675967553,500285.17756216304,1048.7137941094147,1039.5539721295604,2129.883477792402,1.6883465069656656,0.7983302890332271,84.1855,13.819158815280183,59.99859912882727
16.3,1,0,1,50.76848878640882,25.164573246382748,25.035409654534938,503073.1793766926,493446.66683977935,1052.8096476696473,1047.40583357379,2124.0000483466397,1.9664064748812224,0.7984223187773773,84.185,13.800324625385642,60.00812442586569
16.31,1,0,1,50.9580281430955,25.417604307489,25.13323276954887,508301.33904004464,500002.531843835,1063.3957021075482,1051.498456891635,2131.929801868747,2.0007593510008603,0.7856623030029977,84.1845,13.801973354003486,60.004318788248895
16.32,1,0,1,50.920935283213765,25.487306857635634,25.303097904766204,509486.7903728975,516903.3411209165,1066.3118460271396,1058.6051004817555,2130.3779487790566,1.7901089709988043,0.7886864402750047,84.184,13.80883032509548,59.99172551631335
16.330000000000002,1,0,1,50.78278667187532,24.940011654232617,25.039983089560565,499637.8949851316,501745.33275598026,1043.4146697220003,1047.597172265324,2124.5982286381563,2.3502611309776187,0.7877823968168628,84.1835,13.792436525239914,60.00038824906204
16.34,1,0,1,50.430487794259975,25.136814230269827,25.227195768204325,510319.2088497749,503124.5270296156,1051.6482943779638,1055.4295846139241,2109.859108940589,1.850863146740814,0.8023510289520741,84.183,13.799872286681786,59.99116241768385
16.35,1,0,1,50.71772671721416,25.46762475759965,25.22423778481899,512976.6979320483,495863.0503189439,1065.488406479749,1055.3058315339401,2121.876316874599,1.8690605511310687,0.8149641707784394,84.1825,13.79315020108496,60.001345490323295
16.36,1,0,1,50.66356890299856,25.101889152502128,25.207753577681185,496825.5707467531,492121.48544979666,1050.1871347366123,1054.6161821550713,2119.6105176995197,1.852429953499483,0.7933167176220387,84.182,13.78780474527625,60.004599579492606
16.37,1,0,1,50.67498861751979,24.381032628027935,25.43408178295544,489028.51200211473,513997.82307662285,1020.0286776023896,1064.0850698536435,2120.0882840221934,2.1899292677715376,0.7987155538704583,84.1815,13.805392395577874,59.99315188439977
16.38,1,0,1,51.03048160813403,24.93307097979462,25.13246867648892,500390.192710478,496832.21839742595,1043.1242928919182,1051.4664895486026,2134.9610357487268,2.3392054538770477,0.7919224214490521,84.181,13.773880277233287,60.001881016170536
16.39,1,0,1,51.345803239095964,25.114981852750773,25.542738958722122,504182.6957138924,511082.20654885325,1050.73489372306,1068.6309575114897,2148.1531392644647,1.8068063935090684,0.8066022091874345,84.1805,13.784637919119739,60.00757842319951
16.4,1,0,1,50.45802108145114,25.576389117016006,25.235278023145053,504128.64209458686,511077.49062961177,1070.0387783773772,1055.7677217201335,2111.0110184167847,2.168097439382795,0.8026723602041402,84.18,13.807515582484541,59.98907961276271
16.41,1,0,1,50.659042235933896,25.305496946309233,25.32363830979713,506841.33351788385,503982.58170679427,1058.7054691252818,1059.4644489146444,2119.4211356380474,2.053216961321326,0.8092291875817607,84.1795,13.784818858980941,60.00050027581318
16.42,1,0,1,51.01500150698484,25.317612635551,25.622629218713556,503512.7103992284,510154.27522077755,1059.2123529256553,1071.9733244036406,2134.3133951280333,1.847526805555869,0.7899426634738311,84.179,13.793958988870292,60.0007218156585
16.43,1,0,1,50.925234000199936,26.1770981931722,25.222385137280526,516055.2860107124,507928.1821072964,1095.1706295964664,1055.2283223632846,2130.557794098559,2.052681440824758,0.7996270542099261,84.1785,13.802593098887483,59.9994660553256
16.44,1,0,1,51.072950840066554,25.321217461854342,24.89664681512042,512470.63691775507,504707.2342712981,1059.363167957294,1041.6004159875952,2136.737819987025,1.736166429277787,0.7976615877424656,84.178,13.805048404976915,59.99471869278321
16.45,1,0,1,50.978331361306054,25.024625454461773,24.945130621758157,499081.22904874367,503137.1605559817,1046.9546552538452,1043.6288318436557,2132.7792271223184,1.9499584861284252,0.7982973155366001,84.1775,13.805107393963391,60.00146807055931
16.46,1,0,1,51.255623621688045,25.634087601005735,25.443322079905737,511345.1753101479,516218.1011876405,1072.452708468921,1064.4716559356468,2144.3802967727343,1.799724446597443,0.809949786326303,84.177,13.806767874357444,59.99798399997147
16.47,1,0,1,51.10962913626168,25.12078110858313,25.30012538590782,506826.1716272534,494464.8415485582,1050.9775170502996,1058.4807392815335,2138.272328985697,1.932780832618791,0.7942926497629194,84.1765,13.789369745516275,60.00122010063317
16.48,1,0,1,51.17341824210818,25.590013799457157,25.71946954051852,516920.6548991435,516496.1992964381,1070.60879389006,1076.0248306255617,2140.9410722778593,2.01376581480883,0.795506928355996,84.176,13.805079923991013,59.99639672298726
16.490000000000002,1,0,1,51.20309560820401,25.593582398962212,25.49861810126205,510627.61258158257,516393.0497721788,1070.7580933020072,1066.7850742555877,2142.182683531792,2.298965967675584,0.7920848230221417,84.1755,13.795268400435406,60.000161387553746
16.5,1,0,1,50.76147692745984,25.556002640602692,24.829259215958878,511266.5929922604,498836.70114535873,1069.1858698523733,1038.7811226168735,2123.706693371878,2.010638225204632,0.8215756449722487,84.175,13.773224389948528,60.01326465833738
16.51,1,0,1,51.11694226249341,24.654111400434886,25.607523347371757,488031.6582691103,511430.85058494395,1031.4534676573987,1071.3413404264284,2138.5782880725455,1.8008872955929132,0.7904718306726384,84.1745,13.8164221551932,59.99227159334973
16.52,1,0,1,51.12659844583638,25.220478311877912,25.75634274940507,499697.61205168226,509001.7539208414,1055.1485465546255,1077.5674941818322,2138.9822735835896,2.0032989349328663,0.8059437750100962,84.174,13.79553288250043,59.98550662466584
16.53,1,0,1,50.92722412928861,25.899682179504683,25.880006399616196,524482.6819732866,513932.27936621616,1083.5643824828103,1082.741207351279,2130.6410550815353,1.585232955277211,0.7863008751111498,84.1735,13.80000761510575,60.00065932465043
16.54,1,0,1,50.92250131536432,24.471890875268112,25.6158301110452,489665.1233988308,519814.55126790464,1023.8299119141443,1071.6888702991064,2130.443466828599,2.171012838632694,0.8046270232453064,84.173,13.791939355171923,59.99838138428403
16.55,1,0,1,50.923675008107786,25.189741018890732,25.146695426341104,508644.7664964777,502752.9233821035,1053.862591164748,1052.0616937411282,2130.492570583772,1.8378177084025107,0.7885178019950828,84.1725,13.805238925611205,59.99898518324931
16.56,1,0,1,50.80639921786512,25.551064800569065,25.25147083231145,510195.01810735493,501878.2756982632,1068.9792855572553,1056.445179889058,2125.586106158697,2.379989257400876,0.8015188744454987,84.172,13.795822200786922,59.99479883638624
16.57,1,0,1,50.69983215805546,25.613150931137785,25.784769081867132,514363.66818210774,507940.20104966284,1071.5767815135446,1078.756765971618,2121.127662632041,2.1828209979256243,0.8031134064034908,84.1715,13.792377651597238,60.001902908637554
16.580000000000002,1,0,1,51.39770702316843,25.350094075394285,25.518382666784216,498283.15491521574,512697.140003812,1060.5712781457412,1067.6119639095468,2150.3246366344792,2.0215910360044753,0.7992519803574094,84.171,13.825204776992075,60.0071241203113
16.59,1,0,1,51.17632144418376,25.283681827255084,25.561484284026893,509977.17152391415,507201.86553552945,1057.7927905123604,1069.4152052369068,2141.062533473501,1.9404833749693033,0.8070613036098185,84.1705,13.771761756452406,59.99639754674196
16.6,1,0,1,50.95624882370405,25.691682324492366,25.38950780860836,513688.67270967725,507629.82927749935,1074.862297534784,1062.2202295574016,2131.8553605260204,1.9140191873795511,0.8046513531626632,84.17,13.794701288883225,60.00484652386173
16.61,1,0,1,50.64739648390536,25.35520986692669,25.784075513230203,504754.3738924054,524309.4055956664,1060.7853073934477,1078.7277491571808,2118.933912589599,1.9271986794600549,0.7931702138590555,84.1695,13.801916238416245,60.0013846420978
16.62,1,0,1,51.03893492244867,25.272235204448922,25.27965150941647,508587.5103962234,509576.7706249948,1057.3138984284146,1057.6241742015602,2135.3146968570672,1.9986059419888458,0.8049212313528425,84.169,13.78800329965576,60.00207479255962
16.63,1,0,1,50.84492468161593,25.125279347272826,24.853921649259757,507474.24438053544,503626.72009328194,1051.1657097545299,1039.8129242476803,2127.197895062116,1.9190967587899845,0.8022713472943064,84.1685,13.79241702652173,60.00085356023166
16.64,1,0,1,50.87350323249764,25.064860373787678,25.339379058537695,499268.25271289464,507506.22818540456,1048.6379626091812,1060.12299424237,2128.3935352102762,2.111166311192535,0.8095713880902493,84.168,13.802397621747723,59.997756469080905
16.65,1,0,1,51.340577481332666,25.392046693276022,25.032986238827526,501860.482244276,504224.4003915696,1062.326448814381,1047.3044451889325,2147.9345093621923,2.293843291377879,0.7854824253187843,84.1675,13.774538822762429,60.00333366609973
16.66,1,0,1,51.255893896296946,25.129160629461914,24.71447210307296,510911.03786697745,500939.0589599492,1051.3280908644335,1033.9787769267152,2144.3916042450683,2.0206257625463655,0.8011229015852934,84.167,13.814742073121899,59.99720665292953
16.67,1,0,1,50.387731553930685,25.90107650590315,25.68496212505835,516943.311346029,509554.6846399552,1083.6227168829184,1074.5811447121582,2108.0703171388755,2.2211262989185516,0.8009558903937576,84.1665,13.801797002020207,60.00489651545827
16.68,1,0,1,50.91739076494174,25.274463165614854,25.530456602657935,495894.12362840463,510425.096710725,1057.4071095863055,1068.1171008752622,2130.2296568530783,1.7353169999854292,0.7962817961377686,84.166,13.801432463531473,60.00569005978521
16.69,1,0,1,50.86019543860084,25.147818297340073,25.719035371084818,500846.67567292403,510934.946088886,1052.1086712681947,1076.0066662893714,2127.8367773560267,2.07130597501064,0.8105921675657697,84.1655,13.799717667303282,59.99899416740426
16.7,1,0,1,50.880047849835144,25.527607105301282,24.94041460336535,512800.1967352715,495764.77862030565,1067.9978865226594,1043.4315278952072,2128.667342208939,2.0171443164643397,0.792895138030406,84.165,13.794042500455546,59.99469099022029
16.71,1,0,1,50.67859109572229,24.934351640995025,25.20570657462131,498277.77511725173,503374.121157215,1043.1778718838598,1054.5305417371255,2120.239000816394,1.7210396272394761,0.8071230418047353,84.1645,13.796888222806032,59.99989614701404
16.72,1,0,1,50.77109217581447,25.77891982386,25.24989741577603,514933.18308024213,500229.52322330157,1078.5120507045906,1056.379352899183,2124.108966286796,1.9489428109933968,0.7927584218813939,84.164,13.8010170850766,60.005590113970996
16.73,1,0,1,50.53133279590262,25.687986277373763,25.388988536881275,512000.2815167046,505928.3397572248,1074.7076661000838,1062.1985047986034,2114.0781588568802,2.171133581999122,0.8132607601921583,84.1635,13.794399118148826,59.99750334317027
16.740000000000002,1,0,1,50.93646914453727,25.05594634126152,25.18029318366057,499013.95679484645,507035.81816705735,1048.2650264440695,1053.467322308705,2131.027838562874,1.4618788667201583,0.804055468281934,84.163,13.796131617120318,60.00065480646499
16.75,1,0,1,50.90849538340081,25.658915881234083,25.721498201737326,506788.64550367516,513947.57260586286,1073.4914486336565,1076.109703676342,2129.8575009887886,1.9600332404395424,0.7844271862683149,84.1625,13.804083005360674,59.99882192708449
16.76,1,0,1,51.01274347516046,25.71908186164864,25.503796334369117,507893.5243040772,506197.16230465414,1076.0086113139755,1067.0017158699566,2134.218925904726,1.9094146701444672,0.8113677255950893,84.162,13.785694162752062,59.99806689869751
16.77,1,0,1,50.50656620545447,25.26944022971862,25.812678961145842,507208.7130873446,520185.1360908889,1057.1969651376235,1079.9244309219523,2113.0419996059995,2.0538362504935215,0.8056221848052387,84.1615,13.805592139921801,60.00825349035169
16.78,1,0,1,50.69136096268056,26.043203441591114,25.33529870336275,527016.2936886979,502124.2645039469,1089.5688780842622,1059.9522845207289,2120.773253434211,2.1812386061388467,0.8009133405376679,84.161,13.82352152918436,60.00459647952822
16.79,1,0,1,51.02159424099028,24.77065532588591,25.339864466300984,494033.76332510886,501274.90769139514,1036.3293130727295,1060.1433022353265,2134.5892151825797,2.139792161871521,0.7936021252709891,84.1605,13.820143026746107,59.99604887056931
16.8,1,0,1,50.452720699008495,25.342797408914446,24.929282196834194,513785.0043698895,504590.40944189666,1060.2660076851382,1042.9657816700267,2110.7892664435913,2.194345718148552,0.7914604283240488,84.16,13.80294781702207,59.98984051328839
16.81,1,0,1,50.36020316517376,25.274887819125734,24.92405980997568,510991.87989351107,502707.9850247791,1057.4248758050605,1042.7472927962167,2106.918612598356,2.2361705075194185,0.8050540385276097,84.1595,13.787506745958527,60.00232808270646
16.82,1,0,1,50.59588687451642,25.382913160029858,25.448373121493926,506998.86849559407,507266.77350701124,1061.9443294029081,1064.6829762414895,2116.77890629637,1.9273225054204446,0.7845869916329762,84.159,13.813830893044097,59.99577169137775
16.830000000000002,1,0,1,50.74206484568714,25.34404445059306,25.482730170959957,510070.43430719624,519132.35930885933,1060.3181801379526,1066.1203712964007,2122.8945505720953,1.5145130781958944,0.7932338100298,84.1585,13.798095658042453,60.00124138490055
16.84,1,0,1,50.34833182230928,25.468569634298422,25.5643542110334,511818.1268601897,508459.725282893,1065.527937263545,1069.5352743042808,2106.421951511512,2.134481503724281,0.8069781558485839,84.158,13.814227110073261,59.99884859025923
16.85,1,0,1,50.84056094248942,25.7055526981112,25.185394838869247,511586.13171573443,507118.24801125505,1075.4425920233778,1053.6807601353748,2127.015329412887,1.7983995531329013,0.785933877327467,84.1575,13.792364040820795,60.00637768843564
16.86,1,0,1,50.24262871105586,25.31129052075377,25.24786403494095,495437.0306805305,497055.0812900866,1058.9478547604356,1056.2942823939297,2101.9996529798927,2.056469330022984,0.7863878558167637,84.157,13.794124886869419,59.99916707507332
16.87,1,0,1,50.5287826656771,24.953712622161188,25.087807200518665,499768.0515183818,496680.6415793743,1043.9878767887915,1049.5979884490494,2113.971469119766,1.716574108827004,0.8052131561979665,84.1565,13.804813580430316,60.001072070542506
16.88,1,0,1,50.23279231668838,25.492460791359036,25.460121806422663,513356.66086196504,514347.50312963605,1066.5274710287767,1065.1745056912164,2101.588127984536,1.8517707479320857,0.797336317894678,84.156,13.793132936133135,60.01092820701387
16.89,1,0,1,50.24555327975672,24.849282369933302,25.872195997084038,494218.0690365007,524547.2435395757,1039.6188308297112,1082.41444372777,2102.1220080905237,2.116006492242436,0.8166478026955268,84.1555,13.818771696621774,60.0058927709985
16.9,1,0,1,50.47354279832319,25.41257326937317,25.226739082397735,518287.04132974835,503784.1419687791,1063.1852186864992,1055.4104782607817,2111.6604001134774,1.9111971547152418,0.796948212570993,84.155,13.805636722431943,59.99110916829523
16.91,1,0,1,50.23714743971216,24.711713209804298,24.770471864224398,499396.5687416961,506807.71941214224,1033.8633531751698,1036.3216375915947,2101.7703331620824,1.6660941528653264,0.7844895176198569,84.1545,13.817732867330385,59.99858123289519
16.92,1,0,1,49.94486232274941,25.659465537334132,25.509908015157418,505826.3379972963,516743.29553498916,1073.5144445827382,1067.2574101125888,2089.542007730302,1.729099101971692,0.8113326218857791,84.154,13.788642877213931,59.99726935057524
16.93,1,0,1,50.058412114275335,25.5983167930984,25.219935610937164,510993.3211387526,500917.1131479251,1070.9561660359914,1055.125841588377,2094.2925876363834,2.2255122583147986,0.7867034029750609,84.1535,13.791270743079052,60.0028889062709
16.94,1,0,1,50.33172005710865,25.51389875443673,24.711033874177424,506078.82080161996,492329.6973885668,1067.4243705761526,1033.834931826833,2105.7269654890265,1.9293738922605892,0.7899007652191442,84.153,13.82724084331306,59.99716889922293
16.95,1,0,1,50.235930414542544,24.924177587091354,25.596796456453717,496646.69329513435,505004.9337930145,1042.752220234582,1070.8925597482328,2101.719416509235,1.933934657425754,0.7966420852022976,84.1525,13.783925499282217,59.99227514870445
16.96,1,0,1,50.27044661546853,24.809635631719853,25.072955964781375,499463.78056994925,499245.5703852844,1037.9601311934775,1048.9766576555187,2103.1634699799615,1.8778145820594419,0.8016262289488755,84.152,13.813593038157077,60.00053854426413
16.97,1,0,1,49.973573326050456,24.65258859296686,24.331766084569345,491793.03531110106,487831.42308397865,1031.3897579978634,1017.9675144047187,2090.7431892871546,1.6960975814422417,0.8038090902427825,84.1515,13.802002000022371,60.00478059836033
16.98,1,0,1,49.850798902698074,24.775000975625154,24.967829830629903,492648.40011820925,499558.1403548142,1036.5111219166974,1044.578498101083,2085.606678680481,1.9464503538730344,0.809606479090687,84.151,13.795753608466681,59.999245102646235
16.990000000000002,1,0,1,49.86764984052031,24.80848709430416,25.272083056203233,496640.1740212051,505595.72405846254,1037.9120798611496,1057.3075330059069,2086.3116709622027,2.2473980469582875,0.7742452094712967,84.1505,13.80995698913127,59.998896820443676
17.0,1,0,1,49.849929959638565,25.469009021640673,25.348766355898636,513179.08316370076,511962.01855551306,1065.54631990125,1060.5157303770295,2085.57032473053,1.8443759386334595,0.7905855680694711,84.15,13.816269431069284,59.999547628966724
17.01,1,0,1,49.95922237576825,24.736038221459694,25.240425147443215,498469.8437598097,505641.712037707,1034.881038104683,1055.9830618360102,2090.1427889242154,1.6223303569149423,0.8105832363297966,84.1495,13.800718309192145,59.996188809630745
17.02,1,0,1,49.70041494940843,24.612232355960685,25.539687256754632,495321.32303821633,514218.8358886824,1029.7013750776464,1068.5032835294305,2079.315068831671,2.154861776047441,0.7910546053208127,84.149,13.802838159927129,59.9988463793705
17.03,1,0,1,50.118975015008104,25.035085762816642,24.76368340420548,507552.71996091795,497507.05123298586,1047.3922829237358,1036.0376289525145,2096.8263562625407,2.016833507048208,0.7994897081097434,84.1485,13.801671984614668,59.99851092271936
17.04,1,0,1,49.97781569895764,25.13196855195478,25.166564945530588,502186.942321366,504765.7619058772,1051.4455658504567,1052.8929743391511,2090.9206773407755,2.0379838244063384,0.8134710319083585,84.148,13.799258039325256,60.003009704847436
17.05,1,0,1,49.67063899163049,25.294832244301656,24.51616502183277,504090.5966322895,494931.4865121899,1058.2592902430424,1025.6822083226402,2078.0693327998974,2.07570429777766,0.7982886010956045,84.1475,13.78333305721058,60.005950703428105
17.06,1,0,1,49.7729011943619,24.885807794346576,25.23913132473511,496938.908414449,508792.8964998589,1041.1469441353104,1055.9289322063862,2082.347674124166,1.6510893637245219,0.7973791273740878,84.147,13.791298000932404,60.00372010223678
17.07,1,0,1,49.60451372858369,25.224389033264508,25.971898371344675,500440.7827591333,513806.30628269026,1055.3121593115295,1086.5856895696704,2075.302851754948,1.9773269904538602,0.7983990561661501,84.1465,13.81244164473188,59.99786059766896
17.080000000000002,1,0,1,49.72144775733235,25.361285344848714,24.741179147774854,503062.07405508927,503918.1387326262,1061.0394870176317,1035.0961189156933,2080.19501791259,2.048465357505815,0.81287873549935,84.146,13.794765862045034,59.990666241346496
17.09,1,0,1,49.55404409009324,25.485953455875322,25.127656103354365,513413.10918682575,503155.44161427615,1066.255223790137,1051.265146041738,2073.191354699269,1.9914075962422308,0.7839725196869931,84.1455,13.789686083045346,59.99885545567503
17.1,1,0,1,50.119450134156395,25.35742356158734,25.087502424753588,511301.4941418224,496996.52263437724,1060.877921683899,1049.585237552672,2096.846233810958,1.98996418308666,0.8178745989851874,84.145,13.796448924085192,60.00319897126252
17.11,1,0,1,49.343106782795076,25.416851171089103,25.31058642418931,495107.61391224514,505886.74162383034,1063.3641931580396,1058.9183974893467,2064.366375630376,2.2314155209767486,0.7977368000859505,84.1445,13.797529753879978,60.004862322737985
17.12,1,0,1,49.377964153491796,25.060833480281204,24.763645221818503,505917.85436029895,496577.11801517324,1048.4694895620826,1036.036031516906,2065.824702612622,2.087983694241502,0.7965881297364343,84.144,13.78569008882379,59.99882224687426
17.13,1,0,1,49.555293505779254,24.90917783201147,24.756653443428142,496127.1131138525,498072.0014038266,1042.1246758408754,1035.7435166519938,2073.243626473374,2.125681932871891,0.7918863192411255,84.1435,13.798355012961794,59.997097557375525
17.14,1,0,1,49.59296745403374,24.96991938005629,25.324402849506683,496236.60475268104,511290.97383307246,1044.6659185303442,1059.4964349441457,2074.8197905433863,1.9686180594052942,0.7886500719272552,84.143,13.800927684487728,59.993972071023066
17.150000000000002,1,0,1,49.566036599448836,25.05903372818274,24.65219609232147,499545.8808988611,496883.71161980083,1048.3941933766823,1031.373336957771,2073.6930850256977,1.4881532029744675,0.7766133967599558,84.1425,13.792814417073217,60.004073518422146
17.16,1,0,1,49.70180114449534,25.210951440821063,24.567703404030176,497908.29959221656,500545.6056707516,1054.749971078596,1027.8384183831672,2079.3730630422924,1.9348917021084489,0.8121764371557244,84.142,13.803199277106474,59.99235574690682
17.17,1,0,1,49.57946038842001,24.961308853425002,25.280031199653585,498385.9617797764,506129.3191608768,1044.3056801340808,1057.6400592929083,2074.2546957630925,1.995109569785932,0.7778414817010909,84.1415,13.827875319006376,60.00444904094718
17.18,1,0,1,49.27983245491681,24.549680827111484,24.953661590515477,500568.1612863398,498278.5434528298,1027.084408264653,1043.9857417790533,2061.71916909173,1.9612231463913226,0.7994855530223848,84.141,13.796890843428798,59.997095961171205
17.19,1,0,1,49.650341256618,24.634326853813743,25.332427259816306,484948.08484043076,499311.3799818466,1030.6257420546804,1059.83215200591,2077.2201369467525,1.9849812706245655,0.7955783401758806,84.1405,13.787704355599764,59.99416034277448
17.2,1,0,1,49.537867096288345,25.716698338466152,25.208395951979327,517425.6690988929,509017.88563396444,1075.908891911727,1054.643057153184,2072.514558197245,2.042709792907717,0.8029276383529226,84.14,13.810530871554958,60.00697038427727
17.21,1,0,1,49.66446213597939,25.033551902456946,25.179991675647507,505544.07390719454,506647.5878624996,1047.3281108446367,1053.45470812519,2077.8109118380926,2.189955371452952,0.7800415540484031,84.1395,13.809701121881616,59.99378518382573
17.22,1,0,1,49.37284847572077,25.011764576348885,24.535274623762415,503145.08284206805,487877.3120711829,1046.4165950045344,1026.48169628048,2065.610678124347,1.8285141034616292,0.7917415930015634,84.139,13.811516714495609,59.992813239249216
17.23,1,0,1,49.55670919892771,24.710904198127054,24.708761390008615,501886.73589667765,495389.57175025216,1033.8295065730224,1033.7398579611381,2073.3028547936897,1.9589105465560248,0.8047472076535099,84.1385,13.80350554228918,60.0098787979791
17.240000000000002,1,0,1,48.7709191779454,24.33766883912072,25.15089857581665,491661.3880772486,502967.0018101129,1018.2144678053851,1052.2375408049795,2040.4277765226277,2.3074197390403492,0.8018441836923471,84.138,13.794146619781898,60.00297306102623
17.25,1,0,1,49.19576122809086,24.47259308230097,25.096694506619183,492806.6015824939,502809.6188551986,1023.8592901329449,1049.9698064613324,2058.201883190349,1.6757690175019486,0.793364225075451,84.1375,13.801556842980686,60.00202357398838
17.26,1,0,1,49.088503749795095,24.677569126758502,24.82894264523985,498741.632959685,495207.65130400634,1032.4348679912766,1038.7678782552903,2053.71455464204,1.9445688954858473,0.8010325444325543,84.137,13.79428947539801,60.00112131521621
17.27,1,0,1,49.39026464794881,25.02024219503493,25.31107536062876,505364.25971294567,506786.86237923475,1046.7712729342788,1058.9388531114434,2066.3393181043552,1.5635610728348939,0.8172279671031958,84.1365,13.813447658926382,59.99659943758465
17.28,1,0,1,49.081571550556156,25.008779970966117,24.7125727800305,498430.50026815914,486656.9161899091,1046.2917281406817,1033.899314994118,2053.4245323886576,1.9483799414238654,0.8108905900000279,84.136,13.810007333818806,59.997487906893575
17.29,1,0,1,49.404970207135065,24.86735964686486,24.524499915067754,500503.04204098356,488461.2817742185,1040.3751294313524,1026.0309150511102,2066.9545542315122,2.020353942115733,0.8097186480237177,84.1355,13.7841814189214,60.00867015661564
17.3,1,0,1,49.348460983830165,25.0292721180966,24.813638333148006,499220.78092752426,497812.7043606583,1047.149057608947,1038.1275921171753,2064.590379210731,1.6366022109532408,0.805497426387422,84.135,13.79556530705585,59.999544998632665
17.31,1,0,1,49.05144001132565,24.603439859176174,25.11603153916362,485398.358738279,498794.9904563116,1029.3335236004443,1050.7788094283515,2052.163919904177,2.0419519344148958,0.8018140218916696,84.1345,13.808365197818087,59.9966976121433
17.32,1,0,1,49.20342343101689,25.206273619200303,24.726994950230623,513309.01657278347,496485.0566269724,1054.554265167584,1034.5026949830556,2058.5224465904885,1.8644018485077922,0.7931633048286135,84.134,13.787740726890332,60.00668708485694
17.330000000000002,1,0,1,49.096366432384066,24.67610464367641,24.671387520945466,490755.0410277098,503753.82855496305,1032.3735984476775,1032.1762482970607,2054.0435055050325,2.2159632203627337,0.8005561878697386,84.1335,13.8002674314432,59.99626787931896
17.34,1,0,1,49.14696529236596,24.690315903373644,24.21210686653318,499283.66675267403,478469.0801999258,1032.9681545789617,1012.9613345681825,2056.160408797151,2.0950359423445897,0.8196683050162613,84.133,13.78241182273572,60.00234651793987
17.35,1,0,1,49.25892212042597,24.741173656290997,24.596711997512173,497497.14774102316,482770.6212286796,1035.0958891686148,1029.0520502132863,2060.8443439288944,1.891574957210073,0.8091954434148206,84.1325,13.795979917161842,60.006910259740636
17.36,1,0,1,49.02998376316074,24.83261369480598,24.855530852793628,492172.7510555871,503140.2093508175,1038.9214638679869,1039.8802484573514,2051.266255364046,1.9583866205154545,0.7964169197462292,84.132,13.799673200711803,59.99908337632396
17.37,1,0,1,48.751028341061776,24.449782746475048,24.986909549080618,485116.43010432215,510203.5203415582,1022.9049746597998,1045.376735824531,2039.5956040567457,2.310082228715373,0.7790443772443735,84.1315,13.78826207453247,59.98909891961164
17.38,1,0,1,49.18934410644028,24.815881039427808,24.621372731129807,498304.31022062624,494283.6918140216,1038.2214201660418,1030.0837807344858,2057.9334102256835,1.976951105693416,0.8075748581100509,84.131,13.801291850778274,60.00441366024377
17.39,1,0,1,49.2736131546709,24.66258899890349,24.66431501495387,495249.0286061585,493317.7312485349,1031.8081447413067,1031.8803560334309,2061.4589723764293,1.7308625800243458,0.8093626958867522,84.1305,13.805254027189791,60.00639199099147
17.400000000000002,1,0,1,48.70899400647177,24.720614023301962,24.492566795624562,492531.39284437423,486624.21601517784,1034.2357362961034,1024.6949298984587,2037.8370146081409,1.7715595493009366,0.7945708639036699,84.13,13.790743925962085,60.00010494105763
17.41,1,0,1,49.03239756656994,24.46269969162146,24.72930544257683,481344.5830197614,497282.26959177235,1023.4453805842483,1034.5993589959573,2051.3672415994133,1.9623620158987105,0.7933208060126342,84.1295,13.807220827131808,59.998908008996644
17.42,1,0,1,48.8450710245288,24.54973014063294,24.984650136753807,495010.6158900116,499615.8895415629,1027.0864713932679,1045.282208845176,2043.5300655505864,2.2249816166276637,0.7805112111956858,84.129,13.81027537338249,59.99991490637931
17.43,1,0,1,49.249470786398376,24.64434153788609,24.5412616449172,478261.5479195714,495072.1720780001,1031.0447261521456,1026.7321751410132,2060.4489286937473,1.9019767674523038,0.8125583960645913,84.1285,13.79801692554839,60.0004614416797
17.44,1,0,1,49.25420449526755,24.800891790417438,24.579659026722474,497758.52094866784,483029.09941143205,1037.5943153145136,1028.3386054831476,2060.6469727582316,1.781106265697477,0.7958503064179707,84.128,13.78217314098348,59.998273981195005
17.45,1,0,1,48.850375261858396,24.50670851754008,24.639239969146935,495798.33567877486,494420.04566486983,1025.2865767792362,1030.8312919430991,2043.7519788005927,2.0017883347679986,0.8026070759393098,84.1275,13.793584885585936,60.00879586879095
17.46,1,0,1,48.744762037812855,24.047775566405058,24.069251236501895,471709.2963304853,477214.2042427896,1006.0862099040337,1006.9846869990654,2039.333440877935,2.065493587004659,0.7890128442066423,84.127,13.802767183138116,60.0010046067042
17.47,1,0,1,49.05337735786418,24.286764856943268,24.204756855041257,486535.17145091906,488831.73918370006,1016.0847991232854,1012.6538323135877,2052.244972624868,2.103209903255961,0.785522153672544,84.1265,13.788451528606068,60.000095664402394
17.48,1,0,1,48.780145475685444,24.91129943156202,25.094223608425537,496307.04169244296,496159.44850344514,1042.2134371504133,1049.8664315528365,2040.813776920007,1.6597821828019916,0.814955670116981,84.126,13.798393538457617,60.003898068913124
17.490000000000002,1,0,1,49.17204548814241,24.843203068675923,24.176753504894936,497838.90718713426,486682.91931766487,1039.3644912487377,1011.4822568248057,2057.2096883466334,2.0631798746840593,0.7961060873267036,84.1255,13.791425752030673,59.997902938675516
17.5,1,0,1,48.973764947645776,24.125216756201834,24.653197037325242,487393.77772229275,490153.3427033207,1009.3261151051594,1031.4152134698995,2048.914230127011,2.0520307515250096,0.7924958367486911,84.125,13.799830641449834,59.998781140740405
17.51,1,0,1,49.32159374598413,24.609833345061645,24.104363885780437,485464.5606656657,479913.3133634584,1029.6010077161716,1008.4536940652195,2063.466335225022,1.9119073755193579,0.8290239811848836,84.1245,13.797759311231909,60.002505843270434
17.52,1,0,1,49.33196257097576,24.338577261031958,24.27333312258798,485655.00659949577,489714.9673229264,1018.2524734311091,1015.5228559750458,2063.9001355076375,2.2272018412511514,0.8098519884652171,84.124,13.799537783305981,59.99980594499481
17.53,1,0,1,49.31484755723201,25.174421017725052,24.948897892137577,502666.0171251669,494996.19268329587,1053.221648643227,1043.7864430442114,2063.1840950879173,2.0904781855827506,0.7927852177947503,84.1235,13.804845145842997,60.003756373749916
17.54,1,0,1,49.08847280681936,24.652725167367034,24.807593966241548,483310.8180603993,488647.2407571764,1031.3954718577695,1037.874714083804,2053.713260081506,1.8285807798764413,0.8073709873389405,84.123,13.797245900482983,59.998448453079504
17.55,1,0,1,48.8231601335412,24.641369621220715,24.62138633121748,495695.39728237403,492791.03253634815,1030.9203901458584,1030.0843497210278,2042.6133801295812,2.093831464008679,0.7839487398533035,84.1225,13.816584640014712,60.0020824743673
17.56,1,0,1,48.72108808628864,25.10865900234586,24.983300782084108,510316.1275177907,496360.5277261169,1050.4703647822394,1045.2257559262064,2038.3429943355227,1.6225190186652698,0.7968086685102319,84.122,13.814085514383171,60.00403522815945
17.57,1,0,1,49.143005893279316,25.126152531185472,24.767918477951778,505875.98340108007,488505.81950481434,1051.2022411289513,1036.2148116313163,2055.994759512477,1.9044915844541372,0.7916209646945247,84.1215,13.804442531046709,60.00509680157483
17.580000000000002,1,0,1,49.16529014445066,24.471707016052786,24.20085185539453,490083.39750844345,485767.42759786325,1023.8222198005601,1012.4904589369771,2056.9270651945394,1.918122102109519,0.8041849518112185,84.121,13.804806038076011,59.9900879185972
17.59,1,0,1,49.09211129048959,24.41162342000619,25.014446414386146,492662.1086130108,501738.7511275654,1021.3085038330686,1046.528794998211,2053.8654832355965,2.132216866147636,0.8165671679881659,84.1205,13.794467871340938,60.00150296851808
17.6,1,0,1,48.78317027037556,24.258539048853773,24.586966656327167,482195.92996054003,492323.61432229273,1014.9039166668678,1028.6443346077422,2040.9403251829476,2.607947856981192,0.7830598375884616,84.12,13.803708924731557,60.004223626344356
17.61,1,0,1,48.8995905417624,24.34699806422022,24.733359199556563,482532.5332446133,497205.6352741831,1018.6047743722349,1034.7689559295427,2045.8109972861594,1.9413348463809434,0.8185711758949538,84.1195,13.805400439250565,59.99518478175291
17.62,1,0,1,49.086887820405636,24.44777567344768,24.96538353067744,491523.7187805714,489332.63007575687,1022.8210047936668,1044.4761523086136,2053.64694904291,2.2929882862181485,0.8074963280227199,84.119,13.805588268622857,60.00538211056033
17.63,1,0,1,48.9596189788124,24.687014077518555,24.517508431716863,494884.9772862824,486534.79931007273,1032.830016169813,1025.7384125297572,2048.322405568033,2.2715634381008964,0.7900078071074579,84.1185,13.810471844292573,60.001052273263
17.64,1,0,1,48.939996741560144,24.394066374818372,24.721105964344638,489450.78509183024,495809.8440039295,1020.5739701544193,1034.2563176217132,2047.5014704984897,1.7340401996632298,0.7901982440627408,84.118,13.804037773793885,59.99783767363349
17.650000000000002,1,0,1,48.91568589849744,24.603319683505536,24.422430867898083,487772.0410495957,493628.9063667497,1029.3284958137926,1021.7606547714481,2046.4843783400493,2.2678258733492784,0.792853738516617,84.1175,13.803196465826268,60.00213723075652
17.66,1,0,1,49.0966302517451,24.456930279402627,24.404527256302398,481613.65788565483,489290.0911532731,1023.2040058235519,1021.0116218023006,2054.054542909316,1.8590477802385823,0.791336172743004,84.117,13.812726476586779,60.004116906003176
17.67,1,0,1,49.097767309612564,24.04638515270789,24.688363462140437,475732.0019741714,499608.7632245993,1006.0280391995161,1032.8864703418915,2054.1021139720597,2.0018371087453954,0.7916495710635921,84.1165,13.800996327748694,59.98923044571773
17.68,1,0,1,48.990343010355105,24.241109169697395,24.44163265233934,480558.2606858732,485446.42357263085,1014.1747032304273,1022.5639993668162,2049.6078061391754,2.4593104123349945,0.7818583599617523,84.116,13.79398918901978,60.00809621448749
17.69,1,0,1,49.174969957143475,24.77849409462146,24.610358655945458,485364.1048708163,489134.5001849166,1036.6572634524096,1029.6229851350251,2057.3320392861265,2.1033434006965184,0.7980477513401798,84.1155,13.80570741787178,59.990254663175186
17.7,1,0,1,49.24087034340832,25.032517296793866,24.334923874832864,503026.23896285257,484839.9978155085,1047.2848260723117,1018.0996268002758,2060.08911216654,1.8714150050316702,0.8074664170375455,84.115,13.806601711017162,59.99448018537977
