time_sec,bess_connected,lvrt_active,perturbation_active,load_power_mw,turbine1_power_mw,turbine2_power_mw,turbine1_torque_nm,turbine2_torque_nm,turbine1_current_a,turbine2_current_a,load_current_a,bess_power_mw,bess_voltage_kv,bess_soc_percent,bus_voltage_kv,bus_frequency_hz
17.71,1,0,1,49.2804353038484,24.491499858707616,24.663532937975265,483383.27978254366,492857.26483661454,1024.650292484241,1031.8476362976246,2061.74439046803,2.089094746633175,0.7942582658631635,84.1145,13.796277510446812,60.00712998167438
17.72,1,0,1,49.03800226765274,24.669263611138607,24.994706852903693,486662.2136195093,491018.7883085397,1032.0873903333852,1045.7029514376618,2051.60172534426,1.6941451127226517,0.8029735808381384,84.114,13.79627158851758,60.00462180859808
17.73,1,0,1,49.18846298863083,24.82790111031481,25.052324602356855,495248.4137954955,500941.29562589386,1038.7243035835988,1048.1135038403345,2057.896546921011,2.21241795748798,0.8112528179866121,84.1135,13.801314831834329,59.99774678566667
17.740000000000002,1,0,1,49.274239869770284,24.14427834397231,24.86487903992147,478355.17967696424,497126.1251371117,1010.1235942957728,1040.2713483381265,2061.485192241019,1.8712758329753176,0.7850484630185658,84.113,13.81276291118257,60.00514497328337
17.75,1,0,1,49.31792866746543,24.326084057911487,24.75387083042652,478632.6141123463,492012.68549326784,1017.7297955916421,1035.627100538549,2063.3129994228934,1.508208291222374,0.7933237986235557,84.1125,13.795043698713295,60.00171311695235
17.76,1,0,1,49.048453813580274,24.610677290834214,24.477209713970698,484877.16701356485,485700.2323471209,1029.6363158552278,1024.0524360414424,2052.038986420688,1.9279532898341276,0.7849433464797408,84.112,13.786121613032853,60.001174704846036
17.77,1,0,1,49.27044590028038,25.03641179235512,24.180990518286094,503405.96244082524,484977.31788879505,1047.44775998975,1011.6595206524829,2061.3264640304183,1.8971764811994993,0.7859851206367775,84.1115,13.785302198468301,59.98556151555168
17.78,1,0,1,49.48112000570649,25.190488356734765,24.835969457395425,502127.6508071081,499665.3731313902,1053.8938575202137,1039.0618588269979,2070.1404315289,2.099763147312206,0.813613659428749,84.111,13.787026409414322,59.9948534106287
17.79,1,0,1,49.26831913442154,24.76196851616294,24.66666189391416,487671.2969128666,494055.29784054507,1035.965883222588,1031.9785423522337,2061.2374865781644,1.7693227969257825,0.7949560961902389,84.1105,13.788152352615475,59.99816339802406
17.8,1,0,1,49.483346005825645,24.623123799726564,24.874853735760627,499742.17891353625,498210.28023402346,1030.1570401493923,1040.6886594488383,2070.233560642524,2.0697270087390813,0.8046285942552303,84.11,13.794727466088943,59.98822905365414
17.81,1,0,1,49.44083845511146,24.330026800127442,23.826199166957082,483044.10783972114,476341.1888146376,1017.8947480032166,996.8161233919063,2068.4551732622754,1.863879773765295,0.8016539117337004,84.1095,13.794803998567946,60.00387304229561
17.82,1,0,1,49.37219242144855,24.689011623320486,24.439531705420045,496429.46604489174,488867.0919132486,1032.9135874456435,1022.476102100917,2065.583230797487,1.9859368137768054,0.8070831797793458,84.109,13.804955146761694,59.99970409919897
17.830000000000002,1,0,1,49.74330004890433,24.441153083934584,24.24327880558766,488282.6507022183,488268.95976515714,1022.5439356749625,1014.2654742351583,2081.1092517112493,2.21327789975967,0.8014763674971377,84.1085,13.812611633284627,60.00660028144301
17.84,1,0,1,49.45771111981763,25.107251948982878,25.292167981992108,502634.57361561473,513949.8508838893,1050.4114979244218,1058.147825564665,2069.16107453112,2.2197946692811055,0.8010680754628857,84.108,13.808853467245951,59.99742750879285
17.85,1,0,1,49.50392982821627,24.745757070567528,24.714578440727205,495018.78610305296,501755.430096546,1035.2876453618296,1033.9832257726068,2071.09472552645,2.255114202016304,0.7851723321873806,84.1075,13.792900378161498,59.99294398621456
17.86,1,0,1,49.47726607242105,24.793902126690167,24.775975897412852,488983.9831462463,490101.04066204256,1037.3018889207103,1036.5519096961586,2069.979194614423,1.8476630627524435,0.8003499258643436,84.107,13.794032896297086,59.995053898315916
17.87,1,0,1,49.89894745615732,24.58859192708021,25.108545696671754,502992.214328956,491615.733014999,1028.7123310212767,1050.4656244154678,2087.6210685573496,2.0594388977328726,0.8002367163600642,84.1065,13.82479648252134,60.001530814964774
17.88,1,0,1,49.910022470423876,25.158099004188422,25.0412646244865,499359.263911747,503477.3927007187,1052.5387849541623,1047.6507878112996,2088.0844136637315,2.068045759142734,0.7905817730314135,84.106,13.78486662588062,60.00551913919842
17.89,1,0,1,49.89061657074836,25.277347370453317,24.97619753232592,509673.94239306124,499630.7201466238,1057.527775994993,1044.9285774363505,2087.2725295042005,2.250460898666333,0.7793132009845761,84.1055,13.809143647583795,60.000127272229115
17.900000000000002,1,0,1,49.86487775712561,24.622310044329417,24.842891280965247,488492.5626685246,496557.0441960808,1030.122995084349,1039.3514469937602,2086.1956953756703,1.9344278401598503,0.8024486117598162,84.105,13.791447484429213,60.004959231487476
17.91,1,0,1,49.54416963938869,25.086273726102014,24.488830170988063,496197.99644310155,491681.21525493177,1049.5338325166401,1024.538600823115,2072.778237541851,1.7022067065934914,0.8122426952386264,84.1045,13.807819063943038,59.99996104634795
17.92,1,0,1,49.66134936473368,24.69843166675182,24.305314176379916,500814.90914657817,484884.3100472323,1033.3076935768654,1016.8608465558965,2077.6806829021043,2.169787010099189,0.7823049416809466,84.104,13.811844300709502,60.003155477591946
17.93,1,0,1,49.62772199221085,25.513616463951358,25.032325027088874,518055.9983407959,492548.63671717123,1067.4125603958828,1047.276782089273,2076.2738153239743,2.2681973959529853,0.7983166317591396,84.1035,13.801952713031756,60.00859510335043
17.94,1,0,1,50.01868437973903,24.989102090821408,24.357646083140736,502050.4267111159,481443.6596508766,1045.468465140781,1019.0502552845606,2092.630499358932,2.063444089964296,0.7776652799154131,84.103,13.81075781611436,60.002734585089534
17.95,1,0,1,50.31068280921719,25.159977802939782,24.919690075757323,507234.92506063485,492990.3575368319,1052.617388212485,1042.5644763304738,2104.8468306532914,1.7814260633604595,0.8064986768668861,84.1025,13.833176897480431,59.99633881693656
17.96,1,0,1,50.010518984890275,24.277524543936543,24.954073514274462,479279.8820711642,502414.8212092044,1015.6982123695296,1044.0029754234836,2092.2888839303832,2.4331001351089507,0.8118417549629449,84.102,13.7864975917933,60.00132863408199
17.97,1,0,1,50.24109357196461,24.6712840010552,24.98158986540787,496722.8383550148,509060.4974803698,1032.1719173378933,1045.1541763462362,2101.9354274025322,2.024054561304438,0.7990234241073221,84.1015,13.810730848946507,60.00050590880973
17.98,1,0,1,50.02868242885615,25.19433748577348,25.026981918258528,507131.7827231827,498190.555441442,1054.054893439536,1047.0532425732217,2093.0487875001736,1.8680533238135497,0.8062474957613698,84.101,13.811730518638555,59.99819920594502
17.990000000000002,1,0,1,50.03194396047142,24.408476400454457,25.04106961135016,490362.21009941166,513827.7016940135,1021.1768420515224,1047.6426290513893,2093.1852401201772,2.2194883786993502,0.8006356208107471,84.1005,13.785670093568516,59.99600928299242
18.0,1,0,1,49.88397885843799,25.20837787910915,24.89260088669465,512400.6545791996,488369.9476997845,1054.6423010389476,1041.4311465770343,2086.9948276933897,2.33296396922126,0.7902946099879093,84.1,13.803687597695124,60.01116258736355
18.01,1,0,1,50.154016179217656,24.995186403998005,25.000234552451314,488502.26505952096,497466.05882385356,1045.7230144052987,1045.9342136711268,2098.292372609577,1.6786685117179827,0.7986555445454726,84.0995,13.798493640854371,59.99868194834931
18.02,1,0,1,50.24538591227575,24.275103595089696,25.256577286549337,484606.07105773996,506048.00301706785,1015.5969271906586,1056.6588184925977,2102.1150059412344,2.1075125964599684,0.7997268986445528,84.099,13.80652789194226,59.988300638876616
18.03,1,0,1,50.30485159142829,24.701811058541693,24.652357307424527,501446.784998584,480287.20681421616,1033.4490771101682,1031.380081710173,2104.6028701344417,2.259461339665421,0.7985467581182714,84.0985,13.802375345670399,59.99682358555309
18.04,1,0,1,50.14601860561021,24.79805911118215,25.37567819367173,490399.27002224675,515124.1407185222,1037.4758045812512,1061.6416402888183,2097.957778314278,1.9791981846043385,0.8037139356835628,84.098,13.808575964084822,59.996153819670475
18.05,1,0,1,50.19601548078256,25.550846415809087,25.250455442943128,514264.5295054123,501549.3928794017,1068.970148999287,1056.4026990683963,2100.0494963823503,2.0295815939568347,0.8013255309730506,84.0975,13.79131329218373,59.99875886576765
18.06,1,0,1,50.175181213958446,24.859360705553655,25.876417536290614,494758.04555103835,517696.7224946898,1040.0404779154644,1082.5910601623577,2099.177853660664,1.974088350592786,0.7980583300098368,84.097,13.821744055639115,59.9925073664475
18.07,1,0,1,50.10522124618731,25.07900458329941,24.888608950462967,502022.30070962803,500013.1587293117,1049.229713563462,1041.264136036603,2096.2509401660873,2.307039112289946,0.7935869578748753,84.0965,13.802180848175732,59.99725828336673
18.080000000000002,1,0,1,50.42493737706253,25.317439993842072,24.97370657193885,501061.93286129634,491518.9413609962,1059.2051301186173,1044.8243631863493,2109.626896269353,1.7792738208060872,0.8049969908033476,84.096,13.816444354810217,60.001257649642845
18.09,1,0,1,49.89993990056827,25.638331742031678,24.757278987302207,524081.1848585436,507307.29524182715,1072.6302704952839,1035.7696875160575,2087.6625894303797,1.948468673538374,0.8043023829383295,84.0955,13.804711456308064,59.99330221943652
18.1,1,0,1,49.97454088168115,24.90515724960419,25.419235001020645,492367.34610475076,509053.1418964095,1041.9564668310827,1063.463925393741,2090.783668888882,2.4297717322259302,0.801769704503985,84.095,13.813339988232805,60.00586391028945
18.11,1,0,1,50.22934414782942,25.200346186724182,24.965010733643503,503356.0301478809,497597.2931811116,1054.3062793171714,1044.4605556080414,2101.4438670266427,1.8758856350029705,0.7917050576818702,84.0945,13.800429705596166,60.00021299243069
18.12,1,0,1,50.11340565773495,24.809113959624327,24.745097502589893,494885.22589668445,489346.90393196256,1037.9383060105224,1035.2600510321602,2096.593351195811,1.691734005291774,0.7886883441259402,84.094,13.812360921834308,60.00085294135945
18.13,1,0,1,50.614347349910055,24.71827831400937,25.39823664342771,499737.21619614254,508988.3688956934,1034.1380172824204,1062.585417610493,2117.5512367628835,1.9978848791070063,0.8067572488597852,84.0935,13.790156280367492,59.99800249033429
18.14,1,0,1,50.33723454579047,25.286793191731537,25.207428156761036,506084.42609882634,496268.9154718932,1057.9229605933767,1054.6025675278358,2105.9576750198157,2.2160135750822594,0.791081455848006,84.093,13.810362700794194,60.00111547653924
18.150000000000002,1,0,1,50.6294016532288,24.737098099722544,24.981286678674326,486858.67104831355,500321.80236432765,1034.925380206159,1045.1414919301328,2118.1810632899515,1.9924644651681276,0.7966244342842889,84.0925,13.792838448699307,60.00383586650733
18.16,1,0,1,50.742705070280586,25.159152030463567,25.439520749324007,499966.2373118182,515773.7787897367,1052.5828403891926,1064.3126197592237,2122.9213356330642,1.902853057738765,0.7844443423958555,84.092,13.798370497153792,60.00119324829214
18.17,1,0,1,50.52131513114508,25.14513195520088,25.076400367542224,492091.6699720973,507354.17635015334,1051.9962828365137,1049.120761051256,2113.65905005656,2.100165594130571,0.8044307874376541,84.0915,13.789284017783755,60.00566129729694
18.18,1,0,1,50.60124331275789,24.87024487854084,25.419231134409152,497768.9507861082,505606.8934063683,1040.4958387998163,1063.4637636264088,2117.003003474675,2.4980362910848455,0.7876034752472849,84.091,13.793510589502086,60.00070299477233
18.19,1,0,1,50.80742845907273,24.881478813383186,24.542055733871923,506534.71626209427,489449.4138524606,1040.9658326625183,1026.7653974215764,2125.6291664984274,1.9487415573911813,0.787086646291893,84.0905,13.79707803365647,60.004188944030226
18.2,1,0,1,50.78763407284512,24.725725143908782,25.196153058733845,493518.21430177015,506630.0478534492,1034.4495701264084,1054.1308515219564,2124.801029236329,2.4144286592344315,0.7901076328262386,84.09,13.806141351305243,60.00212577398606
18.21,1,0,1,50.19872180258502,25.295086018298367,24.27595661937903,507601.79299981904,491429.2553606703,1058.2699073796593,1015.632615147403,2100.1627207027245,2.0826588152044736,0.8042902750253593,84.0895,13.803661349112728,59.989581074868205
18.22,1,0,1,50.554975615166924,25.01223124935521,24.651920880920475,505755.5859462836,500703.4057214714,1046.4361191919131,1031.3618229449849,2115.0673029196805,1.8270593870785699,0.7978383459607549,84.089,13.796278431085454,59.995588498467136
18.23,1,0,1,50.76383289962994,25.333754016840704,25.39156566648787,503221.4115033005,515978.90275122377,1059.887659507735,1062.3063241081763,2123.8052601230816,2.3325854887993054,0.7936625001107795,84.0885,13.805965741711162,59.99587280883918
18.240000000000002,1,0,1,50.727683397842185,24.79583273745281,25.12099647813454,501415.35332256387,497755.10258413455,1037.382659836907,1050.9865274610593,2122.2928742833546,1.9302673129909638,0.8165264023019073,84.088,13.804850767092923,59.99600301650163
18.25,1,0,1,50.508592197431675,25.47112003839016,25.527384742389106,518984.3394436587,514313.3782654527,1065.6346384583935,1067.988583530833,2113.1267609837832,1.6884806631916085,0.8052218494828749,84.0875,13.796640952782424,59.99461194617293
18.26,1,0,1,50.38745951329382,25.00633811328414,25.583636783291837,491253.64234892256,504755.6130271563,1046.1895681993767,1070.3419988176197,2108.0589357812723,2.058776732469935,0.7800842626215377,84.087,13.796138716443819,60.00565835826668
18.27,1,0,1,50.87235488509755,25.259837332214204,25.03441739128604,510881.595978585,498372.17383695825,1056.7952089449295,1047.3643202800322,2128.345491827626,1.9068695221308636,0.7912663161587665,84.0865,13.79661094637456,60.00756616599412
18.28,1,0,1,50.601833720909426,25.18326822711452,25.45049983683848,496252.3159279402,503138.6070864182,1053.591789130371,1064.7719515803785,2117.0277043663577,2.362999054640965,0.7802202663974935,84.086,13.82036613886357,59.99179278464518
18.29,1,0,1,50.76328773527665,25.517528954853372,25.55485946107641,506476.76546668314,505330.9340870935,1067.5762471839612,1069.1380426779363,2123.7824520951017,2.081108881322714,0.7952199072677575,84.0855,13.79368791573396,60.003957586212586
18.3,1,0,1,50.83796348415979,25.073915186213636,25.342940666493465,507135.38323315117,508068.67749678466,1049.016788579586,1060.2720011490374,2126.906659611016,1.8930807821505216,0.8103634500871167,84.085,13.81104895295501,60.002983494570074
18.31,1,0,1,50.794527551851644,24.99760461138996,25.13315980217427,501562.91026156,499203.7995028905,1045.8241848899872,1051.495404157333,2125.089431552276,2.17382607265462,0.8024878593668885,84.0845,13.792509191621575,60.011119000609995
18.32,1,0,1,50.65797743022265,25.04215122313214,25.670464833333142,498549.006908449,514842.3792893448,1047.687880417584,1073.9746218657763,2119.3765873870316,2.0005784706889673,0.7976637501960593,84.084,13.79572974412895,59.999613692536826
18.330000000000002,1,0,1,50.844198651489215,25.261912387123772,25.225631638730064,516406.6432692434,498468.95847805846,1056.8820229674384,1055.3641461666045,2127.1675201571093,2.0650557978075903,0.79528170375885,84.0835,13.804812093642397,59.9922689263748
18.34,1,0,1,50.76741506010708,25.38794917201749,25.587397604949945,506109.9012170938,514168.1478947971,1062.1550209157126,1070.4993402231764,2123.9551268850933,1.5232042192091058,0.8031999381871123,84.083,13.806828053960906,59.99224835165155
18.35,1,0,1,51.22216410132918,25.191560664155354,25.084312773261257,509313.07408288855,499535.38888570707,1053.938719620064,1049.451792179649,2142.980451621564,1.7696410103129978,0.783058100501923,84.0825,13.803407312180703,60.00558767616187
18.36,1,0,1,50.947500042036616,25.40266118036626,25.658089583818175,506525.6643915679,511703.2556507474,1062.7705268563273,1073.456878848475,2131.489337957124,2.0462428615447097,0.7987959304626993,84.082,13.807098906330111,59.995754985185414
18.37,1,0,1,51.43104231127754,25.731572533544124,25.01012663892731,516920.55858122633,493700.38032740453,1076.5311832546436,1046.3480686558923,2151.719284283994,1.7436600580500903,0.8016860880706111,84.0815,13.806483978104954,60.00360048290618
18.38,1,0,1,50.66609447165913,25.44251402601436,25.189609585416836,511310.32223039935,508887.0683696917,1064.4378494043638,1053.8570923856512,2119.7161798550296,1.8811212702064704,0.7872605582487808,84.081,13.80629367301322,59.9998626869006
18.39,1,0,1,50.88070419095706,25.64927766076671,25.81716063954193,513387.2409610723,517045.6500920671,1073.0882146350084,1080.1119307935758,2128.6948015367234,2.1854005600789908,0.7911228759380973,84.0805,13.794790902294267,60.00443985954752
18.400000000000002,1,0,1,50.890191583787264,24.58123415568062,25.29734796742155,484531.68590766547,508645.923983733,1028.4045041156107,1058.3645404909032,2129.0917253631305,2.103284440516843,0.8196730121161221,84.08,13.796898630026961,59.992259377242156
18.41,1,0,1,50.804922289121194,25.141111055864645,25.06484540791455,504207.53280929604,494913.9555675545,1051.8280605673717,1048.6373364823057,2125.5243159262423,2.2333782849765456,0.8052770197157388,84.0795,13.800050889369478,60.000341001812124
18.42,1,0,1,50.898334635603554,24.953373067330467,25.09622837338066,496169.8768207592,505303.1206585665,1043.9736708414785,1049.9503048562065,2129.4324060267654,2.002679896097654,0.782952948150134,84.079,13.811298191185482,60.00393823081912
18.43,1,0,1,50.87992303418655,25.208638389153958,25.190257182823974,501883.4626978823,504010.8840034838,1054.6531999914473,1053.8841859028496,2128.662120299641,1.8635480072123292,0.7924971157322951,84.0785,13.80687188891427,60.003454656363495
18.44,1,0,1,50.78654631855781,24.66198652532742,25.307008559934868,496206.6527818899,503660.06664534926,1031.782939068747,1058.7687104683014,2124.7555208862864,2.2823872565756114,0.7997097836591031,84.078,13.801071768811116,60.004814060190206
18.45,1,0,1,51.34661518912874,25.744358240959738,25.26040742416186,517509.70927328186,512092.59075182065,1077.0660985892946,1056.8190598680776,2148.1871087985223,2.009274741487259,0.8230828916201066,84.0775,13.80182256438123,59.99159064601621
18.46,1,0,1,50.97542679697437,24.839092222586824,25.3602196832202,493002.7216474011,509248.5610623034,1039.1925058794525,1060.9949029576253,2132.657708934001,1.786001206031354,0.8089000556399959,84.077,13.789349356824482,59.99942181098767
18.47,1,0,1,51.180956871962046,25.819075372255888,25.547961996223655,517469.077888117,513222.06485015206,1080.19203742023,1068.849473606236,2141.2564657543417,2.3268015318861037,0.8108996851506178,84.0765,13.797558001765488,59.99986212991707
18.48,1,0,1,51.19607384870677,25.01500590688655,24.918363856550183,500401.8547178673,488543.0228957897,1046.5522024725383,1042.5089913292964,2141.88891434803,2.013532477960682,0.8039789380965089,84.076,13.795039448641385,60.00733448746718
18.490000000000002,1,0,1,51.285128848790464,25.52004702277099,25.238656863809712,506091.9098483135,510179.329376856,1067.681595531068,1055.9090821960242,2145.614706251726,2.195887351925198,0.7901547565462133,84.0755,13.808841353197742,60.013724228518726
18.5,1,0,1,50.80353762543583,25.155833051915707,25.12939966712404,499115.6839557776,504825.88044848724,1052.4439843632476,1051.3380914773736,2125.4663857848304,2.0591152832187376,0.8159500300551543,84.075,13.80210743991018,60.0071875143303
18.51,1,0,1,51.25278203424364,25.347710050193843,25.316805040701244,503032.96684652584,512524.65302101296,1060.4715377405796,1059.1785655992853,2144.2614133469406,2.195346741371827,0.8085441305508193,84.0745,13.812295743773007,60.004481235764295
18.52,1,0,1,50.9832208250379,25.330709932781684,25.02496325662689,506559.19592339173,497535.80532984866,1059.7603042359299,1046.9687878749296,2132.983787499258,2.128987986407479,0.8127538195777636,84.074,13.823222170170803,60.0022394495671
18.53,1,0,1,51.40269925030737,25.000367769002604,25.112765837076992,498486.42507446895,498688.4518192965,1045.9397870487896,1050.6421823284377,2150.5334963216187,1.939479238631523,0.8170094489627568,84.0735,13.808354635575721,60.00016434823064
18.54,1,0,1,51.09708172937011,25.362324871831223,25.44014634713761,508293.00895269343,516877.4930204681,1061.0829776830794,1064.3387928799548,2137.7473834243583,1.9273856529223745,0.8155569796583442,84.073,13.790652389641087,60.0063199077472
18.55,1,0,1,50.75713119332975,25.91129581643841,25.220310546941597,513827.66809390415,509198.20810430986,1084.0502619328072,1055.1415277770066,2123.5248809972522,2.1426296661060356,0.7998380725993762,84.0725,13.798076081352512,60.00100232598754
18.56,1,0,1,51.23385756015804,25.55906559606439,24.825469907602372,510315.6708225558,489366.4165757283,1069.3140146465998,1038.6225894139989,2143.469670578275,2.023092000916982,0.8027321567605915,84.072,13.783706921286143,59.99763447949724
18.57,1,0,1,51.20776838809727,25.518385945353366,24.959612132962803,509879.26797887986,499273.29931852245,1067.612101074966,1044.234694480777,2142.3781785121714,1.9987734830831,0.8019287997974377,84.0715,13.817837962980251,59.999691377564986
18.580000000000002,1,0,1,50.710231004273766,25.05099566969765,25.64452087772256,502651.45256901527,518003.57689088234,1048.0579053165281,1072.8892052168187,2121.5627189119973,1.9133208039145235,0.8092852965729609,84.071,13.822910948803349,59.99651233952728
18.59,1,0,1,51.109273299834705,25.495658341311316,25.354694320446093,517262.09059475956,507983.38372337015,1066.6612468494795,1060.7637384876975,2138.257441865632,1.9464523456389864,0.8033198309575352,84.0705,13.790671038360708,59.990708536181735
18.6,1,0,1,51.27176040233677,24.86303873817771,25.391970625120173,502632.2468734116,505090.22527570016,1040.194355678188,1062.3232663527683,2145.055410877908,1.6981703259826166,0.8014512139757315,84.07,13.795896642064264,59.99144313982926
18.61,1,0,1,51.036653644645256,25.4644407419163,25.655498141688536,508916.5907781318,509766.1364769197,1065.355196891931,1073.348460746219,2135.2192550922923,2.1019051022964272,0.7989438321523632,84.0695,13.79436225171947,60.00021667824193
18.62,1,0,1,50.73501544523994,24.823137987119697,25.53016244063149,488488.82599132875,510925.08801191795,1038.5250289126654,1068.1047940256133,2122.5996249745726,1.8721001391905583,0.7985139868436056,84.069,13.79156507205947,59.989756980925
18.63,1,0,1,51.119813942469854,25.328278331923602,25.578279320459515,504000.5921532022,516671.8090969252,1059.6585734091202,1070.117858773532,2138.6984304788807,2.0218412815003424,0.8030100425136957,84.0685,13.785397444473077,59.9942247521801
18.64,1,0,1,51.03792555300879,25.36516390969162,25.128600895822995,511908.1741939184,497595.3078698851,1061.2017544419882,1051.3046733015997,2135.2724678920076,1.9871770077395905,0.8129847239116977,84.068,13.808519313375132,60.00234030548562
18.650000000000002,1,0,1,50.84485712119482,25.141425177080446,25.001878367495248,502552.48231721605,489366.1556496651,1051.841202449147,1046.0029859217145,2127.1950685383977,2.0395262838517625,0.7904799118939174,84.0675,13.789283074148582,59.99624970431345
18.66,1,0,1,50.784258271924145,25.2742801086739,25.159124542264333,499197.4443264998,501154.6115249146,1057.399451037455,1052.5816903660605,2124.659795934122,2.0066633205050866,0.8007276395711859,84.067,13.799982151737533,59.9938480119186
18.67,1,0,1,50.99290408737582,25.543190783437023,25.16475566768471,509836.0392709826,505545.8298548209,1068.649860491256,1052.8172796252845,2133.388905913565,2.0911391779331767,0.8034524221686402,84.0665,13.79219390038108,59.99441711664903
18.68,1,0,1,50.66218817142537,25.415911865635145,26.228308338697335,505964.3672856494,527925.4580361501,1063.3248954582793,1097.3131072272038,2119.5527520657906,1.8243558396315287,0.8165618041217862,84.066,13.782922694172676,60.00596954909634
18.69,1,0,1,50.867447464702806,25.31117491431514,24.91363754740353,512527.53985359304,493203.8607442828,1058.943018136634,1042.3112568468257,2128.140180198211,1.985565854530345,0.7956777776696735,84.0655,13.793780162075178,60.00413826239331
18.7,1,0,1,51.048748497876524,26.076326484027494,25.549816704563515,518614.31136297004,512344.902212914,1090.9546460166553,1068.92706899459,2135.725267176994,2.005671400010257,0.7922023425084839,84.065,13.785707931612292,59.99582965409645
18.71,1,0,1,51.094126267852715,25.323781538174188,25.250483498772052,508546.8290401669,501816.6301319819,1059.470441156822,1056.4038728394382,2137.6237358517023,1.827939996354806,0.8150976464099304,84.0645,13.80003283715571,60.002456578463956
18.72,1,0,1,50.665448710546976,24.941903089606942,25.155685685198108,502279.40589911403,506791.3596882341,1043.493801658415,1052.4378189854162,2119.6891631628605,1.803715359717635,0.8050961657597108,84.064,13.806026071410107,60.00052912554845
18.73,1,0,1,50.432764152481305,25.157964970862178,25.160731114433226,496966.26164026244,502555.2139810622,1052.5331774051053,1052.6489044873779,2109.9543448849267,1.886388313528146,0.7957734225922416,84.0635,13.805796003745739,60.004109482326996
18.740000000000002,1,0,1,50.587520636624966,25.539040646591047,25.654658301819445,507057.4830823764,517285.0424815746,1068.4762313155172,1073.313324385748,2116.428888202259,2.034964434012988,0.8105558617071645,84.063,13.802536466197957,60.00638981734581
18.75,1,0,1,50.870385212571016,25.227974949022514,25.446304187498058,502424.77225246123,509262.5977233425,1055.4621831831364,1064.5964182995003,2128.2630866853506,1.7826478844425406,0.7812341762960769,84.0625,13.806488319940652,59.99136916646747
18.76,1,0,1,50.536389179196114,25.90316886859241,25.02229189644824,518752.0938340205,502946.07164056285,1083.7102550105915,1046.8570262431726,2114.2897026435194,2.1883385848085775,0.7994648039757449,84.062,13.790624575796032,60.00210288336828
18.77,1,0,1,50.877856087459804,24.857366781035907,25.597353914307025,494173.02994924504,509733.4724658552,1039.9570581432133,1070.9158820990783,2128.5756454989823,1.8776219051274636,0.8029413528165424,84.0615,13.796866590176657,60.00018999337559
18.78,1,0,1,50.488840329206624,25.01163308150275,25.07354996220522,493354.58843476506,497920.87567259395,1046.4110936578088,1049.0015087115012,2112.300402546339,1.9984361647416087,0.8058974864764796,84.061,13.796872765777055,60.00548094189405
18.79,1,0,1,50.501437080782544,25.340519300681947,25.67534639230574,501774.32188538753,512084.7812174994,1060.1706985256253,1074.1788515314931,2112.8274125400544,2.1340789293663387,0.7917395653742388,84.0605,13.785444903889752,59.99140370341574
18.8,1,0,1,50.55321058025282,25.406371475861285,24.731211480794194,512827.8785004628,497707.32431837573,1062.9257544000104,1034.679101871166,2114.99345919629,1.7050461599150724,0.7915706780457963,84.06,13.791836708157597,59.99357842758268
18.81,1,0,1,50.75099991391971,25.490414272431025,25.45240968706,520168.7775770959,521668.70478952304,1066.4418508654442,1064.8518539383138,2123.2683668075524,2.27297699914908,0.815403787877422,84.0595,13.788930249758586,60.000478330194426
18.82,1,0,1,50.21910384925102,24.974836917700262,24.722227643168637,501023.6490461402,500745.2710291686,1044.8716534348732,1034.303245271784,2101.015443900496,1.823539993763198,0.8001614562575484,84.059,13.79853616649701,59.99862468482379
18.830000000000002,1,0,1,50.56503792349611,25.036798488079,24.460544000542203,506129.5451383948,496810.7631968009,1047.4639381694801,1023.3551929882411,2115.488279472037,2.265575045094679,0.8015936926329891,84.0585,13.805700039566437,60.001760290099725
18.84,1,0,1,50.53416886746441,24.6696085039935,24.800333155251934,495161.93667144404,495483.47535440413,1032.1018196074876,1037.5709437084859,2114.1968115148247,2.104157424841582,0.7927149926845412,84.058,13.795740767770164,59.99179844843284
18.85,1,0,1,50.2557071344357,24.928852151767607,25.568384685325853,502069.0709804547,508683.7879929321,1042.9477898848847,1069.7038971606366,2102.5468146653225,1.6390301899931314,0.7908273757929872,84.0575,13.790403117409573,60.0059706467249
18.86,1,0,1,50.49699170355949,25.142492566005263,25.292299766553924,506553.3648228766,494827.46437996253,1051.8858587740076,1058.1533390322186,2112.641431399737,1.9696755058708793,0.7943248949448906,84.057,13.801080520527659,60.00090752496978
18.87,1,0,1,50.36116435288835,25.369677616809163,24.845646042109216,510782.52164064074,493922.46339886455,1061.3905942984634,1039.4666978697041,2106.9588257857304,1.8433749975700395,0.8119553046304363,84.0565,13.795724697123402,60.00090386404845
18.88,1,0,1,50.141883216703555,25.00199461508492,25.10262536540537,501817.009504793,495155.0742931359,1046.0078493693372,1050.217935658197,2097.784766147723,2.3282070607521903,0.793778368627514,84.056,13.793146151650431,59.99926373637759
18.89,1,0,1,50.32395060070586,25.135607673034322,25.31920832753113,503424.6686744542,510227.28666598425,1051.5978156718252,1059.2791118527762,2105.40191492775,2.0419655507636016,0.7976350447395893,84.0555,13.81565964623137,59.99425590799599
18.900000000000002,1,0,1,50.100564849781094,25.471146655425073,25.30457024810699,507394.2603164128,505107.72333206394,1065.635752034645,1058.666698874809,2096.056130621262,1.6124147183100543,0.8161257697986929,84.055,13.810511122963668,59.99611625079009
18.91,1,0,1,50.15089124727222,25.79134956186284,25.39440587863456,518454.70165725594,501288.9631791742,1079.0320733554527,1062.4251499956724,2098.161634906686,2.252497722330805,0.8213659395543551,84.0545,13.801440532933285,60.00820219571132
18.92,1,0,1,50.42468182942831,24.916353085599027,25.46190958399899,499878.9909937995,511971.378632102,1042.4248667532145,1065.249300898821,2109.616204929106,2.1098828244657013,0.7853335946208759,84.054,13.794928429763674,60.000374987494
18.93,1,0,1,50.1557282586653,24.83189399633335,25.357996821571955,492101.6015984674,508744.55405654304,1038.8913538602399,1060.9019051481334,2098.3640008363864,2.0830853777099003,0.778743993007868,84.0535,13.79554903152757,60.000041270496865
18.94,1,0,1,50.35927549089658,25.141915834479363,24.92950915496439,508781.3870144201,492921.73148324236,1051.8617300709836,1042.9752769118788,2106.8798015118596,2.0045635769042716,0.7928744075528255,84.053,13.791684412197707,60.004269884872144
18.95,1,0,1,50.12504798680223,25.15228429464898,25.003853473624105,508003.6446458414,507643.4127713586,1052.2955150905495,1046.085618389481,2097.0804310379112,1.7159239775456583,0.7902198367130123,84.0525,13.792849298725002,59.996060527846154
18.96,1,0,1,49.93280638984779,24.620223135237463,25.229206695135716,493370.90410322073,500820.9938017867,1030.0356851186957,1055.5137157157474,2089.0376239544994,2.3162374026310335,0.8047711330839793,84.052,13.798959577976477,60.002149825248694
18.97,1,0,1,50.19008936185694,24.816751366890593,25.163152625467387,502224.23093335255,506245.8944318376,1038.257832035239,1052.7502131864662,2099.8015654869187,1.9519854256910831,0.7998641926484636,84.0515,13.775243644477138,60.000763973162535
18.98,1,0,1,50.17482276866877,25.011512156866182,25.17881747046709,503867.38197882223,502951.9386067136,1046.4060345366875,1053.405582931205,2099.1628573936723,2.2878730368720186,0.7987072653603975,84.051,13.814042326236377,59.998589257505266
18.990000000000002,1,0,1,49.78532387311264,24.43165598863559,24.81611305778574,486432.4834669387,504558.8742704759,1022.1466059266008,1038.2311271125204,2082.8674014372673,2.00288196876656,0.8087733067434373,84.0505,13.80398231838744,59.997568207928175
19.0,1,0,1,50.22714594812871,25.067431319784983,25.900096934104624,492272.9460896111,522607.9625035264,1048.7455232152404,1083.5817345610658,2101.351900998459,1.9619236084290548,0.7787211226271623,84.05,13.79135447245764,60.00331558442624
19.01,1,0,1,50.27276112818318,25.0944588039889,24.920801832300416,492644.2801886968,492925.1946432218,1049.876271423983,1042.6109888623164,2103.2603021929212,1.654246127210636,0.7938190732264591,84.0495,13.814375296649672,60.00277375650957
19.02,1,0,1,50.06254460684737,25.41057721242796,24.971916830522378,514523.2144063525,508536.6505591606,1063.1017096999312,1044.7494858176117,2094.465478629056,1.8584513508417648,0.7988351827742717,84.049,13.806319387669461,59.99620822790732
19.03,1,0,1,49.92136661637796,25.184283698751685,25.070103581625624,503544.28249196126,495068.01988028246,1053.6342733929123,1048.8573225698085,2088.559018426073,2.264423576855508,0.8103210829177352,84.0485,13.807732986023401,60.0023524184529
19.04,1,0,1,50.27700586708516,25.44734573728547,25.324233145525042,507095.0407584838,501188.1948236491,1064.6399935929885,1059.4893350427337,2103.4378892326095,2.1442388606342706,0.7994137319250314,84.048,13.796554714508327,59.994377811804966
19.05,1,0,1,49.95137656105322,24.900016987451167,24.593148371578966,494702.58601373667,499980.2243594026,1041.7414138066076,1028.9029588805452,2089.814543762061,2.1049487653186856,0.804112130648065,84.0475,13.805261636535022,59.996537443921234
19.06,1,0,1,49.85206338594744,24.655722065792993,25.065402370718825,493432.60948641965,501170.066603678,1031.5208530253753,1048.6606381217969,2085.6595808358725,2.118345377633486,0.7967443505199163,84.047,13.78326456910395,60.00189612818591
19.07,1,0,1,50.12183639972983,25.05099581092453,25.07471620905476,505593.31013705255,503055.1248831244,1048.0579112250336,1049.0503009529882,2096.946067946551,2.000662455468637,0.7995689954670321,84.0465,13.803145853311602,60.00127599103691
19.080000000000002,1,0,1,50.07184386096601,25.137435172074543,24.815532320923225,498687.09093279403,498425.8369753312,1051.6742727053625,1038.2068308383248,2094.8545313006985,1.9060826702449942,0.7970697317607307,84.046,13.796493468556095,59.994595288749736
19.09,1,0,1,49.43317396143866,24.893524823497184,24.921863249194352,498343.7582418492,493053.66552252247,1041.4698012988936,1042.655395335464,2068.1345140242183,1.8401730158085687,0.7976996812457362,84.0455,13.809544182856547,60.00177394569078
19.1,1,0,1,49.59014892370897,24.64818691031686,24.895981323159397,506254.02017239924,507322.5331265115,1031.2056049063513,1041.5725738163749,2074.7018717577544,1.908406516781191,0.8007553493564714,84.045,13.796199919205497,59.99907522225193
19.11,1,0,1,49.77839533893345,25.212894650452018,25.305158796710046,513332.8292358524,517075.61646796996,1054.831269093344,1058.6913219686066,2082.5775325189015,2.0283128265003305,0.8144632225328864,84.0445,13.794425681530933,60.00531028013941
19.12,1,0,1,49.87734538080674,24.779556753136344,25.17171921068892,484431.857806316,494092.36026707117,1036.701721871223,1053.1086132070234,2086.717303048747,1.8457512247651426,0.8041424226906796,84.044,13.811801115754061,60.00209934545918
19.13,1,0,1,49.369746582954974,24.788144156479664,24.708752721205457,486689.4438103086,491925.6898906269,1037.0609928590422,1033.7394952846282,2065.480904311062,2.003351871339194,0.7979447831628419,84.0435,13.811164826961306,59.99433161362635
19.14,1,0,1,49.75579335312297,25.670006156312116,24.972432131164453,522429.76800724963,502847.9494288883,1073.955432206243,1044.7710444382215,2081.6319337803575,2.015795054512604,0.8054443832519081,84.043,13.807818034207449,60.000915041961626
19.150000000000002,1,0,1,49.46509524267642,24.540527571026768,24.85157126390438,495290.3162781449,496472.3529719651,1026.7014637092564,1039.7145912319102,2069.4700039021527,1.963625812681582,0.8018218830638585,84.0425,13.804443195681134,59.99616100104887
19.16,1,0,1,49.66173947982923,24.868345349865088,25.22203919949474,497624.0470166609,501724.21249259386,1040.416368264144,1055.2138493724335,2077.697004138005,1.6712220343046045,0.8058728202529267,84.042,13.80685809058015,60.00038568548733
19.17,1,0,1,49.37756457939596,24.93494565491457,25.156162037703016,501341.244945015,505932.54664990364,1043.2027236299723,1052.4577481337449,2065.8079856407526,1.7897915420035133,0.7960616310958246,84.0415,13.797560662987408,60.00194420288929
19.18,1,0,1,48.99759331281216,25.343983790477484,24.850111943563217,505297.7120574453,500300.81567986653,1060.3156423021512,1039.6535376817794,2049.9111368692684,1.9676274374300124,0.8049190690471724,84.041,13.791328162081578,60.00245023392204
19.19,1,0,1,49.0836844784494,24.888885182810007,24.78272315959232,494448.59051831265,504114.5649505549,1041.2756927626845,1036.8341947422173,2053.5129309022764,1.572812169722512,0.8051003621198104,84.0405,13.803260475148402,59.9952032348038
19.2,1,0,1,49.1869986385525,24.92412611682882,24.886830086507878,502134.3696875316,489065.66865116486,1042.750066874442,1041.1897137479566,2057.8352829418873,2.20507747804632,0.7858059615354007,84.04,13.782745616613612,59.99695001834813
19.21,1,0,1,49.2687819588917,24.96628049485345,24.836775998184027,498840.9916601964,491693.0913413684,1044.5136785773439,1039.0956020546366,2061.2568497544275,2.2599604237208917,0.7961486725547134,84.0395,13.813292369885612,60.00022884973738
19.22,1,0,1,49.361139284465224,24.96461998296436,24.875229481462558,503615.06026723265,493734.6911738353,1044.4442077812453,1040.7043795127624,2065.1208009704787,2.1703466818498494,0.7982886360700294,84.039,13.799036263605984,59.99780041516093
19.23,1,0,1,49.23517010180707,25.478774485017137,24.96096043172501,506832.0616831945,511203.0930702769,1065.9548773584356,1044.2911032237705,2059.8506312953136,2.056427665515425,0.7967436017399324,84.0385,13.798375878191477,59.997902022079614
19.240000000000002,1,0,1,49.30597833273154,24.915215441157017,24.813153794835934,501868.601578929,503812.89208115457,1042.3772711499655,1038.1073204994282,2062.8130335551023,1.7534044321188624,0.7897130051966704,84.038,13.790649802986,59.994655296432164
19.25,1,0,1,49.19361638460774,25.106391652555576,24.56818667549028,503687.8114259568,492739.1464462391,1050.3755057234157,1027.8586369996588,2058.112149424961,2.0613455532106224,0.7752834617340421,84.0375,13.813099636770765,60.001873631531325
19.26,1,0,1,49.270093255970025,24.49659310931346,24.474068183395097,483258.7377401513,489060.58482655,1024.8633786877433,1023.921003902059,2061.311710458859,2.2809724414688226,0.8102815603754165,84.037,13.80709623997329,59.99674590593432
19.27,1,0,1,49.43602278185611,25.171395183066917,25.155812853569675,510799.4170912652,505320.5008240987,1053.0950568711692,1052.443139325529,2068.2537000557318,1.773392280697021,0.7783371603036274,84.0365,13.802524969039483,59.998375933293595
19.28,1,0,1,49.226492151512154,24.69710609039007,24.481078141351865,486903.08679864486,495494.7025523485,1033.2522354703951,1024.2142793450553,2059.4875720968507,2.510850034464506,0.8197857834679505,84.036,13.805506713885048,60.00020626393708
19.29,1,0,1,49.31801520903983,24.514440192010323,25.291909174353815,496943.6816046019,504571.4179826454,1025.6100466587059,1058.1369978357059,2063.316620060667,2.163544897520032,0.7976359131927282,84.0355,13.801098005431676,59.98746647887271
19.3,1,0,1,49.33385559946822,24.688209149708086,24.81836298821634,496038.78371689154,497736.0568896266,1032.8800143763583,1038.3252573980108,2063.9793340952974,1.787886414907237,0.7933265378021965,84.035,13.808345069002637,59.99199820250449
19.31,1,0,1,49.14135194165749,24.612080872163464,24.771198838955414,495444.9320558856,493739.7481182208,1029.6950374536532,1036.3520520159893,2055.9255631781225,1.7980026674868685,0.7844989889047829,84.0345,13.796524838158938,60.0079341794352
19.32,1,0,1,48.79750197138263,24.889756141819184,25.31827579821857,495330.40861869015,499388.70634761045,1041.312131053873,1059.240097646281,2041.5399202144245,1.898948919412701,0.78340126097352,84.034,13.800213332638181,59.992211081266746
19.330000000000002,1,0,1,49.18979711809144,24.706226399009438,24.88730985988842,492279.8967601088,488798.5008680752,1033.6338016034736,1041.2097860153774,2057.9523628632733,1.9892371495321957,0.7910830194745708,84.0335,13.805480282211866,60.00460126041131
19.34,1,0,1,48.98887410651525,24.649900601663784,24.812950890041996,493017.22764642176,492804.1890961663,1031.2773005701524,1038.0988315764282,2049.5463516444393,1.9246911490548795,0.8019069855225954,84.033,13.785950176541675,60.00443680613604
19.35,1,0,1,49.28147534816445,24.82032977908847,24.656411741081378,489962.1145807833,491265.6780454688,1038.4075419805806,1031.5497069538828,2061.7879027771487,1.4398123653552806,0.8141223959661779,84.0325,13.787149560618627,59.999908812459225
19.36,1,0,1,49.36830474038116,24.815601618007374,24.531759623515857,499188.1446185211,492818.45737681194,1038.2097300187731,1026.3346392994256,2065.4205819778654,1.7395400145355324,0.7845082777044302,84.032,13.818396099567162,60.007458980456946
19.37,1,0,1,49.030737148846534,24.95342312990435,24.819296036404655,497276.26689978666,497728.6702780621,1043.975765308182,1038.3642933126985,2051.2977747429227,1.998626291429033,0.8035905369254901,84.0315,13.791328005621153,60.004109632051694
19.38,1,0,1,49.10300922002973,24.563552946621428,24.694048308127815,480671.6858033272,486925.71954987844,1027.6647757960513,1033.1243071071897,2054.321419652525,2.0379875821536233,0.7814915792028286,84.031,13.815288824347304,60.00098579256308
19.39,1,0,1,49.19269169864177,25.153548145872175,24.72994220639934,512507.7674349234,494645.9953818682,1052.3483908038777,1034.6259992687353,2058.0734633603693,2.1804309832505835,0.790941176649459,84.0305,13.796432749291535,60.00194521321974
19.400000000000002,1,0,1,48.886365586186926,24.895132505173667,24.89425191703214,499228.2434639066,495155.1641888011,1041.5370618386537,1041.5002206936858,2045.2577051367737,1.8668396017589814,0.805024324055411,84.03,13.78901284138627,60.004767860889196
19.41,1,0,1,49.04155177078394,24.873411793007733,24.36808819272283,499095.9061932463,486114.6289454594,1040.6283329244511,1019.487121572831,2051.7502258216723,2.0299198166070367,0.7898297479169568,84.0295,13.811965141219115,60.00198597550178
19.42,1,0,1,48.721915253698825,24.268567617128955,24.354634300044086,481916.2709133121,487494.08318757376,1015.3234816373939,1018.9242513873439,2038.3776005186342,2.0018790413318888,0.8154358553658229,84.029,13.806089317431983,60.00426471843092
19.43,1,0,1,49.23294659734137,24.898494975815204,24.79501528982808,499631.5696823304,502305.4525507333,1041.677737442279,1037.3484603002269,2059.757606592283,1.8326316019428524,0.8075480625007989,84.0285,13.807220398983572,60.00804418842846
19.44,1,0,1,49.354932118476235,24.709625229569063,24.60983662147525,497871.2216587374,489896.44453448284,1033.7759983961207,1029.601144791409,2064.8611119157945,2.1241895077405277,0.8049561123570607,84.028,13.788140483290835,60.00627393772485
19.45,1,0,1,49.032300099757535,24.351098529718385,24.568402575465434,479752.10721762944,499759.3401593907,1018.7763254489862,1027.8676696017437,2051.3631638827196,2.0962636120110414,0.7944200444016364,84.0275,13.804469944552082,59.99844551198381
19.46,1,0,1,48.857524753744315,24.84225674978176,24.727766085594958,499863.18406418804,488055.0503930465,1039.3249001278477,1034.534956954808,2044.051091921238,2.4635212059978717,0.7913349618502082,84.027,13.769597672889903,59.995739156433174
19.47,1,0,1,49.05673949797683,24.714358496830396,24.193603298562728,488990.4929245866,479484.61480365373,1033.9740239850685,1012.1872012385659,2052.3856344001642,2.2134956019655734,0.7954320816841711,84.0265,13.803975591651902,60.00023630034641
19.48,1,0,1,48.74699347488508,24.682091730877087,24.059913675286253,487209.78634934634,480717.0740788244,1032.6240800713713,1006.5940316743244,2039.4267974572344,1.6909385850838268,0.8024991261325345,84.026,13.791060764455821,60.01037672176287
19.490000000000002,1,0,1,48.91330581250451,24.326254791868017,24.42604576547689,482122.6247891127,482675.3237935989,1017.7369385840886,1021.9118911547972,2046.3848027394176,2.186525405069717,0.8024936591276799,84.0255,13.814303147716368,59.9941121618442
19.5,1,0,1,48.91636177549098,24.05741687795072,24.369756436282827,491651.34860705433,480797.1191227827,1006.4895732240502,1019.5569158386598,2046.5126549896258,1.7136888965204906,0.791811085500932,84.025,13.809363004619534,59.998930109749026
19.51,1,0,1,48.89614834965361,24.747611093726572,25.01439006125241,498869.04345907277,500655.4789234861,1035.3652120842903,1046.5264373535058,2045.6669863774193,2.2948550192146655,0.7927374454217363,84.0245,13.80184668813849,59.99932387558167
19.52,1,0,1,49.0458141273872,24.392025102739392,24.355656981187046,487752.1888189969,480490.2873874555,1020.4885695033839,1018.9670372738065,2051.9285499327066,1.9410527046242128,0.7845237166532211,84.024,13.810796988959208,59.995758431027035
19.53,1,0,1,49.09122549129928,24.695449056185677,24.651112529668673,502420.68792854215,488224.2343174791,1033.182910170108,1031.328003973041,2053.8284240761054,2.0634716972816647,0.822795072900961,84.0235,13.82395905985924,60.00059582357831
19.54,1,0,1,49.010736862974476,24.470342838239624,24.936708861521083,484793.8941505128,498322.02016651694,1023.7651467260927,1043.2764908625018,2050.4610232623354,2.2628675988123863,0.7910239081939077,84.023,13.799497206741835,59.997137561155455
19.55,1,0,1,49.19249339071454,24.573015210486464,24.463598915022907,486326.78079399705,497786.52883003507,1028.0606483025456,1023.4830013721386,2058.0651667563716,2.09414882120275,0.7831550420826949,84.0225,13.803447010864359,59.999739747400675
19.56,1,0,1,49.0957819458522,24.429495434887883,25.305520398771908,484007.6983624182,505150.6281450765,1022.0562148912502,1058.7064503054005,2054.01905235601,2.1625036936912028,0.7751230723493929,84.022,13.787543007730436,59.999160898116564
19.57,1,0,1,48.92527159136671,24.902284264444265,24.56800982756765,507435.5381055307,492012.4698686685,1041.8362698198173,1027.851238217359,2046.8854147428347,1.8703037100826376,0.7932845958113607,84.0215,13.791340601962128,60.00016739468985
19.580000000000002,1,0,1,49.009811227919556,23.830554793362445,24.050229601317252,480954.2351249128,475256.1160358369,996.9983496294155,1006.1888793038277,2050.422297490732,1.8136499182007941,0.8040601217018734,84.021,13.790844669382198,59.9951857978314
19.59,1,0,1,49.02352708075277,24.64560427202176,24.532446136847344,488833.3046593276,485407.06983222376,1031.0975551299098,1026.363360941218,2050.9961272969217,2.0055470555978383,0.7989517213926146,84.0205,13.800525754342553,59.997458459170275
19.6,1,0,1,48.97229425620728,24.27509543247042,24.581135832991084,482043.3679298111,480161.84337897354,1015.5965856913515,1028.4003905916056,2048.8527008445535,2.1318626626951596,0.7981098360461161,84.02,13.803762718781366,59.99920886373115
19.61,1,0,1,49.161048989225,24.390242301500013,24.421299247963972,489220.61423070135,483507.7351883424,1020.4139824906689,1021.7133112153916,2056.7496280850314,1.9797112102087926,0.8072961827677814,84.0195,13.793232438940436,59.99982964569938
19.62,1,0,1,48.64393437303444,24.614039177854107,24.361199240859616,486612.6688162894,491048.66863875755,1029.7769670418886,1019.1989086588701,2035.1151162836177,2.3283658047719014,0.8058355877442914,84.019,13.802851267100705,60.000039919999296
19.63,1,0,1,49.088667292509946,24.266225674198026,24.27562886123474,484434.0565789342,482637.6312918806,1015.2255018271331,1015.6189027377771,2053.7213967746807,2.113617397802372,0.7910158669090773,84.0185,13.809993975990258,60.00295635948444
19.64,1,0,1,49.15703431507712,24.53224276481412,24.178825663214546,485678.8732014655,484331.3217400294,1026.3548524703392,1011.56894966275,2056.5816662589455,1.9392207473194671,0.8026060596115759,84.018,13.801806667122607,59.99451093840201
19.650000000000002,1,0,1,49.2288040393439,25.37443710416304,24.99741913431116,507143.53090896097,501064.36864942225,1061.5897168567942,1045.8164250898876,2059.5842944926476,1.9689468448569871,0.8006935111351006,84.0175,13.810916306197266,59.99866398892773
19.66,1,0,1,49.34536035295505,24.899463340230778,24.41798713119743,502067.08931818226,492039.9512718172,1041.7182508811202,1021.5747422656272,2064.4606581911366,1.8898989183798998,0.7940754778625296,84.017,13.782465001650522,59.99535375008581
