time_sec,bess_connected,lvrt_active,perturbation_active,load_power_mw,turbine1_power_mw,turbine2_power_mw,turbine1_torque_nm,turbine2_torque_nm,turbine1_current_a,turbine2_current_a,load_current_a,bess_power_mw,bess_voltage_kv,bess_soc_percent,bus_voltage_kv,bus_frequency_hz
19.67,1,0,1,49.11112257775518,24.3693667887618,24.198995861070856,496102.01673722436,492277.58601706143,1019.5406141646631,1012.4128097469492,2054.660858005193,2.094976509233061,0.8142918252733145,84.0165,13.78419275355685,59.994838686974404
19.68,1,0,1,49.322025317424014,25.204952600337535,25.0564510767594,496272.57765739225,504164.38466868916,1054.4989977330895,1048.286143050995,2063.484390869007,1.9216470461144142,0.7922284673353944,84.016,13.806349930327789,60.001746725054865
19.69,1,0,1,49.295031479088514,24.859930838165802,24.621918294635492,500198.434128494,491246.8159743849,1040.0643305398917,1030.1066054617952,2062.3550503016545,2.0399359844368323,0.7942321588894726,84.0155,13.80246216254063,60.00040163676499
19.7,1,0,1,49.2438316043112,24.52383786362021,24.79207740534519,493865.77930932905,499825.5436452957,1026.0032168205698,1037.2255480975423,2060.2130023679474,2.306270255481913,0.7952408170116553,84.015,13.800812518482267,59.9972891961047
19.71,1,0,1,48.93156835563622,25.18568778754482,24.89921503076214,502555.30507027847,499504.7033610751,1053.693016222092,1041.707862363833,2047.148852318634,2.0911200687026694,0.8092668704892503,84.0145,13.80116214082331,59.99703634008288
19.72,1,0,1,49.44758133975447,24.191507030753442,24.295465474047276,480867.18243909354,474717.7542369721,1012.09949973248,1016.4488066324967,2068.737275165446,1.9897580225316198,0.8108729126580151,84.014,13.788672171498188,59.99345636480255
19.73,1,0,1,49.26915564064224,24.821427051709314,24.421931475598242,493459.8409764458,482441.64398711006,1038.4534485489153,1021.739761707771,2061.272483468867,1.9558696768283743,0.8135045503239318,84.0135,13.78294562647524,60.00525864453102
19.740000000000002,1,0,1,49.22062314045215,24.56367825755621,25.158097844386145,482008.4994748512,502037.2666204815,1027.6700184266256,1052.5387364315425,2059.242030421824,2.264164351318801,0.8077426645642373,84.013,13.809317249460031,59.99931327120103
19.75,1,0,1,49.061497163180135,24.635842725056357,24.257400218661807,496611.59760544676,482222.198801951,1030.6891615235197,1014.8562714554262,2052.5846807252256,2.078274787275785,0.7990008788696565,84.0125,13.810980060282198,59.99191451796125
19.76,1,0,1,48.826621670671045,25.636600844470692,25.09717639791649,508910.3116044929,501328.58888223284,1072.5578549755176,1049.989967335986,2042.758200375503,2.1515872716230384,0.8096147936859764,84.012,13.79316604235656,60.00034926693757
19.77,1,0,1,49.71914453410041,24.669796447046892,24.686713667032702,485052.28407372243,481601.61327155156,1032.1096825765069,1032.8174479035179,2080.0986580174476,1.8840109418624227,0.8037523061081174,84.0115,13.778842271198114,59.996192402355604
19.78,1,0,1,49.42394711936296,24.12474313687124,24.644820894871906,484109.05973865406,497102.61487717606,1009.3063003045787,1031.0647809988702,2067.7484908534807,1.7341264164738528,0.7987617752112782,84.011,13.798636367105802,59.99698043070116
19.79,1,0,1,49.16569474125907,24.530017835944683,24.782583944645836,492167.71966951434,495401.38722924824,1026.261768174564,1036.8283704098385,2056.943992301514,2.256627021966315,0.7953583717402091,84.0105,13.793227578113505,60.00494123801513
19.8,1,0,1,49.1600795226758,25.223645491152684,24.86737502437058,508707.7738616425,503428.782297601,1055.2810517580212,1040.3757727796908,2056.7090685362523,2.213163473324218,0.7982818290357685,84.01,13.808310069137681,59.998799458239255
19.81,1,0,1,49.38218362749764,25.23514040113474,24.207196570731178,513790.23635295685,484272.68060205044,1055.7619640313872,1012.7559026404226,2066.0012326454557,1.7884969651072107,0.795232994792098,84.0095,13.790429506729474,60.008309042281
19.82,1,0,1,49.62577994979711,24.343992808932214,25.17926784573164,487081.03054992616,504590.752836982,1018.4790435787919,1053.4244252703515,2076.192566142065,2.16745397402139,0.8041525746177817,84.009,13.80714343261407,60.01501267476365
19.830000000000002,1,0,1,49.61719279614633,24.77541540705489,24.884396796475663,494011.6137537233,492508.8206363642,1036.5284604744886,1041.0879122512092,2075.8333056006263,2.2737789542583617,0.79787361631805,84.0085,13.801068464920863,60.00686917309571
19.84,1,0,1,49.654638735838375,24.719145733934404,24.78576895717791,492429.3605784768,489689.61486046115,1034.17430750903,1036.9616217027926,2077.399930481877,1.9222421533902576,0.8048843002958775,84.008,13.813042302641362,59.99471009601815
19.85,1,0,1,49.368532357209816,24.877899330309805,24.747360147154044,496086.4507302893,495610.76696296403,1040.8160779149837,1035.354713238551,2065.4301047776694,1.9909099669736463,0.8050720730965542,84.0075,13.805584795447581,60.00702471213848
19.86,1,0,1,49.53845212263085,24.417919904187404,25.288377310914836,484669.56814845826,505778.5740920055,1021.5719296908202,1057.9892353496743,2072.539033930312,2.3827125901564283,0.8000745610049084,84.007,13.796082998466067,59.997132890105
19.87,1,0,1,49.62826938071552,24.930001585058072,24.841860076927123,496430.43842086813,488628.5908467982,1042.995878697904,1039.308304535137,2076.2967164037223,2.252462864702406,0.7954875269715258,84.0065,13.80373781278629,60.00249694663891
19.88,1,0,1,49.62053144767641,24.694735933172716,24.90064649890899,490287.7107584453,502713.35984208353,1033.1530752597096,1041.7677506623781,2075.972984684657,1.8534065184551798,0.7909186815007798,84.006,13.80009483888067,60.00691365983034
19.89,1,0,1,49.77043406745285,24.635222214674194,24.099253044293395,487510.4003155677,482234.790469441,1030.663201245536,1008.239871912442,2082.2444569948134,1.8716913564964286,0.7989208666864318,84.0055,13.78476156005519,59.99439625254512
19.900000000000002,1,0,1,50.00572279862747,24.629785702906258,24.381064967300027,501279.27505393757,485090.73049146065,1030.4357540330236,1020.0300305797409,2092.0882260006792,1.9538710475657408,0.8029344575464121,84.005,13.806120953693656,60.000605164283215
19.91,1,0,1,49.76308322418327,24.864013526599845,24.774743692845718,504208.26535722957,491146.8127957003,1040.2351378780374,1036.5003579832216,2081.9369199411567,2.0524886627646137,0.7863512838211357,84.0045,13.799541896782856,60.000587503187056
19.92,1,0,1,49.6343317253141,24.669882879078582,25.15133777883063,484083.24605750747,506809.00780191936,1032.1132986313448,1052.255915730947,2076.550346569368,2.105931217213634,0.7822222589303384,84.004,13.778711905043167,59.9956420250802
19.93,1,0,1,49.491296287939676,24.844843212881006,24.75294639159597,498486.13593572914,491580.0987631461,1039.4331099225287,1035.5884248133557,2070.5661764047463,1.7497354164830876,0.7987759375455044,84.0035,13.785593307402769,59.99092974589875
19.94,1,0,1,49.84778865012547,24.770491751988114,24.763783433664585,495085.0759838379,496456.6592759738,1036.3224696354885,1036.0418138825974,2085.480738815762,1.878324063148815,0.7910486655512395,84.003,13.794363648111796,60.00358317447222
19.95,1,0,1,49.71162865368893,24.931043317566484,24.54516057276192,499345.5060820449,490061.7923717919,1043.0394616358863,1026.8952944917887,2079.7842163088417,1.6260633619650404,0.8100916704024671,84.0025,13.808761735546655,59.99292710542565
19.96,1,0,1,49.96038835347767,24.85954682970946,24.687245279334707,489936.0334831097,491093.28911955975,1040.048264787309,1032.839688954653,2090.191569905694,2.1524831541940492,0.8130490499060378,84.002,13.793630098411915,60.003255599139116
19.97,1,0,1,49.97881999820815,24.67697925707315,25.01167649233385,484302.65562748886,493743.37049801677,1032.4101896273908,1046.412909835709,2090.962694184444,2.0106474521391675,0.7898881359191878,84.0015,13.807484092972091,59.999041787689194
19.98,1,0,1,50.24991316453261,24.586669164230475,25.0234255174777,491457.6803989878,506974.6991008211,1028.6318884380244,1046.9044535190073,2102.304412485378,1.9560302597147854,0.7829735037586637,84.001,13.807915942576072,60.006699077707715
19.990000000000002,1,0,1,50.011354326695226,25.012551928089593,25.317848416100333,498402.2713861008,501331.2875061905,1046.4495354204362,1059.2222172708455,2092.3238321054523,1.9143345583665166,0.8057565217460374,84.0005,13.79818398985833,59.99434596896535
20.0,1,0,1,50.09111859252024,24.474314925828637,25.30771558336691,486739.26512809953,501846.28155087004,1023.9313268593361,1058.7982901906792,2095.6609277826833,1.9681514720003186,0.8020375964126497,84.0,13.807644443737622,59.99962249624536
20.01,1,0,1,49.90035761475371,24.826320745047905,24.380784209835884,495492.0151039728,494309.4466887141,1038.6581858798115,1020.0182845364438,2087.6800653287423,2.0816216628660102,0.8039365422511052,83.9995,13.799518029342906,60.01047635385593
20.02,1,0,1,49.7763564211746,24.674311120123527,25.025585540270118,496484.79659484175,500002.19238550396,1032.2985628457895,1046.9948223407941,2082.4922303655007,1.7619385352600152,0.8076732813498138,83.999,13.79255910136468,59.99645411530559
20.03,1,0,1,50.3090018702648,24.796177160191203,25.226293144449155,500330.2793478063,506125.4874215712,1037.3970694427567,1055.3918215655167,2104.776505250635,1.8528708774689149,0.7958153792542745,83.9985,13.797799398860041,60.00819679999944
20.04,1,0,1,50.36663672564689,24.845224574547935,24.936692235831366,491998.89623729134,506304.3146670948,1039.449064941446,1043.2757952939196,2107.1877733136466,1.7964549096669629,0.7980294703586005,83.998,13.792209276592569,59.99608123764897
20.05,1,0,1,50.09028167588812,24.843596734098778,24.592617799802973,492434.4750264063,499300.94922677916,1039.380961019597,1028.8807613618717,2095.6259137216075,1.4857101394687144,0.8081246527041863,83.9975,13.808135517201315,60.00080305772308
20.06,1,0,1,49.80059380813796,24.977522066467035,24.92037970308067,500300.4535926024,495663.07592230116,1044.983991939461,1042.593328252269,2083.506249342874,2.3561373652812856,0.8044609251497715,83.997,13.804739225488099,59.99573604245893
20.07,1,0,1,50.490316462029384,25.018868683827474,25.010383993318005,506492.093811911,505967.5015292367,1046.7138093788183,1046.3588355853665,2112.362159479859,2.1358357716909473,0.8204692940890926,83.9965,13.815464163213768,60.0025990239265
20.080000000000002,1,0,1,50.486330151905,25.087979151527346,25.116409719358526,500690.5593753463,494311.0403933372,1049.6051823592777,1050.7946313440998,2112.1953843187443,1.83758458190413,0.8029359966053392,83.996,13.79938211775263,59.99368464207567
20.09,1,0,1,50.25564037559575,25.333833185656232,24.710659674508335,507401.1120958039,485421.9789405408,1059.8909716915725,1033.8192764442476,2102.544021677336,2.0477057931093405,0.8025665021756947,83.9955,13.803955945393627,59.99731488365143
20.1,1,0,1,50.52278084294612,24.814728666970794,25.456941023584005,489476.91655101464,509361.3126928823,1038.173208387182,1065.0414313558445,2113.7203710060444,1.7670239291467256,0.8088136921219021,83.995,13.803071144266175,59.997468114746965
20.11,1,0,1,50.330532176695655,25.346324561736928,25.042823612576694,495948.732628375,500434.44106599974,1060.41357309322,1047.7160111586572,2105.6772681646635,2.100186119266809,0.8206592137119654,83.9945,13.805418304803679,59.99643169065561
20.12,1,0,1,50.41153351059864,25.52896804580933,25.068358439242374,522145.7070450485,504604.89534665784,1068.0548241580702,1048.7843110897545,2109.0661190294177,2.480358307846037,0.8071480692146323,83.994,13.804476668766952,60.00734607158924
20.13,1,0,1,50.07193924301055,25.6703211452801,25.546073824686037,514792.34718468005,513634.3379781029,1073.9686103921456,1068.7704782188794,2094.8585217970094,2.1906484872207668,0.7971301292933656,83.9935,13.792516169889456,59.99614510692853
20.14,1,0,1,50.67018486712054,25.616583973932872,24.783765667379924,507240.8991438924,499133.36800463655,1071.7204096426665,1036.8778101155365,2119.887309631895,1.6038490139320873,0.7933890287479143,83.993,13.80141649231583,60.00061099865248
20.150000000000002,1,0,1,50.103383592896314,25.232065730723985,25.00662249446021,493928.5432622879,508144.0556353631,1055.6333291191177,1046.2014658478226,2096.1740583094033,1.6930711417105848,0.8016224783697213,83.9925,13.80040777438882,60.0092826008122
20.16,1,0,1,50.82604434219356,24.52873754691858,25.331041354533763,497803.6268497205,516435.1661381472,1026.20820475327,1059.7741699198268,2126.4079987542978,1.7026775799787557,0.7890008264175522,83.992,13.82217046178867,60.00124726083287
20.17,1,0,1,50.873615702708086,25.529910424536116,25.12802946362787,505877.34306784155,506948.52850756963,1068.0942504342725,1051.2807663065505,2128.3982406237747,1.9162196221862022,0.8064569814383195,83.9915,13.78284577456889,59.98757130183024
20.18,1,0,1,50.024917528560614,24.98489669114363,25.187622883756053,494971.4291221626,503643.61028926127,1045.2925239352728,1053.7739747958938,2092.891275456761,1.9867028691554018,0.8029762222219982,83.991,13.807947286184154,60.01013999751239
20.19,1,0,1,50.87347554369774,24.545124570502963,24.685312254360582,487318.7883887626,492678.5741551488,1026.8937882661437,1032.7588170351485,2128.392376794618,2.282298241283545,0.8051823930976352,83.9905,13.815411408280728,60.00557939582799
20.2,1,0,1,50.54003286205248,25.0931117870218,25.36764386901057,502548.8084259247,507280.3806876334,1049.819916307421,1061.3055084405662,2114.4421433158354,1.7285364156038996,0.7822238726561263,83.99,13.790926400162352,60.006442127412335
20.21,1,0,1,50.69735681384258,25.060075131456948,24.94894074905197,504394.775090437,496108.51248833816,1048.4377625405011,1043.7882360479114,2121.024101715545,2.0044487754333,0.8134701834032595,83.9895,13.82172124616331,60.00672287368428
20.22,1,0,1,50.35531880590176,24.895682279195228,25.875601366732845,496415.1154210414,522130.2365185151,1041.5600627212145,1082.5569140961345,2106.7142657765803,1.4723974652985259,0.7887916415859921,83.989,13.801918004217777,59.99952650843065
20.23,1,0,1,50.59679485870833,24.70300748577862,24.476816835150093,488817.5503212805,494739.887599682,1033.499132007799,1024.0359991796427,2116.816893609241,1.7941668315876689,0.7874146111600472,83.9885,13.798132386631597,59.99264120370442
20.240000000000002,1,0,1,50.44832868085277,25.06185944119381,25.389920800527868,512725.5169843634,504626.4176834583,1048.5124126641892,1062.2375078904379,2110.6055176852947,1.7317942780795823,0.7798248604457526,83.988,13.801178642650997,60.00493106393981
20.25,1,0,1,50.54925050638468,25.068631969179368,24.81089732565817,498914.9991079456,495390.83543441317,1048.7957547551716,1038.0129166525298,2114.8277816807986,1.571906159272487,0.7939496457634675,83.9875,13.80212808283822,59.99148342758624
20.26,1,0,1,50.973415368915965,25.3468095946907,25.621824857653205,506989.7559782446,503592.128974083,1060.4338654052801,1071.9396723692407,2132.573556866539,2.151734067603053,0.8015343880365202,83.987,13.80268561892606,59.99284962177535
20.27,1,0,1,50.94994108920406,25.36698294946663,25.351925743913405,499835.7415432854,506585.2945256329,1061.2778575654497,1060.6479096176672,2131.591463988952,1.8693463971404296,0.7989756695001871,83.9865,13.788454428569581,59.99996076435282
20.28,1,0,1,50.93460899688282,25.055880187716397,24.784976671013492,504013.6453557978,495892.0633301824,1048.262258779788,1036.9284748455243,2130.9500156100457,2.035699267679487,0.8069605853433839,83.986,13.804780452154503,60.00518740483638
20.29,1,0,1,50.68233429654997,25.440544532048676,25.618277851093918,514268.8371732954,506829.16328590707,1064.3554517325338,1071.7912763408478,2120.3956050196903,1.7231964051092685,0.8127602586832349,83.9855,13.782971241096906,59.99660021385047
20.3,1,0,1,50.67094950938309,25.594680616621066,25.31791652444746,507592.8988921972,503718.7652997295,1070.8040394078746,1059.2250667181318,2119.919299951903,2.2351873603498014,0.8136039647300508,83.985,13.795987214712788,59.99695946992887
20.31,1,0,1,50.49720743390835,25.248483143359774,25.807094269573007,495767.97736821516,510376.076132597,1056.3201840180068,1079.6907843144945,2112.650456905171,1.8093150828032738,0.7974393863019436,83.9845,13.796735709927455,60.01276647194058
20.32,1,0,1,50.97992804591945,25.160462075995085,24.979125642444984,501300.32948529435,491710.31524360017,1052.6376487326906,1045.0510807092098,2132.8460275782136,2.222339640934882,0.7985386017146537,83.984,13.800748990804149,60.004643479777656
20.330000000000002,1,0,1,51.24806939969489,25.002149515839953,24.967757325217683,509523.7152091594,506763.95024482656,1046.014329948512,1044.57546469389,2144.064250968295,2.214350693422726,0.7986266487726345,83.9835,13.799414013804485,60.00224556472093
20.34,1,0,1,51.16746316718855,25.005928194917203,25.734865651907146,496915.4753225337,506837.45433143165,1046.1724184544855,1076.6689573686554,2140.6919299512006,2.0513737817958226,0.7958697919706605,83.983,13.802866379219589,60.00740623843507
20.35,1,0,1,50.89714390339176,24.965227872032923,25.65026652388687,511968.39039038087,513575.7612007741,1044.4696400216344,1073.1295856776617,2129.3825893917647,2.0705066093249895,0.8202459753128231,83.9825,13.786786033439814,60.00302400758548
20.36,1,0,1,51.00349497927766,25.279085601249005,25.653283346973982,502778.2195017404,517945.34614084574,1057.6004983151236,1073.2558004328387,2133.83199680418,1.7976564164869568,0.803123455356039,83.982,13.800416987224612,59.99440765470892
20.37,1,0,1,50.96724044366638,25.008891401789256,25.32713147549368,491054.38781757,513651.1835889087,1046.2963900693583,1059.6105924041537,2132.315216666896,1.675990268163039,0.8050755647651137,83.9815,13.791171744799701,59.99397370476031
20.38,1,0,1,51.11166776715806,24.84228411745094,25.33375590867006,494295.754180759,501368.86565653095,1039.326045108367,1059.8877386561544,2138.3576191376396,2.0382187434065355,0.806803084330361,83.981,13.803212790855317,59.99924523045389
20.39,1,0,1,51.289300772432384,25.474855417702813,25.52882003803297,500142.4064444187,516966.19944427203,1065.7909154331533,1068.0486319602787,2145.7892469211247,2.043373454431715,0.8121393968810601,83.9805,13.817649948087064,59.99859475051501
20.400000000000002,1,0,1,50.83713875792495,25.233458152309403,25.127312923174635,501073.2600561062,503353.0129474219,1055.691583827608,1051.2507884207853,2126.872155559299,1.9247550016898174,0.7977051149662672,83.98,13.801168291125158,60.0105335541275
20.41,1,0,1,50.85381336845331,25.200174369345753,25.002421119009806,505914.30175982224,502913.403616147,1054.2990909976288,1046.0256930038186,2127.569770840254,1.8356961793245288,0.8051209663902389,83.9795,13.815767897908744,59.999427983642626
20.42,1,0,1,50.91115626265068,25.170954245493665,25.22052200678557,501094.57716757694,513208.13735667296,1053.076609376487,1055.1503746174296,2129.9688241301787,1.8274085010384602,0.8058813328028354,83.979,13.80266585030567,60.00874183538928
20.43,1,0,1,50.96934679686346,25.505186980022504,25.86767671043715,515609.26628132357,520408.5456824159,1067.059896278821,1082.2253704406594,2132.403340115109,1.7041373282259462,0.7844033363436352,83.9785,13.793558578882928,60.00189446697341
20.44,1,0,1,51.12795257637357,25.79830084714169,25.31301428906274,513285.909359746,501617.8384169232,1079.3228941110294,1059.0199720138562,2139.038926310413,2.191095416895906,0.7951239365606602,83.978,13.802365709973378,60.004143940291414
20.45,1,0,1,50.97424667696321,25.069402426720156,25.094185518060105,493929.5354472661,491607.49571075797,1048.8279883688363,1049.864837967131,2132.608336281384,1.8606874213731253,0.7983573660285809,83.9775,13.779569910849693,59.98526636622072
20.46,1,0,1,50.82143065703316,24.907513530922678,25.56961389216546,498889.24667778244,514591.38404954923,1042.0550465161198,1069.755323457719,2126.2149761188402,1.8108464152000898,0.8098961540050861,83.977,13.802554014205986,60.01184270755712
20.47,1,0,1,50.82751885072483,24.920476311661883,24.661193644932915,497667.6449782442,495259.5572747045,1042.5973700631653,1031.749767350689,2126.469687732374,2.1261173496803685,0.8349166698555908,83.9765,13.812756392110355,59.9962235471095
20.48,1,0,1,50.76298013719358,25.607766337843728,25.594727014923357,512037.310478283,507921.25710723805,1071.3515064129792,1070.8059805725352,2123.769583121474,1.8947022452631717,0.7956325120252588,83.976,13.790057672962064,60.005559703230944
20.490000000000002,1,0,1,50.97810046445557,25.12698068276014,25.542033931971538,496172.5350545277,511758.0232286038,1051.2368884865286,1068.6014613242264,2132.76956709632,1.880452876053696,0.7952104464155308,83.9755,13.810903023046011,59.992104434037174
20.5,1,0,1,51.20676011692875,24.897428710155193,25.263786176679766,499287.45538914716,498498.5133401961,1041.6331281114217,1056.9604166561744,2142.335995495464,2.2262526590531024,0.8044229492776871,83.975,13.791002745543187,60.00830324362849
20.51,1,0,1,51.083573982282736,25.406503661061446,25.506912187903183,515074.4653379547,511936.61542304576,1062.9312846290609,1067.1320737595688,2137.1822601332683,1.7697049276175176,0.782743777573067,83.9745,13.79866254528159,59.992182207507206
20.52,1,0,1,51.110703806671545,25.43776089760959,24.750643110186772,502184.6667650002,488312.6762884215,1064.2389928852342,1035.4920624842528,2138.317289945873,1.781206653507476,0.7821521922347436,83.974,13.789449676953872,59.99507482967343
20.53,1,0,1,50.77872019047913,25.429934831540724,25.993535415157435,499047.0704721224,525918.949222595,1063.9115739467156,1087.4909180529867,2124.4280993534644,1.6215183837632188,0.7986260938714644,83.9735,13.800162084317405,59.997703025514085
20.54,1,0,1,50.757555743021506,25.5126087248916,24.979240177430338,502531.30257021054,510088.8063843011,1067.370399640997,1045.0558725066464,2123.542642872529,1.9948855464012354,0.7945834430072645,83.973,13.829807787487006,59.99805727797638
20.55,1,0,1,51.02336307917981,25.127944633865685,25.18750394592521,502415.3712246516,505195.0930665339,1051.2772172858236,1053.768998796716,2134.663218023513,1.8821822396561039,0.811171331630968,83.9725,13.79419741468,59.99833158053573
20.56,1,0,1,51.23155214569445,24.58801626308285,25.31768790857247,483721.90675516106,508291.79932383256,1028.6882469804189,1059.21550212125,2143.373219008626,2.372232464530112,0.7962728217016944,83.972,13.798451971068912,60.0018827413292
20.57,1,0,1,51.14488424431326,25.18450954003683,25.198561712070724,505322.5486198879,506909.46347398404,1053.6437219093452,1054.2316222938716,2139.747296096124,1.881571549608194,0.7869366811679205,83.9715,13.800242628584039,59.99462587711546
20.580000000000002,1,0,1,50.8338699769265,25.229687084627397,25.050416928428877,506376.83406769746,502392.8245010608,1055.5338137593951,1048.03369253194,2126.735399647025,2.129925778907533,0.7898211095117992,83.971,13.798662475360793,60.00163549243798
20.59,1,0,1,51.41853886809834,25.59884194782344,25.39752194925742,513813.82658472954,502467.9606950467,1070.978136921634,1062.5555169676234,2151.196178031436,1.8258700708349236,0.8118848575303241,83.9705,13.811443975337841,60.008584408627364
20.6,1,0,1,50.54511215853911,25.262231539661755,25.555859238637005,518189.7426421803,518182.003045062,1056.8953753445194,1069.1798703477723,2114.654645721187,2.163242096567796,0.7927034115726777,83.97,13.793797344399076,59.99465940158231
20.61,1,0,1,50.94668351623664,25.48589818092613,25.09275393473509,500389.7933149738,504105.94842319924,1066.2529112534128,1049.80494484988,2131.455176986804,2.2904539325273277,0.7965545433553243,83.9695,13.803301996134916,59.99946651732898
20.62,1,0,1,50.950321733681996,25.336861559887062,25.33642041848521,498200.52844176826,509528.23238323396,1060.0176697116722,1059.999213689418,2131.607389002851,1.895269166192554,0.796973329864736,83.969,13.796147598608027,60.004244202025184
20.63,1,0,1,50.875927022866215,25.096982449258643,24.865533610086402,508332.52736434207,502354.2291264751,1049.981853110637,1040.2987335744256,2128.4949392698236,1.9663177142303452,0.7941765578181914,83.9685,13.816101177330205,59.991425648385196
20.64,1,0,1,51.00995973786597,25.08026592349274,25.64504660884491,504268.4232164414,517726.1872382676,1049.2824842228936,1072.9112002171817,2134.1024627542674,1.9568840461824384,0.8030535425061768,83.968,13.802596807596567,59.993521246930925
20.650000000000002,1,0,1,50.85055163246627,25.163472306143607,25.627872605882292,509007.97854670824,518729.67530272465,1052.763587659254,1072.1926918669258,2127.4333096699543,2.0539976777809272,0.8177188919358037,83.9675,13.801468785191785,60.002678920969515
20.66,1,0,1,50.577231959405104,25.420451823375966,25.481344412130994,498203.34102674515,511898.9042319649,1063.5148335614513,1066.0623953374925,2115.998441060049,2.1977470341241503,0.8055173264995223,83.967,13.807248502539618,59.99829156218732
20.67,1,0,1,50.84303194642266,25.03345226416455,25.749893907244473,493869.8797534204,510701.49114554137,1047.3239422797863,1077.2976941269494,2127.118708745208,1.875334731628792,0.8082130772482041,83.9665,13.81456976259174,60.00109691016257
20.68,1,0,1,50.877245994036755,25.909902348025742,25.082397800727612,523091.5911912335,503732.123251059,1083.9919634282303,1049.3716755196642,2128.5501210350676,2.209978671616244,0.790358411623307,83.966,13.810244108320367,60.0020715131076
20.69,1,0,1,51.009392435351415,25.8875437775293,25.115715617596578,516915.3004157934,502188.3558654386,1083.0565484503452,1050.765592225324,2134.0787285325655,2.040514946271542,0.8037160871091314,83.9655,13.808810994534626,59.99163926779731
20.7,1,0,1,51.092528274655606,25.174647033501625,24.839096638360804,510063.8901557939,492407.638330326,1053.2311044598534,1039.1926906220824,2137.5568806486217,2.3153846240367093,0.8136817372369287,83.965,13.812617445542308,60.008711577962686
20.71,1,0,1,50.61905744128131,25.4445592652976,25.270112662650458,506806.6155098747,512660.0850947145,1064.5234160312286,1057.2250976980733,2117.7482927426736,2.0676376019144036,0.7976787425681672,83.9645,13.800075312626293,59.99947110024387
20.72,1,0,1,51.10495226466449,25.317363478986593,25.7261957419666,505287.1688505969,513773.24094210326,1059.2019289684426,1076.3062345543058,2138.0766628207984,1.7190179188876034,0.7999583512857281,83.964,13.820668857208709,59.99965105240254
20.73,1,0,1,50.66448903692451,25.679632145283843,25.25491442235754,525044.48292204,506239.94976066996,1074.3581544761012,1056.5892492832672,2119.6490133205225,2.1425793747413153,0.8076369576635601,83.9635,13.8084961831183,59.999045824918205
20.740000000000002,1,0,1,50.62686860336249,25.685674493752668,25.698593638035018,508510.56235690025,510330.5302256317,1074.6109480641455,1075.1514459937914,2118.0750881434165,2.001872555120357,0.8152997159363699,83.963,13.805741616846582,60.00277072733672
20.75,1,0,1,50.62491034360853,25.630530900052893,25.34201626201061,516314.03995903675,506568.4985902793,1072.3039068564174,1060.233326860848,2117.993160477033,1.9435018719232144,0.811868747411246,83.9625,13.799029840914141,60.00377596197085
20.76,1,0,1,50.29429061380256,25.301208282677145,25.1169366565901,498187.14688596915,506991.80769343104,1058.526044407713,1050.8166768044257,2104.1610307666797,2.103926266854331,0.7873234446831467,83.962,13.785127636741045,59.9853866831743
20.77,1,0,1,50.57680910644902,25.99526676235294,25.414762530337576,515574.5955615769,518525.07966188196,1087.5633523841016,1063.2768107449865,2115.9807501710625,1.8443975703182758,0.8033655512901611,83.9615,13.800781556576931,60.00401050785351
20.78,1,0,1,50.899625192531,25.282391919799622,25.457982955407815,509334.74167893914,501858.7211533441,1057.7388246850676,1065.0850226325801,2129.486399026002,1.9619516753880044,0.7939362133766696,83.961,13.79142485565487,59.993646421972194
20.79,1,0,1,50.708377665756835,25.434774952072814,25.97201798489494,501621.8837867878,519551.44172209996,1064.1140699533905,1086.5906938389055,2121.4851808328926,1.896144421555407,0.7967874224055226,83.9605,13.795581255342974,59.99734303371011
20.8,1,0,1,50.63329769716931,25.375809773835893,25.6120883524576,511898.56156621245,496589.49923793465,1061.647145204992,1071.5323264347735,2118.3440619868957,2.1362762060937377,0.7869662073705066,83.96,13.801336261290148,59.994606130909624
20.81,1,0,1,50.63222348509242,25.180825435460587,24.710421040335675,502512.9745921459,492062.37025296054,1053.4895901145032,1033.8092927120865,2118.2991202019853,1.9350783200328572,0.7973361754197797,83.9595,13.813576545622759,59.997207274753016
20.82,1,0,1,50.788116221520845,25.387172305988035,25.64277350147238,502866.7745263499,513441.7281424649,1062.1225191902613,1072.8161002785275,2124.8212008789174,2.0285284236473786,0.7914932259514134,83.959,13.798836327167896,59.998195754806176
20.830000000000002,1,0,1,50.33344341233322,25.273357257983232,24.8856985984955,504931.64162478875,498529.39073724084,1057.360841755232,1041.1423757111065,2105.799065460245,2.0329635837808384,0.7983968558177057,83.9585,13.790270646926679,59.998851932722104
20.84,1,0,1,50.6625293948592,25.694984475301688,24.86249576188936,510970.3975259973,505439.36082071724,1075.0004495390351,1040.1716391922284,2119.5670278224125,2.0985509893465406,0.804925782985007,83.958,13.785654325902142,59.991664637370086
20.85,1,0,1,50.46729500005545,24.98682455046792,24.88120228381042,496178.9577906887,496487.6797165907,1045.373179739609,1040.9542635014116,2111.399011127121,1.9048751440900082,0.8028257406648611,83.9575,13.789283070734225,60.000031082519584
20.86,1,0,1,50.26900648986657,24.792113505006103,25.11650124631683,493368.4107415426,510139.2907860868,1037.2270583981906,1050.7984605552604,2103.1032194796744,2.2409306235591755,0.8088518424532075,83.957,13.821506648238016,60.0022929049365
20.87,1,0,1,50.489877352983086,25.385170930572958,25.02580112543702,500739.905929144,501750.6929697188,1062.0387876949972,1047.003841772254,2112.3437884852156,2.207470759539522,0.7951302556536781,83.9565,13.794365865833932,59.99952334522854
20.88,1,0,1,50.38488925314606,25.484171878582313,25.545592784598007,500870.9055756239,508359.7165602664,1066.180687983637,1068.750352956248,2107.951403869084,2.3756280374255287,0.7831058813067123,83.956,13.782189188238455,59.99709409537943
20.89,1,0,1,50.17739188095821,25.149250056094843,24.793790786053,492351.7274535457,496829.0609869623,1052.1685717248963,1037.297230765142,2099.2703412829396,1.8195317878643713,0.8159669839975808,83.9555,13.803001010468138,59.99525454313015
20.900000000000002,1,0,1,50.09510994302291,25.675841509748548,25.020464734479862,516034.0221160517,501054.2146526275,1074.199565748079,1046.780583311702,2095.8279138179837,2.036511148057335,0.805478723889239,83.955,13.793992544649008,59.98649270986708
20.91,1,0,1,50.192012582375405,24.558255013081858,25.104566221743994,493326.399739552,503084.8917515794,1027.4431262775572,1050.2991352183103,2099.8820272176467,1.6827342155392877,0.805943614552105,83.9545,13.79983232839964,60.002460452451025
20.92,1,0,1,50.146487817572144,25.45095831293721,25.49592334367542,505050.8883082134,506430.93439894175,1064.7911328339305,1066.672333747034,2097.9774087238816,1.7753612425445202,0.8053929365262399,83.954,13.808838704504415,60.00129322042139
20.93,1,0,1,50.46233561197927,24.775610802098356,24.56209279443538,494864.59008215816,487693.64154264395,1036.536635212238,1027.6036874440458,2111.191525327063,2.148910458302165,0.8025781628299109,83.9535,13.812343336444167,59.99788030122639
20.94,1,0,1,50.14453136126176,25.323654962178708,25.38696084385916,513399.3577107939,513416.82840417855,1059.4651455999333,1062.1136722542446,2097.8955565081237,1.976528877328906,0.8099151129980616,83.953,13.79905475387747,59.99156850337169
20.95,1,0,1,50.0818162928438,25.49892974215668,25.464519693721208,506847.9187199637,514564.81855343364,1066.7981123682257,1065.3584999967004,2095.2717476941125,1.806723472622312,0.7934367132476573,83.9525,13.803421621977273,59.998964974045855
20.96,1,0,1,50.35109426090751,25.13815437629215,24.818575927274583,501427.39052893507,492227.98150727554,1051.704362034974,1038.334166124286,2106.5375235889255,2.1555557066920294,0.8078909750458058,83.952,13.813193164175596,59.99709599411647
20.97,1,0,1,50.364040615122846,25.026669704718252,25.09856979665994,510226.34635206417,501297.70791800827,1047.0401805028214,1050.0482629258138,2107.079159899886,2.0672697887542815,0.8035606592178743,83.9515,13.792252405702786,60.006669339222945
20.98,1,0,1,49.89649622557985,24.86010426326205,25.459004030391345,499141.86180582264,511096.36677751783,1040.071586121486,1065.127741322189,2087.51851648244,1.5213833906908187,0.8013151506012205,83.951,13.787383462254578,60.00558759044531
20.990000000000002,1,0,1,49.78265622249263,25.370444910097298,24.643297760385003,511936.0919595478,496939.1342228339,1061.4226955293657,1031.0010576578538,2082.755795002226,2.2209846351104976,0.7950966608896731,83.9505,13.80494101800468,59.99598766249602
21.0,1,0,1,50.10304520941386,24.936784874552437,25.651942350304108,502285.801223144,513979.88332481665,1043.2796710178723,1073.199697187307,2096.1599013677596,2.012193540436487,0.8025090895227033,83.95,13.78974059351905,60.00365690140681
21.01,1,0,1,49.927112241622105,25.416069203980985,25.12366835060715,510848.4603529013,508243.4026561955,1063.3314780188825,1051.0983105256464,2088.79939801168,1.8907245229606842,0.7979184233459728,83.9495,13.795663727587502,59.99441596220567
21.02,1,0,1,49.82816588878025,25.38003357956092,25.546089054160248,503973.46437235223,510532.0953651714,1061.823856463858,1068.771115374027,2084.6597818197542,1.731222457565429,0.8085613121559022,83.949,13.800059998631047,60.00634018467864
21.03,1,0,1,50.113552951853436,25.190200614007747,24.75474117304791,498937.462366665,502828.54290940287,1053.8818192346412,1035.6635130419365,2096.599513536315,2.092387534593845,0.7953777724497741,83.9485,13.80206222489123,60.00090671373696
21.04,1,0,1,49.82254999515429,25.308487403975867,25.32402785197126,509541.424560403,519239.9109031752,1058.8305808309942,1059.4807461812454,2084.4248298127477,1.9035932221871028,0.7896948826695868,83.948,13.79712371078965,60.01038303708692
21.05,1,0,1,50.227204957941524,24.726913183525852,25.106789123954652,497155.23442765255,502498.82849368243,1034.4992741113883,1050.3921347248108,2101.354369790583,1.9703404908161637,0.8056496437833108,83.9475,13.80995600362358,59.99648118400067
21.06,1,0,1,49.82215587102486,24.885684779800833,24.62946083639912,498873.7332737953,494465.72538048547,1041.141797578709,1030.422162600752,2084.4083408509928,2.0107964337279727,0.8210723591883652,83.947,13.799230469143515,60.00622582228745
21.07,1,0,1,49.814682201159535,25.193624061929803,25.563055015202035,505331.62383242743,506559.43414272345,1054.0250459432903,1069.480919879428,2084.095665103994,2.10493784930134,0.8025627121595708,83.9465,13.783663390156216,60.00731321649416
21.080000000000002,1,0,1,50.19926292293935,25.06014468630294,25.016839103656306,497341.44128926465,499480.0525277533,1048.4406725049255,1046.6288978818498,2100.1853595420166,2.0573773601099252,0.7985513892820618,83.946,13.802291512470573,59.99766073299657
21.09,1,0,1,49.78293832693077,24.52414030978604,25.112412162109266,484593.87760765746,503143.2345375527,1026.0158702535596,1050.6273856372911,2082.7675973988416,2.3028195718041777,0.8178851848181663,83.9455,13.801505532778476,59.993133699647416
21.1,1,0,1,49.549733487788714,24.870006049365784,24.80266994864514,493734.3827990844,499545.8885847155,1040.4858469093447,1037.6687080776603,2073.0110121339876,1.644680416002368,0.8045951376809672,83.945,13.797084936997592,60.003750744418255
21.11,1,0,1,49.45716842844797,25.239158284658767,24.609804461159946,503529.3201648093,491172.72848219494,1055.930060128066,1029.5997993010687,2069.138369965297,1.885378610589858,0.798516521063217,83.9445,13.797593980829301,59.99502983211524
21.12,1,0,1,49.53949034089173,24.876311666420875,24.59549848394622,494551.97076965857,495642.3714806302,1040.7496548589218,1029.0012804753176,2072.582469842805,2.216386194478965,0.8171577116487184,83.944,13.795044173588893,59.998228955442954
21.13,1,0,1,49.65005556744289,24.949898847163713,24.382083736084088,506837.5213482592,485765.52034093096,1043.8283199756452,1020.0726527849381,2077.208184575582,2.412252757585615,0.792624557779616,83.9435,13.791455385015032,59.99590338845864
21.14,1,0,1,49.756421825746465,25.10037474821031,25.05494622721905,509385.9376913898,506143.4214433881,1050.1237766405586,1048.223184696849,2081.6582271744414,2.2331562731396026,0.7966676079812338,83.943,13.815052670890514,60.00950746944487
21.150000000000002,1,0,1,49.24518713637153,25.73257314078684,25.152223466206195,518914.0369029789,505118.7288217291,1076.5730456358708,1052.292970212447,2060.2697137302607,2.1012024273651573,0.8033917399679971,83.9425,13.806253103047883,60.000234167950246
21.16,1,0,1,49.51887827722526,24.66710156441675,25.23525597351767,499445.067766236,506554.0255874908,1031.996936836511,1055.7667992304014,2071.7201234292984,2.1754035407790804,0.8282558847619418,83.942,13.806787057569498,60.00171757373921
21.17,1,0,1,49.74670813835438,25.22580897531821,25.32715380794209,498046.4044822795,504241.74495158205,1055.3715653931918,1059.6115267262624,2081.251835867873,2.169110876675856,0.7907437302411461,83.9415,13.7978080968453,59.99998631024624
21.18,1,0,1,49.51660962732579,24.481507437831933,24.859422152500066,493219.2981097254,496769.32536032074,1024.232239811601,1040.0430486698883,2071.625209977838,1.8848079024814226,0.7886588805992042,83.941,13.791085947534878,59.996149240896194
21.19,1,0,1,49.70909062880283,24.651758239846266,25.382612687514285,492857.3190186423,505782.5589051796,1031.3550185342622,1061.9317585414772,2079.678033022523,2.122144122513098,0.8022640727963652,83.9405,13.769691100737754,60.00295760954139
21.2,1,0,1,49.1106226533985,25.084069188727366,25.181543674524818,499377.96071342024,507975.14045024785,1049.4416013393436,1053.519639065016,2054.6399426818666,1.806795814968686,0.8148955668149619,83.94,13.811433899757223,60.0046061429517
21.21,1,0,1,49.34177791693362,24.48452434070695,24.84977968981519,488276.8162020128,490218.75861468416,1024.3584579048625,1039.639637189688,2064.3107799011855,2.027444614260011,0.8090336829876208,83.9395,13.820643253079666,59.996864209550154
21.22,1,0,1,49.38666943004843,24.35061648860966,24.508129082815117,485660.9605379216,486630.3878592608,1018.7561583066758,1025.3460089345945,2066.188905059241,1.9027442504662286,0.7932691999306596,83.939,13.786464291660792,60.00043134427625
21.23,1,0,1,49.44932205214518,24.914578007930665,24.944031669155883,496396.2137060144,504914.86893727246,1042.350602871355,1043.5828549899782,2068.810101308008,2.095515836833343,0.7885125434090079,83.9385,13.780327843209463,60.00523411119738
21.240000000000002,1,0,1,49.14517537113092,25.032754486413896,24.719662365688123,497578.7709104748,495331.16211105743,1047.294749368759,1034.195921819326,2056.085523905348,1.8943520265719531,0.7934468991802973,83.938,13.806548105135215,59.99410618906399
21.25,1,0,1,49.37608556841747,24.863427277542026,24.737198693705142,490565.5622870478,500858.0973779483,1040.2106109902588,1034.9295887541973,2065.7461082939003,2.0150248445768524,0.8010431552839199,83.9375,13.817921441934647,59.99916108486646
21.26,1,0,1,49.36981854336388,25.302617110158824,24.703621935135953,498191.4481157883,498222.293446369,1058.584985489292,1033.5248387108325,2065.4839149169647,1.799183865179467,0.8031362804624503,83.937,13.792472085051356,60.00410402870159
21.27,1,0,1,49.23518787983851,24.360984313262822,25.096380060330805,489228.2261377964,506590.5955104343,1019.189916738155,1049.9566509795034,2059.8513750743887,1.9264453283268637,0.7975826775394155,83.9365,13.819568329781589,59.99489075317364
21.28,1,0,1,49.323474750976416,24.93156804185704,24.563858978112954,484584.6657220592,493381.78335798776,1043.0614145134518,1027.677579228226,2063.5450307857927,2.2327422907200765,0.7973342709296736,83.936,13.80492415403708,60.0006299257241
21.29,1,0,1,49.273107636524756,24.800231436149144,24.956359904052313,505731.6419923856,495839.3236944296,1037.5666880888207,1044.0986310578105,2061.4378230258676,1.6286854343382777,0.7972549313291991,83.9355,13.775057544139736,59.9973049359348
21.3,1,0,1,49.05930789591293,24.574898170607916,24.355583324412084,488389.64719957137,487488.9298829952,1028.139425660009,1018.9639556970781,2052.493088403048,2.0122342070362356,0.8060476915696343,83.935,13.81153423616303,59.9964448380727
21.31,1,0,1,49.141295021503176,24.709709658742113,25.034922261362137,485195.2531767965,494457.8057732602,1033.7795306574099,1047.385442517303,2055.9231818109906,2.280990476895182,0.8034868867320197,83.9345,13.797524657631785,59.996503534254835
21.32,1,0,1,48.9058759432946,24.676848809404607,24.848862392192306,496147.8451928837,496149.9794114946,1032.4047320914092,1039.6012602310286,2046.07395947939,2.178501460817966,0.8062233990633445,83.934,13.798702719341856,59.99328532133285
21.330000000000002,1,0,1,48.84007828774048,24.752822376409764,24.43674263095578,494379.7245889014,486009.34766865603,1035.5832363929833,1022.3594156594148,2043.3211845412584,2.0170379891213894,0.8034215355956004,83.9335,13.797290931619434,59.98886814215551
21.34,1,0,1,49.1745597308953,24.668902536710494,24.567236328557993,488639.1723134561,482038.96604321327,1032.0722840711917,1027.8188773578343,2057.3148766604154,2.150032912792063,0.7813020140585626,83.933,13.800822863757059,59.995196687556934
21.35,1,0,1,48.73019206699916,25.00918677700479,25.15223002976004,497312.9016811161,505176.40202674107,1046.3087476751698,1052.293244811692,2038.7238773582703,1.852873969144435,0.8001073507035079,83.9325,13.791450276880967,60.00204360368255
21.36,1,0,1,49.0468054563842,25.04394498620953,24.558885920452894,500433.44557180966,492817.2554369243,1047.762926040453,1027.469521534115,2051.97002414019,2.1468560986333056,0.7933011262958126,83.932,13.788317358628548,59.99508077104881
21.37,1,0,1,49.16492585955147,24.383475068648274,24.278206541920813,493090.4363589376,491874.94378653704,1020.1308619320732,1015.726745102849,2056.911824615944,2.24615899253472,0.815818122112477,83.9315,13.806040935213609,59.99772976433629
21.38,1,0,1,49.07351150621914,24.814025390186412,24.55046635623645,483055.9884287874,484891.4636955904,1038.1437854132125,1027.1172724278235,2053.0873245069433,2.0471958309491325,0.788531366039714,83.931,13.787788232175824,59.99309982322107
21.39,1,0,1,49.496205709259385,24.41170861207616,25.334154804281376,489826.54861480475,512087.74214033136,1021.3120680116577,1059.904427242283,2070.7715717468113,2.200806379490383,0.7808784944127889,83.9305,13.789291649000138,60.00068029484998
21.400000000000002,1,0,1,49.1342954460034,24.81662236417484,24.771610786568612,504561.10345550644,483835.64728349465,1038.2524349517123,1036.3692866584076,2055.630340738599,1.7969490872831717,0.8079040884764614,83.93,13.780186429887618,60.00867387098734
21.41,1,0,1,48.985986278949134,24.78533587732196,25.18508578935627,491632.8847846886,502965.5018040092,1036.9435029512408,1053.6678304383088,2049.4255336717824,1.7681686278527318,0.8024574136427505,83.9295,13.809373473973741,60.00280981278831
21.42,1,0,1,49.153025886796804,24.566945311458884,24.802403011166366,495079.4473850889,505929.52534331445,1027.8067020824349,1037.6575402207598,2056.413965741071,2.156293995254126,0.8013822744433138,83.929,13.823759476152865,59.998692087060626
21.43,1,0,1,48.76165066172855,24.865045116828757,25.151350128228597,500657.7906910609,502883.45559756336,1040.2782964937155,1052.2564323924137,2040.040009831846,2.494460923644769,0.8040494190558886,83.9285,13.786619271752812,60.00204305175766
21.44,1,0,1,49.217753236863565,24.710654864910495,25.081476484086394,503619.81895391404,497955.4732871109,1033.819075225218,1049.333130417431,2059.1219623341854,2.0181960581083387,0.7990813870523623,83.928,13.792693883872955,60.0058947700433
21.45,1,0,1,48.911315965099526,24.00704319439191,25.19078537012137,481314.51284934685,503398.8247370766,1004.3820906325466,1053.9062836621492,2046.3015535412358,2.1770872624602173,0.7953940089677075,83.9275,13.79987576114059,60.00500313786458
21.46,1,0,1,49.22919536360547,24.793164227840848,24.892961227279983,499380.87727116107,502101.6886909193,1037.2710174642402,1041.446222137465,2059.600666316398,1.4126900215540252,0.801668894368121,83.927,13.808218569480308,60.005624121080366
21.47,1,0,1,49.08450724001718,24.322558538984794,24.303149860236577,491777.62283113116,484652.8765899216,1017.582298540819,1016.7702981132901,2053.547352758265,2.122373704498802,0.7893895726171877,83.9265,13.799272010593468,60.00120416286453
21.48,1,0,1,49.12710005424238,24.481878198989175,24.681670352561614,492723.83127978694,495594.88489326584,1024.2477513372487,1032.606450876888,2055.3293073059795,1.9017333129096927,0.8148244850679404,83.926,13.816455394462553,60.00891331536991
21.490000000000002,1,0,1,48.88972157493326,24.747319901339264,24.700677478420115,490481.850178455,495917.7681370067,1035.3530294753627,1033.4016515457956,2045.3981095575052,2.400319582619123,0.7934774087394599,83.9255,13.79251603947695,59.99822249551358
21.5,1,0,1,48.77105186838235,24.637929109412536,23.99660887623025,489115.54169091757,482677.14143291884,1030.776449535815,1003.9455503137463,2040.4333278892573,2.1549472394899007,0.7878459877798046,83.925,13.800039725163654,60.00722788510741
21.51,1,0,1,48.767993877876535,24.773049067177787,24.59414449393375,496797.63932859246,497064.7333870665,1036.4294599697755,1028.9446336276235,2040.305390813771,2.016772501742973,0.8038759366018192,83.9245,13.800376292521356,60.00354543122909
21.52,1,0,1,48.65882859118019,24.988891332348103,24.560793565103502,504115.3396275435,501114.05710531137,1045.4596476435859,1027.549331617633,2035.7382453311407,1.8907757530740117,0.7917336914991188,83.924,13.782463000148995,59.99673885528414
21.53,1,0,1,48.92774823550164,24.454970923403934,24.614003439585865,490790.1205304222,492717.35768750636,1023.1220322936038,1029.7754718608169,2046.9890300441384,2.2565718779009813,0.811947463816096,83.9235,13.798739556502163,59.99135197201655
21.54,1,0,1,48.89040250338719,24.9314216793753,25.071409760919803,493447.2007963922,503042.13391562144,1043.0552911498119,1048.9119691616274,2045.4265975449093,2.2613147106975573,0.7800534614633916,83.923,13.8031038871885,60.00101772473828
21.55,1,0,1,49.21467412339223,24.606755560313086,24.747526988430934,490908.4466996794,489015.06287271547,1029.4722425094262,1035.361693373053,2058.993141537697,1.838500575323181,0.7835001582536235,83.9225,13.784918749216395,59.991900537214406
21.56,1,0,1,48.81099387556423,24.74013936241634,24.642055872328076,487867.4207164772,497565.31697044446,1035.0526174405745,1030.9491008169864,2042.1043806862453,2.2344230637708757,0.7962787978932374,83.922,13.792551320654434,60.00108001646411
21.57,1,0,1,49.462872998121306,24.102846599107824,24.74135690351894,484996.6033979723,501631.03722704237,1008.3902153790694,1035.1035556784975,2069.3770319099717,2.2031245401590436,0.801303378552868,83.9215,13.818187867461777,59.99513359555194
21.580000000000002,1,0,1,48.83110307582434,24.421283298640756,24.955707974081083,498322.8926741328,502556.00800333725,1021.7126439439385,1044.0713562792323,2042.945688815474,2.05521962456995,0.7926067932143294,83.921,13.79250971896909,60.004006727791975
21.59,1,0,1,48.85820986416515,24.35096381499446,24.440937511609217,489653.446023114,481887.85229465633,1018.7706893923108,1022.5349167807539,2044.0797548694911,2.1658630081752683,0.7973386722842264,83.9205,13.801256492819203,59.99334614082454
21.6,1,0,1,48.752943152142784,24.323285713460553,24.729840586821048,476688.2565922699,492574.3069280455,1017.6127213219297,1034.6217478128744,2039.6757139620406,2.113393940634492,0.8172928433984804,83.92,13.7969577381721,60.009557448043545
21.61,1,0,1,49.06105815332002,24.47783153980316,24.739301259991,490081.92426901404,495042.02399824356,1024.0784513538888,1035.0175537694963,2052.566313880232,1.792379941331057,0.7929891690292812,83.9195,13.793797593822584,60.00135063891489
21.62,1,0,1,49.00584149274606,23.72952186836952,25.12883571810853,474517.5008598095,498292.85378671257,992.7714375684242,1051.3144975559308,2050.2562157754396,2.0717718745803824,0.7838998328295682,83.919,13.788019466470004,59.99138241257294
21.63,1,0,1,49.0606699133007,24.321617824968545,24.855315334527933,483779.88839756505,507830.8005130741,1017.5429419110718,1039.8712318248358,2052.5500710918504,1.9744939703018578,0.7976684511770025,83.9185,13.803632266864733,60.003857158566326
