time_sec,bess_connected,lvrt_active,perturbation_active,load_power_mw,turbine1_power_mw,turbine2_power_mw,turbine1_torque_nm,turbine2_torque_nm,turbine1_current_a,turbine2_current_a,load_current_a,bess_power_mw,bess_voltage_kv,bess_soc_percent,bus_voltage_kv,bus_frequency_hz
21.64,1,0,1,49.176547803000666,24.761626617848744,24.825142721846408,485008.19577698334,498550.73603793787,1035.9515792310126,1038.6089009513698,2057.39805158543,1.7826735687195439,0.7886760585063506,83.918,13.790675752524779,59.99195396572332
21.650000000000002,1,0,1,49.30552417405722,24.47979547774263,24.623445350627918,491988.71161154396,497126.8532227172,1024.1606165783835,1030.170492866744,2062.7940329295316,1.8432700950472405,0.8057474428819942,83.9175,13.795884071466082,60.00292852388086
21.66,1,0,1,48.88972786063793,24.70335906252515,24.585032953481626,498804.99363153515,496437.57651885675,1033.5138409157157,1028.5634343281477,2045.398372532381,1.6682785811502643,0.8049697799737953,83.917,13.812308110016197,59.99590573186115
21.67,1,0,1,49.143178733469455,24.539203864410958,24.984014515190932,486364.14707882295,500240.0938986615,1026.6460838273024,1045.255616361087,2056.0019906233683,1.6521072069269982,0.798665210427641,83.9165,13.791142383394568,60.011324026343445
21.68,1,0,1,49.32673889747433,25.276002628739256,24.464359649186697,501051.39031461586,483283.29057008144,1057.4715160681376,1023.5148281891129,2063.681592804579,1.8846597998531678,0.8037786714620406,83.916,13.811462721754843,59.99964694621179
21.69,1,0,1,48.954093857112866,24.746817872729654,24.668730611039,493349.07908856095,497318.44947790186,1035.3320261164572,1032.0650912209946,2048.0912511839365,2.221585704432711,0.7893060226766999,83.9155,13.795433922819743,59.989201431474115
21.7,1,0,1,49.74385032790225,24.45229045459403,24.805415307918512,497759.52974736865,506165.20363817253,1023.0098895842594,1037.7835656077693,2081.132273720494,1.7418858326856228,0.8094447512037605,83.915,13.79791621880916,59.99908075512244
21.71,1,0,1,49.678094693173705,24.909156489481333,24.506426165585598,496765.9427586798,488237.5934936306,1042.1237829339536,1025.2747640272848,2078.3812568066346,1.7597791909451597,0.7943274201538725,83.9145,13.804620153281034,59.99502766522149
21.72,1,0,1,49.21445910868716,25.081943190813536,24.655247901280575,497809.8680543592,490271.85090408585,1049.3526560155867,1031.501015416036,2058.984145972635,2.3832526724691454,0.8167891254087527,83.914,13.785893102882259,60.00726925800812
21.73,1,0,1,49.028557277023914,24.993902034169743,24.77453505805893,497880.9691646173,499684.4385596913,1045.6692802555824,1036.491629334648,2051.206575497735,1.8098220571526946,0.7967695853113956,83.9135,13.807223141486865,60.00158126639408
21.740000000000002,1,0,1,49.07544405162704,24.723666384069052,24.709299634155297,497368.01219204103,498805.6277590141,1034.3634378403456,1033.7623764686002,2053.168176362847,2.0060346671815217,0.7954953573244885,83.913,13.79003409295411,59.99786143246255
21.75,1,0,1,49.33964042893874,24.959796510578037,24.42695361640235,489080.3909881169,494263.1451653584,1044.2424082826458,1021.9498728922028,2064.221353867183,2.1003326582191066,0.798034071151685,83.9125,13.801802866752737,60.002091062585606
21.76,1,0,1,49.4433972919231,24.722802661225614,25.004469865063726,493296.9286024768,499382.93502049445,1034.3273022884496,1046.1114063433645,2068.5622272566243,1.9605647544753138,0.8058550100014559,83.912,13.788280238077324,60.00431375248351
21.77,1,0,1,48.970247466438394,24.85328666105081,24.176102866476374,495326.6877050598,482803.878644014,1039.7863582612042,1011.4550360808853,2048.7670693500577,1.9909659817037912,0.8144615301407602,83.9115,13.803663974500202,60.00394843166127
21.78,1,0,1,49.17337763640404,24.349445663819516,24.77066166842098,486448.30335377075,482272.313075283,1018.7071745379973,1036.3295784252173,2057.2654214015215,1.839162669022146,0.8035753254624638,83.911,13.7860516746463,59.988812729577326
21.79,1,0,1,49.41545338639204,24.39784892683335,24.90083523018348,484478.6789489214,498267.9805346949,1020.7322206923955,1041.7756466081846,2067.393138750786,1.8704295152868193,0.8213678869378201,83.9105,13.794364577505819,60.006822740745505
21.8,1,0,1,49.131332650067684,24.768076025097763,25.075742643439774,488707.17090372904,498694.97706913255,1036.2214029274862,1049.0932438637487,2055.50638631606,2.0646185020680425,0.7917812078754043,83.91,13.79450103277954,59.99087120140948
21.81,1,0,1,49.3785025055539,25.469143006904677,24.894237668689822,514044.22943666234,486851.14844275714,1065.5519254395283,1041.4996245861298,2065.8472256349387,1.759568519044847,0.7979561294869701,83.9095,13.805105826389415,60.005444616074705
21.82,1,0,1,49.55041264429516,24.42151774707597,24.843809740734248,479238.5760894088,506345.7205846268,1021.7224525575025,1039.389872573099,2073.039425988467,2.28612994274591,0.788919594888871,83.909,13.81442261805472,59.99700224259834
21.830000000000002,1,0,1,49.45855483144834,24.744814928437506,24.735004519654616,502720.02301264455,495907.905067458,1035.2482289841205,1034.8377911470436,2069.1963728743885,1.6418586962751056,0.7949606340838223,83.9085,13.79536708548218,59.99829247146456
21.84,1,0,1,49.371394987975094,25.086813521213756,24.32055651720225,503475.2413083403,477494.3639365573,1049.5564159117903,1017.4985400034947,2065.549868592374,2.042841938899477,0.7933984427125552,83.908,13.796495973142903,59.99857005272877
21.85,1,0,1,49.563411937172376,25.068720324205433,24.58701793991759,504780.5303191273,493623.6080398756,1048.7994512622788,1028.6464801580855,2073.583277092955,1.7873699694941705,0.7853313082744786,83.9075,13.792770509314199,60.000501233348615
21.86,1,0,1,49.67559809254353,25.21936686647365,24.16851005229862,504703.0618046528,492673.3959465468,1055.1020470398905,1011.1373756961436,2078.2768065859177,2.0943956647125077,0.8093521160454188,83.907,13.815613057093662,60.00631717792634
21.87,1,0,1,49.41868351893473,25.308771965943173,24.55834023825508,512066.9532530999,497185.0294134606,1058.842486043199,1027.446691841086,2067.5282777285424,1.8058530282712384,0.8059155734757021,83.9065,13.79719067434805,60.0064950433457
21.88,1,0,1,49.70074580405984,24.347598569717334,24.982946442427494,489633.4037597468,504492.23179489555,1018.6298977063224,1045.2109314264867,2079.328910789791,2.1181892026586255,0.796001559448844,83.906,13.804655016375865,60.00094752707449
21.89,1,0,1,49.726168480055854,24.948901239763856,24.93136539730252,505501.8641497123,492468.13734253286,1043.7865830987719,1043.0529364780818,2080.3925186760093,2.163051740128774,0.8032101582876529,83.9055,13.803762765092667,60.004168299500385
21.900000000000002,1,0,1,49.79481899993461,24.97484610584408,24.706884306577837,503726.8896108212,491416.2761375787,1044.8720378390258,1033.6613264666416,2083.264648830503,2.180523286690442,0.7958665516678968,83.905,13.791886050367381,59.998861168392466
21.91,1,0,1,49.77358402609235,24.694707790966355,24.434658376008457,499483.4258977479,484350.6539769111,1033.1518978748966,1022.2722167351469,2082.376241738904,1.9025100868728029,0.7977578762337635,83.9045,13.805447434417532,59.99824414165385
21.92,1,0,1,49.777324133848445,24.808489117363695,24.689210697811774,492595.9395593689,493874.6240024154,1037.912164499843,1032.9219161203634,2082.532716537439,2.301298334179896,0.8050582918189739,83.904,13.812388728023215,60.004322673662834
21.93,1,0,1,49.75066362378795,24.807984623072667,24.844371825354678,494256.3989526588,500764.4419140076,1037.8910579842827,1039.4133884938897,2081.4173214171374,2.0109763624752164,0.7998311741098741,83.9035,13.795532046581888,60.005199410463284
21.94,1,0,1,49.75279759088582,25.301200436756428,24.555794641940437,506104.46629804105,493302.7731255992,1058.525716158116,1027.3401917890928,2081.506600147456,1.9916867477579194,0.8001695098235735,83.903,13.809585794355367,59.997044740775046
21.95,1,0,1,49.988164139681714,24.804877940889952,24.71657163067574,496114.8703263635,489793.53412862006,1037.761083796277,1034.0666148127034,2091.353624807278,2.110302379395596,0.7808812240452649,83.9025,13.802834889347542,60.00814875054703
21.96,1,0,1,49.85557554810818,24.465592817200083,25.75997792243124,492188.2962587734,514279.56790923735,1023.5664202097278,1077.7195788285865,2085.8065190799985,1.6732227232648642,0.8082085044098787,83.902,13.788111371656754,60.00661040611234
21.97,1,0,1,50.012909120442735,24.515700833338954,24.907359185336,486565.54764488206,503364.4829561554,1025.662788079752,1042.0485891635099,2092.388879974196,1.9544760606639429,0.8130339003643003,83.9015,13.815481703971443,59.991163794949266
21.98,1,0,1,50.04109442848361,25.40532628975967,24.523447162846804,508075.2672451067,493022.3443253608,1062.882026974132,1025.9868710816788,2093.5680680310506,2.072713964223671,0.8102629724795555,83.901,13.80754587690769,59.99578006683548
21.990000000000002,1,0,1,49.78063547968904,25.166976831621103,24.442343613701436,506474.93773359136,490844.76803712436,1052.9102064076462,1022.5937438402793,2082.671253233993,1.8833704089199161,0.7946653901108268,83.9005,13.787224322829944,59.99682435851231
22.0,1,0,1,49.93627012972229,24.687466796695254,25.096581434248932,484172.11291203805,497542.3955799177,1032.8489565711561,1049.965075855289,2089.1825363565968,1.992322728586894,0.8097695028803517,83.9,13.790618719878614,59.99816938276395
22.01,1,0,1,50.02084346419801,24.838937995220302,25.357110107664734,502062.4253765713,507942.5593590146,1039.1860534728164,1060.8648077196533,2092.720828923685,2.3345902622459866,0.8043235524563144,83.8995,13.8128925198503,59.9945633941906
22.02,1,0,1,50.08081295791461,24.960614819413276,25.078362469104142,509437.2766965779,495892.8308650759,1044.2766438497695,1049.202849447267,2095.2297711947317,1.8399678835301878,0.7913467891690746,83.899,13.790156179426077,59.99921145893627
22.03,1,0,1,50.17996114656903,24.70577591276049,24.601170843174607,489538.69609637564,487894.5664581917,1033.6149546210754,1029.238594832379,2099.3778315867094,2.160324840307465,0.7969775325882577,83.8985,13.786590208976783,60.00104587060725
22.04,1,0,1,50.161073449943665,24.56669230431882,24.632995265264896,498732.1820290202,485264.36951183085,1027.796117028781,1030.570032416483,2098.5876274757657,1.8749581673843074,0.7990004904945156,83.898,13.784300673761035,60.008636158231894
22.05,1,0,1,50.16482619088756,24.78737327672448,25.342987367936328,496880.4854779756,515502.29590166156,1037.028741581204,1060.273954996183,2098.7446308086755,2.0162658777179923,0.7766881900613529,83.8975,13.793311626018491,60.00538005971919
22.06,1,0,1,50.10033425199705,25.07047202120656,24.56613198275689,496981.88634571404,500166.88018458855,1048.8727369677238,1027.7726748690266,2096.0464831072986,2.106980421193639,0.8019457536463727,83.897,13.80705586314623,60.01186689763003
22.07,1,0,1,50.429528976922796,24.880958066975598,24.995410468117985,501757.8876061292,494887.5723846808,1040.9440462075472,1045.7323885705152,2109.8189949226385,2.16491996044844,0.7887679630326593,83.8965,13.802529417495117,59.993517196020335
22.080000000000002,1,0,1,50.31819159587744,25.894418678343175,25.01695659153317,527586.616471428,496460.73854988033,1083.3441735108918,1046.6338132193375,2105.1609755807976,2.0747987554042537,0.7894421266859902,83.896,13.787337850306548,60.000651416700094
22.09,1,0,1,50.25657069258415,25.059310929469497,24.62551240347111,499170.72739641974,490921.96268965513,1048.4057906402713,1030.2569721069938,2102.582943326878,2.148905031196918,0.8015602621244898,83.8955,13.797130221748773,59.999289204471786
22.1,1,0,1,50.23109196538595,25.193889185766434,25.391829319942097,498546.27251154074,513929.06379053066,1054.0361379228877,1062.3173545714205,2101.516990427857,1.964602553947809,0.7965547790853812,83.895,13.80625615410334,59.999370622058905
22.11,1,0,1,50.39470600818798,24.96204901274107,25.19194417230581,488067.9046521025,506877.5971623051,1044.3366461616442,1053.9547644413612,2108.362107214448,1.913855217205412,0.7900007147908511,83.8945,13.791405076797291,59.997123804807785
22.12,1,0,1,50.37404445746503,25.200928458865597,25.049120570971212,503295.06567589124,507889.4205147131,1054.3306398227937,1047.9794568560596,2107.497690412146,2.206899135022793,0.8015201632996677,83.894,13.798226724352064,59.9977776048862
22.13,1,0,1,50.092374032021205,25.450276846525664,24.82337960750288,509821.77014576766,504903.0765473978,1064.7626223400068,1038.5351375788443,2095.71345157499,1.631976935057666,0.7914158107532216,83.8935,13.817266469903394,59.99801179497499
22.14,1,0,1,50.2276680675755,24.794722849609702,25.057710829088183,504965.73989169777,503572.1498948847,1037.3362254858207,1048.3388472789757,2101.373744897238,1.9193156351524254,0.791389504412463,83.893,13.800666768655374,60.00366520321881
22.150000000000002,1,0,1,50.71490576321492,24.945687291435473,24.18424338403577,508216.25276657345,485176.38056207425,1043.6521212196012,1011.7956107188752,2121.7582966897567,1.950313719103414,0.8117650233994335,83.8925,13.816115370476693,60.00164335934025
22.16,1,0,1,50.55584361521124,24.815716230161797,24.39609532513925,492998.7404042643,494731.73571806017,1038.2145250447304,1020.6588553003563,2115.103617416727,2.0357614306368417,0.8016018566446192,83.892,13.792157442685046,59.99661750657279
22.17,1,0,1,50.381097829546114,25.05415452229415,25.364305301215683,505121.2480376914,512688.9035414832,1048.1900621568848,1061.1658328597628,2107.7927821708204,2.1803210393797063,0.8033055540373762,83.8915,13.795756353682059,60.00469637420458
22.18,1,0,1,50.4612498668978,25.127609358884612,25.151396252132773,496797.6116256347,508401.4809562872,1051.2631903944778,1052.258362077087,2111.1461010361168,2.0412618438534103,0.8156752219427963,83.891,13.812576783327003,59.99223176948368
22.19,1,0,1,50.38968986258147,25.043131888590825,25.153304329373636,501227.31958612625,505441.8704432068,1047.7289084948704,1052.338190258873,2108.1522468509543,1.956489517773534,0.797674048883762,83.8905,13.800604960895399,60.00406468251301
22.2,1,0,1,50.482855783725476,25.928361896110456,24.97524142741766,517917.4436340951,504713.25851256045,1084.7642550989426,1044.8885768982232,2112.0500272605045,2.167122991382613,0.7936597400668339,83.89,13.78772921338256,60.00248568604759
22.21,1,0,1,50.817807195370534,25.134170269461467,24.87878723817266,498302.7364671316,496074.61761557334,1051.537679053005,1040.8532252949572,2126.0633814401217,2.056825333777558,0.793815285892383,83.8895,13.82032660216064,59.9949489590823
22.22,1,0,1,50.601213060393,24.55980811838845,25.210575244304803,490594.47555687994,501374.42303655134,1027.5081035070382,1054.7342321539634,2117.0017378072107,2.0258775797409507,0.8185059194395304,83.889,13.80278970494836,60.00109360649139
22.23,1,0,1,50.82795124079942,25.371854130734196,25.728345044033027,511652.6636748906,512871.9683152734,1061.48165305937,1076.3961548533364,2126.4877776255594,2.3203306139915147,0.7990470214150494,83.8885,13.818776134686715,59.99471686825239
22.240000000000002,1,0,1,51.010080689160866,25.02342107771843,25.00193029342045,505950.36847781006,511398.43542000395,1046.9042677729053,1046.0051583454026,2134.107522990693,2.193804477859131,0.7906941199352064,83.888,13.793244418506678,60.00227893861941
22.25,1,0,1,50.62807729217318,25.530878042262916,25.76387529082345,509892.8028212657,510059.39750855963,1068.134732633913,1077.8826329365845,2118.125656028215,2.530886468262159,0.8013337142227361,83.8875,13.79826264902467,59.992027204814235
22.26,1,0,1,50.46994746171632,24.823827141034727,25.393913703514084,496041.2391998208,512591.00943090505,1038.5538610284882,1062.4045588769552,2111.5099821020426,1.6092773392824458,0.7937783043701636,83.887,13.80673964574133,60.00234301174395
22.27,1,0,1,50.83669648270469,25.681740532893237,25.058698410434065,504438.0131965834,511076.098494757,1074.4463630379735,1048.3801646960692,2126.853652101511,2.258907649429901,0.7958998532228293,83.8865,13.814043771453566,59.989490459655954
22.28,1,0,1,50.60645182113212,24.813993274462128,25.397000152349598,497649.17991401756,509925.5794568402,1038.1424417884255,1062.533686562899,2117.220911714671,2.2970906713217527,0.8162902181739884,83.886,13.810388681372018,60.00235044537756
22.29,1,0,1,50.79027640028352,24.732734083049216,25.493489181207934,493327.23390198423,508278.52713536803,1034.7428029452099,1066.5704957502328,2124.911576226028,1.863600717674016,0.8012622922107646,83.8855,13.775901815617637,59.993958562941295
22.3,1,0,1,50.84272133967817,25.766201052337074,25.018964777210616,514872.1256045989,503158.6874747994,1077.9799357652773,1046.7178296353852,2127.105713898284,1.9767724655355052,0.7872097955441806,83.885,13.792943313846687,60.00100466884752
22.31,1,0,1,51.19851963916044,25.783643297655125,25.475614512835747,513265.85084006755,507045.63552248717,1078.7096665645272,1065.822673678033,2141.9912388246103,2.017288102330457,0.7955964556963471,83.8845,13.80149221894419,60.00487829875571
22.32,1,0,1,50.90890859716018,25.626213110475973,25.015462313423793,507779.74998566415,495760.6839069879,1072.1232635973927,1046.5712971418961,2129.874788602933,1.9102400825783903,0.7814861117823316,83.884,13.8076324332558,59.994039258845234
22.330000000000002,1,0,1,50.7693217816651,25.47680589836201,25.36243813237607,505169.13674843824,513978.3510798194,1065.8725176457358,1061.0877161617793,2124.0348983492086,1.9318764369334447,0.7924130122968914,83.8835,13.796433596733022,59.9869346180899
22.34,1,0,1,51.0014752064706,25.117841290097733,25.247947876955937,498973.40298565634,511368.2181021395,1050.8545239347986,1056.2977900903009,2133.7474956176684,2.6612245973087996,0.8100269438176079,83.883,13.796050466015288,59.9928644864455
22.35,1,0,1,51.05403775193854,25.392662597679028,24.88234892250457,501219.4694550248,496054.237281969,1062.3522163921252,1041.0022353969716,2135.9465535723934,2.0004259402410844,0.7927699479928821,83.8825,13.80222891520166,59.997422850561165
22.36,1,0,1,51.145796190226356,24.804046581860238,24.781357635036446,497538.06457067933,493187.4896915046,1037.7263022484801,1036.7770653241073,2139.785449155429,2.117976933025946,0.8264241152471197,83.882,13.79133267493992,59.993891037723586
22.37,1,0,1,50.73317662350044,25.060136690609628,25.37872993970302,504005.0504095556,508656.0482579058,1048.440337989296,1061.7693161143734,2122.522694233537,2.074915806175697,0.7738701050900852,83.8815,13.793482839383602,59.99064058127266
22.38,1,0,1,51.187959896551526,25.06029582321501,25.595566126494653,500517.165846775,511433.03638684144,1048.446995616293,1070.8410864632287,2141.549451126217,2.018691351153074,0.7955661135697449,83.881,13.801603930078693,59.994427720861005
22.39,1,0,1,51.398114444057406,24.8433908203457,25.430526917513728,497751.4146052047,504520.70501541364,1039.3723462108455,1063.936345033375,2150.3416818924447,1.7751983394281496,0.8011289006635891,83.8805,13.799607064575188,60.005794891642516
22.400000000000002,1,0,1,51.204777556084274,25.1848638058102,25.263520876162826,502549.77038814663,497651.1705631175,1053.658543318013,1056.9493172848072,2142.2530511449395,2.1929449207674363,0.8006076269260192,83.88,13.788374136640812,60.00725300374311
22.41,1,0,1,51.250397280451,25.62479433805674,24.629136216825163,518207.479173727,485291.0147364749,1072.0639064497,1030.4085814994182,2144.1616424596846,1.9905314858304108,0.8056312917523701,83.8795,13.802620054027267,59.99272942065715
22.42,1,0,1,50.88163622226791,24.676797749580068,25.29931866395136,493806.2270530053,499982.4413846642,1032.4025959027538,1058.4469884743799,2128.7337949083326,1.6886303198728625,0.7972541678827122,83.879,13.804158179708251,60.00252827778859
22.43,1,0,1,51.31380175511986,25.20251431350595,24.840825485247397,505438.5945699496,491617.0311296258,1054.3969871853665,1039.2650203478333,2146.8142939464888,2.0323246683477643,0.812531273716983,83.8785,13.813772518807975,60.002142272298116
22.44,1,0,1,50.8870710734479,25.95207257545036,25.002938066130305,523059.38497617777,501120.317638956,1085.7562382220992,1046.0473205081068,2128.961172646867,2.061581041369571,0.7877030676369363,83.878,13.79957094936984,59.99511641454421
22.45,1,0,1,50.979934638836994,25.20922333988361,25.71391303908168,504065.1284379473,510259.62576785637,1054.6776725611014,1075.7923634081476,2132.846303405947,2.2320606811571633,0.7976206452180502,83.8775,13.81135270276071,60.011429287744285
22.46,1,0,1,50.899209490020375,25.1985019714436,25.140674225279664,510935.63941024727,498925.9350308529,1054.2291229266868,1051.8097848966595,2129.4690072900303,1.730383945756678,0.7888561789984393,83.877,13.779727943420484,59.99915595646568
22.47,1,0,1,50.87932608829429,25.37333154370841,25.033680403704672,504143.33145459683,494405.64621399436,1061.543463550556,1047.3334869482574,2128.6371458886565,1.9767985843630473,0.795049992074018,83.8765,13.799435960396025,60.00029000595405
22.48,1,0,1,50.996978701724025,25.534240144166866,25.569708727448415,519315.0728165464,505218.4758055327,1068.275392810673,1069.7592910791786,2133.559375456375,1.8638247649674184,0.7974290965202493,83.876,13.7950034660363,59.99091209662066
22.490000000000002,1,0,1,50.76875551151428,25.603118268179685,25.843031399193713,511078.63851590676,510550.2528669872,1071.1570452338672,1081.1942851449594,2124.011207318483,1.8334755188902943,0.8061853068000806,83.8755,13.795058150771778,60.0028757636447
22.5,1,0,1,50.862569924337116,25.305914234055116,25.27045574334279,502855.1920465156,505010.4226254763,1058.7229271827032,1057.2394511567743,2127.936118658855,2.045000859928569,0.7898664806629894,83.875,13.804275285995152,59.990742736018305
22.51,1,0,1,50.804981774401725,25.411980609923006,24.588713033813896,500395.6699130577,496984.67619896174,1063.1604236072897,1028.7173977607908,2125.5268046104975,1.9109689942656118,0.7972165711264676,83.8745,13.78173738647124,60.00083802806088
22.52,1,0,1,51.304865287239835,25.37267755359381,25.209680395747156,511811.2123690709,511704.8765111226,1061.5161025818088,1054.6967943963082,2146.4404191540148,2.1007595015501495,0.8002092500922638,83.874,13.783105062896297,59.99719824616469
22.53,1,0,1,51.31956980877354,25.574567475567328,25.19093438791777,509663.9445147772,504082.511899727,1069.9625664077569,1053.912518116125,2147.0556118689274,1.821419895785859,0.8014416714397983,83.8735,13.80591357770923,59.99652714920473
22.54,1,0,1,51.50118736818591,25.714059312229654,25.248147452067148,514999.04843088024,510269.82279482606,1075.798483034333,1056.3061397094443,2154.653941348369,1.97163635445307,0.7888877036520247,83.873,13.801890534655055,59.99645335868935
22.55,1,0,1,50.97430526788512,25.59364513041112,25.190729261082453,513179.14584514056,499901.0645959481,1070.7607177961315,1053.903936229633,2132.610787548379,2.0573288082074894,0.8023355809081425,83.8725,13.792693032903145,60.006915462878524
22.56,1,0,1,50.98817382374695,25.45473060867991,24.848161548023644,506656.17975605285,499804.9548662894,1064.9489542804893,1039.571939030345,2133.1910059875167,2.083682596240893,0.8116705915943403,83.872,13.812990124758525,60.00467525207049
22.57,1,0,1,51.13020881323959,24.648807455123052,25.24568888357901,498343.1436139692,500555.9877573128,1031.2315666245324,1056.2032806385425,2139.133320438091,2.037510665574434,0.8115510816391363,83.8715,13.810236880837865,60.004179524260564
22.580000000000002,1,0,1,50.713305659989416,25.34290506037254,25.32008703747394,509132.4939227564,508575.8405710257,1060.27051149661,1059.3158744195894,2121.691353209468,1.9915657045620783,0.7972193633111454,83.871,13.80346194766452,59.99966629802451
22.59,1,0,1,50.76460828594196,25.182303763906102,25.148590779252547,499387.68612694094,498872.91420828545,1053.5514389062403,1052.140989575449,2123.83769994163,1.8844213550208766,0.8051951710371644,83.8705,13.786053125706097,59.99531237135527
22.6,1,0,1,50.63162313074794,25.50450889131988,25.837067524224807,503369.4866493367,513045.64856551244,1067.0315270980243,1080.94477465085,2118.274003191667,2.317621898440072,0.7983773917403926,83.87,13.813392057521485,59.99703097089572
22.61,1,0,1,51.108238698024394,26.05796686795832,25.610093543304234,525065.5662715886,511937.00120217644,1090.1865351992817,1071.4488696520432,2138.214157254495,2.042824248976544,0.8106522007063889,83.8695,13.78103322707131,59.99656256878909
22.62,1,0,1,50.7575525188216,24.770409255356494,25.771970284207857,494202.7879266072,523533.59690108756,1036.319018225889,1078.2213029807567,2123.5425079817546,1.773096170799846,0.8067834915465831,83.869,13.788844696207864,60.00163117206532
22.63,1,0,1,51.11808388138145,25.773297695898165,25.43162237899027,518955.4796876219,512901.79773535737,1078.2768378718238,1063.982175828909,2138.626049954598,1.607176007968801,0.7884015580640718,83.8685,13.808106768000417,60.00157877153941
22.64,1,0,1,50.812467364610335,25.803586673710576,25.633464127906535,514823.6022202507,509020.5646666395,1079.5440371104812,1072.4266242398155,2125.8399790686126,2.2393795267272973,0.7984693922063467,83.868,13.785050120082705,60.000061434547696
22.650000000000002,1,0,1,50.89175427651881,25.336585501819563,25.416980894515852,507792.4433296147,503068.1755596146,1060.0061202769198,1063.369620393935,2129.1571037014796,1.7422654854194006,0.7934322193437462,83.8675,13.813777630003633,60.004707170297074
22.66,1,0,1,50.84207772419039,25.179631689993887,24.79393132753825,507619.7361366804,491790.94553475105,1053.4396474140292,1037.3031105958914,2127.0787869725505,2.0371779540017942,0.799048431403476,83.867,13.819269182612656,59.99863379317368
22.67,1,0,1,50.89880814325775,24.83234411976079,25.67066328862278,489140.82042486744,516632.3839850302,1038.9101856632835,1073.9829246349716,2129.4522161551436,1.76113810566847,0.7884736425257806,83.8665,13.806370426598072,60.00238096025978
22.68,1,0,1,50.74652435720726,24.94191342628174,24.790804147237186,507268.76361740084,496907.10956740467,1043.4942341136307,1037.1722788286,2123.08112304866,2.0286887854422804,0.7988128282660893,83.866,13.792618720403508,59.99369791693479
22.69,1,0,1,51.035016300094064,24.802650445340365,25.12479325428249,497931.1570028083,505756.59542551404,1037.6678921183661,1051.1453730937455,2135.150753547554,2.0624220645585303,0.7984575925119488,83.8655,13.787023439165829,60.009688853240455
22.7,1,0,1,50.775491289443444,25.675831174803836,25.177528009217273,503296.48210632155,500981.88679920294,1074.199133365245,1053.351635771807,2124.2930118982367,2.160130195089401,0.7987338060927697,83.865,13.78476961784041,60.00487535031832
22.71,1,0,1,50.86295263341588,24.958545818735068,25.832399614032607,505911.52225965745,518325.53399310255,1044.1900831179928,1080.749483404037,2127.952130049409,1.9817002018173793,0.8025370189503386,83.8645,13.8030105811833,59.99606041980824
22.72,1,0,1,50.792424250790525,25.363123190696626,25.16118844307552,512205.7948657958,504577.58502590307,1061.1163769303143,1052.6680377348225,2125.001435796202,1.9824738049686046,0.7845801772368766,83.864,13.80102723196554,60.00446429463899
22.73,1,0,1,50.547392492891184,25.53696612268702,25.39483159535348,509789.8153577694,514223.51563643094,1068.3894395086743,1062.4429606958367,2114.750048014811,1.786474990190643,0.8078056998082768,83.8635,13.802020959833515,60.00422349150953
22.740000000000002,1,0,1,50.998816571286206,25.069158288509517,25.120345534771477,508361.9884523845,510305.856316938,1048.81777436437,1050.959293959183,2133.6362663611912,1.9490403213598124,0.8083960573925953,83.863,13.813995979118463,59.991588253766935
22.75,1,0,1,50.576779139191714,24.9410557341978,25.171198526520588,495627.2146072,507942.6891083817,1043.4583508704752,1053.0868293559545,2115.9794964316366,2.0076313976006803,0.8140573612113047,83.8625,13.807838507864954,60.00508176503807
22.76,1,0,1,50.84629669590953,25.573831559209243,25.565613516072613,510825.4653746084,517631.8001380955,1069.9317778927248,1069.5879598190186,2127.255295991228,2.0082460980662185,0.7990310127372421,83.862,13.803039080478172,59.99471397962544
22.77,1,0,1,50.807106618104605,25.26181188716143,25.265102620405848,516958.47490559606,505202.88436653884,1056.8778183529232,1057.0154926807852,2125.6157016455586,1.9663803159089552,0.8026021818988467,83.8615,13.800963776607086,60.00303960764691
22.78,1,0,1,50.33763821157814,24.951237658522473,25.38007895794203,501629.1575874665,504105.4592110262,1043.8843317943679,1061.8257549581006,2105.9745631756978,1.7851152373694457,0.810458798751995,83.861,13.789802767453802,60.008865586174004
22.79,1,0,1,50.576962284444335,24.947268055658167,25.611781374619422,504364.8624033018,512082.8548880315,1043.7182556144924,1071.5194834103163,2115.98715867518,1.7408591103637627,0.7929780262216998,83.8605,13.804965138724041,60.00180612362093
22.8,1,0,1,50.70374944653786,25.397027062640838,25.191871264577838,512024.78616544,503176.2520713258,1062.5348124081086,1053.9517142024938,2121.291550136375,2.3015100115184945,0.8049170958581061,83.86,13.802389478783084,60.015288255456
22.81,1,0,1,50.50417815136074,25.432671517220843,25.199673001089117,501724.59877843317,502995.6347939173,1064.0260685999117,1054.2781152658947,2112.942090644126,2.1177072722764567,0.7926320415031395,83.8595,13.81085351507644,60.00407018276872
22.82,1,0,1,50.510232981903805,25.333955366087253,25.341804893080454,508174.4401614625,506784.5323116906,1059.8960833513363,1060.2244838239837,2113.195406444411,2.4717580040254785,0.8051714183296149,83.859,13.802702612422635,59.99944531946181
22.830000000000002,1,0,1,50.552450810883364,25.54156997183721,25.338416987076105,511867.20506611886,505914.9378149905,1068.5820506352084,1060.0827440816938,2114.961672743393,2.08026098074513,0.8039264707418935,83.8585,13.82385829428861,59.99922438291287
22.84,1,0,1,50.406562893850094,25.664178759206287,25.467529410465794,519212.67305284925,507060.6052380052,1073.7116315332194,1065.4844174439954,2108.8581634556635,2.133187080634463,0.79104166344172,83.858,13.811930014321407,60.00199525692674
22.85,1,0,1,50.525430162992784,25.184666914461058,25.356311668695135,511197.95532552915,506472.4275022362,1053.650305979359,1060.831403447622,2113.8312105453274,1.818904732851848,0.8051072528872234,83.8575,13.781515107150913,59.999787155064546
22.86,1,0,1,50.434295770331104,25.399681479990697,25.187837857504498,514442.5209165739,507765.4640593218,1062.6458652031436,1053.7829686474543,2110.0184231441935,2.2937291478767485,0.7956191184236123,83.857,13.802395512467026,59.99145654984742
22.87,1,0,1,50.35774952563743,24.860193653699138,25.125816513555694,494838.48603936785,498190.88829987077,1040.0753259470596,1051.1881831674293,2106.815959739893,1.6306376748516467,0.7983818652878432,83.8565,13.812727506948253,59.99811701533448
22.88,1,0,1,50.17401921234849,24.959279613898445,25.284745627664233,492000.17731214425,512421.1511154214,1044.2207828886526,1057.8372967045766,2099.1292390271633,2.1291154595749426,0.808145475843444,83.856,13.793854198097108,59.995986451575064
22.89,1,0,1,50.419853014258564,25.18241350640606,24.958178185328034,506146.888781623,504575.7387894801,1053.5560302005802,1044.1747024479555,2109.414181904605,2.022250110690353,0.8107721602867402,83.8555,13.793552163874661,60.004074837218575
22.900000000000002,1,0,1,49.82720898836784,25.196929893714668,25.150123610992694,503495.21344801737,503435.5776196877,1054.163351948427,1052.205118620217,2084.6197480001388,2.2918125541612486,0.8041496397494193,83.855,13.816824339202402,59.99630531039142
22.91,1,0,1,50.33144983835727,24.900814245621238,25.616592803773145,492757.4950380115,500418.4853526837,1041.7747686775572,1071.7207790564823,2105.7156603536027,1.9738397320146213,0.8001288754115479,83.8545,13.790186998028489,60.002127698934444
22.92,1,0,1,50.25166096229708,25.122722741924253,24.941041425698373,498973.13865646307,487932.73606200464,1051.0587491178478,1043.4577522461277,2102.377535058553,2.007684649822226,0.8070512017323273,83.854,13.805922712263405,60.00061233559304
22.93,1,0,1,50.05553372866479,24.69468443650826,25.21959750693557,493598.7694633715,504949.66748744424,1033.1509207949932,1055.1116963393672,2094.172164686595,1.6136241477478328,0.7967457396201211,83.8535,13.798957151953772,59.99846706444528
22.94,1,0,1,49.9094851388973,25.29772783572188,24.946811071456338,507245.3987161484,502328.2066641891,1058.380433031878,1043.6991367773953,2088.061933337535,1.621469338033617,0.8089532413597226,83.853,13.806975049471928,59.996775926202965
22.95,1,0,1,50.24008649230007,25.22598714640882,24.85648658617775,501739.67422456504,505992.9137140388,1055.3790195328386,1039.9202334520323,2101.8932942347483,2.0738689564190445,0.793825779074617,83.8525,13.794245449246866,60.00044451829408
22.96,1,0,1,50.075912242101694,25.083202304121244,25.477410565167897,501584.55286024907,507521.6954777618,1049.4053335088581,1065.8978150763985,2095.0247400647454,2.2277487460615726,0.7978237262539695,83.852,13.79334397050399,60.000349535655296
22.97,1,0,1,50.121834536122066,25.05516565176057,24.93192873121546,500738.64045389363,496067.2956186849,1048.2323647561327,1043.0765046654935,2096.9459899788376,2.0579536921286072,0.7907096246140137,83.8515,13.811106482155518,59.996163698100084
22.98,1,0,1,49.695301648028845,25.463562681759587,25.12025587078527,510645.4866211426,496318.0029874266,1065.3184615102034,1050.9555426891416,2079.101143764428,1.972979530166262,0.7991592087620533,83.851,13.815919806549614,59.99870883279328
22.990000000000002,1,0,1,50.12672728693181,24.99601732578098,24.8872746301403,495040.91559085017,500739.4930937372,1045.7577776600144,1041.2083121092498,2097.150687877177,2.0615972997744696,0.8151602645009536,83.8505,13.798215247841219,59.99854910177475
23.0,1,0,1,50.18793226917335,24.594859899948936,25.067557837082948,488406.5484812504,501386.1352419959,1028.974564051931,1048.7508163164025,2099.7113192520246,2.0396611665663325,0.8152354475334999,83.85,13.80436400955998,60.00242220125227
23.01,1,0,1,49.9380562288983,25.346111432031105,25.11604072345253,513665.22281544196,499935.7616310895,1060.4046563908269,1050.7791936712263,2089.257261345007,2.1324733945931866,0.8162832435471875,83.8495,13.808471159506054,60.00012504169535
23.02,1,0,1,49.75782780372277,25.02855439224017,25.26456751394878,499275.7796238335,505407.45169085514,1047.1190301294967,1056.9931054447684,2081.7170490413323,1.807560986320874,0.7935899822609681,83.849,13.801973973574817,60.00111001768503
23.03,1,0,1,49.99271828804392,24.594044141898646,25.042204727821446,494263.12505928456,500372.536170052,1028.9404352019365,1047.6901188919878,2091.5441566031363,2.0511862563070684,0.827076195826956,83.8485,13.806940078272081,60.00047817193195
23.04,1,0,1,49.81782624494982,24.97348563677682,25.09271243532874,493379.649445452,506692.792791147,1044.8151199272718,1049.8032086402116,2084.22720238868,1.79766288287227,0.8118318666728612,83.848,13.817195555198774,59.9981624094131
23.05,1,0,1,50.01623549069734,25.227705821984042,24.96163976447842,510492.8293737288,497098.867421564,1055.4509237216794,1044.31952445189,2092.5280452467987,2.2206617025136555,0.8101883724320037,83.8475,13.786844899626917,59.99737744800135
23.06,1,0,1,49.816766291040985,25.582894543417442,24.70117686746888,517415.81265604903,494007.9931852697,1070.3109457457876,1033.4225444734577,2084.182857122405,1.781085488803282,0.8024938892343968,83.847,13.81002264154898,60.00631744669034
23.07,1,0,1,49.35340081376118,24.89969073956725,25.300053750664436,499488.2863756554,510248.08808644366,1041.727764581709,1058.4777422795735,2064.7970467571386,1.9550670142396236,0.7843793268110602,83.8465,13.821410156874274,59.996028304950386
23.080000000000002,1,0,1,49.28149137670452,24.70287951260657,24.926785898208507,490987.66197718633,497213.5318301906,1033.493777997268,1042.8613440842644,2061.7885733627954,2.11946017841285,0.793735422009411,83.846,13.81069918795705,60.008361081723486
23.09,1,0,1,49.578922630559305,24.88460606960144,24.92696493075714,490510.7513609064,494832.57214202813,1041.0966676059554,1042.86883426471,2074.2321976003655,1.735910202077891,0.7958252613969463,83.8455,13.787611237070227,60.00849314586449
23.1,1,0,1,49.78156289412381,24.67743825419076,25.29400421795936,504920.3914342857,499474.7806725583,1032.4293926787975,1058.2246481248092,2082.7100534494684,1.8371186926525054,0.7985106532529874,83.845,13.81653882546659,59.99668539185535
23.11,1,0,1,49.56279650155479,25.213218652241018,25.21218358881106,502237.0214148056,499038.6767307161,1054.8448243484236,1054.8015204245169,2073.5575291277755,2.447009624080192,0.7957278768431555,83.8445,13.799836803276584,60.002875828164306
23.12,1,0,1,49.73030201050678,24.7864522753359,25.014885293156002,488560.5324818556,497081.10109608754,1036.990209668188,1046.5471563587846,2080.565453090397,2.1881426887977913,0.7997215198348441,83.844,13.806000162106491,60.00278559696236
23.13,1,0,1,49.470437004471144,25.59599259443285,25.08450264933276,508936.4904865371,506495.47566367255,1070.8589285921357,1049.4597360203006,2069.693487062307,2.0669278844499996,0.804781973609178,83.8435,13.810409585090671,60.00377015406986
23.14,1,0,1,49.98674516938755,24.589378901140385,24.68003554960434,493784.0576307758,489915.2071212468,1028.745255636167,1032.5380556647535,2091.2942593810963,2.12905337274202,0.8007561132073693,83.843,13.814625105013217,60.00214451148474
23.150000000000002,1,0,1,49.508412519020226,24.73532625903038,25.40194930921689,488469.4252756669,506964.2649671999,1034.851251749595,1062.740744320116,2071.2822677541567,1.6591313877708609,0.7979980737441568,83.8425,13.791811015696604,59.99516787887241
23.16,1,0,1,49.57208823106219,25.054159915361193,24.46366661952302,498131.22500839457,484128.0977969504,1048.1902877865011,1023.4858339236869,2073.9462669924374,2.125692336388284,0.7973947616860132,83.842,13.800640669827434,60.0073171417534
23.17,1,0,1,49.29924825976303,25.16456902357065,24.943689850013996,496086.66654843773,499141.71895880636,1052.8094709999589,1043.5685543107331,2062.5314676536505,2.3909453914030463,0.8141745504645282,83.8415,13.802872944146767,60.008407399947636
23.18,1,0,1,49.38053308012756,24.800845758951144,25.203700729311368,503233.0132075211,505508.4268382821,1037.5923894971618,1054.4466232349773,2065.9321787347003,1.9012212603437664,0.7961370076929851,83.841,13.791317214990938,59.99734226603029
23.19,1,0,1,49.53669182651794,24.783910029603177,25.261204315785697,495263.85253809945,506998.68970395654,1036.88384979441,1056.8523994038412,2072.465388464034,2.3647190320734586,0.8077873467612015,83.8405,13.80785864267091,59.996297467153305
23.2,1,0,1,49.402975335328705,24.2606816937907,24.703649854493552,477951.9758848645,502854.02880980435,1014.9935584517309,1033.5260067723268,2066.8710948275702,1.907477864819579,0.8002162249722644,83.84,13.797425202188338,59.98986873538713
23.21,1,0,1,48.830769366842674,25.08451430316281,25.350439851929014,497189.84572577203,506938.7719981032,1049.460223581309,1060.5857443903358,2042.931727440808,2.024278706905908,0.7813468051487503,83.8395,13.800856077648268,60.00242147814556
23.22,1,0,1,49.462396616977614,24.540270481924054,24.780180891767525,487579.5579410676,497068.8715108675,1026.690707878629,1036.7278339441739,2069.357101563483,1.732136627640933,0.823201364315958,83.839,13.79509535875036,59.99879123847604
23.23,1,0,1,49.46051793242334,24.86451585740874,24.532832286164158,497405.50513249607,487835.7328792353,1040.2561538800473,1026.3795162609288,2069.2785030828213,2.087157881024758,0.8123232565000051,83.8385,13.80581271471699,59.994126877446725
23.240000000000002,1,0,1,49.46161964159413,24.916384397086226,25.47009738998111,493769.9248849461,520263.8141596852,1042.4261767311539,1065.5918539414188,2069.3245952629895,2.029816068791245,0.8226401956161775,83.838,13.794139262075383,60.000812613294954
23.25,1,0,1,49.512772072579,24.51852888364751,24.75583170107465,488544.86592371686,499353.1806012067,1025.7811051527176,1035.7091374368495,2071.464658291889,1.9554982825752787,0.8088363442608699,83.8375,13.79961434681017,59.995849260643155
23.26,1,0,1,49.30718208812998,24.932127360065458,24.989863392158483,495455.940523352,504217.728648077,1043.0848146959293,1045.5003156865705,2062.8633950408503,1.8278238281138197,0.800548186879487,83.837,13.800117578932026,60.002214621661665
23.27,1,0,1,49.72900570259647,24.495314648142763,24.701248134758867,482723.14896382677,499470.8218126871,1024.8098917383918,1033.4255260813604,2080.511219487428,2.0450467173566063,0.8057478032187507,83.8365,13.794633690725878,59.996558388867086
23.28,1,0,1,49.27620608936354,24.69623368880564,24.874276151309896,489349.0467924731,501229.22466057667,1033.2157368262203,1040.6644950620187,2061.567452923008,1.8744557197760177,0.7952260843427302,83.836,13.781782009118338,59.995963382710734
23.29,1,0,1,48.749343947602604,24.484992160719816,25.219266629092356,485841.7869220814,510069.9699093487,1024.3780300795263,1055.0978534109722,2039.5251341279725,2.2212808794555836,0.7914867535381971,83.8355,13.806858267645689,60.00045116645198
23.3,1,0,1,49.23571804121057,24.868453814751433,25.1111742901481,491272.4430867403,501286.4686841148,1040.420906106994,1050.5755968177257,2059.8735554230025,2.0518604224559778,0.8209529184903944,83.835,13.79970779416122,59.998151216380435
23.31,1,0,1,49.39708706754052,24.419392986327356,24.22470989109372,481170.4411214628,495820.8004114573,1021.6335589929971,1013.488607004605,2066.624747509268,1.9028494580088715,0.7971486650331704,83.8345,13.79650562842446,59.99276078176617
23.32,1,0,1,48.88011972885573,24.525476389791088,25.02204001049488,487533.65247047076,492711.0300320666,1026.0717678007024,1046.84648809658,2044.996397353333,2.200083497225549,0.8013932212971498,83.834,13.799685849789949,60.00585654535143
23.330000000000002,1,0,1,49.08515762093064,24.67894363480373,24.325231190805706,497902.0447085998,485130.720706813,1032.4923732514155,1017.6941142109823,2053.5745627289502,1.9138222175750903,0.8047094471896387,83.8335,13.80840381139721,59.99810189199231
23.34,1,0,1,49.366262374054436,24.86571528263445,24.715330732289004,496574.6709094654,502963.7051122648,1040.3063342044632,1034.014699376644,2065.3351355468135,2.1945114421553655,0.7976567076220515,83.833,13.821556825824583,60.0042998017116
23.35,1,0,1,48.996065211846066,24.74087133225256,24.31640493852315,478902.2103167661,485474.3057519114,1035.083240845066,1017.3248505058178,2049.8472057457816,2.023556981114062,0.8096364585271748,83.8325,13.782823701011006,60.001420374750104
23.36,1,0,1,49.04765772073439,24.30481666678768,24.59311436853232,491146.8738826489,495175.83280917985,1016.8400322590123,1028.9015362958976,2052.005680303379,1.6184298002097672,0.7990045120283695,83.832,13.804261926496755,59.99058009151747
23.37,1,0,1,49.238406184474144,24.62689187668992,24.734346858038865,489072.755767602,492328.30003154406,1030.3146850949809,1034.8102765737908,2059.986019208281,2.117599078717616,0.835206487737373,83.8315,13.795283551920592,60.00260852774818
23.38,1,0,1,48.813813269468824,24.99642631484342,24.427434973398228,507118.2721819513,490779.3128801372,1045.7748885256156,1021.9700114133004,2042.2223356014456,1.9893834509565183,0.7809420048556666,83.831,13.814300889788965,59.998071403266486
23.39,1,0,1,49.056767704282684,24.29055769396424,24.404136426684495,489844.861114695,486282.1288827263,1016.2434799548108,1020.9952706729453,2052.3868144667063,2.1109868706233907,0.793321129585199,83.8305,13.786849774378062,59.99885545968882
23.400000000000002,1,0,1,48.85459538256142,24.443497179622497,24.66788114343479,487336.6627541509,499200.8812018625,1022.6420055500657,1032.0295520652007,2043.9285358892816,2.0431414081239225,0.8107690404601474,83.83,13.80097638804431,60.01099043931861
23.41,1,0,1,48.9860745926591,25.09727477674602,24.702732667381657,500970.3013890353,495508.17287964287,1049.9940832087188,1033.4876344371132,2049.4292284503495,2.0444457520407187,0.7842963104158087,83.8295,13.798437112589085,60.00239494098243
23.42,1,0,1,49.07877512764548,24.685506610872903,23.911702960740907,488005.65500682476,469483.8571111969,1032.7669483238953,1000.3933435627634,2053.307538510379,2.008527626266299,0.8019654506323357,83.829,13.788809786264387,59.999269942691875
23.43,1,0,1,49.23614589034398,24.704266667605623,25.122549904367673,497342.9032806396,498384.70227338484,1033.5518123677107,1051.0515181171365,2059.891455336941,2.576532502144302,0.7966788118971865,83.8285,13.793500923964777,59.997879563130496
23.44,1,0,1,49.08020570514634,24.807670529694022,24.816652948289505,504236.178714885,491458.43553476816,1037.8779172671295,1038.2537144985845,2053.3673895469888,2.105176926918375,0.7988306823809058,83.828,13.796933523010134,60.009782007979226
23.45,1,0,1,48.89928146824303,24.734286648894255,25.11902511598679,491051.1208320634,509411.1267396947,1034.807757605251,1050.9040516301409,2045.7980665847388,1.6463598001991369,0.8121123004657734,83.8275,13.801512133304902,59.999956685960626
23.46,1,0,1,49.24732893980971,25.07281382275744,24.36009327509437,498441.4273470289,480994.66988053394,1048.9707108630707,1019.1526383956615,2060.359320309361,1.6984329002356404,0.801458014938632,83.827,13.776111424888398,60.00511645426044
23.47,1,0,1,49.127510684628696,25.094232076735782,25.146263849911968,511752.56613444566,501584.6217506446,1049.8667858413294,1052.043637888408,2055.346486839608,2.0866666012459225,0.792491849106416,83.8265,13.797176956509949,60.00171906873756
23.48,1,0,1,48.613643163307444,24.0717936319009,24.592669747863937,481867.4365332472,502410.86739588075,1007.0910531344277,1028.882934711653,2033.8478236684032,1.8855144089971925,0.8101880791926194,83.826,13.807638886956473,60.00080417661842
23.490000000000002,1,0,1,49.16808672279202,24.82753370794418,23.829756650661906,488930.50736204145,482833.2311514752,1038.7089325794261,996.9649577523861,2057.044065575568,2.2146891948241954,0.8023356063893989,83.8255,13.813259976227062,60.005112214023725
23.5,1,0,1,49.012983145008434,24.394999086404283,24.384375994868744,481080.69839637727,483414.5082344444,1020.6129919866802,1020.1685539607622,2050.555000909943,2.0645833113656997,0.7861946919369812,83.825,13.803165891305783,60.001221452767794
23.51,1,0,1,48.993918402337385,24.4515936596615,24.958515814085995,497553.2348980329,494749.3515947575,1022.9807377913706,1044.1888278142087,2049.75738972783,2.075347645565559,0.7933108831101451,83.8245,13.80546758373165,59.99990591972816
23.52,1,0,1,49.2400592045496,24.660604849928614,24.803927782060374,495580.590142619,491175.7873405041,1031.7251339482084,1037.721332024101,2060.0551765695523,1.8159263161974328,0.7991594473030206,83.824,13.787361087520765,60.002595406159664
23.53,1,0,1,48.96357598456098,24.75948549752554,25.47308520835754,489938.4135972038,510493.49822847435,1035.8620012313772,1065.71685522721,2048.4879547226797,2.1149019663577198,0.8076870125566052,83.8235,13.79661391214156,59.99428442492254
23.54,1,0,1,49.18671510250447,24.976998019973877,24.67280118877381,501226.43645426794,490977.38131722895,1044.962067418889,1032.2353918841072,2057.8234206510424,2.034445033532946,0.798716622607408,83.823,13.787563278524233,60.00230429178855
23.55,1,0,1,49.26778957252098,24.53554202730552,24.405786808736426,486550.06898752943,489267.20678287756,1026.4928836361028,1021.0643176672893,2061.215331309625,1.8127169828778449,0.8095602236256442,83.8225,13.798136480925116,60.00060532947544
23.56,1,0,1,49.03015610664907,24.444601308717225,24.37749308824914,479291.6189835198,489095.84911595157,1022.6881989725339,1019.8805939615132,2051.273465694436,1.8135204420046707,0.8007098413151478,83.822,13.822956677418984,59.99750833379798
23.57,1,0,1,49.11355606185594,24.989243688612113,24.426127418531557,498057.374808652,488757.63033482636,1045.4743891641567,1021.9153072716879,2054.762667621181,2.331230495092867,0.7932228811436557,83.8215,13.814616653730802,60.00177437342531
23.580000000000002,1,0,1,49.17021801999104,24.707385395322095,24.36371787240147,494104.0804006424,488012.7986313916,1033.6822905044232,1019.3042805863105,2057.1332326053925,2.113602502860155,0.8005706004483426,83.821,13.807917576068581,59.996870029676394
23.59,1,0,1,49.13220246484475,24.48350283635485,24.609752082802046,481834.47589908727,492625.40201339184,1024.315721251771,1029.5976079489649,2055.5427767360375,1.923503891432301,0.8072952496074267,83.8205,13.803179262547644,59.99575312043682
23.6,1,0,1,49.226811835200174,25.192117754449466,25.56584879576489,497557.9090674749,507457.660158696,1053.962026593344,1069.5978032098644,2059.500946695643,1.8908456591101666,0.7981565562775246,83.82,13.797487274436161,60.00572240978239
