time_sec,bess_connected,lvrt_active,perturbation_active,load_power_mw,turbine1_power_mw,turbine2_power_mw,turbine1_torque_nm,turbine2_torque_nm,turbine1_current_a,turbine2_current_a,load_current_a,bess_power_mw,bess_voltage_kv,bess_soc_percent,bus_voltage_kv,bus_frequency_hz
23.61,1,0,1,48.850239461354214,24.53792282438434,24.510417745015285,485749.7783301369,482978.07896637864,1026.5924889864175,1025.4417596401997,2043.7462973181546,2.002093353635786,0.7889813356540326,83.8195,13.806516411029987,60.004078049594625
23.62,1,0,1,48.94194123742796,25.02052378994132,24.77982933476585,499388.7961999113,495867.80416733585,1046.7830540136272,1036.7131258623224,2047.5828223254987,2.057694970281801,0.8019673923091154,83.819,13.793977835649416,60.00409586252787
23.63,1,0,1,48.83032956304003,24.441259319061352,24.784486178140146,489468.5656337229,491781.6501781177,1022.5483802314146,1036.90795410694,2042.9133273796597,1.7304518329576957,0.7909166824592413,83.8185,13.821657422632786,60.00636565929528
23.64,1,0,1,49.432378359905016,24.94560632086391,24.643345255969077,491697.7406500137,497747.50924223365,1043.6487336557398,1031.0030447294662,2068.1012284619273,1.9750303507473284,0.8149915316239912,83.818,13.808303336007269,60.00348291605874
23.650000000000002,1,0,1,48.77384416383864,24.680107771900325,25.258219550505697,490691.7142801927,498913.28514685563,1032.5410772272194,1056.7275258503719,2040.5501490873257,1.5902025739196473,0.8113892607917467,83.8175,13.809693498639726,59.99228853569289
23.66,1,0,1,49.38783623996429,24.414299208623724,24.49854420286831,485932.5185759174,488186.7566767205,1021.4204507373171,1024.9450065420265,2066.23772085772,1.9950775011574222,0.7976624669162686,83.817,13.795067898462584,60.00484444147546
23.67,1,0,1,49.23371036560652,24.550982589199798,25.199461018251164,482331.59680042794,504764.06843929953,1027.138870053936,1054.2692465449848,2059.7895603468833,2.2914428964434586,0.8045688199439693,83.8165,13.7953920271212,59.9979664173987
23.68,1,0,1,48.980430407376055,24.11657362090144,24.956299281430145,483455.5013751403,505429.2575710609,1008.964512460788,1044.09609479062,2049.1930928059637,1.7397604114924088,0.79911684169553,83.816,13.792605995409373,59.99738618431663
23.69,1,0,1,48.91864691218296,24.687421249773323,25.240317929315133,496732.53015386907,502843.11303549435,1032.847051025675,1055.9785761537557,2046.6082581986293,1.9720220610753625,0.8150360507834286,83.8155,13.787504480194627,60.0029756789276
23.7,1,0,1,49.18338107262374,24.83607287223812,24.083967946828615,498281.03536176623,482599.9983609647,1039.0661853912927,1007.6003896562188,2057.683934922845,1.9565547088761512,0.783899857501806,83.815,13.81391363507914,60.00501879980326
23.71,1,0,1,49.164958144472294,25.08103036430403,24.52678099862583,495012.3083611018,493620.0962269497,1049.3144661147905,1026.1263486892478,2056.9131753194033,1.7751382660716686,0.801949287272485,83.8145,13.806841224946227,60.00241727116157
23.72,1,0,1,49.30858609054555,24.017473417631138,24.508051808010443,483339.2214933274,493975.9248085379,1004.8184596321753,1025.342775990444,2062.9221342562546,1.9093937927087967,0.7904742456027422,83.814,13.795864384481504,59.99918834337869
23.73,1,0,1,48.80999695629909,24.601446128787686,24.27587031022477,491522.64305885707,487351.6135456758,1029.2501119499743,1015.6290042333852,2042.0626725988473,1.735734517265086,0.8042291432436969,83.8135,13.793970580175353,60.00447554814065
23.740000000000002,1,0,1,49.233318910213576,24.34191360666748,24.890309896768205,491750.7838351542,506847.58788676985,1018.3920560434842,1041.3352984864007,2059.7731830369926,1.8064448817406458,0.7811681038790103,83.813,13.81461816667157,60.00119542028105
23.75,1,0,1,49.117580721487265,24.197699911667705,24.263059214020796,486345.33332314494,483275.8799492106,1012.3585911428357,1015.093026708604,2054.9310472096986,2.032744075775431,0.803289282400889,83.8125,13.805191596237258,60.0020224503859
23.76,1,0,1,49.5707563866218,25.192943709755177,24.68657617804744,505419.52186260687,502385.86651507224,1053.9965820656696,1032.811695780137,2073.8905466485116,2.0774807480347963,0.8193890217012962,83.812,13.795775313603437,59.994998201176266
23.77,1,0,1,49.42054917988628,24.366637934107175,24.463123898474088,485922.54968813225,492710.70050449914,1019.426447137893,1023.4631281161726,2067.6063313410496,1.9341482441870896,0.7945417703489784,83.8115,13.811621738061763,59.99358264240012
23.78,1,0,1,49.26107441168526,24.7590129003135,24.76972654941137,499961.032162418,496620.7247653865,1035.842229193146,1036.2904558736286,2060.934389286715,2.268387972727777,0.7849238731229904,83.811,13.81903537400837,59.99834356548513
23.79,1,0,1,49.67135165029118,24.821240325860494,24.86280951866911,490707.57038992585,498873.5570104437,1038.4456365040544,1040.1847658271015,2078.099148283201,2.146309991007663,0.8065987165194265,83.8105,13.794221594759186,59.99505086538579
23.8,1,0,1,49.32507623600819,24.81424033109018,24.896589783342705,489965.3711879541,502619.51905372203,1038.152777890651,1041.5980299504781,2063.6120320766768,2.3935754658163972,0.7968381863133542,83.81,13.795820364841164,60.006745947963246
23.81,1,0,1,49.41710497913203,24.56505103930256,24.372389341159945,505011.10458633123,483852.49409818515,1027.72745146364,1019.6670686168884,2067.4622363966573,1.9763069132988975,0.8094352489865954,83.8095,13.797778818947966,59.99262633911826
23.82,1,0,1,49.518288887197734,25.165394064156494,25.0220815231027,493595.13483836676,501170.27036746294,1052.8439882031712,1046.8482248585583,2071.695465132845,1.7902210927829483,0.810992090533784,83.809,13.802970472860574,59.9964591321122
23.830000000000002,1,0,1,49.672808301805055,24.49906818069496,24.384189038202894,484024.71761187614,486471.55340378283,1024.9669281897993,1020.1607322592147,2078.1600901776687,1.9622302192970205,0.8103174661971198,83.8085,13.799652647690516,59.99135018094696
23.84,1,0,1,49.52062374285753,25.417503500116723,24.460316893558808,512368.6666199114,497218.8986955307,1063.3914846319308,1023.3456915188209,2071.793148433114,2.4031480041528512,0.7997431386282841,83.808,13.785402723561882,60.001983200679305
23.85,1,0,1,49.8300879651118,24.759322170062394,24.490080939853026,487051.0420447842,486549.9306238688,1035.8551681042168,1024.5909292101353,2084.7401956811614,1.7995009792126164,0.8182390539045695,83.8075,13.790846787622444,59.99684080901708
23.86,1,0,1,49.49386047741442,24.726407758603976,24.624695332830875,498210.4859613495,502483.3386843139,1034.4781286610475,1030.222788342205,2070.673454338333,2.169856541600602,0.8079449814448464,83.807,13.801273789320826,60.00834993005716
23.87,1,0,1,49.406668451662014,24.147935138725817,24.914241078120476,489092.83176394715,496046.7228423227,1010.2765835302155,1042.336506746963,2067.0256036470764,1.7941047461884776,0.7927652293799926,83.8065,13.815095109915111,60.00191060421203
23.88,1,0,1,49.95038728042548,24.93841222926273,24.54198865247093,505498.84941976704,483897.2592197233,1043.3477546178763,1026.762590938611,2089.773155252153,1.926735403574929,0.7934977539424876,83.806,13.802146363714334,59.99856392346737
23.89,1,0,1,49.59857768044651,25.666862517192513,24.96996327132616,513670.8336489533,495046.44930733915,1073.8239118517545,1044.6677548083499,2075.0545054513304,1.8999251060406788,0.8130434948293573,83.8055,13.809274837284315,60.001243624724836
23.900000000000002,1,0,1,49.809634557896736,24.813959032554894,24.879861853887164,490414.5195989024,493347.9107034785,1038.1410092105734,1040.8981839668445,2083.884486973809,1.816534259012673,0.8066889440013536,83.805,13.803419274276436,60.00220629274513
23.91,1,0,1,49.87466808646565,24.618094705196018,24.50270460772399,487789.86187499797,498343.554858166,1029.946638042074,1025.1190653002413,2086.6052931495783,2.155923908748059,0.7927876979950916,83.8045,13.798397645178106,60.00394480934723
23.92,1,0,1,50.16785263421503,24.602997480979838,24.66787462087661,498385.4998198412,486634.7556133992,1029.3150158344488,1032.0292791810905,2098.8712480456174,2.287923391472279,0.7964247661060531,83.804,13.791245549067883,60.004992470114274
23.93,1,0,1,49.72243557098596,25.053676806293684,24.772144501647873,491744.03712628625,497058.443851584,1048.1700759640248,1036.3916156833845,2080.236345048737,2.1804643308038454,0.7993615109580442,83.8035,13.803747837395127,59.99806836579477
23.94,1,0,1,49.91815275262155,25.017837138014425,24.45374084238103,504473.47754732036,496412.9905357542,1046.6706526213657,1023.0705694233358,2088.4245600851386,2.005329205817158,0.8082030522584246,83.803,13.812317702380746,59.995733734902686
23.95,1,0,1,49.68696805598624,24.74724191252583,24.726842685031492,486905.0323344076,508391.384698409,1035.3497666592448,1034.4963246675695,2078.7524914739124,1.7026745389117646,0.7977699521106653,83.8025,13.787332304055758,60.00189563662842
23.96,1,0,1,49.778421011447335,23.67773815124203,24.685460986077192,473078.9099790616,493158.3324371356,990.6049634363085,1032.765039520411,2082.5786065792495,2.0259729922024943,0.8131474628022712,83.802,13.805719336026012,60.008597056172306
23.97,1,0,1,49.75433378679588,24.48105214345573,24.92946912731096,486506.26279392914,499149.5192318976,1024.213191671698,1042.9736022759018,2081.57086993892,2.1250727464583172,0.803619346082882,83.8015,13.794427501744646,60.00635839991201
23.98,1,0,1,50.10659943609274,25.202420376224435,24.562557397786346,501833.0046786974,485420.1904552945,1054.3930571335716,1027.623125043303,2096.308599464123,1.9816139438870466,0.8136311816297528,83.801,13.803523365350305,60.009531311814534
23.990000000000002,1,0,1,50.15255127719116,24.785868878494853,24.47558638411784,502424.84542980976,487607.91826742666,1036.965802108534,1023.9845208293024,2098.2310855386104,2.2656445243437218,0.7885347466819483,83.8005,13.792591085454921,60.00811329253378
24.0,1,0,1,50.073772129373296,25.03071809756492,24.727262310284356,497919.24336841155,505473.5098893656,1047.2095530173003,1034.5138805192146,2094.9352042198298,1.9606650979597473,0.8150024543303482,83.8,13.801452153625357,59.99426892670591
24.01,1,0,1,49.87626186060573,24.795919640081497,24.891095704659254,501132.4549583262,502179.2346478188,1037.3862955801,1041.3681743123013,2086.6719718400714,1.8801136291426064,0.8116978142739547,83.7995,13.790534021340163,59.999802406743
24.02,1,0,1,49.93260340291939,25.144523284628423,25.07527904489348,499291.920848269,507579.82088745676,1051.9708179003649,1049.0738483024807,2089.0291315952413,2.1974282021512264,0.8007500650369809,83.799,13.809699770366178,59.99942053038168
24.03,1,0,1,49.95373762984842,25.020813089445785,25.11848326849854,501726.95036289684,505608.85086078406,1046.7951574300605,1050.881382369764,2089.913323740647,2.1733490017264154,0.7947490472864339,83.7985,13.800553542735218,60.000573975159845
24.04,1,0,1,50.196716816514936,24.931419975208097,24.660675334670945,497991.95006114664,498554.24533400615,1043.0552198526093,1031.7280828166838,2100.0788381485736,2.2996253153404393,0.8130233945654469,83.798,13.817888218351465,60.00090827318988
24.05,1,0,1,49.84023073268306,24.41004963853432,24.661588484871945,481336.1575603226,502924.6984575561,1021.2426615753564,1031.766286259753,2085.1645384049,2.104501077125108,0.7954152499036488,83.7975,13.803051517210907,60.00547473583592
24.060000000000002,1,0,1,50.10804526429515,24.989901022560147,24.507522201225374,493046.396364973,487866.73681572493,1045.501890028783,1025.3206188440724,2096.3690885439682,1.8390761835031624,0.7999467042889337,83.797,13.79001145846815,59.99144862627895
24.07,1,0,1,49.95032353228223,25.236152081319634,24.598750764704075,503409.80668697745,495663.38916109636,1055.8042896710308,1029.137346067421,2089.770488222612,1.4817809062277507,0.8050527117667055,83.7965,13.784107170066777,60.00398403952533
24.080000000000002,1,0,1,50.349963949743696,25.003437671055078,25.480207372883367,498100.25843983697,506147.2083915666,1046.068222467368,1066.0148250537463,2106.4902347878606,1.6554631822114338,0.7886441700705428,83.796,13.814206347766115,60.00297126255063
24.09,1,0,1,50.08076928380555,24.998719327789562,24.72576699462835,503357.4424829153,484336.82004007156,1045.8708212532758,1034.4513210339596,2095.227944002078,1.8838597417064993,0.7981728160762878,83.7955,13.794021667674038,60.00300072692303
24.1,1,0,1,50.70064165637082,24.272775166666513,25.14766578432838,476179.8907329582,504277.7782724688,1015.4995127865343,1052.1022905849807,2121.1615295936554,2.2653033001323486,0.7907837379230518,83.795,13.790138626438413,59.99701474945326
24.11,1,0,1,50.54781036354643,25.049748871635256,25.12951762956301,496851.43235124834,503211.78801748354,1048.0057430558795,1051.3430266691053,2114.7675304593977,2.2447312674498647,0.7844376169916183,83.7945,13.813444361568765,60.003035900049994
24.12,1,0,1,50.35030958605648,25.010338387494212,24.81546652789729,502359.288768042,495934.1380264264,1046.3569275756097,1038.204078257076,2106.5046951659933,1.9191201543609215,0.8208402879460689,83.794,13.7956504380696,59.99743526387546
24.13,1,0,1,50.479839298780405,24.747897865766785,24.99632540462836,493712.12963128014,496730.0397113858,1035.3772097592623,1045.7706667473672,2111.923826652168,2.162706778185696,0.793449577902835,83.7935,13.809127361511464,60.00132530048931
24.14,1,0,1,50.51945746519352,25.365840433275874,24.181021572868687,500042.9867690769,484305.3155251015,1061.2300581429652,1011.6608198823104,2113.581330930676,1.7247593245250235,0.8062390397052602,83.793,13.803527178407336,59.99920243618826
24.150000000000002,1,0,1,50.261942476251605,25.225688334197898,24.856931283910455,506314.1898995855,499256.0671198455,1055.3665181335332,1039.9388382604154,2102.807682511402,2.2482613225224406,0.8209441282855678,83.7925,13.78084913141346,59.99629434881416
24.16,1,0,1,50.72938723696323,24.98764039736183,25.246387693740683,503996.3749418872,514736.9792472216,1045.407312306552,1056.2325167425247,2122.3641577598178,1.9438621126833944,0.7936667251519576,83.792,13.806402482424787,59.991753356994664
24.17,1,0,1,50.48990147353349,24.931381625120387,25.0503506845278,493638.7741674035,503683.02214508614,1043.053615400909,1048.0309210874384,2112.3447976161046,2.129443455338267,0.7873972065960978,83.7915,13.790272247232576,60.00429242350897
24.18,1,0,1,50.382243586965046,24.632320913353855,25.039261067735996,497480.5059714424,503721.57045954367,1030.5418195717461,1047.5669650555576,2107.8407171964905,2.1076151225812665,0.8176204908394273,83.791,13.787667066833395,59.997647844114255
24.19,1,0,1,50.67040074386993,25.180190941305142,24.910775399852934,500622.7984487087,494469.8197232085,1053.463044797732,1042.1915132483623,2119.896341262284,2.0930529598927534,0.7906844268195519,83.7905,13.777833377731811,59.998922909027605
24.2,1,0,1,50.36322013489323,25.145733622425585,25.294438371715522,501133.17463255086,501115.3033207263,1052.0214547737708,1058.2428118050984,2107.0448334881876,1.759952328665229,0.7958914562370255,83.79,13.788446164433456,60.002248914974665
24.21,1,0,1,50.74407382487624,25.32106357127734,25.648231473390695,503757.7218047131,508060.4292828062,1059.356729640913,1073.044445318837,2122.9786001862713,1.8825845571614424,0.794298487499578,83.7895,13.796426569682085,59.99379268726762
24.22,1,0,1,50.706027741491546,25.25447574729989,25.528063104665335,510160.0530154459,509080.41863661434,1056.570896445396,1068.0169641571222,2121.3868671077375,2.210932442924201,0.8015477726017304,83.789,13.80079334774722,60.00308991009861
24.23,1,0,1,50.53130898022809,25.138841125695578,24.45737822016353,501961.3531078818,489448.84511098155,1051.7330935533028,1023.222746310428,2114.0771624810754,2.1015432989971066,0.7817888228510999,83.7885,13.801506943923322,60.001373370389054
24.240000000000002,1,0,1,50.87584510069464,25.05337865276548,24.938785361175093,504933.03887004085,499854.13140911795,1048.1576021220128,1043.3633653287493,2128.491511893895,1.7837968537739641,0.8062215113170597,83.788,13.808830505713004,59.993371492856696
24.25,1,0,1,50.84816788394946,25.07276493678387,24.995327112376117,499027.72147258086,495816.85720735166,1048.9686656217664,1045.7289012183408,2127.333580840399,2.075229691873983,0.804652404511171,83.7875,13.782988941585952,59.99685021708754
24.26,1,0,1,50.6645965441095,25.334306119496834,25.05418416865902,508482.1486904888,489877.1091072937,1059.9107578133246,1048.191302471141,2119.653511096044,1.7907356943890202,0.808652574313877,83.787,13.779189122934255,60.0047306927809
24.27,1,0,1,50.85792285837101,25.236172198662786,25.28237965288988,499286.2071205479,503549.28689012845,1055.805131319834,1057.7383114746588,2127.7416994714295,1.7470345741638955,0.8084495748059619,83.7865,13.824819067128082,60.00598083301402
24.28,1,0,1,50.50407736412201,25.144411151157747,24.694797301526872,507894.0824432589,498582.61491326784,1051.96612657504,1033.1556427260712,2112.9378740108355,1.8758844880993324,0.8045389855223859,83.786,13.79942939676186,60.004575866090235
24.29,1,0,1,50.88845547951512,25.50276994849496,25.420560148172466,508522.0520844427,506529.2009037807,1066.9587749887437,1063.5193655433657,2129.0190920103146,1.98073599053438,0.7969432069532807,83.7855,13.805343904113462,59.99617588551895
24.3,1,0,1,50.51721761261567,25.069733710462422,24.58378261805249,507640.6049172784,491304.61339699716,1048.84184827882,1028.5111240747717,2113.4876222720695,1.7595627317206537,0.8005861471738782,83.785,13.78560886502026,59.997136996039366
24.310000000000002,1,0,1,50.85275927402338,25.351031517116645,25.10205360606606,506758.9773121754,494070.85162113846,1060.6104978726075,1050.1940149764243,2127.525670716858,2.1782974579728958,0.7934826870187679,83.7845,13.806818555498921,59.99437161963385
24.32,1,0,1,50.98217929092581,25.082249270378515,25.223634121992035,502123.3944505986,505094.52893702575,1049.3654614590093,1055.2805761067195,2132.9402128615784,1.8581269282647668,0.8019366513338959,83.784,13.810484153777553,60.003669931892496
24.330000000000002,1,0,1,50.92842597655143,25.622549818887833,25.230039684150036,523883.4905938555,506647.9346798159,1071.9700025550353,1055.5485654571714,2130.691336736659,1.9935841375480585,0.7920985399443741,83.7835,13.78090591541829,59.99374103947311
24.34,1,0,1,51.18698207804625,25.27334717768899,25.150100544527263,509193.9264646549,500152.194611121,1057.3604200262034,1052.2041535890557,2141.5085421568515,2.089644797824428,0.8013699413176196,83.783,13.804881463865636,60.00870557296977
24.35,1,0,1,50.732326646233794,25.306188895062164,25.296520083499967,507096.3032725719,510752.4195305342,1058.7344181686708,1058.3299043311217,2122.4871337550076,2.369254773792739,0.7955984353512718,83.7825,13.804701061430004,59.99969120806965
24.36,1,0,1,50.98657329370964,25.413517356730612,25.073165673062697,502174.43433470017,507457.5329283,1063.224716446641,1048.9854312158575,2133.1240446507136,2.118682592788483,0.7918244772574579,83.782,13.77506168544219,59.99851335904082
24.37,1,0,1,50.491275800041045,25.056656725148684,25.16741344418758,497356.86469529325,513927.43199651886,1048.2947467577276,1052.9284729571236,2112.402295281256,1.9390879480195458,0.8105024376899934,83.7815,13.801824263669626,59.99760157608764
24.38,1,0,1,50.82734030997485,25.150309701801167,25.1700567134135,506933.13800634246,498766.9096107009,1052.21290409691,1053.0390593483646,2126.4622181272966,1.8026272013047304,0.8079315153270694,83.781,13.793475180290795,59.99653932154156
24.39,1,0,1,50.88035027481941,25.30803265388663,25.013674887437347,504498.33422423695,501705.10371750314,1058.811555462412,1046.496516643749,2128.679994755756,1.7496246549637102,0.8005690776039559,83.7805,13.804607076062933,59.99988371480987
24.400000000000002,1,0,1,51.26452883553736,25.155391611135798,25.386114903521086,502072.3993482158,501784.14268261124,1052.4255158159208,1062.0782806685993,2144.7528639910743,1.8036695491709998,0.7825714814593147,83.78,13.80698601553715,59.99538281413495
24.41,1,0,1,50.955571479730594,25.680141742206345,25.593790986507102,508192.2042286634,514897.9897690098,1074.3794744703318,1070.7668199741227,2131.8270225024403,1.9701047919467463,0.7912101958917914,83.7795,13.80468721485849,60.004899247562406
24.42,1,0,1,51.15120405857816,25.325529752340362,25.296269469109326,508535.75253961683,508346.3549007359,1059.5435811509844,1058.3194193828683,2140.0116980140274,2.241153464506604,0.7992306638969502,83.779,13.796933572479588,60.00419075113147
24.43,1,0,1,50.79503587877475,25.697862864738305,25.291987241571203,514478.2750396373,496203.36116980884,1075.1208726488946,1058.1402639320083,2125.110698413572,1.974260056112423,0.8047297832553353,83.7785,13.795670055995728,60.00108368833453
24.44,1,0,1,50.91570421771425,25.675579250669262,25.40671491254388,517076.00925628596,509495.13430709,1074.188593621266,1062.9401227522671,2130.1590968171513,1.8879711003398223,0.8048957200398167,83.778,13.802116594373826,60.00424015743158
24.45,1,0,1,50.82034298408646,24.536563221352008,25.455520322753454,496921.01097909285,508114.6570335138,1026.5356073069458,1064.9819935292535,2126.169471171843,2.022809067553392,0.8023180892100841,83.7775,13.797414023933415,59.9957598877353
24.46,1,0,1,50.79335032472074,25.635176844964924,25.246880141542494,514947.0498817453,499012.2501454317,1072.4982791423306,1056.2531192694041,2125.0401799290207,2.32965639100981,0.800305351426555,83.777,13.785212628834982,59.99442152892895
24.47,1,0,1,50.81051399941319,24.82475927097402,25.62842504591159,490630.9233252644,511108.2839937808,1038.5928585264137,1072.2158042871888,2125.7582561756853,1.8490366382990084,0.7978460922717272,83.7765,13.801940800107673,60.00232463116416
24.48,1,0,1,50.875239634381664,25.24581218167289,25.18643595813488,497356.29169006523,514038.13541068026,1056.2084390579403,1053.7243174171335,2128.4661810142734,2.0916269147846607,0.7937166733646112,83.776,13.798175043325568,59.999318253209864
24.490000000000002,1,0,1,51.40805407066475,25.442784298161335,26.12901375458279,512509.6376196868,525447.2574948542,1064.449156773698,1093.1589220918702,2150.7575258125457,1.9274615080658621,0.8165558234752308,83.7755,13.79815901131906,60.00036290930187
24.5,1,0,1,50.98830199045424,25.587818891385524,25.496060999819747,512356.97028403584,505786.0729061957,1070.516965573683,1066.6780928638443,2133.1963680949775,2.0402057807200435,0.810325013214351,83.775,13.796429854778081,59.99480775300423
24.51,1,0,1,50.728950358706115,25.355384085575718,25.83068175744694,515863.9891599657,514957.110241106,1060.7925961748908,1080.6776134792426,2122.345880094648,2.127738393113948,0.8058272347087436,83.7745,13.798019661231407,60.000256800380754
24.52,1,0,1,50.893169468413696,25.561118835217414,25.66206648233502,511346.9529497327,503564.43216472,1069.3999159638252,1073.623260256391,2129.216311050862,2.2748187325571214,0.7886572590419826,83.774,13.793491515101348,59.99432280213476
24.53,1,0,1,51.19887042505121,25.369441701557296,25.43901988021667,498751.8751403859,503378.63008920866,1061.3807243177264,1064.2916649103865,2142.0059146455137,1.9889323840974922,0.7881737218451407,83.7735,13.808568117693792,60.00540593983764
24.54,1,0,1,50.85177119877263,25.23697752164757,25.371294158295022,498410.370885915,515846.72588998545,1055.8388235982436,1061.4582255058558,2127.484332636278,2.2268015303766617,0.7996781457592199,83.773,13.795639449127897,59.99975963937494
24.55,1,0,1,51.285212395629756,25.081283487099434,25.134711929003302,497874.6335049865,507278.56000119785,1049.3250560071142,1051.560340450272,2145.6182015988384,2.0810604974706215,0.7948650399798899,83.7725,13.800800146680885,60.007001721623546
24.560000000000002,1,0,1,51.18821414792092,25.424805311777806,25.066593859933096,517202.70499841654,503587.20560911106,1063.6969703513582,1048.7104864274922,2141.560088234663,1.740717996768799,0.7886057768550544,83.772,13.79292814627893,60.00087830609212
24.57,1,0,1,50.937050503189006,25.322831231697663,25.173391138853674,512300.8093694307,505417.93859973684,1059.430683207544,1053.1785616255731,2131.05216085085,1.960843819373865,0.8010430388433768,83.7715,13.789053414493477,59.99624067601749
24.580000000000002,1,0,1,50.837385650734475,24.96909728671387,25.37466029085266,496701.5339852298,514577.0459336675,1044.6315246308845,1061.5990543129776,2126.882484807853,2.464890280390212,0.7811633580943482,83.771,13.798861822196633,60.003910277232876
24.59,1,0,1,50.770135570692474,25.725457902752716,25.098251981988607,513540.6783574686,503566.7605136717,1076.2753655928018,1050.0349665210276,2124.068944821239,1.9771381069733982,0.7990871792962094,83.7705,13.806765054513159,59.99433197907585
24.6,1,0,1,50.98953626826902,25.52859236921072,25.01138916419026,503759.5691019784,498811.25987358793,1068.0391069852199,1046.4008888950532,2133.2480065463265,1.9370705811706153,0.8050948730680245,83.77,13.81036764621751,59.998520485095185
24.61,1,0,1,51.023876770980436,25.661799371070718,25.42525063709362,506251.1477952422,508047.3322166504,1073.6120851288294,1063.7156014159207,2134.6847093350616,1.9365694712546093,0.8047704875466134,83.7695,13.807152691884932,59.99914555506838
24.62,1,0,1,51.19777926712511,24.918027743842277,25.568501667866915,503954.88982337824,510061.38597055624,1042.4949293899929,1069.7087913564028,2141.960263897516,1.9068983032194025,0.7819464514948511,83.769,13.790555030975824,59.98863242751722
24.63,1,0,1,50.98911460276018,25.235632521599822,25.129972587458337,509417.08982849657,501224.9939743566,1055.7825528634878,1051.3620607316657,2133.230365336541,1.724740119739327,0.7814744076077991,83.7685,13.800554945511667,60.00729107377419
24.64,1,0,1,50.834351287453075,25.51464794537218,25.660148692220748,508912.8010192781,521685.3818974683,1067.4557144593593,1073.543025717353,2126.7555362239877,1.5403814201784913,0.7978739627527334,83.768,13.799160981827129,60.00270018564742
24.650000000000002,1,0,1,51.165879163452026,25.59272016041054,25.33833482402449,521069.8790104095,501482.3913055335,1070.7220198483903,1060.079306628073,2140.6256600248475,1.8452916881005645,0.7936883039500041,83.7675,13.807274270794652,59.992866253972814
24.66,1,0,1,51.04016000664922,25.46674356832575,25.241227857925587,511506.72369652975,502299.3028797989,1065.4515401852204,1056.0166448152188,2135.3659506753984,1.9297069539413023,0.7878285639199314,83.767,13.805090374008651,60.00160198764309
24.67,1,0,1,50.72321003924976,25.275653821117494,25.450389665278426,506571.89770915324,499883.60097296984,1057.4569230120273,1064.7673423354615,2122.1057224871574,2.1101148873629403,0.7784763330037748,83.7665,13.793746018829488,59.994387410324265
24.68,1,0,1,50.8277091328431,24.865198180560206,25.426977879813798,498391.86650445184,513594.2356566223,1040.2847002173787,1063.7878640281997,2126.4776485607945,1.9260010225420308,0.7911780657781505,83.766,13.803476979389671,60.00156249790981
24.69,1,0,1,50.95917239270698,24.845806554620243,24.887420189477787,491607.3952383472,499460.98678522574,1039.4734132277802,1041.214401871763,2131.9776738123132,2.025354045789959,0.7989812415553794,83.7655,13.805713003751318,59.99540823339
24.7,1,0,1,50.86999532818633,25.542493074563186,25.09311959298982,515571.5148227626,510554.53851853847,1068.6206704618266,1049.8202428855177,2128.2467751016943,1.763638387034201,0.797638281139982,83.765,13.803287618394984,60.0003476417709
24.71,1,0,1,50.58858373642669,25.061038159727154,25.269675567701352,505980.46804368607,502195.2164987017,1048.4780527311561,1057.2068109671654,2116.473365083179,1.6570506849103495,0.7879673406800153,83.7645,13.799634319393297,60.00201085261478
24.72,1,0,1,50.80568617322303,25.241810145954354,25.48863818273272,506039.31070165214,505799.50106706395,1056.0410059855196,1066.3675446433124,2125.556274527099,2.069535648905688,0.7899718975675283,83.764,13.793430712160326,60.00127582247891
24.73,1,0,1,50.61498308263732,25.398589803499792,25.050515251031296,502380.18977165193,495186.2486351734,1062.600192759963,1048.0378060523003,2117.5778338977548,2.130205717871025,0.7965892740617008,83.7635,13.795980445842284,59.99840698383887
24.740000000000002,1,0,1,50.74166832551112,24.77873430962926,25.23117241418727,501020.6140108024,506901.83110440656,1036.6673133219326,1055.5959554565857,2122.8779613669967,2.1964045340082303,0.7917083313242312,83.763,13.821643338726751,59.99667684087134
24.75,1,0,1,50.447173815015944,25.738214183362633,25.388308965838455,505762.70102760516,506015.3870775314,1076.8090497988885,1062.1700736011755,2110.5572015909634,2.2408692353570325,0.8032237315810404,83.7625,13.788158100356483,59.99862638984319
24.76,1,0,1,50.50636581181932,25.259775255340713,25.88316408058189,501326.12017956853,519163.8456350413,1056.7926118362616,1082.8733151741453,2113.03361574229,2.2637144957584403,0.8055928178246363,83.762,13.818819871294497,60.00506583121049
24.77,1,0,1,51.08103980039931,25.47890569957084,24.734832811575327,512479.454589011,492576.1801775094,1065.9603669785736,1034.8306074002467,2137.07623762656,2.137432002163589,0.8045336565079639,83.7615,13.818745350481864,60.00238646149117
24.78,1,0,1,50.55217646207038,25.20600715582594,25.356616836605674,502078.7185803003,514326.90749106585,1054.5431171457783,1060.84417075018,2114.9501948186808,1.8858815074118747,0.7890622859875402,83.761,13.786995756520978,60.00382108310815
24.79,1,0,1,50.835598371333475,25.015420572742006,25.247836750886382,495359.5706789127,511281.71059275436,1046.5695508379927,1056.2931409115927,2126.8077104423974,2.056582415980515,0.8033360830846763,83.7605,13.793776797003511,59.99984739785937
24.8,1,0,1,50.56261198141553,25.310887194909846,25.237380813961032,513138.4047986821,505178.0470376637,1058.9309808267717,1055.8556961290942,2115.386785391366,1.935647740975381,0.8035914953436685,83.76,13.796922456421663,60.005109872711046
24.810000000000002,1,0,1,50.321499509757025,24.842765684628525,25.64646643579173,502522.41251557926,518195.6443160066,1039.3461924228316,1072.9706014831202,2105.299368694481,1.9540187714558361,0.8148622094970775,83.7595,13.793844412251165,60.00744600563425
24.82,1,0,1,50.31983214591994,25.36203676203259,25.024226931928595,512572.99696380005,499822.7060783722,1061.0709240403407,1046.937982276178,2105.229611233599,2.0783541106899843,0.8197439303175893,83.759,13.79394185773095,59.993205344974136
24.830000000000002,1,0,1,50.350449083828835,25.478070620456275,25.19094303010772,511221.89207910775,503589.9688110383,1065.9254297936757,1053.9128796792188,2106.510531330951,2.253163915254626,0.8124016759716455,83.7585,13.806968350826182,59.99470982404102
24.84,1,0,1,50.910900461103324,25.557110193285652,25.228295888277543,511316.3501950856,493745.06950528553,1069.2322065074202,1055.4756103110556,2129.9581221669746,2.1521124753255463,0.7954230886445248,83.758,13.80255765312066,60.00539883865698
24.85,1,0,1,50.407767723855294,24.713673649201056,24.83635392315785,502963.2622009522,499261.9909860718,1033.9453720312167,1039.0779437118842,2108.908569899709,1.99835845719819,0.7922818364429761,83.7575,13.80550023340934,60.00862665511314
24.86,1,0,1,50.4619924286626,25.51955262558016,25.487056747330058,517567.5035489288,509855.51331475575,1067.6609114476469,1066.301382168281,2111.17716757487,2.019703995202151,0.7979914630695151,83.757,13.798462390433759,59.99446306719824
24.87,1,0,1,50.53350513922015,24.97956162146638,25.796275142535862,499169.8681200428,520326.459690558,1045.0693207530767,1079.238144755995,2114.169043132181,2.0720593372094633,0.7942820335921914,83.7565,13.797766437227333,59.9931969209715
24.88,1,0,1,50.46904285672546,25.500996330343444,25.002997160709157,523576.31254505186,503631.0960259345,1066.8845721686555,1046.0497928465857,2111.472136164725,2.235657075595327,0.8209402375846803,83.756,13.792510516791605,59.9962138903287
24.89,1,0,1,50.51173583956906,25.269043701601856,24.631627481923157,504755.3623738691,488888.86133487034,1057.1803756003078,1030.5128084976027,2113.2582814645266,2.3712470757858313,0.8095549717264209,83.7555,13.804792687953913,59.99756371418688
24.900000000000002,1,0,1,50.20393351028236,24.986685990730447,25.1334812830625,501661.05273372325,501708.8368824612,1045.3673828191938,1051.5088539455476,2100.3807627927245,2.025986036096466,0.8062294911271273,83.755,13.810190326276254,60.00075918447027
24.91,1,0,1,50.0422236373418,25.20531766715808,25.077793991208484,511058.74865057855,499165.7236783492,1054.5142710249092,1049.1790660511738,2093.615310714981,1.959304703678567,0.8080324473048371,83.7545,13.78852533213136,60.00387037666131
24.92,1,0,1,50.05977979968384,25.153565991318246,24.8214837411518,504929.1914044998,501653.1715113182,1052.3491374033772,1038.4558202637616,2094.349807458033,2.0315605512325443,0.8137105597935965,83.754,13.807855199076648,59.999079112153005
24.93,1,0,1,49.91177045485788,25.21981186869196,25.627602314271716,503074.71584986127,520419.0983018607,1055.1206645870304,1072.1813836832935,2088.1575440465945,2.2063059752877217,0.8061819997763097,83.7535,13.802745106312459,60.00865150219813
24.94,1,0,1,50.08334670120629,25.4506488864924,25.32898744391499,510921.4880999314,510572.28565507504,1064.7781873671765,1059.6882405105052,2095.3357753520872,2.1042049159434075,0.79808915803707,83.753,13.788433299299774,59.999766705833515
24.95,1,0,1,49.41120621003644,24.92054616119861,25.035766127525473,498384.6498308104,510643.25225966965,1042.600292356559,1047.4207473257497,2067.2154497354095,1.8977803533875848,0.8074206238183674,83.7525,13.785571423842965,59.99656346629768
24.96,1,0,1,50.27025295798671,24.768063836865377,24.728007992737403,484708.57612183626,497179.68050682027,1036.2208930087,1034.5450776181274,2103.155367936537,2.002482501135395,0.8073366975540701,83.752,13.79723399519422,59.99523078235956
24.97,1,0,1,50.20852685227242,25.165708063640256,25.353051325862005,508331.08513832156,502188.3001679522,1052.8571249920462,1060.6950005626686,2100.572934331452,2.003204381615808,0.7888282593863036,83.7515,13.794831498771124,59.997833968274335
24.98,1,0,1,49.86769678543741,24.90746707133693,25.522892099703363,495037.3103941938,503519.71439159894,1042.0531027875447,1067.8006249464863,2086.3136349955744,1.8706402258922104,0.8240077906703981,83.751,13.810426913473945,60.000946180191995
24.990000000000002,1,0,1,49.75603840422439,25.010855900702612,25.152130958158185,494464.22804359713,498443.06276751286,1046.3785787633037,1052.28909995546,2081.6421859774136,1.8682905129895717,0.7938647313584403,83.7505,13.796085179943496,59.99937187394012
25.0,1,0,1,50.30558402234815,25.355020558016776,24.977453367834748,513125.1055348128,497281.40176740417,1060.777387281122,1044.9811177964286,2104.6335128292785,1.7582043683551183,0.8154230892103522,83.75,13.7945804962033,59.99803764708303
25.01,1,0,1,50.161886357159986,25.203052450234125,25.18657686685249,505951.9515448298,500344.46994630323,1054.419501198763,1053.7302126117745,2098.621637055488,1.9704981675179143,0.7983942747256485,83.7495,13.795578592119064,59.99843440284139
25.02,1,0,1,49.885733588895285,24.818743921980563,24.8268069715015,499772.7508349279,496807.85916600074,1038.341194514773,1038.6785281242949,2087.0682403094675,2.226223234105642,0.8115881562840436,83.749,13.79764911729053,59.99605572989591
25.03,1,0,1,49.77086841688758,25.335831592724038,25.365104035476826,506084.9679906392,506398.83489339805,1059.9745790001627,1061.1992494858991,2082.262628861702,2.2037758973000425,0.8005381559550911,83.7485,13.80279287669372,60.00114019841144
25.04,1,0,1,49.882274607352905,25.216832567134276,24.768851236989768,505458.09072136634,495750.3686337914,1054.996019619181,1036.2538354488288,2086.9235269815968,1.9947550468881083,0.7855671592223126,83.748,13.810657436018525,60.009968713560845
25.05,1,0,1,49.5553865895286,25.054465329181593,24.71049966624701,499585.6935796761,506417.84586033865,1048.203065377184,1033.8125821824542,2073.2475208159644,2.3567191300573436,0.8106917767885172,83.7475,13.787668302683496,59.998437762126834
25.060000000000002,1,0,1,49.87121203491676,24.71398799870244,24.903579840216807,489972.89734429563,502451.28862461913,1033.9585234637707,1041.890472792356,2086.460702403775,1.9890601496469085,0.8147338742232071,83.747,13.803963952112618,60.001876927909514
25.07,1,0,1,49.54143356667504,25.005866372445976,25.39894921510113,503543.9887674165,509326.70993537206,1046.1698319892387,1062.6152294545125,2072.6637685333185,1.9318515465096113,0.7999288127222522,83.7465,13.786618613691907,59.99758041040497
25.080000000000002,1,0,1,49.27313524668646,24.71293626936178,24.66396877906506,495448.3816031492,498588.665293826,1033.9145222885572,1031.8658705708506,2061.438978151541,1.6045340938191242,0.8085796527716702,83.746,13.810457062343072,60.008508467970074
25.09,1,0,1,49.55824234388378,24.769786946847645,24.878046031494172,504003.30675528024,493526.8258433233,1036.2929827197222,1040.8222154489174,2073.3669969424645,2.0398418429596004,0.7930705354084451,83.74549999999999,13.784450624973978,59.99713636481588
25.1,1,0,1,49.48796627665697,25.308861902289102,25.278081582367573,494998.9678134287,501314.01260109106,1058.8462487079478,1057.5584932012493,2070.426858802538,1.8208735053169383,0.8006302411850382,83.745,13.812240326044554,59.99796112847821
25.11,1,0,1,50.02264505297058,24.381780619205525,24.949915569132994,493529.67872577684,503579.73173147615,1020.0599712913557,1043.8290195722732,2092.796201949976,2.290416741673564,0.8110881727984832,83.7445,13.809435010227215,59.992039065011525
25.12,1,0,1,49.96681508264559,24.99717838345806,24.69888778726701,498004.01304007,493975.6164620483,1045.8063528022178,1033.3267762799253,2090.460444819832,1.7513311447112054,0.8038225006311436,83.744,13.792153837770854,59.99063622000099
25.13,1,0,1,49.379587197903035,24.68567023993403,25.107178344881255,491298.44120311056,502757.0020593109,1032.7737940690033,1050.4084185513866,2065.892605882748,2.257414027331276,0.8051193415573206,83.7435,13.79465839965876,59.998918607055586
25.14,1,0,1,49.55420229602547,25.163749146196142,24.90563412616076,506197.2706088864,492398.45190235006,1052.7751698098955,1041.976417904148,2073.1979735570635,2.040963659723278,0.8102683031962884,83.743,13.781040990316798,59.99721649056643
25.150000000000002,1,0,1,49.41474858479675,24.964966288495653,24.983341506784868,494858.25885417947,497297.55176462576,1044.4586961574564,1045.2274597245357,2067.3636519833394,1.7701938248453084,0.8168711905713217,83.7425,13.782389835861082,60.002513828086514
25.16,1,0,1,49.88580746310468,24.625878340970896,24.629894762008426,490269.67747806327,490550.3462419114,1030.2722818254001,1030.4403167360665,2087.071330982995,1.667753402976829,0.8113164149077734,83.742,13.79700524504584,60.002624666518514
25.17,1,0,1,49.126922426223864,24.7215269901425,24.631604512539376,497403.1210181404,490227.1934848032,1034.2739320679254,1030.5118475280442,2055.321875886827,2.0740464873836952,0.8033174063156655,83.7415,13.801914584763251,60.00099049831601
25.18,1,0,1,49.55719719481229,24.566595586033944,24.717058608172774,488656.4226091944,505066.10732901376,1027.7920706282152,1034.086988478573,2073.323271065815,1.8158185485189005,0.7998528306353122,83.741,13.810400393164965,60.0024156577691
25.19,1,0,1,49.69351293471929,24.81788385332467,24.077247488168165,492829.0473796827,492149.4378592346,1038.3052118430337,1007.3192259883429,2079.026309408575,1.605805038730342,0.8019205765583276,83.7405,13.797181096032514,60.003089068454486
25.2,1,0,1,49.303080039505964,24.849468667100144,24.745206563152934,493449.97600627196,500595.65894949273,1039.6266249398143,1035.2646137963218,2062.691777730901,2.3958817280167266,0.7871607983148257,83.74,13.798650848395134,60.002076673544934
25.21,1,0,1,49.391813849831244,25.0756120698447,24.815645136531874,503266.6033757522,496795.5606492557,1049.0877810593815,1038.2115507022395,2066.4041320263736,2.1736752162205555,0.8026795412903647,83.7395,13.787429163776105,59.997134498049476
25.22,1,0,1,49.57319522789901,24.79775958511813,24.871223208509782,489932.01753901626,494488.2324595068,1037.463273316491,1040.5367691672748,2073.9925803925626,1.771057884134568,0.7885514624565783,83.739,13.798530328946907,59.995910667609444
25.23,1,0,1,49.117301320954816,25.10342638261986,24.657816473450684,505846.8898548307,487983.23943285906,1050.2514477961977,1031.6084767083435,2054.9193579363205,1.6365298898047589,0.7962593881083324,83.7385,13.800969877621089,59.99870716896171
25.240000000000002,1,0,1,49.44276148037847,25.177220197130413,25.137101388197657,514122.29444810713,504450.1277267631,1053.3387578449076,1051.6603081973067,2068.535626824273,2.23617803917586,0.8075022003325315,83.738,13.805874106409815,59.99802390408382
25.25,1,0,1,48.983209963096385,24.693648833738497,24.641849535921253,493889.6751577315,499205.8741814663,1033.1075943067397,1030.9404683256805,2049.3093810120045,1.729122276253222,0.7960644586378837,83.7375,13.799530046430139,60.00090065273867
25.26,1,0,1,48.95196129147196,24.817177546555023,24.916812573007547,498519.789041846,502226.6566993303,1038.2756621036435,1042.44409031691,2048.002031086339,2.019851954595397,0.8140895917891318,83.737,13.809391128326894,60.00500213888368
25.27,1,0,1,49.42000928013986,24.526769076244396,24.915136945565155,491859.0209609681,498812.27297475474,1026.1258498928617,1042.3739871317705,2067.5837435683006,2.087523851606559,0.7995964167181695,83.7365,13.80021362470192,59.99835010022107
25.28,1,0,1,49.03609516518085,24.651306414910582,25.103929776129355,488357.462265094,505418.2899220032,1031.336115545259,1050.2725082583872,2051.5219379438604,1.897106579873246,0.8120415034281953,83.736,13.798647841938502,60.00091303262346
25.29,1,0,1,49.2457125345547,24.612981102384246,24.392511361173966,493841.66974091576,487755.5695581321,1029.73270036382,1020.5089130858546,2060.2916948014554,1.8045950697191706,0.797237432319917,83.7355,13.807996012807564,60.009865341969075
25.3,1,0,1,48.95535758370309,24.216933612940597,24.593973962507327,485450.40737462544,490490.92964854423,1013.163271041924,1028.9374991084242,2048.1441216829976,1.6196239238449888,0.7989255189784473,83.735,13.808067801460822,60.001645317618085
25.310000000000002,1,0,1,49.2290407508552,24.544862229187874,24.531311209219492,499756.9670356148,485557.8956613873,1026.8828126988333,1026.3158790012578,2059.5941977864713,2.0918047948641023,0.8115334499851206,83.7345,13.79677849307262,60.00252276056158
25.32,1,0,1,48.82384808316209,25.145521483524824,24.631163032608995,504149.7196677571,490976.6503947943,1052.012579523665,1030.49337734278,2042.6421618613788,2.4761076184390958,0.7982287133395227,83.734,13.81801289981847,60.008289109639534
25.330000000000002,1,0,1,49.39838551594641,24.101377231408367,24.860478812496304,488236.93723617244,498727.2508993377,1008.3287414778507,1040.087256128821,2066.6790706640995,1.770520771189237,0.8037462908489917,83.7335,13.802620628850255,59.99898594689357
25.34,1,0,1,49.286377893972826,25.205786709319035,24.939924681831954,506261.5176899876,496714.8577287148,1054.5338943305535,1043.4110310597587,2061.993010468611,1.8006472000267268,0.795750419992647,83.733,13.801133985973033,60.003222761992376
25.35,1,0,1,48.98873654458917,24.443084994126814,24.695602778953454,486316.3959702979,488195.9138486096,1022.6247609553637,1033.1893414658584,2049.540596469436,2.155006154916954,0.7770608225688784,83.7325,13.796860736235384,59.99572404401354
25.36,1,0,1,48.722570635276284,24.39219117126971,24.34170457837674,481917.84656714764,487407.20898565033,1020.4955173085059,1018.3833109318955,2038.4050197019797,1.5124531529083347,0.7940301619982515,83.732,13.804476766422333,59.99820020614519
25.37,1,0,1,49.0413070290564,24.737718735061364,24.779909487414155,496295.11066806124,497116.50968936796,1034.9513457119513,1036.716479206748,2051.739986567884,1.842066383160907,0.8146215047251115,83.7315,13.808714734607717,59.99822044878925
25.38,1,0,1,48.99855612634324,24.601797599286314,25.164131874031863,495837.4256804423,501437.11278753466,1029.2648164128002,1052.791181985184,2049.951418075888,2.041792459116049,0.8033549698215022,83.731,13.800933850777417,60.002362379973086
25.39,1,0,1,48.95024302759245,24.74883704654357,25.023921420538702,494531.602947157,500368.3893586581,1035.4165022429067,1046.9252006034828,2047.9301441216016,1.8344229938311005,0.8089367368325749,83.7305,13.802177207022897,60.01040291259491
25.400000000000002,1,0,1,49.25906957395729,25.30393991063655,24.49231225576674,502913.6235910626,477192.7257798577,1058.6403274611687,1024.684280720529,2060.85051293875,2.1036641687342854,0.8092974968039499,83.73,13.788820720548044,59.9960720071443
25.41,1,0,1,49.28241217409788,24.774739554874095,24.975256333411767,502529.48117366206,503213.92894704064,1036.500184863002,1044.8892005199414,2061.827096741268,2.0826662784860748,0.8077914646473552,83.7295,13.791626181068645,60.00556856374598
25.42,1,0,1,49.116928652338444,24.624965366156076,24.505213673348297,490292.32361326384,491545.68090976897,1030.234085719958,1025.2240370186187,2054.903766608351,2.0229751270879404,0.815952139761258,83.729,13.792284346867252,60.00426396833967
25.43,1,0,1,49.32220136896302,25.492493016297992,25.148939377235614,504090.43563916284,510055.67772238347,1066.5288192227754,1052.1555738609102,2063.4917563330237,1.8482087089924626,0.7968153659770182,83.7285,13.802471256699128,60.00116576413741
25.44,1,0,1,48.45708036181254,24.119726216769624,25.15743568786444,482069.5301702222,502083.79535735666,1009.096407538552,1052.5110338050167,2027.2977094953476,1.9179502031514981,0.8148520669079694,83.728,13.788681762961152,60.001361582106675
25.45,1,0,1,48.95149413317563,25.126159577156564,25.004663592521,502911.6610991225,503762.5794664399,1051.202535911075,1046.1195113143501,2047.9824865958938,2.0156661584808337,0.8067079814754011,83.7275,13.779888768464328,60.00358750093372
25.46,1,0,1,48.937533292236765,24.778098672619993,25.018185542328258,491884.8164812189,506255.94337905385,1036.6407201916134,1046.6852288042915,2047.3984072282008,2.042137238773259,0.8044546937793964,83.727,13.78602593932119,60.00012777326583
25.47,1,0,1,49.172858243396476,24.929245514096348,24.838074543242712,498127.63903070305,496884.96756597015,1042.9642469752025,1039.1499292531282,2057.243691568715,2.285431877848982,0.7794403172166016,83.7265,13.805327491086025,59.99785883281003
25.48,1,0,1,48.93828719042414,24.68973973449309,24.328013293142664,485318.80685132387,488281.8842799874,1032.9440494153177,1017.8105089597617,2047.4299480485938,2.145850948212269,0.8040177716696849,83.726,13.816759813266161,60.0055976091847
25.490000000000002,1,0,1,49.11157984287868,24.22076628769437,24.86447154648355,486534.4182563526,498002.63162245264,1013.3236185637217,1040.2543000449325,2054.679988595203,1.924681320957958,0.8091760581437614,83.7255,13.80948951444184,59.999320592426216
25.5,1,0,1,48.90367621487469,24.96719050854046,24.727860325626555,494094.3855519943,486561.9657069817,1044.5517507981526,1034.5388996727506,2045.9819294942176,2.1129485613431824,0.802328589617021,83.725,13.789181504740434,60.00068124386913
25.51,1,0,1,48.8656872560513,24.491844657219026,24.40983855814898,487927.52385818865,490131.7590730167,1024.6647178112974,1021.2338306103348,2044.3925863345858,2.1265414115549826,0.8125050156663828,83.7245,13.791430300155934,59.99499662481907
25.52,1,0,1,49.16218761970966,24.582267321642817,24.901486991171573,488261.69578851835,493322.83884076326,1028.4477286552044,1041.8029143170197,2056.797264941323,1.8688328152103182,0.8129551165944024,83.724,13.79370144962276,59.99966018477162
25.53,1,0,1,49.00407164775117,25.434289594407684,24.755417088096657,515693.8304643277,490816.60101446917,1064.0937640563895,1035.691791283628,2050.182170812815,2.116377687302863,0.7972131508814642,83.7235,13.784519637038308,59.99287637520568
25.54,1,0,1,49.069307419118935,24.546304939378608,24.79776143747547,489409.09986529296,498576.6156076879,1026.9431713304984,1037.4633508135205,2052.9114382157113,1.9528785009317244,0.8010940887292308,83.723,13.797968667993615,60.00072544869652
25.55,1,0,1,48.76425263492089,24.61387710849205,24.743647410545112,488060.5667198794,501338.40252077364,1029.7701865498734,1035.199383566044,2040.1488685219197,2.0583886579931687,0.7973456456897003,83.7225,13.804554250048856,59.992871781146604
25.560000000000002,1,0,1,49.153279345393265,24.874731712306815,24.95874467494358,507946.6983268254,503078.8416224179,1040.6835543565262,1044.1984026604214,2056.424569682295,2.201847179234431,0.7957827516558056,83.722,13.790149129125506,59.99128641612499
