time_sec,bess_connected,lvrt_active,perturbation_active,load_power_mw,turbine1_power_mw,turbine2_power_mw,turbine1_torque_nm,turbine2_torque_nm,turbine1_current_a,turbine2_current_a,load_current_a,bess_power_mw,bess_voltage_kv,bess_soc_percent,bus_voltage_kv,bus_frequency_hz
25.57,1,0,1,48.80866740522535,24.726741647445824,24.56632298589423,503507.978737894,494236.91665416036,1034.49209756052,1027.7806658627048,2042.007048202447,2.2051980753987297,0.8009939549068471,83.7215,13.78802521370735,59.99274028769164
25.580000000000002,1,0,1,49.3740497691718,24.689631210149265,24.119208448394808,497974.3970401854,484072.075649561,1032.9395090849466,1009.0747456754666,2065.6609366096604,1.8261200850258033,0.8023449207767426,83.721,13.807785136654108,60.00227965977118
25.59,1,0,1,48.9884077649362,24.777164760312566,24.949119240064057,498353.5124656852,503326.08696376183,1036.6016481247948,1043.7957035721056,2049.526841322976,1.7773250274111885,0.7790957559823793,83.7205,13.790932460021738,59.995154745041305
25.6,1,0,1,48.9661376152417,25.125758353542096,24.893680545411232,498187.9172714466,506294.50072789326,1051.1857499283346,1041.4763162328786,2048.595125604062,2.3555813335814846,0.7996067022864792,83.72,13.792082212718938,59.99935982556753
25.61,1,0,1,49.23755670782981,23.833177621265573,25.020523981433243,482099.4431609197,497526.14412767976,997.1080808175249,1046.7830620250702,2059.950479674276,2.3565352306382965,0.8040498005507095,83.7195,13.776044651849416,59.99680942811984
25.62,1,0,1,49.059882338835905,25.146850460754383,24.430575067047084,504760.7638335411,485891.53395193856,1052.06817991216,1022.101383436014,2052.517121357846,2.146500159986844,0.8012973282054566,83.719,13.809190280408686,60.00213861577203
25.63,1,0,1,49.22574452394436,24.53123893576571,25.083145616370473,487440.62695495714,505318.55787812173,1026.3128552985045,1049.402961864788,2059.4562936202187,1.9407328484766206,0.7992936304180228,83.7185,13.813158911649573,59.99117970203988
25.64,1,0,1,49.035392374912696,24.690925849440486,24.497996444873827,494522.6770179501,481434.79954361566,1032.9936728779387,1024.922090003942,2051.4925353242584,1.941328082838065,0.7898908377120191,83.718,13.796730308899308,59.999736191885106
25.650000000000002,1,0,1,49.25169834479124,24.342051063616438,25.357865927129215,484519.60899222654,506662.6091031183,1018.3978068265628,1060.8964289204703,2060.542123000831,1.8040790957863093,0.7869370610669778,83.7175,13.799345165746304,59.997945237982734
25.66,1,0,1,49.10840517294647,24.939890954074595,24.620067177916297,491185.9135182098,493706.7224711883,1043.4096199923827,1030.0291603359888,2054.5471700053517,2.0434588788938854,0.7946792925604861,83.717,13.804792136790878,60.00367438140542
25.67,1,0,1,49.312628307660766,25.01162062427412,24.55596391570834,507059.5400301483,488405.7394167601,1046.4105724850333,1027.3472736916628,2063.0912483968045,1.9755349544939365,0.7818768456708378,83.7165,13.806599520574858,60.00303451447264
25.68,1,0,1,49.38582134088203,25.14434037393716,24.95528714651226,493818.24872666784,489517.89999855816,1051.963165470159,1044.0537501263232,2066.1534235731165,1.9811673038872624,0.7995686863147458,83.716,13.799194780114941,59.9892889075295
25.69,1,0,1,48.85600754295009,24.54435018081195,24.795433081388843,501670.3059176586,502835.67261809786,1026.8613901432043,1037.3659394357392,2043.9876164096102,1.7699409905108634,0.7915817010515709,83.7155,13.794130237592015,60.005871316108525
25.7,1,0,1,49.26254121942275,24.799765147265155,24.878395167180074,494926.0545275469,494569.7994532713,1037.5471799719592,1040.836822230239,2060.9957560868665,2.190752483440382,0.8020167161701625,83.715,13.798398314299602,60.005168348607555
25.71,1,0,1,49.575771806780445,25.221669409269023,25.396695943115088,506693.7847544502,505158.71453170246,1055.1983784676247,1062.5209593684474,2074.10037666146,2.0897249007516514,0.7943905253063924,83.7145,13.79612472997177,60.002294933849
25.72,1,0,1,49.35304323175418,24.794301709910844,24.098553970537797,498557.5669170481,488612.64439000416,1037.318606274335,1008.2106247804871,2064.7820866072834,2.0912807375678324,0.7805518257698492,83.714,13.802367417645769,59.9930425239902
25.73,1,0,1,49.73758563693862,24.992006454712936,24.650783185761092,494891.7048181232,478248.7945443238,1045.5899749432883,1031.3142252198745,2080.870177994824,1.6428099400406024,0.7901868987855966,83.7135,13.78916908286221,60.00255457844185
25.740000000000002,1,0,1,49.08539385651735,24.155020571240094,24.869595841844927,482048.3192196013,504948.0810514234,1010.5730166004649,1040.468685067128,2053.584446111529,1.6965190761487396,0.8018634161949388,83.713,13.811669340528638,60.00349840677273
25.75,1,0,1,49.34446808364695,24.869915329071713,24.496431950560755,496891.1739466648,501059.4127878229,1040.4820514465764,1024.8566362928698,2064.423328341483,1.7801539495649619,0.8077965696832774,83.7125,13.819710138588922,59.99840748608933
25.76,1,0,1,49.41298393836661,24.332164548867517,25.10668861565804,483625.41441146884,497686.4666251189,1017.9841849460093,1050.3879297616147,2067.289824512943,2.154699955323162,0.7972665129482717,83.712,13.792763902278136,60.00472007606496
25.77,1,0,1,49.23331423744793,24.911267064715812,24.522125795690982,503411.72974005464,487996.054347938,1042.2120830194442,1025.9315890756561,2059.7729875426085,1.9021619019635791,0.8025168287552972,83.7115,13.79215415548166,60.008430485778284
25.78,1,0,1,49.115448128191204,24.98380085831353,24.65897171498141,493628.1973164763,495620.5444102357,1045.246677603429,1031.6568085205713,2054.8418259550936,1.793102975668818,0.7981659997278417,83.711,13.791485655801438,59.9980370523637
25.79,1,0,1,49.82105435191825,24.76303277438423,24.693826300540895,496254.2253583968,495129.5955315858,1036.0104085682797,1033.1150189810976,2084.3622566225345,2.130793133001989,0.7978390093973513,83.7105,13.795248619613767,59.99553583839459
25.8,1,0,1,49.63665558567601,23.97255253734665,24.77437514041065,470900.216976062,500411.10408310377,1002.939105840546,1036.4849388638306,2076.647569859622,1.935180786654498,0.7918877304032745,83.71,13.81743152117378,59.99896286664551
25.810000000000002,1,0,1,49.54949063055548,24.80155413963685,24.62942302326597,497227.40477302764,495077.50014555425,1037.6220260029284,1030.420580613607,2073.0008517217425,2.074607212613989,0.7996833233557995,83.7095,13.79424224542671,60.00264500397392
25.82,1,0,1,49.473747749486385,24.394358424697028,24.708310320026875,488735.7143670376,498318.2550250317,1020.5861886381915,1033.720986557125,2069.8319986221454,1.7963667622553987,0.7938695046927319,83.709,13.801279434558783,59.99992725583976
25.830000000000002,1,0,1,49.51903586399665,24.80233375908723,25.10357801286884,505585.0494634456,519265.10624517605,1037.6546429231853,1050.2577915472896,2071.7267163832753,1.99460621022953,0.8137751017430519,83.7085,13.795308263006902,59.99520724113794
25.84,1,0,1,49.64385247136478,24.636339698395098,24.70646300574306,489652.6012055404,486158.3798875884,1030.7099533851792,1033.6437005137163,2076.9486657936613,2.2670656653765975,0.793248032057381,83.708,13.77948393787002,60.00581928657882
25.85,1,0,1,49.83447891022078,24.868713387422268,24.6313900900004,496527.16271506745,499339.8939206166,1040.4317658426012,1030.5028767374213,2084.923899546427,2.2479722180053265,0.8017616846594926,83.7075,13.794440997154764,59.999147177645035
25.86,1,0,1,49.43284178013185,24.495637714619708,25.45857545753097,488713.09261955385,516567.9345266138,1024.8234078628434,1065.1098111297033,2068.120616562848,1.8413984149544678,0.7893370573243365,83.707,13.79952607943991,60.00302462406593
25.87,1,0,1,49.62398180121611,24.708345837818772,24.66866052945471,502573.64291963686,487883.29063851386,1033.7224725141332,1032.0621592194327,2076.1173370429865,1.944848762273083,0.7980054234779151,83.7065,13.815211897052462,60.00321993618776
25.88,1,0,1,49.557878606246796,25.11444845076292,25.256545590896796,499409.6954710874,501137.079658912,1050.7125777968806,1056.6574924423421,2073.351779259666,2.1623963817273,0.7898987151273357,83.706,13.782499741716627,59.99909645602032
25.89,1,0,1,49.44988308399262,25.371079179079512,24.820268597236314,508547.9990177729,498915.62806270726,1061.44923142557,1038.4049823168987,2068.8335731839607,2.0177044758086695,0.7943021485573359,83.7055,13.80944087134051,60.003113444133575
25.900000000000002,1,0,1,49.56824417411009,24.977012069601987,25.0481914578963,498073.30904883816,494714.8895325895,1044.9626552128434,1047.940585574617,2073.7854432738814,2.0705868530108806,0.8097523367709571,83.705,13.802254549623152,60.00865897652644
25.91,1,0,1,49.76426595009093,25.51337193368723,24.968391158125403,509509.0052164215,496295.77835909044,1067.4023299890846,1044.601982346056,2081.9864016166034,2.2767539099476375,0.7995472543072272,83.7045,13.798981149211775,60.004569878145595
25.92,1,0,1,49.691450313782305,24.955194287923234,24.51187605948565,499159.84241107444,491433.64110232407,1044.0498652037602,1025.502771107738,2078.940015585879,2.0435573289227285,0.8082858138734546,83.704,13.78954113354486,59.991904968830234
25.93,1,0,1,49.78731345302006,24.4550759412578,25.23797953821421,494592.07001143805,501341.1519220042,1023.1264259230386,1055.8807449413216,2082.95063944416,1.881248940967521,0.7978918830363597,83.7035,13.812256054371513,59.999120685056255
25.94,1,0,1,49.957546261840896,24.979093787769106,25.009532622601174,506850.9778574315,499052.69466015924,1045.0497480058987,1046.3232168090954,2090.072665386016,2.251204401921605,0.8073478658937064,83.703,13.803311604564371,59.99654053945217
25.95,1,0,1,50.07458151841073,25.26414733608144,25.197759533811816,498343.4472912198,499619.71074155124,1056.9755264734047,1054.1980615812834,2094.9690666095867,1.835464638223769,0.8081819375078024,83.7025,13.799516913144942,60.00601868332839
25.96,1,0,1,50.40542875886928,25.018032335247092,24.992271910167972,504266.81176742935,495133.8043459502,1046.6788190833095,1045.6010807967973,2108.810714677658,1.995466983599168,0.8071269534500768,83.702,13.798926265348845,59.999986809744684
25.97,1,0,1,50.060140285461856,24.910000321664675,24.931127500244674,504474.2633070356,500980.2373093385,1042.15908632078,1043.0429835845757,2094.3648890928866,1.8842387962921985,0.8095088829158045,83.7015,13.809255611632818,59.99925492014437
25.98,1,0,1,49.81383004172681,25.120070247230252,24.563736142224663,504101.3326771216,490768.7520467739,1050.94777676092,1027.6724401461122,2084.060013330235,1.761433852043838,0.8048792590546501,83.701,13.791370547021021,59.992502982093555
25.990000000000002,1,0,1,50.189134512787916,24.49233307822653,24.83196816640534,495767.27954928385,497256.27018954034,1024.68515186928,1038.8944569117639,2099.7616174893074,1.9796242372507,0.7957210574279294,83.7005,13.814229375577604,60.01530540072515
26.0,1,0,1,49.93642242168048,24.893625349517293,25.066223380408836,491627.95006146457,504845.30025692494,1041.474007003587,1048.6949866845168,2089.1889077916007,2.0120826473416504,0.785839026875104,83.7,13.82189661438923,60.0005409810584
26.01,1,0,1,49.8915747453354,24.85080331277683,24.68411918757853,499556.26158580364,494601.4754291868,1039.682462478996,1032.708902728788,2087.3126166314296,1.9497918991836272,0.7923872992451952,83.6995,13.796892001139708,59.99924175410873
26.02,1,0,1,50.18735383114888,25.072534707308495,25.29598547066385,507693.8303555426,504244.03517152305,1048.9590335167243,1058.3075377467128,2099.6871191542614,2.2000870607656426,0.8039163022384026,83.699,13.812887851560076,59.99243699514677
26.03,1,0,1,50.376856452291875,25.035071318524963,24.489370143385482,497550.81970551045,485385.0180727253,1047.3916786182513,1024.5611916353616,2107.615335772308,1.8480232101087473,0.8111261368997593,83.6985,13.79408987077124,60.00087368654483
26.04,1,0,1,50.004227894649624,25.067806348123977,24.40572648082087,494915.54995568964,490359.45122282073,1048.7612132668687,1021.0617937297325,2092.0256837387938,2.0723025986496273,0.8048922220099909,83.698,13.78860635211698,59.99972175921248
26.05,1,0,1,50.219514499159615,25.013779396835123,24.423172240907558,505984.79749331175,498435.32442643214,1046.5008890009183,1021.7916715762734,2101.032624250878,1.757500793720373,0.7968838001161456,83.6975,13.794113939416983,60.00064175285219
26.060000000000002,1,0,1,50.27865137654869,25.012861563295647,25.295215574766683,498143.30555761093,510306.61767075857,1046.4624896211294,1058.2753276305189,2103.5067323725893,2.4796139562100334,0.7957383706802876,83.697,13.804047685974474,59.993041306896615
26.07,1,0,1,50.02843038911863,24.93541995342747,25.365667973777832,495816.9407076899,499788.1266134755,1043.2225668454867,1061.2228429590798,2093.038242919717,1.8688698643079953,0.8003476801275151,83.6965,13.797535108705537,59.99166612206123
26.080000000000002,1,0,1,49.96240105619799,25.000561915518844,24.597748033357902,490609.3387386116,481832.0023925392,1045.9479095519355,1029.0953948201286,2090.275775301156,1.6760333321133618,0.8060695700484236,83.696,13.803971902335247,60.00846617615323
26.09,1,0,1,49.99842029461334,25.336397672119997,25.272967253730176,504160.2698851072,501783.7681810938,1059.9982620502817,1057.344525156646,2091.7827113152944,1.953378971393751,0.8003575592585894,83.6955,13.802533393994734,59.99415258043229
26.1,1,0,1,50.56478685935209,25.359894653385048,25.190667810996747,503705.28541736276,496127.0690048258,1060.9813046922036,1053.9013653438703,2115.4777757074626,2.045333746254637,0.795000238636532,83.695,13.795648579774968,60.00262278108849
26.11,1,0,1,50.24596747717755,25.103017822835632,24.664165348477297,493046.797344388,486859.46086701803,1050.2343548902988,1031.8740944406381,2102.13933685809,2.176563097218354,0.7915088896362437,83.6945,13.787659640641092,59.99859484639246
26.12,1,0,1,50.242068895370394,25.3095310869178,25.021643608383208,503264.89569336333,488555.2819580314,1058.8742453692169,1046.8299038309365,2101.97623198448,2.2146336260650696,0.7928395565130041,83.694,13.799606586015791,60.004975575459184
26.13,1,0,1,50.46083864340316,25.373718179594043,25.80094096431284,513400.2426475026,517184.4157334961,1061.5596392268349,1079.4333486298306,2111.128896688629,2.124547066063101,0.7930488618939183,83.6935,13.786167010799893,60.00095353795294
26.14,1,0,1,50.68594204214579,25.363506990508682,25.086994797494196,508980.97042564244,495948.43138187565,1061.132433953851,1049.5639999631894,2120.546542185699,2.1681852043593937,0.7993576368715801,83.693,13.800621139324853,60.000460213986656
26.150000000000002,1,0,1,50.22105064824155,25.09883203651915,24.95151397144043,493791.29086816916,493189.6561538465,1050.059234248517,1043.8958918912929,2101.0968920831947,2.2207308825189847,0.7919086337685778,83.6925,13.803272075935833,60.00071485279638
26.16,1,0,1,50.10411664973735,24.40063633372956,25.111465799972464,489962.69427526585,498911.4170708971,1020.8488373678931,1050.5877927072597,2096.204727190889,2.0494780816152645,0.7944027987625083,83.692,13.776633833049148,59.99614545875042
26.17,1,0,1,50.80415680959128,24.855815805718855,25.10652164712019,500749.86164994945,498917.6547215688,1039.8921700260532,1050.380944302899,2125.492290577499,1.8474839738444293,0.8068568392843986,83.6915,13.812613831257382,59.994196516152115
26.18,1,0,1,50.63858562441623,24.8319624089467,25.053156857239944,497159.19048084307,499751.3364459885,1038.8942160371048,1048.1483228679276,2118.5652928723644,2.0178189344906565,0.805869224637657,83.691,13.796543789680463,59.99878091516652
26.19,1,0,1,50.34754287476939,25.3732666830686,25.046458716510195,507289.28514302697,493926.44692009507,1061.540749977523,1047.8680929147833,2106.3889443321978,1.8567669783918,0.81696368172044,83.6905,13.805031889688456,59.99234587021755
26.2,1,0,1,50.500124211085506,24.87182602856724,24.94844061724563,493471.55014829943,503893.63027738745,1040.561989335568,1043.7673120455186,2112.772486042011,2.209843112615836,0.8034060914272417,83.69,13.793407715411348,59.98940246210049
26.21,1,0,1,50.412433876318104,25.2933015433085,25.31201175782881,507957.53527797904,507635.26574846625,1058.1952503422854,1058.9780291386548,2109.1037876084397,2.2403962466960734,0.7859271901594708,83.6895,13.795858242838,60.00072208988805
26.22,1,0,1,50.76541250809032,24.823219844258343,25.076106750941467,499389.87114850996,503591.3267925823,1038.5284535678127,1049.1084770205687,2123.871346164373,2.252529527205362,0.7845929783392682,83.689,13.815997455842671,59.99863174529203
26.23,1,0,1,50.865877555510814,25.432697744118343,25.67752375964138,510056.7039253151,511350.72361742123,1064.0271658539937,1074.269945996519,2128.074499944979,1.7699115914632286,0.801268276446252,83.6885,13.786405480708302,60.004878606470825
26.240000000000002,1,0,1,50.81840354280737,25.29300641830652,25.180364594690577,514586.90103489836,508979.544822769,1058.1829032046521,1053.4703099302556,2126.0883308135412,2.212359848354666,0.7995179874743706,83.688,13.79483361977441,60.004221260747336
26.25,1,0,1,50.74038939826638,24.966465440201965,25.120307189975584,498302.0477933935,504849.224012611,1044.521416131456,1050.9576897288766,2122.8244549185165,1.8853395931959422,0.7974992294505504,83.6875,13.80044988408981,60.00258256323141
26.26,1,0,1,50.804588347389675,25.453162453872636,25.07986906914018,502546.1544218315,502549.3484935978,1064.8833474254088,1049.265881036859,2125.5103448140258,2.0737775138675554,0.788192803218859,83.687,13.775253626535942,60.002509246221734
26.27,1,0,1,50.601775670306694,25.431454153967422,24.854968021219506,517000.4542148939,502090.3874141965,1063.9751378026606,1039.856701286277,2117.025275704683,2.1654786491669156,0.7903859846420894,83.6865,13.790663138622527,59.99604172217081
26.28,1,0,1,50.68167926633401,25.70182077005719,25.624562718745633,504588.8139900479,504138.8565497756,1075.286459438843,1072.0542161981334,2120.3682005362475,1.7125258696473644,0.8107554144788536,83.686,13.808081400496356,60.00236773340677
26.29,1,0,1,50.79135455363422,25.032800256279277,25.090335584759583,498662.5813237634,502776.7383494973,1047.29666424152,1049.703768399927,2124.956682901916,2.172469700521611,0.8102003495921466,83.6855,13.787125734649202,59.996945610115475
26.3,1,0,1,50.753681559491426,25.528851450522154,26.05862855841045,505972.1019861485,517825.63575440896,1068.0499461638358,1090.2142183268654,2123.3805587490524,1.6904961891104169,0.8026474932304879,83.685,13.80152690363114,60.00290930005541
26.310000000000002,1,0,1,50.82719319408803,24.638917398051497,24.99107024064971,492268.57580247684,496189.5646798446,1030.817796543912,1045.5508065779677,2126.456063243467,1.960144826258861,0.8062343400174694,83.6845,13.803349728305639,60.01377720189821
26.32,1,0,1,50.52081514112956,25.14963679367195,25.580183486038937,502311.7128206847,515599.53105953865,1052.1847516556388,1070.197523303232,2113.638131986266,2.195298995303207,0.7885287532734481,83.684,13.80502004736173,59.98798094356598
26.330000000000002,1,0,1,51.03698843623534,25.409368174449693,25.149348183491167,503405.866986896,509846.20226136845,1063.0511272070173,1052.172677078424,2135.233261760021,2.2653892828518964,0.803165494365186,83.6835,13.789389733502903,60.003678944859686
26.34,1,0,1,50.66188186746817,24.861570087356792,25.58983145881985,502568.46938410675,518158.7223555447,1040.1329117689993,1070.601165309188,2119.539937234476,2.1617134500111,0.7935035131598772,83.68299999999999,13.801569074930057,60.00036324295079
26.35,1,0,1,50.469377185872034,25.199060586567573,24.911768581793957,503307.55351219064,498269.23191610194,1054.2524936942375,1042.2330649774206,2111.4861234852156,1.8870975460239796,0.8124457535707829,83.6825,13.788245297494955,59.99689453244931
26.36,1,0,1,50.761765531620355,25.0769460277351,25.15404700535135,507633.47547424486,501462.0653245658,1049.143589823665,1052.3692615759496,2123.718767697223,1.8799967006728495,0.8048369506389519,83.682,13.797004308761446,60.003745105523244
26.37,1,0,1,50.874626438315445,25.12062295402516,24.897204421129942,496567.1230577892,504148.46469738707,1050.970900341849,1041.6237445368488,2128.4405267451502,1.9714976981596055,0.784522993699973,83.6815,13.80864910429057,59.993688964716306
26.38,1,0,1,51.33331039673221,24.92895427332461,25.949446126681547,493180.55272881966,514079.4784645491,1042.952062342017,1085.646355547919,2147.630476517968,2.0107695573474746,0.7877816943533367,83.681,13.791472261643461,60.01027165297323
26.39,1,0,1,50.8431115678682,25.375825551204485,25.15354370393574,501984.2382129156,511556.055298383,1061.6478052823836,1052.3482049666895,2127.122039865716,2.1750673359867467,0.7991801423788025,83.6805,13.805293963835403,60.00530443493693
26.400000000000002,1,0,1,50.993001509971265,25.37718005581934,25.31195552829169,510138.52809839125,504309.0206792263,1061.7044736594853,1058.9756766648582,2133.3929817803555,1.9871449392812428,0.7909150320003595,83.68,13.79921030167407,59.997227154879376
26.41,1,0,1,51.02443096984118,25.01752078064507,24.714885268916824,509087.75075035996,494049.3548161241,1046.6574171856876,1033.9960625362205,2134.707895339513,1.9076757621748692,0.811160509299497,83.6795,13.807571476795468,59.990360521976356
26.42,1,0,1,50.66560779970279,25.023021159038933,25.127528803295554,498941.07009084075,499884.53085838177,1046.8875363846978,1051.2598201922292,2119.6958189720585,1.9282623860319914,0.7814562440978545,83.679,13.780294776999439,59.99687329108285
26.43,1,0,1,50.95486602787507,25.330078723759165,24.813519653111925,495033.4893244306,496444.9904282115,1059.7338963591858,1038.1226269033507,2131.797508530072,2.2271523609744714,0.7992985985119202,83.6785,13.811760291761846,60.00715519226071
26.44,1,0,1,50.929398389866265,25.975678979011793,25.95247350473844,521886.3596074771,514495.6931808454,1086.7438587620118,1085.7730118911136,2130.7320195692014,2.0112379555092303,0.7841472282670044,83.678,13.781951533370638,60.00960275356906
26.45,1,0,1,51.004419787825725,25.297729139518523,25.171929890169274,509278.08464361436,501576.1625193122,1058.3804875787869,1053.1174273993925,2133.870687997236,2.30477994436819,0.7962183969858522,83.6775,13.787707588429372,59.99881383961537
26.46,1,0,1,51.07672647108231,25.097171655310326,25.44017586210857,496773.08080388425,509571.658629648,1049.9897689196857,1064.3400276970872,2136.895780971323,2.1901488477479654,0.7875936385164177,83.677,13.811426583611222,60.00355829109423
26.47,1,0,1,51.1657216870085,25.271017632018413,25.681787788175324,508248.45757136,513103.8691525996,1057.2629588798268,1074.4483400560773,2140.6190716866545,1.8953620922241396,0.7992990364648025,83.6765,13.799238569743796,59.997944746393216
26.48,1,0,1,50.82673421478697,25.740887840637097,25.211486452095365,518871.7394892449,491783.6318795465,1076.9209075341878,1054.7723543324537,2126.4368609374505,1.9101783393097354,0.7908527051719414,83.676,13.795561859283021,59.99855829022631
26.490000000000002,1,0,1,51.0961471588002,25.0887718030373,25.58598884686065,491529.1572065903,524089.71699712053,1049.6383445014985,1070.4404020447653,2137.708283817828,1.9783677573134222,0.7930706875112753,83.6755,13.809411075780906,59.99562784837262
26.5,1,0,1,50.854309135477045,25.55594182112459,25.013582862857984,516699.37583547184,508179.82477069553,1069.183325349326,1046.492666613628,2127.5905122333415,1.9726500848937654,0.8106379756461515,83.675,13.798706185669992,60.006993538146396
26.51,1,0,1,50.81746179534573,25.22142053262731,25.312362896051408,510322.2626931632,500421.9894262797,1055.1879662215313,1058.992719700056,2126.048930947564,2.2312092426417744,0.7955183402753196,83.6745,13.790076327835312,59.99645987426237
26.52,1,0,1,51.348542247499246,25.221936650801144,25.211397491106254,502897.7061581166,501120.17416704184,1055.2095590451977,1054.7686324736849,2148.2677310933736,1.8919105722222855,0.7726136128329966,83.674,13.81246833307734,60.001978372120924
26.53,1,0,1,50.63291284361154,25.603974912911724,25.37793534426146,515305.2095412937,506700.59817152686,1071.1928846589863,1061.7360726439329,2118.3279608778253,2.0223563595745433,0.7983363156010526,83.6735,13.802625246620067,60.00086974086914
26.54,1,0,1,50.88878673609147,25.349514835584277,25.09825926700687,516872.48499634647,505288.6992612418,1060.5470445036951,1050.035271304162,2129.032950783758,2.0670437582166135,0.8141398382574399,83.673,13.787199908435023,60.01309392666579
26.55,1,0,1,51.032149560021544,25.401813589784055,25.34293060602886,504749.07961720566,509220.09652792546,1062.735066229458,1060.271580249621,2135.0308178118607,2.1411037147177288,0.8035964101180842,83.6725,13.792291466448795,60.00016155622496
26.560000000000002,1,0,1,50.86239393821645,25.23289674152703,25.031654160724216,510461.48518960667,495138.91431067395,1055.668096098164,1047.2487150692566,2127.928755931743,2.0944816603087766,0.8092360367720155,83.672,13.789956196895425,59.99747722863285
26.57,1,0,1,51.00598390485529,25.791086913136443,25.941919349913608,517047.5481942649,530550.6884333111,1079.0210849269824,1085.331457968709,2133.936125923907,2.0791370882843236,0.7938910206990198,83.6715,13.788162032902179,59.99634858447633
26.580000000000002,1,0,1,50.70000854652782,25.362707621736106,25.71973705891939,501555.23023944715,512411.7930870241,1061.098990781675,1076.0360227864858,2121.1350421923307,1.9044682621692213,0.8063682827398202,83.671,13.798641880628207,60.004570232264044
26.59,1,0,1,50.59124681464503,25.452511909296422,24.96759320358804,499947.0825683505,508376.51923603023,1064.8561306075685,1044.568598341205,2116.5847802227613,1.9241222868472856,0.7954168085289909,83.6705,13.799236298943217,60.01011402712406
26.6,1,0,1,50.77618275661925,25.389096414229243,25.197156753058174,511391.2947519295,500922.76379805803,1062.2030180606243,1054.172843057343,2124.3219407938955,2.049580308043946,0.8031937770210842,83.67,13.80423951117565,60.00904486870998
26.61,1,0,1,50.97130609793115,25.428865765090805,25.75734894209446,502046.04373719427,520430.8323751039,1063.866847439278,1077.6095902412578,2132.4853113469103,1.9622264437229995,0.8117231214186125,83.6695,13.805595280551827,59.99754838513041
26.62,1,0,1,50.89546646900806,25.319979242417276,25.58824152379901,511239.2327812598,513643.3090231043,1059.3113646003878,1070.5346472358347,2129.312410609665,1.8135106783689423,0.7892510542250775,83.669,13.80845531996604,60.00405975570807
26.63,1,0,1,51.04498600018751,25.479856636258145,25.62777529344674,498674.43004354706,508277.5038259976,1066.0001512939646,1072.1886206088923,2135.567855651372,1.9120962993715027,0.782027901149814,83.6685,13.810190369330002,59.994802431466375
26.64,1,0,1,50.61989073724759,25.606806549693243,24.97659385652739,512881.3553753642,502470.15181494167,1071.311351779135,1044.945158442467,2117.783155326039,2.0342637301968263,0.7957907857366312,83.668,13.80486525478952,59.999884024796
26.650000000000002,1,0,1,50.775882400352664,25.026420304600634,25.590730442567356,498926.2149917325,512730.8190758932,1047.0297463560792,1070.638776070682,2124.3093747959706,2.237614699240899,0.8032918152572964,83.6675,13.803562959805644,59.99313749263321
26.66,1,0,1,50.86191782310175,25.18645147644633,25.006680794437873,512113.62741940224,504744.1461686604,1053.7249666563578,1046.2039049425907,2127.908836715103,1.8117121458284944,0.8164719454511778,83.667,13.809678292392581,60.00022529620242
26.67,1,0,1,50.66694517704544,25.708597155522817,25.24119288012574,515300.31160942116,500945.2986755753,1075.5699629151266,1056.0151814498452,2119.7517707958837,1.779828873816378,0.8008762013567905,83.6665,13.804129487252027,59.9949407927163
26.68,1,0,1,50.87192310416076,25.73411398164403,25.11286028841142,517745.5753692798,501837.79060712573,1076.6375097578764,1050.6461338866518,2128.3274274189243,2.1520833556143177,0.8062652396673062,83.666,13.790472347546908,59.99966351355276
26.69,1,0,1,50.77083428151897,24.982892514078717,25.187630344677363,497503.70087609644,507796.92148594453,1045.2086752274517,1053.7742869382798,2124.0981767693374,1.918270283771823,0.7931383044728618,83.6655,13.786070217082374,60.006630854339505
26.7,1,0,1,50.90638449082667,25.499144694442034,25.35954316069587,509089.86031288,498052.01067787845,1066.8071053218353,1060.9665993009924,2129.769187626766,1.8305652561181014,0.7934182668796449,83.665,13.789743147870563,59.99575404250133
26.71,1,0,1,50.84790917621378,25.907460757984143,25.39140841561798,523410.97083699104,502056.95701088686,1083.889814684189,1062.299745207302,2127.322757291063,1.9962963956508006,0.8034659501791231,83.6645,13.803152512498587,59.99798206955043
26.72,1,0,1,50.399825335934985,25.26045541173505,25.766159764859747,505290.717956767,515524.6658204885,1056.8210675230268,1077.9782084220783,2108.57628440668,1.820160822693897,0.8158787351489812,83.664,13.796941920786404,60.004783468195605
26.73,1,0,1,51.04462295724048,25.544303856402628,25.241671126700165,506291.1688371028,505733.55933522905,1068.6964280982356,1056.0351898403148,2135.5526670323,2.440828781465303,0.8002409813531519,83.6635,13.802270418214949,59.99810760994867
26.740000000000002,1,0,1,50.294508118885034,25.288544463788128,25.28241130681771,511472.71481502324,505170.4162537657,1057.9962285204274,1057.7396357792786,2104.170130521601,1.845173271482855,0.8026580398637384,83.663,13.797422077157572,59.99398285286021
26.75,1,0,1,50.39672782830192,25.209929173740836,25.326283650238278,512627.95649830275,510517.31467489986,1054.707202515266,1059.5751219592673,2108.4466940540883,2.0380625488907764,0.7931817795373564,83.6625,13.790806495063944,59.99792067715492
26.76,1,0,1,50.669557911261386,24.915387508024295,25.194867057775603,505821.88978375355,503396.0497455672,1042.384469907367,1054.0770491306941,2119.8610796946446,2.103582388391115,0.7943566600657594,83.662,13.774069555952662,60.000127656716884
26.77,1,0,1,50.720504567547486,25.36280795173244,25.074956538655176,513707.5230950146,506612.18212552974,1061.1031882853265,1049.0603556167198,2121.992533732405,2.1895985384689154,0.8112095687366582,83.6615,13.787800529062809,60.00309105916358
26.78,1,0,1,50.58096813015863,25.037710945855522,25.292980027402656,499340.4313412675,507477.0828731035,1047.5021126436031,1058.1817990890402,2116.1547511463023,1.7843219507483026,0.7854453013477694,83.661,13.817473205069458,59.991024754856994
26.79,1,0,1,50.504508004046144,25.127976219439375,24.873165229544448,497652.8620756323,491873.9298922916,1051.2785387307129,1040.6180174547483,2112.955890683018,2.090769853290532,0.792376377328392,83.6605,13.809628541755298,60.002841861644775
26.8,1,0,1,50.57134139443712,24.928097076163084,25.439658547737636,492629.8076274137,509601.722401401,1042.9161998049187,1064.3183848281512,2115.751997634691,1.6716054532531057,0.7976078258820225,83.66,13.79251141499831,60.000983127647885
26.810000000000002,1,0,1,50.66752253586942,25.323938299185052,25.390977493395823,499942.5567829752,507427.4721867018,1059.4769995634756,1062.2817167246237,2119.7759257431626,2.0618234199197554,0.8010887137966448,83.6595,13.794650214455721,59.989483150193195
26.82,1,0,1,50.30652226040409,25.05034497052272,24.685916445233428,500539.3042489697,490362.8897609941,1048.030682030745,1032.7840945542123,2104.6727658723335,1.9884448625088815,0.7991009395888297,83.659,13.79497809226415,59.99866012294789
26.830000000000002,1,0,1,50.2861828739871,25.103378612372914,25.26903648246529,510924.10519776045,497794.4066553562,1050.2494492335215,1057.1800735734644,2103.821827450377,2.1503284656302326,0.8079067276730741,83.6585,13.810903104788963,60.00054694011867
26.84,1,0,1,50.30864375183134,25.2339048468944,24.578492656919348,496407.96316644235,485670.5785655049,1055.7102721782526,1028.289808097654,2104.7615226583193,2.0520949623785514,0.829562128889385,83.658,13.809090247841315,59.99564911142119
26.85,1,0,1,50.71800717397212,24.44549276867271,25.573529913537048,488993.7184629651,507231.2301349191,1022.7254949613218,1069.9191579499682,2121.888050337259,1.9777474101541248,0.7894297974621276,83.6575,13.809637133169169,59.99473703243528
26.86,1,0,1,50.50036575205946,25.413709367867696,24.971520701053972,506673.5283375727,504724.2266185227,1063.2327496119804,1044.732912958538,2112.7825913859483,1.9930105155808768,0.802726071779745,83.657,13.789870674022433,59.99973444205348
26.87,1,0,1,50.51162399221375,25.18177437208612,25.12580831033194,497757.261563042,500891.91955795797,1053.529290753358,1051.1878399693537,2113.2536021094033,1.7089592174523265,0.7932822838606083,83.6565,13.81785725631803,59.99986952663888
26.88,1,0,1,50.686330820588196,25.290237801729095,25.051115553403637,504537.7305086195,507132.89585573145,1058.0670726592712,1048.0629208882617,2120.5628075000736,1.837133846344611,0.8092877408590137,83.656,13.797093748168383,59.98934679268421
26.89,1,0,1,50.496219249201765,24.83199770549612,25.323371569793988,503088.52979409526,501356.3189897995,1038.8956927379968,1059.4532893195271,2112.60911424529,2.304220052993924,0.8184131079922746,83.6555,13.808376518788684,59.99652079099278
26.900000000000002,1,0,1,50.34030423622875,25.74428836915115,25.358905909019885,516022.4320126627,503648.1449172856,1077.0631753641137,1060.9399386179,2106.086101585096,2.0409166849434843,0.7994417705859659,83.655,13.802921840288162,59.99593250861466
26.91,1,0,1,50.59065346435667,25.256155162720773,25.16935476874058,508259.107323948,500575.38596019946,1056.641158108101,1053.0096921059105,2116.5599562409707,2.1363785480471544,0.8100367081954714,83.6545,13.782895035997516,59.993297060524064
26.92,1,0,1,50.05435600650432,24.87065937963654,24.985013887991563,502758.1620358092,498243.7201875805,1040.5131802722208,1045.2974270969903,2094.122892352799,1.8765354438103439,0.7903268616391576,83.654,13.79484993589202,60.0042846543228
26.93,1,0,1,50.16508025400665,25.217866385264536,25.45633368463999,506290.8088004364,510328.3295422942,1055.039271443514,1065.0160221310027,2098.7552600412982,2.1741601992509643,0.8126719451410388,83.6535,13.799597398274644,60.00471074939404
26.94,1,0,1,50.41863291543279,25.4775933846041,25.15913672388803,507710.4668265822,506316.43484065315,1065.9054636887686,1052.582200008359,2109.3631366592786,1.9441565009513493,0.8172489162509798,83.653,13.791755590962312,59.99272071662001
26.95,1,0,1,49.71764223244114,25.307341503035545,25.266967484589788,506648.7520674312,511617.77929175744,1058.7826398008233,1057.0935129589448,2080.035806258942,1.7126314868633978,0.7986910165723096,83.6525,13.785194589933273,59.999103759371216
26.96,1,0,1,49.96597977258519,25.34643139193798,25.18955596493273,501562.22284404497,492794.48409992113,1060.4180425457807,1053.854849066743,2090.425497972859,1.983521607748743,0.8067070270451931,83.652,13.795406698799276,60.00216142155443
26.97,1,0,1,50.25202525478633,25.198408995717582,24.921000001652562,504254.2541890505,508540.2673664012,1054.2252331034663,1042.6192796687515,2102.3927759546928,2.259083563113189,0.7875315012570329,83.6515,13.813075834411876,60.00495513166391
26.98,1,0,1,50.08410925865998,24.975009583750456,25.032872653806447,500110.02551447495,495352.9997062098,1044.878877260276,1047.2996931351286,2095.3676784499976,1.5866999163005286,0.793799504749985,83.651,13.80551852198126,60.00436172198894
26.990000000000002,1,0,1,50.13417449636877,25.245653580583845,25.081756721032633,511498.7934881306,502136.3033768333,1056.20180366798,1049.344854683833,2097.4622565998684,2.1471634613368353,0.8054421926467429,83.6505,13.794448725131506,59.998222137417656
27.0,1,0,1,49.61671619392658,25.893819934949494,25.235485474415338,516255.34171233734,509513.1983492782,1083.3191238978832,1055.7764008539557,2075.813366004984,2.0315076662029687,0.8237341280919761,83.65,13.802195078577945,60.00043587972542
27.01,1,0,1,49.80039430621455,25.677970991475487,25.652152413151498,511938.00725471525,516254.29167160747,1074.2886568240415,1073.2084855816179,2083.4979027856866,2.518545075248463,0.7818054065193144,83.6495,13.786383548014747,60.005467729493375
27.02,1,0,1,50.06704712329149,25.146425551094097,25.00677298211474,495350.248329063,505737.8392466421,1052.0504029768883,1046.2077617962177,2094.6538503015954,2.4589532227882596,0.8019386469554645,83.649,13.799766724525044,59.99793404897413
27.03,1,0,1,49.72549866084706,24.788080392300504,24.877218779459916,499004.01021011954,502633.54669520643,1037.0583251586074,1040.787605725391,2080.364495465828,1.647172107191139,0.8126354947356347,83.6485,13.780538670161805,59.99539974362592
27.04,1,0,1,50.03963652079378,25.398632132498577,25.227416120094176,500626.25087599625,506633.50250139594,1062.6019636772705,1055.4388034706578,2093.5070735819795,2.2762910357935553,0.8183012595883951,83.648,13.788081804317825,60.00563617040243
27.05,1,0,1,49.901057099175645,24.70843981051078,24.838948529168096,491679.5353901338,500529.8703417149,1033.7264040473958,1039.1864941813376,2087.709329641735,1.921925236095865,0.7979975148568709,83.6475,13.807936553746327,59.994769963452995
27.060000000000002,1,0,1,49.57821283723851,25.086928109903344,24.995535399336408,498187.4967963123,493721.066955203,1049.5612099560497,1045.7376153149055,2074.2025019942184,1.9611086813514107,0.8129565813976186,83.647,13.793931567447908,59.99137538653276
27.07,1,0,1,49.85095712593996,25.01675799439248,25.071771094424783,504788.6069083935,497885.0836624735,1046.6255045155233,1048.9270862628136,2085.613298262459,1.8848270304255297,0.8074043450270828,83.6465,13.795328513011857,60.001447589612994
27.080000000000002,1,0,1,49.901100272316995,24.304779946603972,25.03490040721546,488535.29918004054,495828.85511456174,1016.8384959975668,1047.3845282058926,2087.7111358754146,1.8601463486822227,0.8177679483251187,83.646,13.79887594260498,60.003583201973186
27.09,1,0,1,49.793308633939965,24.72947590586497,25.15600377747832,498128.20177216997,491268.1452836975,1034.606490664457,1052.4511270045182,2083.201459684591,2.263536627286799,0.7980226305271186,83.6455,13.815287412119712,60.00608954276358
27.1,1,0,1,49.79839079539861,24.906039198667912,25.09037256264805,502848.7707849872,497112.0525151736,1041.9933649129196,1049.7053154429602,2083.414081951708,1.5291619589114838,0.800977889467518,83.645,13.76311976211577,60.00332104219927
27.11,1,0,1,49.315516338292475,25.157593825932018,25.44603192154715,499954.5173606771,503747.34194307495,1052.5176498235594,1064.585027515439,2063.212074865112,1.866986975261538,0.7938102177892856,83.6445,13.790530311892976,60.003941142484045
27.12,1,0,1,50.08288476180782,24.428526295669663,24.985649044902353,484232.03036265675,495057.06074790604,1022.0156690370096,1045.3240001414413,2095.316449204547,2.135261019126554,0.7970556507057148,83.644,13.82357788140147,59.99440824134624
27.13,1,0,1,50.16701518630983,24.291782069512823,25.05113350607163,477416.4971544504,504360.74848350225,1016.2947041252864,1048.0636719736021,2098.836211757683,1.592238860649529,0.7969975927085214,83.6435,13.811370569395708,60.001901823824426
27.14,1,0,1,49.85996370270874,24.963763717364206,24.872644457643247,499913.10599646735,493620.02427671145,1044.4083842178577,1040.5962299332016,2085.9901061988303,1.9539360334023723,0.7918549306599546,83.643,13.804955532815192,60.002874714672714
27.150000000000002,1,0,1,49.56911954995819,25.045475534223673,24.649513371285703,496997.01728524134,497214.4066706533,1047.8269595410306,1031.2611000221073,2073.8220663522534,1.7583183965067901,0.8179668140164107,83.6425,13.802356060128435,59.99694449340242
27.16,1,0,1,49.43726074377088,25.4067289595953,24.77904951814922,510390.6162777098,487744.20130111126,1062.9407104384209,1036.680500693226,2068.3054926386835,2.0468032324680747,0.8006331298878526,83.642,13.797229617104659,60.00003627589858
27.17,1,0,1,49.41419573028574,24.970794975050595,24.909277182970474,505217.8987431256,494918.4547970839,1044.7025507771316,1042.1288323845658,2067.340522222415,2.00998554688526,0.7951972363749382,83.6415,13.785984828333717,60.0058249133131
27.18,1,0,1,49.62095599829079,25.242108050479413,24.60472370177877,509492.99820639956,490142.2582856917,1056.0534694099933,1029.387235692633,2075.990746598534,2.186633155317636,0.7959924297669297,83.641,13.79550081544375,60.00440010054163
27.19,1,0,1,49.651718666387104,25.176120644169522,24.77208862195495,504126.7485246986,501372.5802908808,1053.2927558740412,1036.3892778460113,2077.2777636062438,1.5361722375125852,0.784529778672405,83.6405,13.79848689730555,60.00600691883356
27.2,1,0,1,49.28229093478429,24.776486784873462,25.193254670338362,495919.6093292229,504172.04478792177,1036.5732836826014,1054.009591716134,2061.822024455012,2.0860752679834595,0.8061138504734616,83.64,13.811158040383747,59.99739225222293
27.21,1,0,1,49.38278991939789,24.679969903866304,24.94456526464674,493553.2429114156,500349.2044051566,1032.535309245585,1043.605179011738,2066.0265980651525,1.85000795439246,0.7913611982305919,83.6395,13.803199357125763,60.00764385368015
27.22,1,0,1,49.61396371278628,25.218745783587273,24.924268883317502,514999.2231597459,492999.0481927646,1055.0760628100618,1042.7560397926068,2075.698210517499,2.290142485114865,0.7938715114401138,83.639,13.800355976155103,59.99728560311639
27.23,1,0,1,49.31817905443206,25.128337289247042,24.91328653692714,499654.9111505762,502523.090059529,1051.2936447996008,1042.2965716299393,2063.3234748564137,1.9114131713563958,0.8113746221289883,83.6385,13.79315915747739,59.992705097198986
27.240000000000002,1,0,1,49.33783889702694,24.945117593780093,25.093092930210062,499298.3926010367,501567.5547466954,1043.6282867924497,1049.81912739544,2064.1459832197747,1.8365567619371737,0.7946347929275824,83.638,13.794993380702586,59.99939121540763
27.25,1,0,1,49.56821203733538,24.56216572634662,24.98127980955231,490338.3382647857,490858.4388848612,1027.6067386946681,1045.1412045468398,2073.784098768408,1.890007843116671,0.8045980643894503,83.6375,13.782248629631793,59.999513342753836
27.26,1,0,1,49.5141386251116,24.89834025643381,24.35634140550827,494051.1066027006,490629.70440628467,1041.6712644512286,1018.9956715177268,2071.521830717437,2.113229981594024,0.7944875406582391,83.637,13.801993082033459,59.99574792532594
27.27,1,0,1,49.41086825571285,24.57114523725113,24.5875241301127,489523.8335243432,493208.9400047332,1027.9824142771254,1028.6676576251439,2067.2013107484745,2.139285153732095,0.794908894115333,83.6365,13.787290568889562,60.0019413913304
27.28,1,0,1,49.01566868800176,24.734018100568903,24.580567249212628,494819.9726151436,489891.49381964153,1034.7965223554008,1028.3766027656964,2050.667355907777,1.9949367333788894,0.7937053083327847,83.636,13.796214151094349,60.01218721271458
27.29,1,0,1,48.99849444152342,25.15984940190219,25.196262302991887,497273.1372806501,502200.12337699573,1052.6120163013532,1054.1354219713612,2049.94883736956,1.804332617615664,0.798173589568628,83.6355,13.809950652504156,60.00250889866084
27.3,1,0,1,49.043836800853576,24.512438643900715,24.40255082481235,498491.6490464564,482698.96634921164,1025.526307938425,1020.9289338854302,2051.8458245699194,1.7630851945561103,0.7861107503328376,83.635,13.802337666837863,60.00430952510663
27.310000000000002,1,0,1,49.06853622305064,24.779974797398317,25.183033062831477,499230.6416264726,509453.72279082617,1036.7192115789899,1053.5819505678985,2052.8791737042893,2.135499896156369,0.807624570467807,83.6345,13.803045279943547,60.003687356732314
27.32,1,0,1,49.198866246014234,25.511147264040133,24.66251359976604,515682.75498535,496885.44478838926,1067.3092565383881,1031.8049902694006,2058.331787750776,2.104769161309898,0.8280906772850483,83.634,13.811966672193591,59.99701643334036
27.330000000000002,1,0,1,49.12063305152977,24.078874745508156,24.31511828070315,480770.884612475,481010.35409168724,1007.3873055146678,1017.2710206334459,2055.0587474685176,2.082147535160462,0.8059532231581936,83.6335,13.806545946433491,59.99477569614424
27.34,1,0,1,49.09137840572377,24.233505965318983,24.893295479513025,483104.8598160531,498118.97086500574,1013.8566081511099,1041.4602062401261,2053.8348215532174,2.3165819510497543,0.7907741533942019,83.633,13.798377718798292,59.99926376914989
27.35,1,0,1,49.05740903281486,24.87813255697566,24.914031370521737,496493.1163856065,494734.49155356345,1040.8258354134125,1042.3277332151818,2052.413645713133,1.8413681585868615,0.8067571568774906,83.6325,13.779743308125783,60.00006444456252
27.36,1,0,1,48.91969396197718,25.167727656184873,25.31863018896419,499872.7345628244,499995.40140182216,1052.9416186369222,1059.2549242834102,2046.6520635957709,2.395532395238352,0.784562345601988,83.632,13.795539748304519,60.00650131327772
27.37,1,0,1,48.98999929856136,25.046690630029648,25.014361877219727,507433.0061141991,508064.4237293082,1047.8777954751374,1046.525258218806,2049.5934262770998,2.067467621135243,0.7923147039818247,83.6315,13.798882137574793,59.99622161489423
27.38,1,0,1,49.5569373717087,24.21326655686329,24.50290573002012,491248.8746429173,488289.46165196656,1013.0098525047234,1025.1274796489233,2073.312400852858,1.8989950136042608,0.7956193980492194,83.631,13.799796752837935,60.000151617273794
27.39,1,0,1,49.19896246722806,25.06491953192543,24.484574953266566,504046.801721337,485486.3207518871,1048.6404376067721,1024.3605753813058,2058.335813355392,1.9891457897872546,0.8104516733768127,83.6305,13.783571484939676,59.99999158563217
27.400000000000002,1,0,1,49.05295224693466,24.9970091903198,24.702357110176123,508430.5721297914,488095.9910656733,1045.7992742729484,1033.471922259308,2052.2271872691003,1.7615030663720295,0.8069820901897411,83.63,13.801621275538087,59.998552845439846
27.41,1,0,1,48.73961921816041,24.908943457994365,24.41243587273314,510160.8582440325,487041.2807803041,1042.1148703407403,1021.3424943983301,2039.1182808554183,1.795847905695402,0.7857233949484642,83.6295,13.807108220256442,60.00272285273737
27.42,1,0,1,48.83332814144379,24.948543366228932,24.527759941899788,508204.8745640185,479954.69613833516,1043.77161075227,1026.1673047155334,2043.0387788324567,1.9774529600015043,0.8081431321289845,83.629,13.79602421736317,60.001187907431195
27.43,1,0,1,49.01562750512264,24.761385220730805,24.683492336144187,492881.92660675896,492908.4552190735,1035.9414799055762,1032.6826771603558,2050.665632940651,2.155332498917729,0.7944466958309838,83.6285,13.804214593633034,60.006879362398344
27.44,1,0,1,49.289630207929335,25.039593872908135,24.93160423053136,488697.32055961445,504686.321737964,1047.5808886175664,1043.0629285381517,2062.1290774496456,1.8591418200232914,0.80608149212923,83.628,13.793033834513508,60.00076145170613
27.45,1,0,1,49.05812201738657,24.14037998043894,24.42697312040628,486521.6187220501,493175.8902511924,1009.9604985540778,1021.9506888807477,2052.4434748315684,2.429859385913366,0.7924083836277328,83.6275,13.802120317839282,59.990327321203694
27.46,1,0,1,49.050995691647515,24.4311251960781,24.82941472475696,490756.79032708873,498997.5298401676,1022.124399171097,1038.7876286347312,2052.145330912454,1.9914733839619532,0.7989411291829215,83.627,13.818471475175645,59.99492065400906
27.47,1,0,1,49.22643889443805,24.497891496347666,24.319690189187245,490502.52262017305,498419.00843202055,1024.9176992749688,1017.4622954590983,2059.4853439819185,1.8795849707817667,0.7917504088158676,83.6265,13.795571282594874,59.9973492530612
27.48,1,0,1,48.807717716402045,24.435533870830568,25.063134156710476,487551.1862796888,502543.88929220155,1022.3088447910325,1048.5657429067028,2041.9673160939121,1.7431771523464612,0.7989730801496616,83.626,13.78822585027142,59.9876438934655
27.490000000000002,1,0,1,49.28172855919639,24.097576324202414,25.036178002616015,488704.8731917599,496167.10282060975,1008.1697230141896,1047.4379789340394,2061.798496361022,1.8959712334246488,0.7881357769611085,83.6255,13.80712537865655,59.99467248928472
27.5,1,0,1,48.92331689492278,24.282459718248266,24.534217973840747,477917.1461459065,494857.8389760546,1015.9046851389045,1026.437489243037,2046.8036361545676,2.2884789593045416,0.79146589705568,83.625,13.796991732385791,60.00489348449269
27.51,1,0,1,49.232115576361636,24.20831565547129,24.283119753940415,491826.29162600706,486336.01709765394,1012.802721761868,1015.9322990363346,2059.722839187475,2.3447937326487276,0.7936428980926977,83.6245,13.791904088775098,59.992377567896334
27.52,1,0,1,49.335998273302145,24.524639988333952,24.550645968659666,499161.4066536512,491212.6072926431,1026.0367752929903,1027.124786868468,2064.0689770891236,2.1228378956848903,0.7902959719605338,83.624,13.79221311570118,60.00252660768645
