time_sec,bess_connected,lvrt_active,perturbation_active,load_power_mw,turbine1_power_mw,turbine2_power_mw,turbine1_torque_nm,turbine2_torque_nm,turbine1_current_a,turbine2_current_a,load_current_a,bess_power_mw,bess_voltage_kv,bess_soc_percent,bus_voltage_kv,bus_frequency_hz
27.53,1,0,1,48.82298594527519,24.191565952721014,24.53385870587496,484582.2037602159,492155.8235948174,1012.1019648494249,1026.4224585577645,2042.6060926192717,2.0112498448998246,0.7962108059658914,83.6235,13.80209509930721,59.99354328060686
27.54,1,0,1,49.00789259367001,24.78234060796733,24.891756114204732,497067.92470086593,495854.3899230355,1036.8181899390531,1041.3958038506241,2050.3420276356264,1.712935157248248,0.8008378500266635,83.623,13.800144838136863,59.999891346409136
27.55,1,0,1,49.17013429799097,24.057617166484203,24.526690893563472,475223.6087478881,499879.4634814863,1006.4979526906244,1026.122578965914,2057.1297299300822,1.4857038450833349,0.8132671507513699,83.6225,13.812554041435554,59.99997823251888
27.560000000000002,1,0,1,48.960376359811164,24.05176311549277,24.515378072812815,486057.6971224553,482167.2303206246,1006.2530368996277,1025.649284755357,2048.354092098722,2.0377437984707445,0.7888053666260928,83.622,13.80388325651995,60.001285543477806
27.57,1,0,1,48.97232071741877,24.60011477327638,24.917996382003327,498358.5799132533,502440.38480310765,1029.194412061363,1042.4936173054884,2048.853807901624,1.9203822809944735,0.7896236468035189,83.6215,13.80931745832608,59.99277900075811
27.580000000000002,1,0,1,48.95173742841678,24.874728839769173,24.276164137879586,501316.19459442166,486188.6783838302,1040.6834341782376,1015.6412970939361,2047.9926653330654,1.8905223066657069,0.8003345163028978,83.621,13.799917786515985,60.005036964678695
27.59,1,0,1,48.66758770865262,24.83688370746016,24.94510826094618,490540.10094588494,501179.0595359059,1039.1001082850403,1043.6278963349012,2036.104700318863,2.079443283956461,0.7836434090681796,83.62049999999999,13.804602965593489,59.99774040459647
27.6,1,0,1,49.26044043922468,24.399046153511822,24.855062560014186,479933.863342517,495200.0263557958,1020.7823090362431,1039.8606565035636,2060.9078657960795,1.7324495909316329,0.8024433969348241,83.62,13.799218638446007,59.99542212698886
27.61,1,0,1,48.85718343108743,24.772030664361804,24.64920353169639,494239.0607173306,500553.8447302613,1036.3868530755763,1031.2481372706366,2044.036812013424,2.2923039183766796,0.800155147909614,83.6195,13.817810646392713,60.0023060485352
27.62,1,0,1,48.61237083391153,24.810128064883507,24.29353886055065,496598.5572989476,490293.16552447516,1037.9807331079408,1016.3682029498226,2033.794593253966,2.3725146657968503,0.8054487432866179,83.619,13.804391101470506,59.99988628336675
27.63,1,0,1,49.291623259107524,24.630184258202007,24.334304070947674,497679.68957422266,482835.32991732407,1030.4524283813778,1018.0736960799888,2062.2124606840107,2.1379901790346434,0.8223754988604643,83.6185,13.785196780441835,59.99641019993699
27.64,1,0,1,49.19213561346172,24.66141086941147,24.531016480105727,492025.65018977487,496218.2330026505,1031.758855365991,1026.3035484263905,2058.050198438022,1.9397272587130792,0.8005854002502049,83.618,13.797836626549659,59.997948667392976
27.650000000000002,1,0,1,48.845377779195154,24.796064668300343,25.06710781523514,501234.3774678493,502843.09588440985,1037.3923631222153,1048.7319887631436,2043.5428992382092,1.8791180057658143,0.7945967789433993,83.6175,13.802011318018758,59.98574411096909
27.66,1,0,1,49.34093519341947,24.674273402679738,24.936267440781606,499131.35501431115,495807.3928915258,1032.2969848619978,1043.2580231536058,2064.2755228977253,1.9383225719530885,0.8096224703014008,83.617,13.799592869363163,59.99899955241871
27.67,1,0,1,49.272353511710605,24.33343581618356,25.070416211405796,489036.54791297624,492945.39154274896,1018.0373709262361,1048.8704020544271,2061.4062727240957,2.06390323135668,0.7998772039689136,83.6165,13.80806861858871,59.99789407862654
27.68,1,0,1,49.15573629947045,24.329288762294816,24.257076590678846,490930.966020859,488985.41374830506,1017.8638707321049,1014.8427318392609,2056.5273612111246,2.201786564576787,0.7983604001694802,83.616,13.794921985088637,59.997718921395695
27.69,1,0,1,49.10284579160799,24.45120666717533,24.40031773461904,486943.79833107506,484386.07454452716,1022.9645471960035,1020.8355081445436,2054.314582301562,2.0900493586454143,0.8178722603286526,83.6155,13.800045619684603,59.996207019620535
27.7,1,0,1,49.16651127304762,24.26655622824145,24.40280093449299,479622.9585094048,490689.28549349366,1015.2393312087239,1020.9393977181435,2056.978153522378,2.2521826445037827,0.8075067171860133,83.615,13.808921295162836,60.00307244589628
27.71,1,0,1,49.251144890711,23.521736938903125,24.194648218416297,467590.0575304364,491201.94614931126,984.0783444553103,1012.230917525431,2060.518968155743,2.110410558419401,0.7904841907103772,83.6145,13.785827353141753,60.00212098863992
27.72,1,0,1,49.07175708965452,24.316377709501637,24.961284079626584,482163.89140124054,495169.5141619792,1017.3237113258974,1044.3046436732702,2053.013925023186,2.206645847920857,0.7907823275983811,83.614,13.790272272932203,60.00140772480712
27.73,1,0,1,49.47349876209991,24.96598015277413,24.849118132239294,505372.7974162842,503705.8463004979,1044.501113172971,1039.611959621244,2069.821581742826,1.9940579645429646,0.7866467449744015,83.6135,13.81907677012974,59.994758825329384
27.740000000000002,1,0,1,49.38215885791446,25.36683376317921,24.179521715454545,511649.71885303606,477846.24279774405,1061.271616062319,1011.5980703836292,2066.0001963609984,1.7701922789405702,0.788995932747452,83.613,13.796212884272865,59.996727756365814
27.75,1,0,1,49.26588857949619,24.575572331777323,25.206514933171366,481359.2190397534,511545.53230516176,1028.1676305246924,1054.5643610144066,2061.135799510017,2.2573469211515196,0.8112834268496151,83.6125,13.808356117025873,59.985962214007614
27.76,1,0,1,49.6640719416403,24.617124385562594,24.520993343316906,493236.6530431301,499523.40981596,1029.9060428028308,1025.8842106928287,2077.794587286882,2.437020607858095,0.7949177603582892,83.612,13.81071659613749,60.00211462374203
27.77,1,0,1,49.27837486394735,24.99052516491465,24.578308019446585,490881.65976462356,496064.97140233923,1045.5280022575064,1028.2820834241322,2061.6581878932816,2.0590583887006635,0.7821428046883366,83.6115,13.787022974066073,60.00664621029409
27.78,1,0,1,49.67243279340297,25.08229777691272,24.95395496198155,496226.33938040136,501271.34677748237,1049.3674908257183,1043.9980155540468,2078.1443800416523,1.8908993962257914,0.8045760402461356,83.611,13.79139775031916,59.98960517073328
27.79,1,0,1,49.44562812312169,24.628848831006348,24.980167874239466,496737.0972669,504055.709509103,1030.3965581458053,1045.0946845358114,2068.655558488003,2.094679840790056,0.8016930049635056,83.6105,13.800091099476916,60.00495628943128
27.8,1,0,1,49.56373419125482,24.637614624662323,24.748092658191453,484130.7974915886,493278.188784313,1030.7632924448587,1035.3853592852636,2073.5967592292773,1.9295091140084342,0.7955161808994818,83.61,13.793241938329718,60.005845798644856
27.810000000000002,1,0,1,49.36449381220725,24.913473622603902,24.621039661703264,491448.46660235716,485782.02368569415,1042.3043987289134,1030.0698461168718,2065.2611442672082,2.006357346035236,0.7936339899598385,83.6095,13.804021449635757,59.995487291368754
27.82,1,0,1,49.09023814729876,25.128201555142926,24.696110568642464,497443.5754666115,490222.9558198284,1051.2879660951407,1033.2105858509049,2053.787116588824,2.016930311934942,0.8001768264695336,83.609,13.805271253248142,60.013155881343415
27.830000000000002,1,0,1,49.58681838819353,24.902618915410137,24.420807421490185,490127.5870113946,499858.22153272806,1041.8502706042543,1021.6927346829978,2074.562532223233,1.8485477329599385,0.8007327014385393,83.6085,13.802045902854505,59.99530923956674
27.84,1,0,1,49.28066146620625,24.590393019366687,24.832620826308027,484706.614392553,490830.0494997467,1028.7876832760905,1038.921762228467,2061.753852417173,1.8562465652773006,0.8040161424421784,83.608,13.799502259543768,59.99762242945272
27.85,1,0,1,49.423470041554125,25.00368157478117,25.16694025393127,499793.0311368357,508134.8968993431,1046.0784266617097,1052.9086761077135,2067.728531360629,1.9856555819687824,0.7825118924029362,83.6075,13.80575723101837,59.99875126935207
27.86,1,0,1,49.5893841723395,24.56422120921749,24.634439705453882,482860.58755560976,492133.88174491795,1027.6927338822632,1030.630463426044,2074.6698768730416,1.9604125759560997,0.7890159689717722,83.607,13.81193212260919,60.00262760025003
27.87,1,0,1,49.474499894100745,24.378476467204955,24.895515039693358,486324.4531139163,496124.5408356032,1019.9217355633143,1041.553065926184,2069.8634660783464,2.1140010029189047,0.7955225690669975,83.6065,13.813017423905615,59.99579371691555
27.88,1,0,1,49.62553295016016,25.309350287304675,24.83795952340585,506232.45284182206,505204.0439139015,1058.8666812601366,1039.1451171709707,2076.1822324241743,2.0541259987006053,0.7866613657815991,83.606,13.80269560481144,59.99755093637436
27.89,1,0,1,49.70117467931774,24.82348216577034,24.84572895121916,500229.1540044438,497378.26464320044,1038.5394283066219,1039.4701665361492,2079.3468536336745,2.1212351468023516,0.8047728962592096,83.6055,13.791232784124643,59.99327212407183
27.900000000000002,1,0,1,49.396141604389925,24.706585926647282,24.48091447866307,498778.36337511626,494281.75892707775,1033.6488431526398,1024.2074321930675,2066.585192190101,1.971785899470562,0.8067515225940743,83.605,13.798245394506381,60.000562343578366
27.91,1,0,1,49.77584569906472,25.09556167143559,24.82384879133237,495030.154532151,508472.1521682831,1049.9224120629126,1038.5547668114718,2082.4708632968327,1.8386449699590106,0.7939335934072405,83.6045,13.806769345966574,60.00671634833118
27.92,1,0,1,49.62706989534735,24.51712916959837,25.583121392782335,483723.62255118124,510617.1142626767,1025.7225453495976,1070.3204364372286,2076.2465335631277,1.7913444194517745,0.8066321226470716,83.604,13.810987784803158,59.99895637727524
27.93,1,0,1,49.568246303636165,24.85453581933692,24.34178036359401,490192.86448098155,489203.22891430167,1039.838619266476,1018.3864815562137,2073.7855323668123,2.197886752521529,0.8022687124837757,83.6035,13.810664293808047,60.00342047254364
27.94,1,0,1,49.41234279489007,24.944674172173094,24.195768974132605,502847.78182951757,487438.0367346165,1043.6097353733073,1012.2778065554677,2067.263001008685,1.9029092449740006,0.8023297481983592,83.603,13.798236533038402,59.99820922242478
27.95,1,0,1,49.532690054767805,24.938018070224935,24.930053866531587,500488.2766042324,496989.58007195935,1043.3312641956607,1042.9980659966582,2072.297966435253,1.873535138231515,0.7712225697627341,83.6025,13.802253619889582,60.00754307529884
27.96,1,0,1,49.879458490240395,25.270250504485734,24.55559180060876,503639.0446450101,493572.10091798624,1057.2308645836315,1027.331705521162,2086.805709157468,2.255850827812117,0.7980511875621596,83.602,13.805198790649436,60.000356303153495
27.97,1,0,1,49.91438366204593,24.727976227244916,24.795352724184088,488599.274292072,501546.97662808537,1034.5437486459796,1037.36257753329,2088.266872733078,1.921306960717168,0.7940142470201749,83.6015,13.814609598702761,59.99469679218205
27.98,1,0,1,50.04088860799117,25.128663330252653,24.99920942979682,503349.6919515004,503896.9811804842,1051.3072853693368,1045.8913256392048,2093.559457124042,1.564044887203776,0.79858632292606,83.601,13.792445068351492,60.00047667806117
27.990000000000002,1,0,1,50.31173812096948,25.051048964804252,25.26105893418558,507865.1205094006,505805.9040870086,1048.0601350226254,1056.846317077322,2104.8909817057743,2.044093774907664,0.7957444579352361,83.6005,13.804598409437716,59.99892595329109
28.0,1,0,1,50.2712225459363,24.722004669662606,25.227467430394466,500958.6355063727,490132.68138774234,1034.2939167345573,1055.440950138461,2103.1959325643406,1.8901682222268876,0.7880120680030008,83.6,13.794855010132379,59.998813675981594
28.01,1,0,1,50.23056463972245,24.8950452715415,25.190184325989392,490534.72497867484,496573.3338702798,1041.5334122472757,1053.8811377932077,2101.494928716714,1.8554678221418612,0.796653126169713,83.5995,13.811684411638,60.001972266136995
28.02,1,0,1,50.3000767916529,24.720820296339664,25.04798379080032,499771.66809842543,510132.6378471145,1034.244366136237,1047.9318974113005,2104.403106950699,1.9721787017951755,0.7958531246669753,83.599,13.799673336643583,59.9922180471038
28.03,1,0,1,50.13027345106115,25.1963315482796,24.524264508862366,496494.9478466398,485711.47503627295,1054.1383189848034,1026.0210663673386,2097.2990486608483,1.590473490133788,0.8090192572296299,83.5985,13.802383639610435,59.99906076793511
28.04,1,0,1,50.15787995411695,25.077624922835135,24.847946694945886,499541.04427036067,502797.86871017824,1049.1719927416907,1039.5629502272811,2098.454021267417,1.6281583821794188,0.7985935537422691,83.598,13.791622020117186,60.005384459440165
28.05,1,0,1,50.46388680461887,25.447960187231846,24.757273516572074,506358.9799029817,489014.96110280027,1064.6657003206656,1035.7694586372522,2111.2564225363412,1.9079683495577757,0.7942873945725364,83.5975,13.795721528157738,60.00652718379345
28.060000000000002,1,0,1,50.23066439376944,25.045858740532843,24.910988430940986,502248.68661801354,493402.7662349568,1047.8429917342012,1042.2004258248862,2101.4991021243864,2.112219543191839,0.7875322214157158,83.597,13.819846158882523,59.99635222553709
28.07,1,0,1,50.26569516798437,25.168886704298078,24.315074172941205,498365.3897694215,489701.68828664115,1052.99010970505,1017.2691752980668,2102.964683785467,1.947380058017585,0.8272697502292343,83.5965,13.806152567066993,59.9917812858098
28.080000000000002,1,0,1,50.481830038533026,24.591197190157406,25.21488052276137,492338.3987224801,512068.9952027942,1028.8213273501847,1054.9143519855456,2112.0071131834766,1.938690035373383,0.8099490293626632,83.596,13.801868384716581,60.007518710871835
28.09,1,0,1,50.22368659140707,25.11706454631354,24.508070817246093,496936.73307877063,493414.94627120165,1050.8220273237193,1025.34357127938,2101.2071719742225,1.9996415858168952,0.8016483810739115,83.5955,13.813713287101905,59.99544850665366
28.1,1,0,1,50.28211175829999,24.904708407174155,24.97707836323844,498954.1010802065,501324.4866615383,1041.9376886210966,1044.9654287381225,2103.6515042809674,2.178018218354797,0.7858102463359082,83.595,13.815089012704945,59.99788129989205
28.11,1,0,1,50.06647165679956,24.93516916943601,25.360164342887845,492116.9320341904,500400.1045128125,1043.2120748016475,1060.992587685467,2094.6297745237675,2.0078254970067446,0.7848201549201096,83.5945,13.799600332611265,59.995887560486715
28.12,1,0,1,50.27561184617075,25.481935009810947,24.43366414986998,507650.0145495592,478033.8138486961,1066.087104158471,1022.2306213200247,2103.3795676130303,1.9898404818400828,0.8167103702960546,83.594,13.792364747046738,59.99960126008191
28.13,1,0,1,50.331206627048985,25.009751206717276,25.07972016047532,500213.453632431,499432.2898878079,1046.3323617075207,1049.2596511486165,2105.705485127928,1.888733203430044,0.8161128129841212,83.5935,13.79847682167922,59.99703065329533
28.14,1,0,1,50.37112368519557,24.61076916510734,25.431193040480117,490964.4295415277,509396.6012980906,1029.64015959699,1063.9642136039517,2107.3754941327247,1.9221175359916798,0.8027496446649752,83.593,13.796391288152416,60.00420256707184
28.150000000000002,1,0,1,50.61608550033885,25.273655428763654,25.417514397372297,509697.5394264722,508091.28143810766,1057.3733163190248,1063.3919405401512,2117.6239557207064,2.035827389311,0.7919012861598781,83.5925,13.801014076002422,60.00350920273959
28.16,1,0,1,50.28000706700647,24.94699517600773,24.84705514913526,487645.4464504591,507995.26591442013,1043.7068391550984,1039.525650646574,2103.5634503617734,2.2630518856713016,0.794511135170499,83.592,13.802722370250677,59.993466409121595
28.17,1,0,1,50.80686651141825,24.922165768604952,25.05998387371491,499316.43936284713,493489.1990852728,1042.6680518327933,1048.433944592535,2125.6056563078773,2.047534785880044,0.7913104984709896,83.5915,13.825225519927614,59.99235088895953
28.18,1,0,1,50.12379323519867,25.04098839200656,25.44030743239112,496668.6676268583,507282.72472888435,1047.6392310796582,1064.3455321998442,2097.0279360251516,1.8371640961764721,0.8207790215694936,83.591,13.789611230165885,59.99425951924115
28.19,1,0,1,50.68172200131577,25.878103439140343,25.253058600264268,520516.7072924632,513412.9545569689,1082.661593239468,1056.5116072988383,2120.369988438655,1.9398816283127314,0.7979589171937712,83.5905,13.786917259770131,59.99671596505409
28.2,1,0,1,50.75111431600379,24.514565721259334,25.14526076088876,490444.31868280616,506159.2356693976,1025.6152984228875,1052.0016716769899,2123.2731530448013,2.221556042523808,0.8081198085455377,83.59,13.794117935915361,60.00290213703932
28.21,1,0,1,50.75129925231811,24.66692540183182,24.90096331740878,498777.94367338833,492547.87764519104,1031.9895667266678,1041.7810053903593,2123.2808902209504,2.0156128106152895,0.8095324571629566,83.5895,13.7696517677621,60.001581973111016
28.22,1,0,1,50.85653632236217,25.085778147443644,25.01872169116809,500551.2434897902,489298.9809579762,1049.5130990041898,1046.7076596504512,2127.683690997665,1.7233541873012763,0.7871524978972267,83.589,13.781078383560944,60.00790258717986
28.23,1,0,1,50.6189853926431,24.805408098347552,25.272504170576777,502279.3192641232,503486.0607270006,1037.783263981122,1057.325151157858,2117.7452784455236,2.0867627724694704,0.800789321411434,83.5885,13.78674196928134,59.996651814160394
28.240000000000002,1,0,1,50.935150216759354,24.531726909735447,25.245800395290406,491417.6808702306,499857.6275727512,1026.3332706537788,1056.2079459513388,2130.9726586130464,1.8712447320648382,0.7971895773961162,83.588,13.811332829726474,59.994561820696774
28.25,1,0,1,50.56894769797412,24.945018808168175,25.29923943677996,492434.00993072643,503760.0061159438,1043.6241539011721,1058.4436738491092,2115.6518526131495,1.7701905154712247,0.8128795702008722,83.5875,13.786482913613655,59.99983958989702
28.26,1,0,1,50.607586527975165,24.69459666293456,25.1674499855401,489824.9302899004,514785.76596162893,1033.1472486140945,1052.930001736813,2117.268384417662,2.0169295439805186,0.806032392756169,83.587,13.783028538566375,59.99127766222844
28.27,1,0,1,51.16391124300974,25.69559730127054,25.10399664993797,510978.8442612412,497017.08882862434,1075.0260883244034,1050.2753060563152,2140.543328184478,1.8317431639928285,0.7994590422392196,83.5865,13.791558922979569,60.00044200863377
28.28,1,0,1,50.80587660500941,24.85834131028792,25.173077473700527,497739.97396806837,500227.45915722323,1039.9978295001683,1053.16543882408,2125.5642416171804,2.162522319672302,0.8014744912688407,83.586,13.803996564733993,59.99706722584142
28.29,1,0,1,50.9805052279681,25.30192356374014,24.824082451897524,510537.34071161965,501049.44424536894,1058.5559696043988,1038.564542462935,2132.870175129747,2.0180093285687364,0.7931412019613172,83.5855,13.794874959991965,60.00976857918204
28.3,1,0,1,50.90824324768088,25.59517814825264,25.505574695929948,514957.37746465404,511583.2015358844,1070.824854626818,1067.0761171399465,2129.846952392718,2.268781223337091,0.7905083768825714,83.585,13.79658402149854,59.99893143436854
28.310000000000002,1,0,1,50.971744553855096,25.647581954440746,25.426725183923192,516274.8195547942,516028.43908539444,1073.0172714100981,1063.777291996282,2132.50365501689,2.069423321152977,0.7924353859941953,83.5845,13.794259533710951,60.010101772741734
28.32,1,0,1,50.44327656547381,25.866130786471977,24.738004768855554,513590.53867575666,498853.4798101042,1082.160693656787,1034.963312500942,2110.3941524552934,1.9005380692866907,0.8049527040656558,83.584,13.786759171997474,60.00214380872357
28.330000000000002,1,0,1,50.93600389869998,25.673819012090913,25.099668475061538,517888.08215266466,498542.48279702326,1074.1149505620594,1050.094228307764,2131.008374083932,1.8979505308492415,0.8091850953792218,83.5835,13.790758714875025,60.00372739075883
28.34,1,0,1,50.87946131011995,25.164111882120043,25.1129668843114,503802.064359275,504832.8671208297,1052.7903455840483,1050.650593536764,2128.642803160935,1.9277216278592995,0.8063182938254485,83.583,13.79182387355545,60.00210967749688
28.35,1,0,1,51.08566738343707,25.351936844049725,25.439204673013933,511011.9224935706,509366.1866680865,1060.6483740138044,1064.299396082216,2137.2698417071792,2.0987228915876437,0.7843356279748595,83.5825,13.806338673598027,59.992292202099165
28.36,1,0,1,50.74568577025463,25.072752293220375,25.294728692875942,494067.79064517043,497094.2786294881,1048.9681366533036,1058.2549579645274,2123.0460391064257,1.7116640279792816,0.8032365735906491,83.582,13.788799215230693,60.00684886477451
28.37,1,0,1,51.15640744442379,26.236521916081212,25.206405478139295,526992.7585746562,514938.3993226926,1097.6567384673192,1054.5597817468536,2140.229391942917,2.0546363708804147,0.8061341974103085,83.5815,13.810202485315859,60.00393073602928
28.38,1,0,1,50.688495731869914,25.163713236902645,25.708024508071613,500220.15844272514,508859.84984342457,1052.7736674736443,1075.546005077438,2120.6533808414706,1.8161108036846545,0.8170429532404438,83.581,13.806835887021974,60.00038511409674
28.39,1,0,1,50.850539457803464,24.87052307966829,25.416711591265535,491083.840731294,507796.2823210821,1040.5074778937164,1063.3583535603073,2127.432800318878,2.4480201813574984,0.7866391412715951,83.5805,13.784357913991032,59.993022240382714
28.400000000000002,1,0,1,50.63539798301765,24.5932654579492,24.90403478254444,495097.88900117355,495720.95281457907,1028.90785742021,1041.9095062036113,2118.431931595585,2.110526341221068,0.8107352023055955,83.58,13.80385920674775,59.991543939035104
28.41,1,0,1,50.744182161200435,24.983087431130528,25.07715953116835,497516.67233684787,502127.13774101046,1045.2168299674759,1049.1525221616837,2122.9831326504695,2.130199646454629,0.8159381216638777,83.5795,13.800555273730792,59.99866202859113
28.42,1,0,1,50.969972651679164,24.78098734905234,25.215441725774753,498271.61469660903,505274.1268026725,1036.7615736782666,1054.9378310225634,2132.429523988031,2.0145955693269553,0.7890462003408658,83.579,13.813606537264285,60.004409912424265
28.43,1,0,1,51.249598054772314,25.747554717921417,25.939319325924195,510059.84724087804,521679.36198437976,1077.1998295193152,1085.222680827391,2144.1282052741244,1.6809801319923374,0.806500301782557,83.5785,13.791824339874626,60.000420139264946
28.44,1,0,1,50.98928152652335,24.998985440657005,25.526339608679226,510137.83103416295,508148.2869411678,1045.8819546109316,1067.9448582968666,2133.2373489220195,2.003716989204896,0.7830554495531106,83.578,13.80654137148223,60.00162513656491
28.45,1,0,1,50.73089959778451,25.74253490220952,25.416260290475098,514255.64289484936,513736.1490933561,1076.9898156097104,1063.339472499956,2122.4274303632437,2.0781685222830655,0.7997439293374142,83.5775,13.807960659075487,60.007554153185055
28.46,1,0,1,50.56993724240499,25.473537388270103,25.399002594327726,507124.6586376556,504585.37407687027,1065.7357730673725,1062.617462679936,2115.693252159783,1.8858560928769739,0.7896128856598034,83.577,13.7825488226361,60.00431273262149
28.47,1,0,1,51.13028223790976,25.542302428475846,25.183751827100348,515795.97733976133,501016.2300556558,1068.6126944060406,1053.6120214913851,2139.136392304257,1.9846233180836381,0.8068215556428507,83.5765,13.813091978441614,60.003429262937374
28.48,1,0,1,50.86654940511145,24.642793802422624,25.136366418129665,492427.233539073,494127.00444876356,1030.9799735806625,1051.6295592721906,2128.1026081006153,2.1262482439537513,0.7995027521377884,83.576,13.79265505825647,60.00345399607526
28.490000000000002,1,0,1,50.89476530063714,25.067627487148776,25.21432574767839,517181.15113596775,505436.1910458936,1048.753730264537,1054.891141873698,2129.283075845339,2.0223070150417923,0.7965065588956797,83.5755,13.804690766757757,60.00213537779392
28.5,1,0,1,51.21533054242991,25.51082466164565,25.65309188536851,516041.8065547304,520661.5616100707,1067.2957598297435,1073.2477902582402,2142.694556181708,2.054379261061469,0.8061033569155767,83.575,13.797793371537615,60.00298627964295
28.51,1,0,1,50.97252973396877,25.305683169032807,24.90525871504689,503746.63708618406,496864.7302788123,1058.713260120904,1041.9607118383765,2132.536504578484,2.1050144549144596,0.791472737617851,83.5745,13.798085799530243,60.00252373743891
28.52,1,0,1,50.9382992439336,25.22270195512774,25.107776323893496,504825.4002277084,510980.3764501701,1055.2415770639639,1050.4334361849872,2131.104404387447,2.2470363628492738,0.800198748396345,83.574,13.791945015237518,60.002824303917755
28.53,1,0,1,51.02787352643616,25.47454718370589,25.29733325714816,509822.3663550702,500495.6446677027,1065.778019854813,1058.3639250575482,2134.851921497253,1.8332996976308078,0.8069558840777126,83.5735,13.794066312248056,60.017808935177875
28.54,1,0,1,51.28850467982757,25.61704721665212,25.0918621300461,507064.52041332657,495048.7899252255,1071.739790317207,1049.767634438485,2145.7559408139005,2.3879135872384043,0.7966793871874224,83.573,13.804495992578316,59.9994662136238
28.55,1,0,1,51.03849108776011,25.91084464893789,24.81410540729114,524634.6403725961,503224.84301263216,1084.0313864489033,1038.147133086905,2135.2961281558414,2.387450551144806,0.8013119281699372,83.5725,13.814173995265813,59.98879265719362
28.560000000000002,1,0,1,50.55042723247938,25.291193013759084,24.7163158348243,503676.00255437096,493480.6881772729,1058.1070358420718,1034.0559130877987,2114.8770123422146,1.8892858429958825,0.7974518281716682,83.572,13.787823101344733,59.99461833012329
28.57,1,0,1,50.812325696391035,25.709966938094528,25.409663642065254,512962.7914384679,503322.2179885259,1075.627270475743,1063.0634886785667,2125.8340520987176,2.134457964632702,0.8143060780499038,83.5715,13.794685354431504,60.00561519748991
28.580000000000002,1,0,1,50.91168139501287,25.36501843134979,25.034115332599114,508393.5261365624,501996.5138169622,1061.1956680680883,1047.351683057988,2129.9907940802277,2.3643637639794677,0.8141211959911862,83.571,13.80261446004737,60.00197927580204
28.59,1,0,1,51.13298151648145,25.638953264339815,25.506020674939478,508200.7704620827,511783.4995255103,1072.6562731091904,1067.0947755530774,2139.249321957154,2.2881171104088684,0.7991775405500539,83.5705,13.802084104050424,59.99856227608142
28.6,1,0,1,50.702535719181476,25.261741125246562,25.420398700494367,506291.51149788743,513134.1844785102,1056.8748578883872,1063.5126110607273,2121.240771454061,1.6564787161926615,0.7988318853612109,83.57,13.805009756400047,60.00211106834599
28.61,1,0,1,50.970647352803375,25.073288574006785,25.049640977643666,498951.43390661693,499338.33729456033,1048.990573019709,1048.0012290975399,2132.4577514427906,1.9692914246416804,0.7898949482036326,83.5695,13.811613917349932,60.00466278477519
28.62,1,0,1,50.91340938015445,25.143812626331126,25.24621879743825,500493.4933533266,498143.9543515907,1051.9410861062163,1056.2254506319684,2130.063087753173,1.899372434457066,0.8225689715307978,83.569,13.782852556991282,60.00274547314923
28.63,1,0,1,51.12106081419596,25.360280018229115,25.34645849428194,506394.8947123004,505561.54710734275,1060.9974271919468,1060.4191764258953,2138.750595821396,2.17121298350806,0.8078270305544191,83.5685,13.794289858331767,60.00714767894376
28.64,1,0,1,50.70544175221421,25.191419295697393,25.67868904955591,500153.6245248505,513475.35711655987,1053.932805191277,1074.3186982027391,2121.362351088389,2.1891396274927937,0.8090109149008474,83.568,13.810443650972296,60.009435096016134
28.650000000000002,1,0,1,50.92446270301062,25.690324623369605,25.63755219714591,505982.9532699084,518383.13535135385,1074.8054954254574,1072.597656694585,2130.525525356539,1.763665664207277,0.8142640443268861,83.5675,13.798209978267622,60.00462587724062
28.66,1,0,1,51.182928872934994,25.40451163087227,24.441886170268884,508959.25426657853,481295.2192418202,1062.8479441097888,1022.5746057903573,2141.338968311775,1.858561544648305,0.799518760467249,83.567,13.78849919126175,59.99970855646132
28.67,1,0,1,51.04053065472807,24.984775166645775,24.83779534615433,488247.72683306085,494873.22140962124,1045.2874397177693,1039.1382484912344,2135.3814574701883,1.6850932326923123,0.7973203742831523,83.5665,13.787346550561166,60.00675486088018
28.68,1,0,1,50.964184059005326,24.787295391848215,25.66226166344523,484478.4866723229,514711.9544937359,1037.0254831135026,1073.63142604382,2132.1873467750984,1.9823187864761629,0.8149137938296228,83.566,13.799874244796268,59.99632628215327
28.69,1,0,1,50.76497159955238,25.905085780382425,25.398814619219564,518325.3509825571,515703.8792093694,1083.7904528031986,1062.609598369842,2123.8528998844404,1.9424458676595084,0.7945856669647804,83.5655,13.795864954760551,59.99416757398978
28.7,1,0,1,50.83929438485864,25.387286479169536,25.13810131037963,506836.37834911246,499417.32142934884,1062.1272958509187,1051.702141917664,2126.9623404716494,2.0929381782900314,0.7981862676620578,83.565,13.82157164078586,59.99412909485647
28.71,1,0,1,50.76759484422268,25.690633071105847,25.423734561302222,515109.2773660609,504407.6664583491,1074.8183999460045,1063.652173389379,2123.9626485088274,2.360919765292951,0.803112800726531,83.5645,13.798430594771505,59.99874511123448
28.72,1,0,1,50.94182697536868,25.16326742219091,25.488382298999536,506587.1942636914,513092.73617605586,1052.7550159342363,1066.3568392417012,2131.251994002931,2.0535334848372404,0.789173733730163,83.564,13.792362594988122,59.99463185836063
28.73,1,0,1,50.855402185405396,25.337879908445746,25.451046621127706,496871.2730692824,497635.05472280143,1060.0602743359102,1064.7948273815794,2127.6362421369918,1.9401784646334364,0.8080153080284248,83.5635,13.812485461835998,60.001666037803886
28.740000000000002,1,0,1,50.60346362825915,25.454903646031063,26.37495118784756,506024.5749521167,524665.8953134074,1064.9561936400014,1103.4482005918137,2117.0958947610766,2.1607955773228844,0.8054982031402892,83.563,13.799208838777403,60.00320014298208
28.75,1,0,1,51.05619378287535,25.85942630988277,25.36856702598702,514950.16971854825,510324.68788809644,1081.8801986304427,1061.3441305368601,2136.036755387013,1.929769977839029,0.7945900770527898,83.5625,13.807748651037961,60.00918616714561
28.76,1,0,1,50.925417865777646,25.132105949967272,24.737964556901222,504203.5107660814,496522.9740677193,1051.4513141678117,1034.9616301543726,2130.5654864783264,1.9640393604098063,0.8116492973585289,83.562,13.818820784788608,59.998272363982096
28.77,1,0,1,50.487994082374826,25.749459163460564,25.70013210976661,516130.38925715885,515013.5962045963,1077.2795057616836,1075.215810998746,2112.264998137923,2.0347848643982465,0.7882727079632207,83.5615,13.814778601988245,60.00569350846313
28.78,1,0,1,50.56864507061621,25.149075871934865,25.31118763632165,500956.32648392697,498022.9974932878,1052.1612843863707,1058.9435503869156,2115.6391915996314,1.7618061378765073,0.796301045580353,83.561,13.803727008718859,60.00132989824856
28.79,1,0,1,50.581223176426576,25.330140331566056,25.445960745041283,506823.5854374228,502543.059455242,1059.736473843526,1064.5820497056693,2116.1654215109,1.9383168757632128,0.8149412811570561,83.5605,13.807273332474333,60.003528725554645
28.8,1,0,1,50.75104096817036,25.79010512767105,24.9028361208279,514427.793155418,504770.076539559,1078.9800099920021,1041.8593578221103,2123.2700843932525,1.8402924022207894,0.7986793636727806,83.56,13.813467423902441,60.00931744487586
28.810000000000002,1,0,1,50.40026098196776,25.470754054321812,25.334305501114418,504851.58919158205,506214.1991075649,1065.6193267916992,1059.9107319420743,2108.59451051931,2.161392188898909,0.7851674137769089,83.5595,13.790436397403822,60.004114477845874
28.82,1,0,1,50.40198913994242,25.17659862295058,25.571577660954183,503801.61970295245,510339.2292132732,1053.3127530608463,1069.837481605458,2108.666811423069,1.7940822136552963,0.8024259388563169,83.559,13.786943901639805,59.99622473198577
28.830000000000002,1,0,1,50.68471429847212,25.266001954958256,25.275269348740256,494598.96059387864,501557.50533462566,1057.0531181188958,1057.4408378503974,2120.4951771030546,1.8120814597488704,0.7971867402975938,83.5585,13.820137743689997,59.99443757352681
28.84,1,0,1,50.59348822924529,25.30534933912444,25.07381970908549,507333.46044374147,501568.9650440584,1058.6992936870301,1049.0127941052647,2116.6785542316616,1.8579487213005794,0.8052396958035708,83.55799999999999,13.787486813904104,59.99272121436681
28.85,1,0,1,50.064296294917185,25.56598653340534,25.250462485424404,518381.4938207379,502567.4228188651,1069.603565736226,1056.4029937045163,2094.538763960842,1.8434355265810978,0.810966401257117,83.5575,13.822683320720103,59.9911962771852
28.86,1,0,1,50.557298540920264,25.830939165092932,25.392396373358824,514884.14606268186,512132.546560406,1080.6883826367575,1062.3410783716226,2115.1644871087383,2.3347259975542656,0.7993299042050699,83.557,13.793052318743046,59.99783121737698
28.87,1,0,1,50.102293564352685,24.96978598504924,25.263430872765845,509705.74376201327,499999.6600656442,1044.6603376866321,1056.9455518148452,2096.1284548113535,2.2169183512780313,0.776277470848583,83.5565,13.790970727572704,60.00105854824497
28.88,1,0,1,50.241199687309035,25.495875965863174,24.726469095799757,512932.75151812646,498703.5670216753,1066.6703516026387,1034.4806948238372,2101.939866947653,2.097972915598354,0.805590133168221,83.556,13.807936673213518,60.0001394943221
28.89,1,0,1,50.26576960721505,25.583545439916957,25.305514219898928,518962.91957878444,514332.09691293776,1070.3381772870346,1058.7061918000397,2102.9677980977767,1.9186909392382825,0.7899012992759975,83.5555,13.783942423735931,59.996921409651094
28.900000000000002,1,0,1,50.215160416161964,25.253754002422188,25.05697339636525,507004.0701222349,504228.6913610499,1056.5407008222492,1048.307995323824,2100.8504625848805,1.9872473016725931,0.8050988382806792,83.555,13.82571653629767,59.99067518347784
28.91,1,0,1,50.14912032907819,25.244207072429976,24.87499578256718,507642.003422078,491329.8190192702,1056.141286141022,1040.6946022576788,2098.0875450446542,2.3158830157742916,0.8086564542617163,83.5545,13.81924050891509,60.00650685237618
28.92,1,0,1,50.041134983942065,24.543931664117586,24.926789985970675,491594.8016308953,502641.542925124,1026.8438806702948,1042.8615151038723,2093.569764748793,1.9380818274340572,0.8106267306914585,83.554,13.81539989872821,59.996502852598205
28.93,1,0,1,50.320626396340195,25.157885884073632,25.42359296292136,495318.7414369524,506023.7260891427,1052.5298686530289,1063.6462493413133,2105.2628402693913,1.7851556169875784,0.8084852854892611,83.5535,13.784745418140822,60.00260413268315
28.94,1,0,1,49.86476431484378,25.142079670589023,24.864192837869844,493014.9105464525,494667.2729382046,1051.868584478376,1040.2426397193422,2086.190949293645,2.1633356832040738,0.7969131909790551,83.553,13.812948900550243,59.99486850074398
28.95,1,0,1,50.05009718516758,24.82417213489633,25.028695674317515,495276.9301320485,501249.8458631641,1038.568294528406,1047.1249409443797,2093.9447161466255,1.9529182778422423,0.7988283273088704,83.5525,13.811893768703724,59.991898939431664
28.96,1,0,1,50.28355074162076,25.388733630747176,25.439009897581066,504761.15476732986,507543.9929960532,1062.1878402967816,1064.2912472671003,2103.711706991663,1.9653089486424018,0.8042732783644385,83.552,13.801662222659601,59.99766884577735
28.97,1,0,1,50.17360108357513,24.627211700706784,25.051149676129736,489691.2342269462,498702.74788684945,1030.3280655647075,1048.0643484799355,2099.111745783696,1.9550199828222397,0.8081478922695794,83.5515,13.808412261940527,60.00280636833492
28.98,1,0,1,49.785875137098444,25.316536058425328,24.822500169809246,500009.69037108903,499879.85121538123,1059.1673121942558,1038.4983445651376,2082.8904646554265,1.9690475417635722,0.7901067237609649,83.551,13.80617466921118,59.99153382032125
28.990000000000002,1,0,1,49.645498262935774,25.63308528015343,24.94467286452719,518204.5055727476,499471.09686222195,1072.4107743954505,1043.609680665357,2077.0175207361644,2.0993964208908147,0.809211993071759,83.5505,13.787886704167429,59.99841789634212
29.0,1,0,1,49.78215553060013,25.381294308811334,25.282656744023,502469.9618311709,496093.98189626355,1061.8766015632855,1057.7499041297526,2082.734847567522,1.939040939798006,0.7818430972859867,83.55,13.795630368392994,59.99938797269564
29.01,1,0,1,49.532973059281304,24.845866216328243,25.0570448155138,491438.01243682206,506256.26749398053,1039.4759092932277,1048.3109832850296,2072.3098064883,2.061676098380957,0.779133714854558,83.5495,13.796984680117834,59.99789079136249
29.02,1,0,1,49.955545015919775,25.423638606099875,24.853333806287825,508664.62060572195,503061.85868560465,1063.6481589138787,1039.7883306753552,2089.9889393083877,2.2087824670464102,0.7834834242134431,83.549,13.784830136881473,59.99375330015555
29.03,1,0,1,49.81399132167638,25.165402161485996,24.660520282910074,508725.2098189785,496217.6458269639,1052.8443269709514,1031.721595919881,2084.066760795619,2.295574171652965,0.8052056499223824,83.5485,13.807536382841459,59.999253992972
29.04,1,0,1,49.798162667814815,25.06054358836038,24.83130967875701,505452.47319880594,499928.67978332844,1048.4573613607404,1038.8669077798056,2083.404537783453,1.8194802926402875,0.8062202999743903,83.548,13.811294495432684,59.99648819635029
29.05,1,0,1,49.94564423942205,25.174692625161835,24.76422141369418,500245.82723492186,494172.72533582285,1053.2330118770487,1036.0601376425964,2089.5747207593918,2.20415332316142,0.8020185962872839,83.5475,13.804529167153294,59.99271785027463
29.060000000000002,1,0,1,49.98734317442691,25.195159055965597,24.994168404729713,502841.28478305746,493901.57301580004,1054.0892654519694,1045.6804243943145,2091.3192781035928,2.2266367299998016,0.7943622342831969,83.547,13.81873653153013,60.005874026858706
29.07,1,0,1,49.82951169569195,24.269385562556636,25.087119735410006,493589.2299452941,502630.53658895736,1015.3577020006443,1049.5692269877782,2084.7160863112576,2.252258110995708,0.8047335748444528,83.5465,13.80348323185225,60.00490588348209
29.080000000000002,1,0,1,49.706731716526235,25.303379136804747,24.596124674950417,511597.9224448501,499663.30790085625,1058.6168663798103,1029.0274784133492,2079.5793432661544,2.009844203909596,0.7932936369377768,83.546,13.800208400489739,59.99681094324402
29.09,1,0,1,49.58052850107432,24.682556314539877,25.27352851204958,498034.46856520243,506834.53960331687,1032.6435168469343,1057.3680065075007,2074.2993823666066,1.9521624711815744,0.7967424963780194,83.5455,13.7944785782823,59.997029676859675
29.1,1,0,1,49.62081105194382,25.09069922198782,24.825078446183497,503740.2740115709,504809.15048873355,1049.7189818819274,1038.6062118520013,2075.98468248169,1.6910439265761192,0.7916345397775688,83.545,13.802762946946997,59.99950670353091
29.11,1,0,1,49.70272166449744,24.925269494972692,24.648839442029175,499006.2288080714,501526.7042704744,1042.7979023584385,1031.2329048599572,2079.4115748155536,2.019859736567486,0.8064699045622754,83.5445,13.773048457176591,60.00425848282282
29.12,1,0,1,49.81696602837042,25.725881920195636,25.250500954845613,524560.5020097956,504829.99904433667,1076.293105200397,1056.4046031487694,2084.1912135282687,2.3564410817354924,0.7941931866902998,83.544,13.817634028115709,60.00657273576327
29.13,1,0,1,49.32494857216189,25.44753917338604,24.962470993447123,514593.6544544117,496930.70951228274,1064.6480863744912,1044.3543005583276,2063.606691007399,2.0628621845967725,0.803872873828261,83.5435,13.803922592931723,59.99265198859447
29.14,1,0,1,49.348637158342,24.54720634966001,25.080358532064686,491554.634620256,499461.72241577145,1026.9808836108332,1049.2863586854983,2064.59774981956,1.9568522175783898,0.8008816122314958,83.543,13.811336394685172,60.00475435986042
29.150000000000002,1,0,1,49.54477966513829,25.357509163397317,25.37011560233375,510766.3444889386,506770.17280957836,1060.8815030047713,1061.4089182883563,2072.8037591745137,2.1160418155033125,0.8160082220717234,83.5425,13.811462510093923,60.00058941229616
29.16,1,0,1,49.09602733407955,24.48927154720936,25.05899720611703,488539.13896681555,496310.13634516316,1024.5570666695048,1048.3926654038949,2054.029318657395,1.7627016183549262,0.8006946915699056,83.542,13.807364429464501,59.99914298619537
29.17,1,0,1,49.54802403654263,24.46095560847226,24.764558081669776,481197.2094590992,498075.40368789,1023.372413419344,1036.074222812621,2072.939493863184,1.945412490796562,0.8124375477937937,83.5415,13.789788714203612,59.99396791778846
29.18,1,0,1,49.675459987140876,25.07298242735569,25.29677190986445,496347.6662582439,510719.18567232,1048.9777647696062,1058.340439984696,2078.2710286734978,2.1629856293064273,0.8080859989660282,83.541,13.766394756368065,59.999206418932374
29.19,1,0,1,49.90959815664974,24.919930152168288,24.508861244697627,496094.979068809,480924.4277059866,1042.574520401524,1025.3766403737218,2088.066661658535,2.1117851113165607,0.788769327729807,83.5405,13.821829220404686,59.999393857488464
29.2,1,0,1,49.42862873116847,25.047095098693575,24.61202243664583,498314.6023346376,501161.1908404413,1047.8947172209341,1029.692592688303,2067.9443553343613,1.8999513079135684,0.7944336714725514,83.54,13.800181950424719,59.99825233628318
29.21,1,0,1,49.55895500282131,24.808256213705036,24.92308475802846,492549.7086527694,495821.5623151428,1037.9024205150586,1042.7064995712747,2073.39681243735,2.3567360195505307,0.7972756332306913,83.5395,13.796619676493652,59.999144244991705
29.22,1,0,1,49.36695367378806,24.734981651251864,25.12687336733743,491311.52017233364,501060.93732972484,1034.8368344022258,1051.232398733761,2065.3640574371975,1.7080700198527894,0.8054495814057587,83.539,13.797362334251341,60.00535722983646
29.23,1,0,1,49.66260486767545,24.989469476910077,25.072187782281286,506319.9215382278,502982.8230797587,1045.483835463766,1048.9445192226774,2077.7332093485825,2.0626545142792,0.8077590184017569,83.5385,13.795383649647325,60.00156294087029
29.240000000000002,1,0,1,49.2308073657624,25.19962273568819,24.729070734601688,513155.7042619659,490389.12903376354,1054.276012313521,1034.5895395240277,2059.6681076119953,2.1693524718777986,0.8065353097549233,83.538,13.79984785565618,60.004800483507424
29.25,1,0,1,49.3587617322451,24.472586307030785,24.501507272158992,496013.51272876107,487075.82480839355,1023.8590066761285,1025.0689724009108,2065.0213313752397,2.2470726601846613,0.7920490171029189,83.5375,13.799248569324385,59.9928540086397
29.26,1,0,1,49.39176610255154,25.204157389508104,25.168196497808353,493296.18368302565,499209.6377055841,1054.465728516681,1052.9612335526847,2066.402134424577,2.0243881806577098,0.7998151410247626,83.537,13.801168492994258,59.998219868702094
29.27,1,0,1,49.327601236052324,25.243318078483842,24.666156455509142,510255.89300918765,493315.1780944197,1056.1040933226082,1031.957396337799,2063.717670442995,2.153159679218487,0.795817474960736,83.5365,13.797570189963558,59.99751498540492
29.28,1,0,1,49.0751571262026,25.392842297175154,24.835505768482225,511539.37369012146,493803.0840791186,1062.359734475637,1039.0424594850517,2053.156172270743,2.000853158489275,0.8036891921569441,83.536,13.80888687345774,60.002838272283064
29.29,1,0,1,48.9350888132783,25.07128232978169,25.21628997748045,501239.50628432614,506210.9337218287,1048.906637828157,1054.9733193088405,2047.2961376206138,2.333695333695132,0.7837325347004064,83.5355,13.807265393610002,60.00118995457598
29.3,1,0,1,49.39522494845838,25.178385169715817,24.96238907603408,501082.82410164,492668.83277261484,1053.3874967750369,1044.350873381482,2066.546842077867,2.0645796342560914,0.7997588761302624,83.535,13.794654901685952,60.00382623307139
29.310000000000002,1,0,1,49.22315972585398,25.258137440325196,24.8496194344493,503638.17489632365,499213.5447379999,1056.7240906087186,1039.6329325897868,2059.348153484474,2.231994172692317,0.7823704063680836,83.5345,13.801940377776258,60.00803049042468
29.32,1,0,1,49.17073095463417,24.717571885926684,24.682331958305195,499301.3721735429,488011.40907318715,1034.1084624676594,1032.6341304605223,2057.154692239761,1.7688776528528831,0.789154401371387,83.534,13.788357452270937,60.001140766835206
29.330000000000002,1,0,1,49.31764041278403,24.537099707824673,24.04241957533364,492670.40910786745,485903.01339631353,1026.5580522786422,1005.8621314339714,2063.3009397186975,1.977225452931721,0.8163218286325744,83.5335,13.806236844168327,59.99983058196461
29.34,1,0,1,49.29272405003718,25.04321008691221,24.660548227384794,506962.01713178575,497274.72394788836,1047.7321800761679,1031.7227650322,2062.258514447747,2.107894386370844,0.8169404879745056,83.533,13.816896336358756,59.998710749357166
29.35,1,0,1,49.18064038199487,24.998509897727516,24.95505034259746,504043.5775415832,488404.3908868828,1045.8620593327903,1044.0438429666162,2057.5692727147043,2.1061214250555227,0.7934936171613256,83.5325,13.808834882419587,59.99127540067186
29.36,1,0,1,49.22228996850914,24.834546773165464,25.070463196517803,503893.53473051393,505621.7288594119,1039.0023380209734,1048.8723677694318,2059.3117654672874,1.8863367624940217,0.80492744382511,83.532,13.799184319828504,59.993749490717235
29.37,1,0,1,48.97721712390705,25.086112041002245,24.479143794423567,504892.0673056667,476531.1179994439,1049.527068100997,1024.1333521189858,2049.058658742499,1.627839052978141,0.8048182904501553,83.5315,13.790336017632752,59.9918918722528
29.38,1,0,1,49.17698733372369,25.13618383616903,24.935614426890357,497037.54183238145,492853.3156479507,1051.6219205950804,1043.2307030270915,2057.4164402217525,1.6479701806277582,0.8136572095000597,83.531,13.806846796484834,59.9973070286966
29.39,1,0,1,48.74524164182605,24.36460432437591,24.43251496798139,479291.7230819136,493815.8106248857,1019.3413670563154,1022.1825430248998,2039.353506059538,1.8105258905792168,0.8024607939950764,83.5305,13.794056723972158,59.9980344037948
29.400000000000002,1,0,1,49.052895578460564,24.415468285440614,24.976671243010802,491539.5719832691,496827.5313840037,1021.4693613760803,1044.9483960589182,2052.2248164315083,2.557483242738135,0.7895190379040822,83.53,13.800286619940838,60.008639403534374
29.41,1,0,1,49.189150787741355,24.675050288297502,23.980240867106673,496503.9236967531,487408.24220591714,1032.3294874069647,1003.2607623084132,2057.9253223559103,1.3928685270445067,0.791800511934085,83.5295,13.80766710724517,60.00050069635496
29.42,1,0,1,48.887651006522454,24.543463361625953,24.595481511837605,487783.53409856005,495448.91825830156,1026.8242883101784,1029.0005704136163,2045.3114832365375,1.9664845102688318,0.8039627845751721,83.529,13.791971484118386,60.000763645414054
29.43,1,0,1,49.052568027243325,24.792876177692,24.299421383278396,497094.0456126053,483842.5556000124,1037.258966317068,1016.6143099121689,2052.211112679084,1.9412077027154975,0.7817254373096458,83.5285,13.801047165727699,59.9962436400158
29.44,1,0,1,49.077968306621464,24.787448735639206,25.202673573831728,493476.8043087181,501186.4373958841,1037.0318985540105,1054.4036501557982,2053.273783558538,2.0084321779480536,0.7828456608468479,83.528,13.789620890050298,59.9992912349113
29.45,1,0,1,48.834168855196985,24.769326401311194,24.890058822953566,492920.69337103085,505317.59774690674,1036.2737148871538,1041.3247943172364,2043.0739517535953,1.983515584198588,0.8084548174722687,83.5275,13.79676403144514,59.988966987026956
29.46,1,0,1,49.23370214743172,25.196816662788496,24.69943843292135,496770.04226871557,491594.00400534505,1054.158614708883,1033.3498136289659,2059.7892165233015,1.8039206662581346,0.8264222655329259,83.527,13.795530111437975,60.003202496704795
29.47,1,0,1,49.068507399223016,24.603981668362408,24.745481823326937,492303.5218274874,485608.7244436904,1029.3561912583807,1035.2761298496232,2052.877967802504,2.203781780648889,0.7937615786991535,83.5265,13.812257600888396,59.99793950128625
29.48,1,0,1,48.66678608335537,24.44648919424059,24.50357753773592,486345.39924013964,485430.17830296984,1022.7671823939191,1025.1555860522246,2036.0711627405185,1.6736980238316026,0.7983898067837871,83.526,13.802170364455272,59.993916163484336
