time_sec,bess_connected,lvrt_active,perturbation_active,load_power_mw,turbine1_power_mw,turbine2_power_mw,turbine1_torque_nm,turbine2_torque_nm,turbine1_current_a,turbine2_current_a,load_current_a,bess_power_mw,bess_voltage_kv,bess_soc_percent,bus_voltage_kv,bus_frequency_hz
29.490000000000002,1,0,1,49.01863408546556,23.94907398487662,25.247338150754633,480873.32005586923,505563.3365796365,1001.9568342036796,1056.272280989833,2050.7914191703844,2.3739817198577193,0.7991913677322974,83.5255,13.793383248263858,59.99914638431558
29.5,1,0,1,49.29075377512863,24.917724098490428,24.384314310880026,489587.9254010114,483758.98014711804,1042.4822257866865,1020.1659732892048,2062.1760841036285,2.090357790929278,0.8024443012292352,83.525,13.795903610802622,60.00333259116341
29.51,1,0,1,48.999699189003586,25.023359929239863,24.47378885594019,503476.617958091,501428.18486433197,1046.901709505473,1023.909317686024,2049.9992403610077,1.817702125655677,0.7914461271039861,83.5245,13.810273789531148,60.00386174439931
29.52,1,0,1,48.871841827840555,24.631094585049446,24.629573281098498,490045.5424179289,489356.78080900153,1030.4905137038718,1030.4268669469443,2044.6500750069968,1.8618993298223279,0.7989717492675371,83.524,13.784399995003549,60.0089854210682
29.53,1,0,1,48.89551074292469,24.534546104848904,24.424550217426724,485357.8631612105,485370.5266676971,1026.4512172521593,1021.8493219468734,2045.6403108399861,2.2288034118850244,0.8079797608194675,83.5235,13.791971718146902,59.999388310140716
29.54,1,0,1,48.975861568398955,25.039853212504454,24.702637718109923,498597.51339671045,489126.7383748323,1047.5917386020408,1033.4836620467079,2049.0019463992016,1.731535542699786,0.7942180097150939,83.523,13.789614504471698,59.99429522036391
29.55,1,0,1,48.76983521596553,25.096538981751518,24.279673480036582,493939.7415928096,490000.0399263171,1049.9632997711722,1015.7881173576333,2040.38242683126,2.0099108024341654,0.8001071506321703,83.5225,13.80176337231864,60.00173749083198
29.560000000000002,1,0,1,49.2981999592381,24.58995090741976,24.718091297106973,490344.402439687,492966.95069196844,1028.7691866491652,1034.1301930607578,2062.4876099297185,1.993781579545489,0.8103525041159304,83.522,13.801351144104123,60.00488922454041
29.57,1,0,1,49.20889622155014,25.004940826646493,24.43721390605242,500714.78408370307,492813.95574636356,1046.1311099518127,1022.3791323843357,2058.7514115968356,1.9884450622283516,0.7996778017712247,83.5215,13.79859804387622,60.00245762464131
29.580000000000002,1,0,1,49.24687342868139,24.704762746543302,24.636250293254488,494458.6280492844,498498.98607658374,1033.5725668103344,1030.7062129444548,2060.340263101205,2.109045730500619,0.7846347831809256,83.521,13.799301431489678,60.00066645423221
29.59,1,0,1,48.73899710518309,25.08505558159908,24.805913789374227,504000.91257683607,497935.1520949266,1049.482869034272,1037.8044205644826,2039.092253529699,2.128933229749142,0.7772610704986592,83.5205,13.78667165356734,60.00366786417986
29.6,1,0,1,49.07465238695095,24.212866952039814,24.44758951546893,481419.0001965572,490494.3067788083,1012.993134247303,1022.8132165067724,2053.1350555067716,2.082624212357821,0.7885812094036179,83.52,13.790740772903336,59.998263937408744
29.61,1,0,1,49.274743478315195,24.360913263716803,24.514147141652014,491115.11939762416,484279.9690037961,1019.1869442400015,1025.5977863178903,2061.50626169964,2.2241718574583693,0.8118301503424868,83.5195,13.805924767567092,60.00032216569548
29.62,1,0,1,48.880847237948515,25.00246312244319,24.525588325763337,501380.1049426545,482939.55522236024,1046.0274503004541,1026.0764508632903,2045.026834133808,2.0515193917224224,0.7973946883264491,83.519,13.7854790906278,60.00135414421414
29.63,1,0,1,49.06779721145069,24.623788430712878,24.545942612537935,496555.4371630969,483437.5367537548,1030.1848463000342,1026.928012671151,2052.8482556936974,1.8996796172389674,0.8034722073643208,83.5185,13.79741698059249,59.98678185727103
29.64,1,0,1,48.87528434302227,24.803203876965597,24.424996760124156,504359.59723063716,488862.1617504455,1037.6910460240042,1021.8680039430013,2044.7940994321311,1.7737438534047487,0.812966058363985,83.518,13.809668129997407,59.996667525450114
29.650000000000002,1,0,1,49.27577845618995,24.518262697681653,24.514632452499765,482609.09874907124,501814.7012390295,1025.7699687368452,1025.618090256194,2061.5495620441757,2.0123673768816217,0.7875393047542519,83.5175,13.802204469305018,59.99369355353404
29.66,1,0,1,49.08076596875138,24.733094956115213,24.584632676771093,492748.76120342745,488858.84051260445,1034.7579007830213,1028.5466879610044,2053.3908292820024,2.077988756284638,0.8266383571460851,83.517,13.793240772421912,59.99304711521105
29.67,1,0,1,49.120763028453744,24.32260823017717,25.00290661651346,482637.91883725295,505182.6788122982,1017.5843774700433,1046.0460047512406,2055.06418530997,1.646531529828375,0.7989540353380541,83.5165,13.807252197167552,59.992966205101766
29.68,1,0,1,48.929947909672265,24.701484090480694,25.074959325326947,504720.8931037362,504125.62211779086,1033.4353977552382,1049.0604722026399,2047.0810577596849,2.088684887236592,0.8053581587995088,83.516,13.79284512783726,60.00051466682792
29.69,1,0,1,49.482518147464276,24.702490153465124,24.713050931464885,497036.2683157445,494430.2448091949,1033.4774883882008,1033.9193194042161,2070.1989255521044,1.8256532309429288,0.7929466560820677,83.5155,13.800610869083139,60.002680158784884
29.7,1,0,1,49.2011679391002,25.015329314482816,25.45550008175446,501742.40010403475,507894.0527080065,1046.5657328683906,1064.9811467070638,2058.428083629238,1.8197927571444898,0.7903428746532091,83.515,13.792288787790898,59.99431353822979
29.71,1,0,1,49.368146230164385,25.137279581496028,25.012079516104762,508725.4827733683,498090.7077739135,1051.667763266059,1046.4297711315514,2065.413950389726,2.0301082523349487,0.8002520089031663,83.5145,13.785198344830096,59.99458084256541
29.72,1,0,1,49.30629653183275,24.69598798964819,24.985941254557467,493981.89005755144,497475.4591900129,1033.20545751646,1045.3362253097775,2062.8263460432718,1.5801534733020253,0.793899190747725,83.514,13.79885433395134,60.00203141190864
29.73,1,0,1,49.06807655396394,24.44977129011836,24.849154934469137,491328.75615904434,500009.96192424226,1022.9044953604796,1039.6134993152518,2052.8599425397283,2.2894093443693126,0.800914485574539,83.5135,13.812135342053113,60.00497171114075
29.740000000000002,1,0,1,48.9427936387637,24.989512935119276,24.89206655696148,497510.00555709575,502143.8828342826,1045.4856536238224,1041.4087918367966,2047.6184842197483,2.182329758822976,0.7787056227913657,83.513,13.811451649233955,60.00199066900722
29.75,1,0,1,49.2546145316826,24.72366519328606,24.883152197134624,487650.9894247297,495543.0062206578,1034.3633880215862,1041.0358419784134,2060.6641274418985,1.7621299573979723,0.7862601359600124,83.5125,13.807389808067933,60.004864561210745
29.76,1,0,1,49.53674927521245,24.57952207709557,24.44779915060011,496077.75964467635,486767.3713326188,1028.3328759248898,1022.8219870067304,2072.467791943689,1.9622895543093255,0.794827312960843,83.512,13.807208710915816,59.99908251040096
29.77,1,0,1,48.944778252100754,25.12750509347028,24.56200123943403,497751.0058923896,488329.19077256654,1051.2588282448376,1027.5998570596491,2047.7015144403558,2.030536535741326,0.7886189987210084,83.5115,13.807629354260852,60.003892671543014
29.78,1,0,1,49.752219703239135,24.492677398424107,24.499285854528488,493596.5368652704,494986.49376499705,1024.699557185132,1024.9760350047545,2081.4824230758345,1.8502462501028627,0.8303973520349801,83.511,13.798005847979063,59.99833511145809
29.79,1,0,1,49.553834404782,24.61011181745149,24.60146324051322,497620.40837061784,496425.5542848148,1029.61265815887,1029.2508278528255,2073.1825820999297,1.9005686550196763,0.8018257723800855,83.5105,13.787577023114236,60.00175936933544
29.8,1,0,1,49.450354830779325,24.202832452214224,24.25476705984849,472834.40685626544,492477.43576619506,1012.5733211186443,1014.746108053275,2068.853309642968,1.9754684087726155,0.8026701753288428,83.51,13.801690207359988,59.99428225888405
29.810000000000002,1,0,1,49.41474875891998,24.721053535112937,24.915771615352586,499645.1629105504,494256.5826967773,1034.2541241412032,1042.4005397964531,2067.3636592681287,1.997732338108018,0.7890790653979518,83.5095,13.809417683336275,60.007112098864496
29.82,1,0,1,49.635920496503516,24.254349036984745,24.81177132699365,486359.8460168629,493146.9565231271,1014.7286192407452,1038.049482225451,2076.616815951534,1.9734544783399102,0.7930281208631167,83.509,13.808645739901603,60.00857170491285
29.830000000000002,1,0,1,49.24681824106011,25.05875475741359,24.532373630765026,496326.1759522604,498919.53769367805,1048.3825220833007,1026.3603275059902,2060.3379542180164,2.011282479957919,0.7949643430405469,83.5085,13.802362949366758,60.00090510115489
29.84,1,0,1,49.606727964658866,24.33318894198626,24.611940312142664,477964.9273493525,498858.4878237671,1018.0270424563619,1029.6891568474325,2075.3954886965457,2.074948332198425,0.811470602237609,83.508,13.803400798417393,60.00827605540373
29.85,1,0,1,49.60764580278813,24.89487606409837,24.5713279801774,497543.3934281791,486472.42431342235,1041.5263331195338,1027.9900596885511,2075.433888268358,1.9328385321150277,0.785816495623211,83.5075,13.78601804393138,60.00231929216463
29.86,1,0,1,49.9333046049424,25.123721803625276,24.978658445663946,501581.48134323134,495099.40824867797,1051.1005468382843,1045.031534608681,2089.058467767469,2.0866578886957914,0.7965747465562079,83.507,13.815602231248482,59.999512809583415
29.87,1,0,1,49.52980214143987,25.149984510138943,24.126249514470516,508459.89148795884,483791.3926072092,1052.1992990611332,1009.3693225880891,2072.177144874581,2.2338922367284533,0.8044144118851552,83.5065,13.798863948023618,59.997748831576736
29.88,1,0,1,49.64080431700746,24.48976190651741,24.78774237377431,490118.9494215274,501963.8843706525,1024.577581820121,1037.04418348563,2076.8211402328834,2.090423776084846,0.7768890402933953,83.506,13.778924814406585,60.00930192313522
29.89,1,0,1,49.647946423305676,24.442115320966295,25.316009639169483,483403.84270519234,501799.2117944367,1022.5841927625918,1059.1452884044684,2077.119944362873,2.3482472336427826,0.7833796171956641,83.5055,13.798631906876846,59.999246237462124
29.900000000000002,1,0,1,49.58760395193425,24.877477407855846,24.7086510105092,489780.87588606594,494607.3426629304,1040.7984259553918,1033.7352400166671,2074.5953978346224,1.7194909621197674,0.7859616477122741,83.505,13.800798801886021,59.99995843747635
29.91,1,0,1,50.01665741247055,25.26126900583869,24.882939924505838,505957.5784646479,503104.7461116905,1056.8551058400376,1041.0269611335314,2092.5456971779104,1.8834113885056756,0.7981499800828781,83.5045,13.805368430116017,60.004641780421196
29.92,1,0,1,49.55638046869639,24.809913525639832,24.638072523429628,496219.4722358908,491747.01438196923,1037.971757434746,1030.78244954461,2073.289101714882,2.072758117185502,0.7954420901376065,83.504,13.799276937946992,60.00191322645699
29.93,1,0,1,49.47832916737208,24.903129744250787,24.89305303669349,504664.6739152252,497479.3052295937,1041.871642138215,1041.450063165697,2070.0236712924043,2.048511139657895,0.80930042053909,83.5035,13.794228461603083,59.998519455715225
29.94,1,0,1,49.86140289757883,25.0669037317597,25.10420501691999,498878.83560079994,509190.98699155834,1048.7234505276738,1050.2840235007473,2086.0503177601104,1.9227735323241177,0.7778019576106066,83.503,13.794705025497205,60.00469784802662
29.95,1,0,1,49.698623024161385,25.29784564606073,24.614284353219194,508050.3053891918,490197.11522067926,1058.3853618602002,1029.7872244377604,2079.240100098066,2.1225480103283916,0.7958531120395566,83.5025,13.800017691424452,59.99209877825122
29.96,1,0,1,49.92549551948252,25.647690427510074,25.516666438554847,512289.9400120457,516673.4665045236,1073.0218095952994,1067.5401621102558,2088.7317592462814,2.0416484920106583,0.8117543757110952,83.502,13.798172939834338,59.999552597106316
29.97,1,0,1,50.032569975370606,25.350605956147852,24.773570869790305,493500.4949023359,494723.29171380127,1060.5926936885576,1036.451290613167,2093.2114306905078,2.2352267535995005,0.7842576961104372,83.5015,13.819932099617663,60.00015249208659
29.98,1,0,1,49.966434120850266,24.660087749908843,24.905754967333063,496781.98694375606,492687.95445813757,1031.7035000470771,1041.981473533377,2090.4445065303335,1.7880165009244526,0.798842102301224,83.501,13.796727804073019,59.99926558753601
29.990000000000002,1,0,1,49.97338477099278,24.961815420456134,25.133945509089674,497105.81861620187,505462.39509933535,1044.326873366819,1051.528275758718,2090.7353007137267,2.0111272767556763,0.807506614926266,83.5005,13.792311152212273,60.004154246768145
30.0,1,0,0,49.58763885816852,24.80639053547147,25.132065854589754,499423.4070212057,499559.4560601357,1037.8243661795245,1051.4496366984636,2074.596858205909,1.9110370076500534,0.8140743505731622,83.5,13.810855488089125,59.995826819611956
30.01,1,0,0,50.11190597455452,24.901597008691304,25.02015485143939,498878.1556104358,494548.4104727072,1041.8075171173552,1046.7676187423663,2096.530608986541,2.1714588427385375,0.7874606465407822,83.4995,13.800020153471559,59.99940808884131
30.02,1,0,0,50.03924533752692,25.061574495465017,24.881258450986913,496287.63277012156,507448.93228528916,1048.5004913965643,1040.9566133662279,2093.4907076570216,2.109228782525322,0.8037232357453453,83.499,13.809107111522502,60.012544304959484
30.03,1,0,0,50.37484378120875,24.61466334877743,24.54683375112422,491422.11272118683,493033.2421834523,1029.8030804658454,1026.965295214823,2107.5311317004507,1.9037022210200691,0.8004091275341231,83.4985,13.799128036271469,60.00359675160966
30.04,1,0,0,50.227444593647476,25.27104049804607,25.100369757818626,505263.9784535086,500412.5627125308,1057.2639155252778,1050.123567857661,2101.3643954238682,2.2001447901208753,0.7896169118364235,83.498,13.80716806141701,60.00495331511803
30.05,1,0,0,49.703603124959606,25.31071648709321,25.238073006397933,507134.3998065397,503257.73270215245,1058.9238389279394,1055.8846553674837,2079.4484524557793,1.995622921682289,0.7876779405688193,83.4975,13.812625291336445,59.999451267901804
30.060000000000002,1,0,0,50.21214040079412,24.889443646279467,25.27592780061251,500350.50895982655,513172.21884003526,1041.2990571854689,1057.4683854855925,2100.724114274331,1.7513628013785953,0.7873525253692207,83.497,13.814267461137485,60.00691710487483
30.07,1,0,0,49.74007672480009,25.11713202751285,24.977330506446382,502495.21482781466,507571.98209906765,1050.8248505330373,1044.9759776474689,2080.974397577969,1.9492178148321841,0.8371279534511487,83.4965,13.807614761076556,59.99209273776673
30.080000000000002,1,0,0,50.166739939816324,25.783245072997786,25.692046254623833,524395.9549834066,511116.7319364896,1078.6930060490843,1074.8775232709702,2098.8246962767325,2.4636536653431884,0.8117953243567181,83.496,13.779247111151687,60.005624297546284
30.09,1,0,0,50.290719464357295,25.185817141928887,24.735701127210348,507919.03522669827,496036.7865312568,1053.6984280183574,1034.866935100654,2104.0116246729444,1.96203773478557,0.8006856924774676,83.49549999999999,13.784864538871817,59.998781777687036
30.1,1,0,0,50.37340231405926,24.71215208976932,24.693098059920914,499222.9651958747,492025.7356914736,1033.8817145857456,1033.0845515957367,2107.470825073872,2.0473514412295377,0.791558130706358,83.495,13.80301550773949,59.996613778401695
30.11,1,0,0,49.92078661555073,25.28344958380737,25.154377892232752,509793.60092258814,506927.04456549085,1057.7830741488056,1052.3831048824748,2088.5347529453684,2.0575933253317027,0.805616974670611,83.4945,13.78541548476623,59.99625998993441
30.12,1,0,0,50.14120246910911,24.920065915203,25.633630209280504,498783.42154775694,510903.4277203181,1042.580200316353,1072.433572582277,2097.7562857269327,1.9913704434882478,0.7878303131769624,83.494,13.789153718571297,59.99960207697086
30.13,1,0,0,50.20189754149699,25.002283425203082,25.690297335653913,503704.930032058,504145.30976664304,1046.0199323113275,1074.8043537899503,2100.2955840154564,2.3064463294616324,0.803253289525013,83.4935,13.808991470723917,60.004892456500485
30.14,1,0,0,50.09412394281962,25.43084830811579,25.27280189980789,514861.0181540889,500299.2133354678,1063.9497910442892,1057.3376072485632,2095.7866625511147,2.1466241445885084,0.8083662182227578,83.493,13.793360875876044,59.99388233841351
30.150000000000002,1,0,0,49.665711787852054,24.662592806638347,25.377542279102947,493881.9628702477,512759.9187934599,1031.8083040454187,1061.7196279863185,2077.863193493533,2.1305463105313103,0.7983902544277576,83.4925,13.794315866794486,60.00748455587025
30.16,1,0,0,50.03089070787979,25.666145118247215,25.14510198951925,518576.6784732657,499302.3841914063,1073.7938980492775,1051.9950291630096,2093.1411752167496,1.9461913107153437,0.7939991456263108,83.492,13.796046460581863,59.994972808746624
30.17,1,0,0,50.113807526400656,25.283350042613318,24.938489975309892,499155.8189950466,502696.66379036853,1057.7789096462561,1043.3510072773877,2096.6101641655446,2.1390579841877395,0.7948484240192425,83.4915,13.812133826481462,59.99823501109955
30.18,1,0,0,49.99968090546964,25.509864421343053,24.77386156731626,515692.34407188935,497334.48146604904,1067.2555862792224,1036.4634525185918,2091.8354514614703,1.9383883343582247,0.8096933920678915,83.491,13.81262633845865,59.99721751095217
30.19,1,0,0,49.828265151801894,25.398560694232945,24.346156027969002,504116.49515281606,483360.69229314534,1062.5989749162636,1018.5695461217778,2084.663934684411,2.0854648471433683,0.7995221288895593,83.4905,13.823368960161007,60.0002163605633
30.2,1,0,0,49.95982241233792,24.77973898962249,24.812815292951832,489072.7836706822,495481.8478819102,1036.7093460947256,1038.0931586042177,2090.1678926397967,2.4129198340598674,0.8165483091249995,83.49,13.808561272407264,59.99674308075259
30.21,1,0,0,50.18023858117324,24.976397164082556,24.7071326977257,498132.45578291203,491015.8339312467,1044.9369294253675,1033.6717184011404,2099.3894386115953,2.312325880722007,0.7817284115765141,83.4895,13.815778299994895,59.99709765769796
30.22,1,0,0,50.07870543092651,24.786563483816373,24.995616425812315,496768.1638388345,498010.80030166137,1036.9948622947197,1045.7410052176356,2095.141598638652,1.9766686638657407,0.7873183905700859,83.489,13.79295306978245,59.99392515306492
30.23,1,0,0,50.09309228523911,25.03236127331875,24.72472651315098,502320.9536267693,485569.23592059134,1047.2782985219235,1034.407790435333,2095.7435011176494,2.044727618412326,0.8008359254196542,83.4885,13.785914723968155,60.0006548129788
30.240000000000002,1,0,0,49.95027757563574,24.63002148291869,24.777633506482868,499052.8770185884,494977.9909473033,1030.4456183557515,1036.6212590470852,2089.7685655354944,1.7803886195106542,0.804518456027033,83.488,13.806055476006515,59.9933080601724
30.25,1,0,0,50.0852956203802,25.18359091352867,25.674100216022413,500885.7366276695,510588.9239278271,1053.6052893541444,1074.1267152842006,2095.4173122368475,1.951461615515787,0.7993268268090921,83.4875,13.7980797404947,59.99852467681242
30.26,1,0,0,49.578719332815915,25.44868016166624,24.90365893566759,517193.6460894407,498455.89420020365,1064.6958218738184,1041.8937819068342,2074.2236922375487,1.5552163511455932,0.8140224062678039,83.487,13.816683960593933,59.995005062063896
30.27,1,0,0,49.99119327699957,25.16472132048272,25.039353800541512,511525.117331127,503422.061733251,1052.8158426422183,1047.570844715719,2091.4803547526312,2.182735341534865,0.7905534366555398,83.4865,13.796166395721094,59.99462318238826
30.28,1,0,0,49.92381141000477,24.956983861472057,25.03279151344195,500267.8086704549,503759.01507619757,1044.1247355494231,1047.2962984676442,2088.661301198432,1.8503130538526,0.8001650599314026,83.486,13.793873556839332,59.99625936073313
30.29,1,0,0,50.005429366220824,25.02304443004693,24.416033128336167,496323.3327568817,485483.6708301721,1046.8885099733016,1021.4929926947615,2092.0759496761166,1.9807562003702701,0.8108397151688191,83.4855,13.797039853905828,59.99569525534374
30.3,1,0,0,49.765439160564235,24.80015965755296,24.973179274941955,508457.22041706124,496242.33806757984,1037.563685089413,1044.8023026745304,2082.035485195051,1.9093292928596737,0.8178185143401268,83.485,13.799577647000675,60.002202938773806
30.310000000000002,1,0,0,50.074050047799716,25.77839560330716,25.25420974312429,524192.2713201187,504326.1525159374,1078.490118901888,1056.559767635078,2094.946831486374,2.2060236301581013,0.7979554645827591,83.4845,13.800325073372157,59.997212210392114
30.32,1,0,0,50.384477709499514,25.3581406104038,24.99446869566579,508115.10312310746,505358.83648418525,1060.9079208380447,1045.6929876590086,2107.9341861274092,2.273778314245157,0.8268463406940545,83.484,13.801503501553658,60.00656547393855
30.330000000000002,1,0,0,50.01615263940384,25.464281053652062,25.11786490036553,502474.5065950306,499786.73388112255,1065.3485160178482,1050.8555117170065,2092.5245789992186,2.2822853958412663,0.8009227372832043,83.4835,13.813467194598799,59.99658038695734
30.34,1,0,0,50.009304446366514,25.230321337503124,25.035145205505824,507708.9655870916,497281.85684414115,1055.5603489817527,1047.3947698260984,2092.2380713112793,1.7445909281164014,0.8169740936764437,83.483,13.788486383621764,59.99909465720446
30.35,1,0,0,50.5015477804156,25.1954682515851,24.887141653197567,500959.78075643437,492239.4516584876,1054.1022012616904,1041.2027487560842,2112.8320438779488,2.130862963013773,0.796555119230607,83.4825,13.808850735308994,59.997295913116815
30.36,1,0,0,49.81049636969661,25.401474872664604,24.708054474554825,512399.52155349316,496699.0804120064,1062.720895329451,1033.710282756244,2083.9205425734212,1.8256672131290086,0.7984590366793264,83.482,13.806992427766128,59.999385928216256
30.37,1,0,0,50.098980896494005,24.71230030160173,25.045019810338502,495393.51929972216,499443.8775862174,1033.8879153206253,1047.8078934317714,2095.9898628055603,2.0297349748613356,0.811711345478684,83.4815,13.803187670624434,59.99987000621471
30.38,1,0,0,50.316076450655494,25.535271443573876,24.768396103480914,502725.23663804063,490340.5280445227,1068.3185392592422,1036.2347940391292,2105.0724843008506,2.19267042310049,0.8081868373548483,83.481,13.804485899727675,59.9997487972957
30.39,1,0,0,49.92193090885635,24.947574370380433,25.078776040123287,493051.67449383094,497591.2234684531,1043.731070896185,1049.220152008081,2088.582626716965,1.9478084499998263,0.7998270150179612,83.4805,13.79551851639195,60.00318393993844
30.400000000000002,1,0,0,50.17057302973399,24.520699517616794,24.505239193177154,486603.105233467,493450.1775029014,1025.8719179140567,1025.2251046910867,2098.9850611677316,2.044127965075211,0.7895669359542145,83.48,13.786076572893597,60.0002898035073
30.41,1,0,0,50.03335887307901,25.363477032040773,25.04857289403099,515474.0347328306,501691.435593502,1061.1311805821472,1047.9565437090403,2093.244435785023,1.87622702888916,0.8262584239307216,83.4795,13.803822540512963,60.001226303117505
30.42,1,0,0,49.78507378382134,24.816473970861022,25.04047543468489,493079.81144423137,497463.29634125513,1038.2462266241994,1047.617770496488,2082.8569384575817,2.218341591653179,0.7972671119624145,83.479,13.795238613658148,60.005956005770535
30.43,1,0,0,49.96713825100961,24.83785794786044,25.00803208792453,485388.3991186431,503032.34123212006,1039.1408675573123,1046.260438975799,2090.4739652069306,1.956626111447043,0.800708553743494,83.4785,13.80580751220016,59.99849921352725
30.44,1,0,0,49.99364239230056,25.06222886711699,24.3587505785459,500236.62147740705,492349.892665409,1048.5278683276813,1019.0964640323499,2091.5828183307694,1.8931524116400196,0.7807438701215098,83.478,13.796802251616757,60.00640782254348
30.45,1,0,0,49.87281094515627,25.57574615135712,25.197688404781672,510208.1554389166,507234.5931287947,1070.0118786385194,1054.1950857577544,2086.5275959731366,2.068050224265404,0.7944042693545555,83.4775,13.808539239387512,60.00081826230597
30.46,1,0,0,49.678679361965486,24.742164236252226,25.19897281311189,502792.3397383367,505013.2075405037,1035.1373320387067,1054.2488215182761,2078.4057175808607,2.1840576961042437,0.8088869285941311,83.477,13.810606332864127,59.98657240979769
30.47,1,0,0,49.91761726106924,24.724296506505286,24.940356026216485,502058.75438129425,507193.5782989551,1034.3898002576052,1043.4290772044342,2088.402156737901,1.7210126539398478,0.7985579329956874,83.4765,13.80923337725363,60.00095473716217
30.48,1,0,0,49.70098292791127,24.745660613059695,25.333943216054315,488369.4007335726,513300.5015060629,1035.2836098713867,1059.8955750306995,2079.3388313346786,2.0915710102961667,0.8265199737102047,83.476,13.812530058965317,60.0070533954886
30.490000000000002,1,0,0,50.10833901489692,25.330745422617433,25.087900883513253,508582.00263256836,502070.8374517258,1059.7617890233373,1049.6019078622483,2096.3813781808526,1.9003362374397086,0.8029110208185347,83.4755,13.799863876133676,60.0029763483986
30.5,1,0,0,50.10983841157935,25.002979342707377,24.67698439881609,504018.3368169558,498586.0314722557,1046.0490473952723,1032.410404742367,2096.444108403912,2.1334228216780495,0.7940808016282479,83.475,13.810011368223183,59.99942076131291
30.51,1,0,0,49.745055145446074,24.874462152573827,25.081207769919335,496883.4829348124,504880.31637928216,1040.6722767924389,1049.3218882292654,2081.1826796431938,1.8963800977074605,0.8171150837999424,83.4745,13.796304363664659,59.99729511068634
30.52,1,0,0,50.016399298061565,24.752425975766652,24.788298050157128,495928.9125516987,493097.4566829834,1035.56665218878,1037.0674313051372,2092.534898451569,1.827331642628225,0.824538892421175,83.474,13.79455104420417,60.00816531992164
30.53,1,0,0,49.73119305574471,24.651847385267114,24.765497599571322,498564.9612147897,503312.34521012305,1031.3587481090972,1036.113529400546,2080.602731728656,1.8579993659436704,0.8134776930152169,83.4735,13.800829869471155,60.000415022865546
30.54,1,0,0,49.927623857364416,24.557809075556968,25.080755293264723,492619.88046218693,510051.32414515974,1027.424469600018,1049.3029579743131,2088.8208024672267,2.0331003724280046,0.8013505235967516,83.473,13.813121979040202,59.99412768491142
30.55,1,0,0,49.866236042603234,24.970426904332612,24.983836286027543,502760.94134894334,505665.89521563734,1044.6871518113267,1045.2481597918509,2086.252521932637,2.10711662205694,0.7981652668248156,83.4725,13.797973647321546,60.000597165697506
30.560000000000002,1,0,0,50.096042593925596,24.77935530400307,24.71033779875443,502621.55695800396,497358.35835910664,1036.6932938486632,1033.8058101360475,2095.866933111442,1.875056766693664,0.7835950432567499,83.472,13.80903473899053,59.995741648322706
30.57,1,0,0,49.676138469760886,24.881791619328062,24.8432748016191,495402.981124782,501593.7930659051,1040.9789195173357,1039.3674923381618,2078.299414334607,2.011015309915673,0.8035536820553902,83.4715,13.7899910674353,59.988255272246725
30.580000000000002,1,0,0,50.19661776276361,24.941301027950303,25.44523889807713,502806.6449835856,507230.9508991632,1043.4686132193185,1064.5518498115339,2100.0746940391537,1.8709914288465535,0.8039588514948076,83.471,13.781250633382554,60.00005788424318
30.59,1,0,0,50.24555276537283,24.9811618086058,24.860342444777086,497401.1323782266,502684.79358270956,1045.1362677440695,1040.081550915821,2102.121986570257,1.9251368339025725,0.7885988008275044,83.4705,13.79515987752118,60.00027927910364
30.6,1,0,0,49.971156623576306,24.96366297657489,24.89075994654425,504640.93123509217,491365.8839708265,1044.4041695278702,1041.3541272080925,2090.6420817636763,1.9012985658725787,0.8007740225510669,83.47,13.799486949611806,59.99827661902683
30.61,1,0,0,49.73090036066058,24.761895768845285,24.735463261000593,492130.9471960716,493079.06699908583,1035.962839694803,1034.8569834977384,2080.5904862514376,1.8584709273599842,0.8112027875461787,83.4695,13.809958729319082,59.99830671832861
30.62,1,0,0,49.581314564008395,25.211239952145792,25.20737300241656,506397.38329778274,491607.43552476395,1054.7620415199726,1054.600260036848,2074.332268862736,1.7560437548181977,0.7971804846367142,83.469,13.797689427267642,60.00068288132818
30.63,1,0,0,50.21905352549479,25.176628317298725,25.240142759814677,502392.93148045556,506803.8150700206,1053.3139953825778,1055.9712475915642,2101.0133385067134,1.9852185801991367,0.8032523067921233,83.4685,13.816148472204508,59.99661589213812
30.64,1,0,0,50.39678159894911,24.865290457310753,24.50435742146559,500240.9537011113,495235.5180428237,1040.2885607975793,1025.1882140291275,2108.448943655366,2.2265482507434236,0.7799083621927634,83.468,13.805015209939926,59.994395232927616
30.650000000000002,1,0,0,50.008710933059994,25.544053439621173,24.275930244092727,506657.14995690575,493764.52610763605,1068.685951417353,1015.6315116851822,2092.213240509302,2.0170178503748426,0.8182203069654491,83.4675,13.797672290430404,59.99353638870493
30.66,1,0,0,49.76744988079996,24.93111769868855,24.60565508770296,497234.5677132813,491037.80617082125,1043.042573517107,1029.4262020632166,2082.1196076493525,1.940410264205059,0.7933048465211452,83.467,13.80233035461654,59.99802642142952
30.67,1,0,0,49.78096920304901,25.007495791072387,24.599588340931984,499886.73187473597,493150.5614217457,1046.238001937252,1029.17238772399,2082.685215210204,2.1611543945290235,0.7970361091593947,83.4665,13.789453842511904,60.00130552061901
30.68,1,0,0,50.23632323845721,25.408300500063348,25.138556316741784,502793.4509072384,502699.1065325753,1063.00645893931,1051.7211780079301,2101.7358510739364,1.9015646123261067,0.802595962326583,83.466,13.797736096161824,59.98875993742148
30.69,1,0,0,50.03378876853283,25.539366895558356,25.11641716087342,507749.2359785267,511371.0896672821,1068.4898805857417,1050.7949426745802,2093.262421310819,2.0385810462462604,0.7980357807398328,83.4655,13.79821535367767,60.002448596723426
30.7,1,0,0,49.80613995698386,25.337688428399026,24.66422098490654,498555.639367941,494943.64145502873,1060.0522633897858,1031.8764221005947,2083.738283439189,1.6888697908748718,0.8096089456549762,83.465,13.80193257444327,59.99849430242853
30.71,1,0,0,50.45983799813171,25.20133735289355,24.86530843963849,505912.59827013937,506578.5170501054,1054.3477467124392,1040.2893131237938,2111.087032716395,1.9991711826517122,0.7963003526324954,83.4645,13.797075745786222,59.99703397401187
30.72,1,0,0,50.209082488091276,24.92482363480094,25.13171397569854,502467.50124898105,508859.2608708041,1042.779248917121,1051.434915149727,2100.5961804538856,1.9334057244626273,0.7942041910854695,83.464,13.804662368003632,60.007350649151135
30.73,1,0,0,50.10989400716495,25.192637938551485,24.839487613123403,496895.800635972,500554.448300714,1053.9837895231506,1039.2090478238529,2096.446434355094,1.6275222536831246,0.8093331215811496,83.4635,13.783924237524994,60.00580633701925
30.740000000000002,1,0,0,49.88840570118523,24.992032241364587,24.821574982545254,493985.00291580544,493648.01311644976,1045.5910537788152,1038.4596375277524,2087.1800334072864,1.9104197499996642,0.7726846026823292,83.463,13.811047037427668,60.00266795819543
30.75,1,0,0,50.24779641022789,25.217639958510578,24.89933672255634,499558.74146255985,492568.44521454314,1055.0297984328365,1041.7129535805097,2102.2158538862745,1.5301608776388398,0.7872458767539755,83.4625,13.799780642195138,59.99482323541969
30.76,1,0,0,50.17637751763862,24.783972644634,24.97936439070974,489312.6422100798,500033.03650521825,1036.8864694179538,1045.0610692146392,2099.227903389054,1.8819425381664645,0.8024265290526548,83.462,13.807636645365816,60.00599291338238
30.77,1,0,0,49.978701440325835,24.85226352524072,25.274012601387636,499042.04853015125,505967.27310518955,1039.743553352844,1057.3882593415321,2090.9577340811634,2.098741364282233,0.8083803196803553,83.4615,13.810412466851123,59.994839931587904
30.78,1,0,0,50.21767028082946,25.318238187906665,25.29958354096731,502905.6444671264,500173.14699569397,1059.2385241445634,1058.4580701277464,2100.9554677328088,1.8185709353982504,0.8084677598602984,83.461,13.801845840279707,59.99847140710544
30.79,1,0,0,50.20914923533258,24.8872509903735,25.22477091507363,498996.0096766284,509908.1073504256,1041.2073230928927,1055.3281360916235,2100.59897295662,1.8578929374960165,0.7727693543022457,83.4605,13.808671281521846,60.0011979535906
30.8,1,0,0,50.054788652884156,25.083170263126103,24.567282672584476,497925.81947852427,492264.8218186808,1049.4039930105123,1027.820816251759,2094.140992969021,1.695981046279694,0.7951589568498075,83.46,13.803594739440157,59.9894874761838
30.810000000000002,1,0,0,49.770624958981195,25.0870984316804,25.10955243189951,500040.0431071488,505128.13079030684,1049.5683357041535,1050.5077431730583,2082.252443319109,2.0577056377891823,0.808603990803007,83.4595,13.803177200467763,60.0012289800144
30.82,1,0,0,49.79572914027535,25.52182495957585,24.94723807469566,515628.9605943786,507438.5379569971,1067.7559790305525,1043.7170013016828,2083.302726350121,1.9114553942475858,0.789730193282617,83.459,13.795112506651884,59.995816513298635
30.830000000000002,1,0,0,49.68304350513134,25.18318695448943,25.4287529426574,497886.2545101424,504693.4948376098,1053.5883889295033,1063.862127289836,2078.5883001338743,1.9918751885087682,0.7976664741397217,83.4585,13.812080684270848,59.99767954025434
30.84,1,0,0,50.26492227060458,24.684175807479903,25.044763999293686,490874.24723503523,490481.28145350266,1032.7112715342441,1047.7971910712215,2102.9323480963167,2.229821638937025,0.8045100361593092,83.458,13.801092944378995,59.99406006070079
30.85,1,0,0,49.70783997952364,25.696467924981906,24.61609806732228,516017.67612083093,489391.4516940634,1075.0625125877455,1029.8631047512133,2079.62570963861,1.800000478242592,0.8006528623328738,83.4575,13.813949516994349,60.00531740103315
30.86,1,0,0,50.00682038226541,24.87968419069918,25.143607903351665,496001.0878805445,511521.9870159791,1040.8907510763079,1051.9325211158323,2092.134145581029,2.252876711678729,0.8048908949636663,83.457,13.788839988503085,59.99824881366205
30.87,1,0,0,49.681817694192254,25.101844950970616,25.03976853491251,502980.17329237703,500837.46347004955,1050.185285478198,1047.5881959476565,2078.5370159110007,1.9489664082607623,0.7982715734203195,83.4565,13.794064777556446,60.000019867498594
30.88,1,0,0,50.33673019756864,25.239898867700745,25.454471648327313,504806.6591321087,508141.20598959754,1055.9610438830402,1064.9381201624255,2105.9365746153494,2.210254264351434,0.8056958538486143,83.456,13.788976042866466,60.008124214965655
30.89,1,0,0,49.76749469223898,25.089476273867596,25.050929135029598,494255.8582756706,498435.0369363218,1049.667817430738,1048.055121707216,2082.1214824244526,1.9774966909609555,0.8059315767939828,83.4555,13.810874127029438,60.00478006217507
30.900000000000002,1,0,0,50.064556623154445,25.197565562066305,25.616159451964766,510946.7251491465,512291.1372310196,1054.1899463900163,1071.7026489272632,2094.549655307064,1.6730847609291457,0.8085401650886345,83.455,13.805970313029805,60.0002676053992
30.91,1,0,0,49.68640938255155,25.099709832146438,25.23136597527966,501497.5144673587,501774.5930512987,1050.0959585631335,1055.604053467368,2078.7291182668177,1.7516998183894514,0.8079709449205315,83.4545,13.784624532570268,59.99639870456424
30.92,1,0,0,50.17416005722741,24.45654771220335,24.874627129243,497104.82268556586,495032.91244527535,1023.1880003688066,1040.6791789173922,2099.1351315509864,1.9478274744794424,0.8098514961322605,83.454,13.791560806478929,59.996357045747935
30.93,1,0,0,50.21695312152642,24.524969993322024,24.893633315199832,492189.7907927623,503104.04648333206,1026.0505817037656,1041.4743402636566,2100.9254639562387,1.6673564520578679,0.7951693982590352,83.4535,13.78866167915973,60.00217764376154
30.94,1,0,0,50.00351681533463,25.520806494849307,24.705190128425745,516999.4350542851,507058.3746220461,1067.7133695462026,1033.590447175905,2091.995934330538,2.1059740775398414,0.7957277608640229,83.453,13.810276138747016,59.995335541009055
30.95,1,0,0,49.98683927617414,25.41887982463969,24.89635691295318,513488.9781243145,493714.4185621202,1063.4490658880052,1041.5882873575738,2091.2981965244708,2.163985309977576,0.8020202151865728,83.4525,13.812078194095918,59.990577059167435
30.96,1,0,0,50.16219185194342,25.27021743721122,25.311028603354554,511548.7583769445,503539.95281962137,1057.2294811488603,1058.9368969284833,2098.634418033419,1.7033725251733742,0.8195898789347185,83.452,13.79531504381946,59.99610035974704
30.970000000000002,1,0,0,49.87807905133106,25.487295125159104,25.062968371334716,508631.97549169615,498470.28700152534,1066.3113551758004,1048.5588069479113,2086.7479976048858,1.9430276782318618,0.8022815940754138,83.4515,13.779311111426637,60.002016763372865
30.98,1,0,0,50.21777225738189,24.85629799202301,25.42159271977866,506061.55672143644,516387.1141276916,1039.9123432429014,1063.5625652169012,2100.959734123388,1.9813883590151582,0.8167774550777188,83.451,13.780191620164427,59.996878664073954
30.990000000000002,1,0,0,50.0593056205987,24.117457510048908,24.646421011480605,479989.1666862679,496720.39731627516,1009.0014917098622,1031.1317250390707,2094.3299692390146,2.1377628665388735,0.8148029844390572,83.4505,13.813106219704158,60.00515531488697
31.0,1,0,0,49.68539281926733,24.848422093531138,24.391478167075142,498781.88379207026,486543.9025679796,1039.5828394664961,1020.4656873691097,2078.6865883330643,2.082006277220182,0.8148720165406865,83.45,13.812354034095371,59.9967353816237
31.01,1,0,0,50.36933791647116,25.3954557684074,25.288970293445605,512224.771523914,503267.0089243058,1062.4690742089308,1058.0140439455993,2107.3007829694093,1.9172475225807986,0.8141239179349686,83.4495,13.815578308787455,59.99904659812951
31.02,1,0,0,50.03680233398605,25.1962586673524,25.35486990439432,519786.407412877,514909.9698329461,1054.1352698671992,1060.7710843891307,2093.388499776445,1.7171075993019282,0.7905138977846454,83.449,13.798752771841572,59.99615594655489
31.03,1,0,0,49.9323603746673,25.18582382958142,25.335111595853814,509186.1362613879,506907.98721645016,1053.6987078095162,1059.944456508363,2089.0189640280846,2.0002967821474904,0.7892122999732892,83.4485,13.77943351325996,59.99929791203998
31.04,1,0,0,50.033073772092685,25.379953139255022,24.56737981023122,504968.6561610796,491151.96645577915,1061.8204910847082,1027.8248801971574,2093.2325080218925,1.9741164239103706,0.7913927627942599,83.448,13.804907192882691,59.99436173662034
31.05,1,0,0,49.856321250448474,25.270007805541415,25.334152259432802,506746.9421500002,495880.04809683684,1057.2207107937159,1059.904320773514,2085.837717010934,1.8359586955941514,0.8111863744381664,83.4475,13.79511896299786,60.0064888814784
31.060000000000002,1,0,0,49.96942299306487,24.879606374525697,24.98743593005892,490860.5898334287,503727.8212175343,1040.8874954829232,1045.3987580129017,2090.569551905527,2.423555341462609,0.7972359856867586,83.447,13.817711193859315,60.00487303727319
31.07,1,0,0,50.1578666728528,24.724742539775345,25.050669513293506,501844.459408201,500977.4754348827,1034.4084609408324,1048.0442599188664,2098.4534656194874,2.034586087165477,0.7939872997525993,83.4465,13.80685939297101,59.99330863941761
31.080000000000002,1,0,0,50.13753906197981,25.193466348031887,25.1349643182935,488235.420874892,503233.2527223827,1054.0184476707236,1051.5708996549558,2097.6030198506824,1.8700189852649476,0.7958277649806682,83.446,13.801995289787158,60.00517621928749
31.09,1,0,0,50.12393896893942,24.790831082327923,25.432292484972375,494954.2072993156,509160.93066584977,1037.1734057113456,1064.0102110368186,2097.0340330841705,1.8880167354536719,0.8047834375946042,83.4455,13.796039597629361,60.00701722868733
31.1,1,0,0,49.87979373169862,24.71534150612822,25.0556816888332,505285.32644710806,505814.2145768252,1034.0151501214968,1048.25395418677,2086.8197346463194,2.1664714228231277,0.7930346611271925,83.445,13.813426514593663,60.00288488363063
31.11,1,0,0,49.827840180117946,25.36581648261845,24.61580836489282,511115.24468605383,481153.231666091,1061.2290561198845,1029.8509844776167,2084.646155154257,2.2378028814971342,0.794992614336905,83.4445,13.792841846509573,60.00602249539966
31.12,1,0,0,50.077578512416885,25.11334689940444,25.388961124161618,504715.83314636454,501797.08780644793,1050.6664922191019,1062.1973579333082,2095.094451775979,2.1234029758680077,0.7969568744257205,83.444,13.786134909867902,60.00047768886374
31.13,1,0,0,50.1541559551088,24.97208106520122,25.246021324527646,493482.581909483,514714.558308356,1044.7563568999333,1056.2171889625413,2098.298220410184,2.2032971639561705,0.8091759076300425,83.4435,13.800810248825421,60.00321069507804
31.14,1,0,0,49.85347936533694,24.80815939939282,25.3278396382367,502817.38518777076,500424.00087614334,1037.8983700969993,1059.6402197918576,2085.7188211316475,1.7523356129060452,0.7834116018769218,83.443,13.81088648607092,60.00243822527719
31.150000000000002,1,0,0,49.95444182816827,24.60860937127835,24.943152319190908,487600.09506732936,495047.8231378192,1029.549800354341,1043.5460656465732,2089.9427852688736,1.9909098769054272,0.8000887472880627,83.4425,13.816415798229661,59.99536169995346
31.16,1,0,0,50.07849680927429,25.35977060855082,25.343176409163682,502664.7076718632,513118.24725597876,1060.9761150314475,1060.28186390948,2095.132870539589,1.7698250750033306,0.7964287101682442,83.442,13.784250081442533,60.00432356905277
31.17,1,0,0,49.98084976995688,24.665341209645128,24.991043439623834,499952.25835261017,500071.9345280335,1031.9232889161292,1045.5496853040906,2091.0476136964385,2.160730868893773,0.8060786723578699,83.4415,13.812716750380424,60.001827139011915
31.18,1,0,0,50.23143994203072,24.868292681695827,25.402057386277296,492627.5886956515,508338.0365611631,1040.414164787209,1062.7452659375012,2101.5315487184025,2.179452940867433,0.7988581923421586,83.441,13.799377177748616,59.994700411168836
31.19,1,0,0,49.73840989849052,25.02102998828956,25.087865546821806,493103.22085441294,509710.0255944072,1046.804231821788,1049.6004294819354,2080.904662605612,1.80202571230223,0.7908211850644435,83.4405,13.808085678860476,59.99185371370032
31.2,1,0,0,49.709402296367635,25.102481228935364,24.593771719127073,497229.3818981116,489001.3163330581,1050.2119054241566,1028.9290378569726,2079.6910722509606,1.8801099041145677,0.8214929651697775,83.44,13.785721424555472,60.00133863870125
31.21,1,0,0,50.21917366938809,25.02943864031199,24.636693337902216,501534.65788717667,490051.4530853315,1047.1560243948802,1030.7247485927612,2101.018364963897,1.8072761441457788,0.8154469609009722,83.4395,13.796159248490866,59.99927057507819
31.220000000000002,1,0,0,50.12342177583798,24.880222073285054,24.8941122558331,495092.0902874531,501684.80374014704,1040.9132544571592,1041.4943776914495,2097.0123952887834,2.045098902590978,0.8024581126201228,83.439,13.806478292183225,59.993752119995406
31.23,1,0,0,50.018106335823894,25.1991572672019,24.816096464951798,513066.6496439657,497120.3759303637,1054.2565385196183,1038.2304329185247,2092.606315749511,1.9798380668533127,0.8059210863318986,83.4385,13.800006053628394,60.0060860964226
31.240000000000002,1,0,0,49.93322081918847,24.806360585918743,25.045927324185335,496298.19278533524,506059.81774191256,1037.823113180805,1047.8458610668265,2089.0549624248906,2.0076536960875684,0.7925502055955608,83.438,13.798788865699242,60.00230341376067
31.25,1,0,0,50.094133617813974,25.39964607729204,25.11533799807217,501792.0072985537,499083.6765090583,1062.6443840612885,1050.7497937663336,2095.7870673236216,1.9346569911063607,0.8020882410755052,83.4375,13.796612296585488,60.00231082159518
31.26,1,0,0,50.037771415046855,25.366654496791973,24.390280910449555,497993.1037157464,488801.454804805,1061.2641160987737,1020.4155977723652,2093.4290431975555,2.366560859581033,0.8265536163535635,83.437,13.800056152452152,60.00075924178807
31.27,1,0,0,50.05989086442962,25.423852563159198,24.73609264138149,512979.4244777041,494356.5565712377,1063.6571102302405,1034.8833148696467,2094.3544540711396,2.191961318404166,0.8123995585840554,83.4365,13.800225160162618,59.99386075060222
31.28,1,0,0,49.98648054144316,24.898367862232682,25.66343876396333,499468.6014830827,511312.64405762625,1041.6724193943744,1073.6806723699788,2091.28318814813,1.971256939938856,0.789439768205969,83.436,13.78868779416776,59.99464982188219
31.29,1,0,0,50.10701687174701,24.95953702865137,24.683489724397354,502232.62985962303,487258.8715249355,1044.2315523435,1032.6825678927662,2096.3260637095837,1.6939784318280542,0.804044448277694,83.4355,13.794429606100763,60.00612128873754
31.3,1,0,0,50.18366958746797,24.71476591137349,24.48333966633462,492160.6372185508,487563.154785051,1033.9910689775413,1024.308894711546,2099.5329815397004,1.661021371142313,0.8008174222331264,83.435,13.805941129468291,60.001113080140456
31.310000000000002,1,0,0,50.180789288565464,25.081092147101383,24.97591569329278,502392.8387843322,496824.0788318407,1049.3170509202023,1044.9167861434773,2099.4124785435624,1.676390774594176,0.8052062559982313,83.4345,13.79868226300494,59.99473061776476
31.32,1,0,0,50.091451538922534,25.24403114994729,25.55888378823827,510833.8507442119,517442.66881152533,1056.133926076331,1069.3064083569368,2095.6748572533347,2.0876310031476883,0.8178196913771522,83.434,13.804942053369176,59.99953606165268
31.330000000000002,1,0,0,49.999262216956616,24.63017371982835,25.185123316302338,492631.1317566564,506538.53347625525,1030.4519874876914,1053.6694004522517,2091.8179348001872,1.967192917333154,0.7909035784306241,83.4335,13.79834134222611,60.00245942796221
31.34,1,0,0,50.088902965033945,24.51665674980664,25.107064867544974,484596.6598233289,504363.1177487362,1025.7027807340955,1050.403671002789,2095.568232628652,2.246376987581911,0.7979810676529306,83.43299999999999,13.79428644714502,59.99736426794256
31.35,1,0,0,50.2390089460876,24.680930961072374,24.628964465894033,497232.50673571794,491669.17173732724,1032.575516972877,1030.4013959598294,2101.8482129596878,2.143362698463415,0.7887632790652764,83.4325,13.810232128329508,60.00103377690883
31.36,1,0,0,49.969103077469896,25.77839370428863,25.657602105349536,513823.1102449741,508692.5832535907,1078.490039452695,1073.4364842234684,2090.5561676044495,1.5540666321155066,0.8021482780104352,83.432,13.806432976040472,60.00516530315532
31.37,1,0,0,49.94550688495702,24.80857022093998,25.591604051933608,501002.38560364116,512945.36440393917,1037.9155576282196,1070.675325244796,2089.5689742639306,1.8357355433551368,0.8010775943140526,83.4315,13.798917591703145,60.00872777915699
31.38,1,0,0,50.098715195177,24.983399550124023,24.584007244927303,499795.349805307,498770.917524744,1045.2298880823246,1028.5205217839484,2095.9787466659304,1.6643297672140722,0.820831226755709,83.431,13.807755679801367,59.99099551960375
31.39,1,0,0,50.147662520314206,25.232280367587883,25.32222966564239,508954.6903939655,502152.26961644384,1055.6423088764475,1059.4055155029102,2098.0265547343415,1.9195901400193143,0.7914875140556832,83.4305,13.806209483913154,60.00453630928986
31.400000000000002,1,0,0,49.979900988332915,25.290014127010014,24.55733182011429,508335.3877604779,493415.51980632794,1058.0577147854108,1027.4045026755034,2091.0079195423805,2.0620848291028135,0.8090603324409179,83.43,13.79428112402949,60.00248990755164
31.41,1,0,0,50.09010188928599,24.720331850919955,25.344393886277427,500896.73082760867,504621.608115119,1034.2239310569214,1060.3327994703027,2095.618391993844,2.0150609876069216,0.7737897063082464,83.4295,13.801654494056296,60.001629058104555
31.42,1,0,0,49.83193590070803,24.686339204637825,25.33748631191404,498537.1604878353,506722.1333488477,1032.8017815292797,1060.0438074472486,2084.817507718403,1.996474068638556,0.8193293953609787,83.429,13.803771277476349,59.995606131104786
31.43,1,0,0,49.997807065119055,24.89088261878547,24.50637486039695,491293.61069482326,489349.2290750767,1041.3592594437077,1025.2726175733374,2091.757055647642,1.7653086680642633,0.8002891024498101,83.4285,13.804883410747433,60.0021814381256
31.44,1,0,0,50.31058730855493,24.635424985723922,25.167342986074175,483340.340028766,505595.8565482805,1030.6716845730825,1052.9255252027222,2104.842835194374,2.462100380588197,0.8013929039941626,83.428,13.817596597054864,59.99739961182908
