time_sec,bess_connected,lvrt_active,perturbation_active,load_power_mw,turbine1_power_mw,turbine2_power_mw,turbine1_torque_nm,turbine2_torque_nm,turbine1_current_a,turbine2_current_a,load_current_a,bess_power_mw,bess_voltage_kv,bess_soc_percent,bus_voltage_kv,bus_frequency_hz
31.45,1,0,0,50.12154491156231,25.234211080064906,25.55220726904565,504299.4519097756,510263.47416121705,1055.723084048066,1069.0270829835229,2096.9338729630736,2.0305109361102724,0.797772441213223,83.4275,13.806448023391438,60.0021545745169
31.46,1,0,0,49.87059311327947,24.995180807199713,24.92938677152217,502912.72688256967,496072.10767224804,1045.7227802521827,1042.9701567587406,2086.4348085940724,2.314395971687029,0.8047354024603549,83.427,13.80657442155982,60.00227038992907
31.470000000000002,1,0,0,49.89737149153899,25.520195983561216,24.729107629909993,506777.21728502674,486697.7378274573,1067.6878276000778,1034.5910831121566,2087.555134963391,2.1634151115556026,0.7940534198303272,83.4265,13.789141100791358,60.0063168016921
31.48,1,0,0,49.7512999535006,24.949559658184153,25.176988279245133,501219.48468806065,504640.4185385942,1043.8141293344383,1053.3290551019008,2081.4439435280715,2.1219009520036267,0.8014388444024781,83.426,13.826537885832298,60.004040486335555
31.490000000000002,1,0,0,50.32469877568144,24.782968785024522,25.185663853723433,497676.9952628573,506766.3090239758,1036.8444709675364,1053.6920149033806,2105.433216306269,2.1221160572987974,0.8134856463318119,83.4255,13.787121742922608,59.99045525190463
31.5,1,0,0,49.80108330994439,24.99428581272781,25.333516208947483,499520.7876137078,506983.0144254588,1045.6853363899163,1059.877710344607,2083.5267286182157,1.888966899762913,0.7960995489874522,83.425,13.794476015273954,60.000238171626336
31.51,1,0,0,49.49419430798576,24.906155817045327,24.839936750069647,494949.9052920504,496434.35537670885,1041.99824387318,1039.2278383555065,2070.6874207999435,1.8819771094266853,0.7969670022445241,83.4245,13.794903745927007,60.00659290084204
31.52,1,0,0,49.71868586658996,25.51686520742212,25.19662571504244,505240.42938461486,511365.94481630676,1067.5484779985911,1054.1506260326087,2080.079468755808,1.9799602382999641,0.7971909367622545,83.424,13.796852945124071,59.99261330097613
31.53,1,0,0,50.01060156430524,25.325128523176296,25.24989817694132,518898.4398597201,513102.6861595441,1059.5267949360657,1056.3793847440372,2092.292338803388,1.9674488007993245,0.8095796702338304,83.4235,13.791230108271476,59.999397122931484
31.54,1,0,0,49.85659695462863,24.906511431528884,24.820788063681658,487526.6037631351,501773.43191179435,1042.0131217078037,1038.42671522212,2085.8492516401097,1.5095671509259798,0.7984820634143217,83.423,13.783796842673619,60.00166878469749
31.55,1,0,0,50.02587090483235,24.75780837814787,24.869910714485194,488961.9541081384,499071.8886883875,1035.7918356281773,1040.481858386231,2092.9311618369875,1.9968613956478585,0.7955463207213156,83.4225,13.811796292790545,59.988698867787775
31.560000000000002,1,0,0,50.06830224302929,25.31476389160999,24.947004480146255,519297.5811402443,499425.3665547057,1059.0931700936844,1043.7072284121189,2094.7063607159785,2.114193492941868,0.8017939788111313,83.422,13.794845695806917,60.001719492913125
31.57,1,0,0,49.87520310339022,25.246049167150822,25.211055477629742,499755.8867038728,498953.463840525,1056.2183538136997,1054.7543236640668,2086.627676639826,1.7395038612536275,0.8106311201457811,83.4215,13.77880435984482,59.99687853965901
31.580000000000002,1,0,0,49.81605839552087,25.393661313198972,25.153391826331227,505060.02250358835,493538.42207129905,1062.3939996293923,1052.3418508669904,2084.1532409144993,1.786102887958914,0.7869629171262112,83.421,13.79714387747292,60.00083477704634
31.59,1,0,0,50.18217468115135,25.17752305353648,24.724015759407827,506950.83158090856,501334.54475447565,1053.3514284411083,1034.3780546480186,2099.470439179968,2.0130116661905806,0.8074785597001148,83.4205,13.804446880669527,60.001135287142546
31.6,1,0,0,50.05968124217583,25.51276275147761,25.24979523694524,512660.60666652187,505566.18619561195,1067.3768436475837,1056.3750780458886,2094.345684109933,2.0822228713206106,0.8035279454085362,83.42,13.78404379016239,59.99872567708235
31.61,1,0,0,49.464789574186085,24.95022589704634,24.886728745083534,501219.8291018694,514693.2921211032,1043.8420027537447,1041.1854739292155,2069.45721565685,1.966574047109285,0.8039666866745017,83.4195,13.806185900502134,59.99996468481341
31.62,1,0,0,49.69255834908758,24.36739078915116,25.02811708441719,494824.8151821191,497643.3167369323,1019.4579443163209,1047.1007344925897,2078.9863724323836,2.069109814318279,0.8001882614677954,83.419,13.803154119293964,59.994765906085625
31.63,1,0,0,49.6414419952429,24.844640507748576,24.511739829745213,492102.57030903955,492369.6193772499,1039.4246293527624,1025.4970716673529,2076.8478187619335,2.02659560081606,0.8003145937212408,83.4185,13.791296280298749,59.99939048915503
31.64,1,0,0,49.9681035578727,24.804545523494372,25.022108818154518,496965.69844112516,505552.1654207661,1037.747176457667,1046.849366800987,2090.514350727022,1.923071055232533,0.8070396670490825,83.418,13.802857328889935,59.99712688743784
31.650000000000002,1,0,0,50.0405635121448,25.121098293012526,24.655555746161024,502153.48146801937,489846.9346742501,1050.9907870876689,1031.5138947149198,2093.5458560969105,1.99290795729699,0.7845042450903719,83.4175,13.81625583207834,60.001864132187734
31.66,1,0,0,49.965700565055585,24.61528032912699,24.93305545182718,487910.46029592346,497312.9459742046,1029.8288930579397,1043.1236432487165,2090.413816774136,1.9937550780445554,0.7919172904473244,83.417,13.800561881805177,60.00018342296186
31.67,1,0,0,49.87431757041751,25.12754368090261,24.718440472315493,503069.6317047337,493397.0256025962,1051.260442626319,1034.1448014955863,2086.590628618075,2.004500736445775,0.7831174750473008,83.4165,13.795014509621124,59.994690308020765
31.68,1,0,0,50.20438728218053,24.8022908731524,24.992097147774892,498847.5221968986,497807.54046702926,1037.6528487053579,1045.5937692667474,2100.39974723675,1.9701840777588853,0.8181183178568754,83.416,13.791771022382829,59.996052685082994
31.69,1,0,0,50.064097780818265,24.817617689817173,24.461772558968867,499276.7797217886,491229.8792442545,1038.294076366751,1023.4065921576868,2094.5304587312444,2.0681838194760873,0.8125938373183093,83.4155,13.818144315660469,59.996045773223244
31.7,1,0,0,49.81757611472641,25.11410769977645,24.496876732506042,507629.3345174619,490211.7296218952,1050.6983218060282,1024.8752446244523,2084.216737696519,2.189573394934272,0.7782804260088981,83.415,13.797912926222105,59.99960614949613
31.71,1,0,0,49.83056798186542,24.911723398180204,24.746377178707604,498034.40689407417,484744.7558254171,1042.231174631655,1035.3135888112208,2084.760278130576,2.0869559954256074,0.8036200088351467,83.4145,13.797621252603642,60.00061754738275
31.720000000000002,1,0,0,49.847565409079394,24.823764717976815,24.561522158426623,491438.4551279489,491781.6487580988,1038.5512494365107,1027.5798137590268,2085.4713990854684,1.5382439800184247,0.7978069142008182,83.414,13.808802883808525,59.9995110788114
31.73,1,0,0,49.93051471418784,24.774908659601063,24.610912557749252,488577.7808964276,494087.5067297728,1036.5072596934103,1029.6461587115125,2088.9417471748493,1.7226658518443312,0.8059438826417851,83.4135,13.805716421097086,60.00065689356404
31.740000000000002,1,0,0,50.00703698247495,25.843204472296588,24.747675494377532,514557.0337953172,494750.2557683686,1081.2015260002156,1035.3679064127807,2092.143207478803,2.1184181435768084,0.8033453097716592,83.413,13.786216582495898,59.997245162386236
31.75,1,0,0,50.082677005803944,25.32575699780262,24.844635798602916,499751.82761736674,505127.1059265661,1059.5530884139414,1039.4244323363482,2095.3077573215933,1.8370547240248376,0.798577445332179,83.4125,13.802037629319543,59.99597080804882
31.76,1,0,0,49.83533451471256,25.060931219777732,24.990278435944155,497665.0940927605,501545.34388249856,1048.4735786870558,1045.5176798634825,2084.9596954510394,2.234802413130585,0.799386137409257,83.412,13.795113783902348,59.993135660737515
31.77,1,0,0,49.72872705331004,24.906392995010837,24.896982509726477,492218.7722250985,498057.374064582,1042.0081666820374,1041.6144604347814,2080.4995616439114,1.7043910154838393,0.8101768739561522,83.4115,13.81178406181218,59.99815471157902
31.78,1,0,0,50.07869855462714,25.145784137161474,25.484463764238402,499641.60531716363,514236.5401996713,1052.0235681575653,1066.1928995968337,2095.1413109550795,2.165022698612036,0.7940506710607096,83.411,13.78848834460688,59.99685705312666
31.79,1,0,0,50.16578100944048,24.68306325355985,24.491962245159566,502578.4938793281,501171.6474953828,1032.6647256425608,1024.669637335147,2098.7845775295855,1.8250954728663396,0.796157527635687,83.4105,13.807938901054767,60.01150313246428
31.8,1,0,0,50.34203117139167,24.687024663652636,24.974515934826083,493123.7683217342,498773.6650603499,1032.8304590616508,1044.8582244820607,2106.1583513301093,2.2245359053710225,0.8064720452156627,83.41,13.78038758648744,60.01013099323026
31.810000000000002,1,0,0,50.080949514188084,24.851950618523134,25.403302149121156,504900.44354318344,513334.5423898979,1039.7304622820013,1062.797343050761,2095.2354842962714,1.852263639118645,0.8085582568445936,83.4095,13.806483473875385,60.00239204665928
31.82,1,0,0,49.85401329335673,25.372579092665074,24.81025017791256,509539.95496929035,505399.53188272903,1061.5119832742935,1037.9858419478098,2085.7411590654124,1.80660093001815,0.8029315981103422,83.409,13.8077448675682,59.99549309299862
31.830000000000002,1,0,0,50.1221323919816,25.439155726973933,25.1018612941762,505670.9908885942,500883.4581172687,1064.2973483279138,1050.1859692284984,2096.9584513672926,2.0161169906987193,0.7951910439371646,83.4085,13.790997499149466,59.99957735832478
31.84,1,0,0,49.96983324074798,24.783819367802078,24.96653894624254,495059.9094193131,493468.1871405538,1036.880056778811,1044.5244914019136,2090.5867154280113,1.7065356240920935,0.783289543156916,83.408,13.808659955563712,60.001332561380224
31.85,1,0,0,49.73095499994566,24.97099873573847,24.808139511157894,491166.5649426894,498354.36832515977,1044.7110755081455,1037.8975380333914,2080.5927721938983,1.8103985602236563,0.783698300335587,83.4075,13.798743926759837,59.9890359663301
31.86,1,0,0,49.990307446777535,24.752182353205296,25.077787263456024,493388.14892762486,508292.3593035357,1035.5564597575205,1049.1787845823553,2091.443294294867,2.1736568540342094,0.7979611895056572,83.407,13.778124718968503,59.99985003089064
31.87,1,0,0,50.0565227561067,24.78509226286536,24.820221351097757,489147.6663023819,494977.794454354,1036.9333108590597,1038.4030056813324,2094.2135426039736,2.290364382988556,0.8016603061056621,83.4065,13.802976453048768,59.99334808298704
31.88,1,0,0,50.28671549019432,24.965381348771412,24.9770979852199,502300.3887138836,505020.10181754886,1044.4760610242636,1044.9662496624906,2103.8441105018705,1.9545903413207912,0.7964726747078041,83.406,13.791950327256734,59.998321621459375
31.89,1,0,0,50.014269321656755,25.33422887553417,24.81008837271206,504510.1210398282,491904.87704896816,1059.9075261595103,1037.9790725075152,2092.44578667978,1.900910210641364,0.7894879949556973,83.4055,13.809306153964897,59.995717310386624
31.900000000000002,1,0,0,49.836932606318186,25.188827399727113,24.665791773416714,502258.4871531712,492080.75505438424,1053.8243681017007,1031.9421391418402,2085.0265547712347,1.695310558677384,0.7879394324966528,83.405,13.813104478314395,59.99951245954978
31.91,1,0,0,49.622617464634075,24.871820568591094,24.63609233374036,495346.73829731,492259.8570138818,1040.561760906677,1030.6996043960487,2076.0602573261094,2.1269011926449894,0.8016259062301783,83.4045,13.795874689142703,59.997758083779715
31.92,1,0,0,49.75418231315963,25.43429473921118,24.98907196353517,513177.8639962017,499085.44118167384,1064.09397929941,1045.467204706229,2081.564532740031,1.9116099683990226,0.8135689633231187,83.404,13.789108915531457,60.00103301013906
31.93,1,0,0,49.80595420625414,24.9150003844911,24.52168411219136,493850.82898646034,486136.0976761607,1042.368273829389,1025.9131103736704,2083.7305121903623,1.7579162131970631,0.7925483808637324,83.4035,13.799742078591784,60.00374102603573
31.94,1,0,0,50.33325049883876,24.587626158918837,25.24493058561514,486973.31864375836,503221.6301519119,1028.6719262018605,1056.1715557448056,2105.7909945430015,2.055553061367124,0.7997538866855488,83.403,13.807326846569458,60.002803420921985
31.95,1,0,0,49.961804831823876,25.01223465335473,24.473545427879085,501957.6770320096,479634.5632042926,1046.4362616049593,1023.8991333920669,2090.2508310763087,1.7362127458543102,0.7928917020323781,83.4025,13.79391253207761,60.00927531678663
31.96,1,0,0,49.98208015945279,24.565707774179526,25.551008209026616,496745.7955906517,514484.99369360897,1027.7549272649444,1068.9769179382504,2091.099089472284,2.0304583129348406,0.8060182643502292,83.402,13.804578196598358,59.99765285724034
31.970000000000002,1,0,0,50.220238140835555,25.426363806134283,25.10838757079365,510183.669532135,502348.38807620504,1063.7621730423903,1050.4590089068963,2101.0628992303273,1.921595097413593,0.7987467659361421,83.4015,13.808960814126992,60.0069914550928
31.98,1,0,0,50.120527467173886,25.13516628076668,25.049938028373845,513637.5912387902,506747.78997439484,1051.5793491541049,1048.0136568018177,2096.8913061665853,2.038391396871209,0.8098800027636662,83.401,13.811242689799565,59.994938254925074
31.990000000000002,1,0,0,49.947584156638165,24.627745361425497,25.263105745728616,487883.6340464681,504814.41865987406,1030.3503923154035,1056.9319494827826,2089.655881029459,1.7094217364958602,0.8011766400787543,83.4005,13.803818738660112,59.99121621398274
32.0,1,0,0,50.22929380097106,24.884278413095583,25.162016645527483,486852.7808580687,494248.5932572927,1041.0829594485745,1052.702687220952,2101.441760666336,2.0396441258195823,0.8011983864478452,83.4,13.78276453171065,60.00265340446703
32.01,1,0,0,49.863198027855944,24.746650872619725,24.976819120839686,497369.1690901747,501131.4047639831,1035.3250393368612,1044.9545828201003,2086.1254205824816,1.6446200054088043,0.7914684818924418,83.3995,13.797043576273598,60.00751906209082
32.02,1,0,0,50.05673252894146,24.769887500922135,24.934818273148277,494631.31745323766,495385.2602132932,1036.2971895981261,1043.1973943620694,2094.2223188650323,2.054246366121145,0.7916398436653649,83.399,13.797900443813917,59.99594970624397
32.03,1,0,0,49.74894829264272,25.17131381903757,24.771510917809252,505784.0952085777,500775.4445026241,1053.091652846224,1036.3651084515163,2081.345557149134,1.982120932317419,0.8045985034961634,83.3985,13.800879636021355,60.002634319629564
32.04,1,0,0,50.052042252159964,25.72251559536658,24.943247393594284,518732.18909493263,497806.3441622947,1076.1522683492205,1043.550043272108,2094.026091867759,1.6252849753823506,0.8022991295230055,83.398,13.774252012090347,59.99604878125711
32.05,1,0,0,50.203548488844255,25.02756600105741,25.40125620348156,492924.55441428826,518101.1254218641,1047.077678831277,1062.711746872082,2100.364654660048,1.9973197434683427,0.820138631491504,83.3975,13.792016264972078,60.005461878937844
32.06,1,0,0,50.17426031464322,25.42881208410386,25.13392815465845,507142.7325485242,498207.69667617814,1063.864601589114,1051.527549701795,2099.1393260180885,2.139676889706527,0.7890306059732795,83.397,13.798177023970165,60.00524317841148
32.07,1,0,0,50.18042913588654,25.157745470069234,25.097784886638912,506085.21222053835,503187.07403329684,1052.5239941556927,1050.0154246640795,2099.3974108445677,1.911219313314994,0.809911054435994,83.3965,13.804414555508899,60.00180837703905
32.08,1,0,0,50.57755450867816,25.44909223155655,25.329365937236872,510259.2803982376,509580.40200251696,1064.7130616319412,1059.7040755265396,2116.011935546254,1.7397885709511571,0.8013023339009911,83.396,13.822583492290896,59.99432761943108
32.09,1,0,0,49.946486760878315,25.308534626662716,25.471996121306162,505290.6706681882,507788.354282054,1058.832556485412,1065.671291118349,2089.6099693093606,1.9141631352663606,0.7902597068046707,83.3955,13.80659034040512,60.00199169010633
32.1,1,0,0,49.8192507338126,25.217644371984637,24.958162605550832,508044.140329469,492498.26148359914,1055.029983079245,1044.1740506371902,2084.2867986950846,1.546626477817473,0.7732515185406045,83.395,13.790031086361546,59.9915999946001
32.11,1,0,0,50.09120887987885,25.05750330504515,24.968953123913366,506133.3034687562,498377.93166463095,1048.330165100562,1044.6254932952559,2095.664705132741,2.0632359074520683,0.7936449816129635,83.3945,13.791691099561856,60.00000235167075
32.12,1,0,0,49.8239336417887,24.963135673006114,24.898565902551493,489006.80837392213,488876.580630077,1044.3821087411036,1041.6807048024452,2084.482717403823,2.1503873699460287,0.7949057732989545,83.394,13.793192578405652,59.99597893626439
32.13,1,0,0,49.773417964024944,25.076440682400158,25.103406370990985,509407.72510055517,498575.8478720755,1049.122447703001,1050.2506105701602,2082.3692942041707,1.9061447714974509,0.7948849509224626,83.3935,13.796085080290595,60.00050467117912
32.14,1,0,0,49.94951957846887,24.809411437117028,25.113011881611964,490074.25389068073,501369.6480275023,1037.9507515692535,1050.6524760877492,2089.736853226195,1.9483496691504836,0.8090180111096551,83.393,13.802260606553382,60.000181003021495
32.15,1,0,0,50.396055732760054,25.558221102264035,24.847286642265985,514141.6354353359,501949.9367826927,1069.2786835797185,1039.5353356191347,2108.4185756090146,2.2225842408441485,0.7954191198760243,83.3925,13.790562504808404,60.00072569749216
32.160000000000004,1,0,0,50.13780672044403,25.471688336479353,24.79863539577756,507780.76356505655,497370.7883494633,1065.658414331928,1037.4999145860547,2097.614217871434,2.307632179031468,0.8027289121387543,83.392,13.79781185522281,59.9922882086498
32.17,1,0,0,50.07609879426204,25.171546132110205,24.528847361460354,509705.58014939475,488556.7325409258,1053.1013721226745,1026.2127990616216,2095.032544843006,2.146143163468611,0.7860609889692043,83.3915,13.798005703934066,59.99411546388515
32.18,1,0,0,49.665443931302626,25.39408195898045,25.135903248288052,511486.9641053338,500389.93700793287,1062.4115981768684,1051.6101816466303,2077.8519871854955,1.7971447571138257,0.8038872741922137,83.391,13.803381459515142,60.00889641672366
32.19,1,0,0,49.87541561787088,24.457826810453238,24.839912615412697,492103.1776765219,494043.7036123699,1023.2415139716248,1039.2268286344422,2086.636567603059,2.247335661894369,0.7870052406581423,83.3905,13.795925613803146,60.00418370088926
32.2,1,0,0,50.28651199053539,25.46659544308832,25.107716832945336,510441.85550416086,506752.2703034047,1065.4453430732128,1050.430947263615,2103.8355966915183,2.123381747425392,0.8067594760085989,83.39,13.792338785776012,60.00147714707639
32.21,1,0,0,49.94600633345654,25.06581957378601,25.191023883061995,498629.80183834984,496397.5405630188,1048.6780926365177,1053.9162623223285,2089.589869678832,2.0475461680652374,0.8096690360363629,83.3895,13.792959063070022,59.9923008412671
32.22,1,0,0,50.438987814435045,25.241332275936898,25.395472106269022,499876.2054824081,503675.086638699,1056.0210133490548,1062.469757735656,2110.214724080893,2.0620437037632477,0.78500548482645,83.389,13.80392064277874,60.001549984650985
32.230000000000004,1,0,0,50.08960967856473,24.833398401920693,25.098543968874928,489752.7381283442,494523.69555816805,1038.9542936407345,1050.047182369391,2095.5977993856977,2.213513680689449,0.8192325354281116,83.3885,13.792745590124051,60.001782149951595
32.24,1,0,0,49.96990699741368,25.124853047316055,25.014327599575555,499368.6071610897,503214.73215573357,1051.1478746534576,1046.5238241458285,2090.5898011838663,1.6279478115238832,0.795452941020327,83.388,13.806993674756878,59.99781495538914
32.25,1,0,0,49.93720466004728,25.082680098018965,25.619821025328726,506214.2598078928,519967.6963127567,1049.3834859846754,1071.855838084317,2089.221634279401,1.969651481537952,0.803622168010612,83.3875,13.80366478333021,59.994096422650756
32.26,1,0,0,49.98698987440998,25.127142825070653,24.683013116131228,497533.23909551004,496530.12833779154,1051.2436720304866,1032.6626280441615,2091.3044970992537,1.772283895289491,0.8076468723579702,83.387,13.78910753032253,59.99669446114467
32.27,1,0,0,49.70963588287553,24.15513867065056,25.312887309681585,489147.8671119202,509488.7124668234,1010.5779575226696,1059.0146595805309,2079.700844804092,2.082114404420345,0.7932604414353658,83.3865,13.812386740078022,60.005036143956076
32.28,1,0,0,50.19461235331076,24.753807852809647,24.837247293847106,489947.1167328419,494118.9976369422,1035.6244657455015,1039.115319639995,2099.9907937719477,1.8366600234272212,0.7929915624074884,83.386,13.800798045189662,60.00380536364133
32.29,1,0,0,50.088339635162235,25.07874864980199,25.694639207381115,500753.02976035373,516332.04861921165,1049.2190060798655,1074.9860045733187,2095.544664610313,2.6172562265295443,0.7957612911682794,83.3855,13.793338638763135,60.004887549825106
32.3,1,0,0,49.948761445529904,25.506403804514427,25.032268891261904,512383.56757844577,496890.4488330966,1067.1108045359201,1047.2744335360258,2089.7051352366007,2.150428306748377,0.8045762913756254,83.385,13.818297694756755,60.002849272667405
32.31,1,0,0,49.97769780962823,25.200320418704102,24.80040966078733,509139.11230191035,493133.08342721703,1054.305201261133,1037.5741444687362,2090.915745207727,1.7670670183433823,0.8058403462305423,83.3845,13.799879801454415,59.99540810444402
32.32,1,0,0,50.161958031103815,25.385803424972732,24.906849398435035,505883.0967560152,497948.8029705361,1062.0652493480384,1042.0272612211547,2098.624635676558,2.191690211953538,0.8139560060550137,83.384,13.803581575107078,59.99164912673764
32.33,1,0,0,50.40595328851152,25.08615088213307,25.09615192050298,504129.2606848219,502134.07618361304,1049.5286930964562,1049.9471062989955,2108.8326594117266,1.9181587652193763,0.8124325579369134,83.3835,13.800155642300753,59.99967370666705
32.34,1,0,0,50.30631449477388,24.6739989057629,24.812915226469425,494542.83638530975,505219.88365277403,1032.2855007410683,1038.0973395203976,2104.664073586643,2.0184076793594614,0.8123083993956142,83.383,13.814416541529143,60.004827476461855
32.35,1,0,0,50.037151350283295,24.32569051385189,24.86425397111476,485264.9159687808,501617.6281149641,1017.7133308982546,1040.245197349444,2093.403101562906,1.9716202623315824,0.808741043237538,83.3825,13.817804972998818,60.005030317953526
32.36,1,0,0,49.83547798256972,25.330118159072423,25.595118523403237,501408.9280918361,512481.25059385767,1059.7355462134415,1070.8223601034229,2084.9656977123404,1.6346294002783397,0.8079736994201092,83.382,13.802587883901134,59.99484892922546
32.37,1,0,0,49.69333791301657,25.345873604811448,24.78266009388357,509117.6956785836,504200.41142699297,1060.394706419139,1036.8315562636722,2079.0189870297936,1.8791488598964325,0.7959652497050019,83.3815,13.800713741536732,60.001656305748725
32.38,1,0,0,50.024538843586456,25.066051437627685,25.046745626619153,501460.34406745614,512951.45520549663,1048.6877931185036,1047.880096366134,2092.8754324225747,1.7745280619500106,0.794460817993652,83.381,13.809346090625715,59.99635489907115
32.39,1,0,0,49.84335258020882,24.96806500320652,25.323214573049214,497763.5819468505,506564.04585196875,1044.5883370105332,1059.4467210504795,2085.2951470649996,1.5173083446466133,0.78457011990658,83.3805,13.795167538406835,59.99863278840562
32.4,1,0,0,50.031039625903986,24.816633491382404,25.4177856833239,496906.5481164721,510270.3521880891,1038.2529004804285,1063.403290324005,2093.147405496558,1.8939050771593433,0.8139875719293415,83.38,13.802472149635621,59.99362281490878
32.410000000000004,1,0,0,50.058129673049145,25.03381721285228,24.642407993794706,503532.12297944335,486655.1824448699,1047.3392106292863,1030.9638325143449,2094.280771149574,1.9477433576608245,0.8004765667513464,83.3795,13.79348252235718,60.003527229585266
32.42,1,0,0,50.1433853359929,25.027522122917386,25.200391500320315,492151.0714931734,504834.01477710693,1047.0758431025847,1054.3081751010066,2097.847610276423,1.7060652838978658,0.8033392753440755,83.379,13.818925062125205,60.002527837140335
32.43,1,0,0,49.76569386972301,25.43516308749329,25.368351707444617,505971.9855800898,503976.36263895506,1064.1303083656728,1061.3351222601632,2082.046141456021,2.2157178232779837,0.771872421328716,83.3785,13.810859912147759,59.99408067850767
32.44,1,0,0,49.82257311166105,25.012338126578072,24.951675248097192,495375.83749934647,489602.51963318436,1046.440590611724,1043.9026392189157,2084.4257969374867,2.07440774028046,0.7934150130815147,83.378,13.817827381558574,59.99842415281139
32.45,1,0,0,49.93716225714482,25.532143532818836,25.020962680698478,506150.2489022095,505367.4122701992,1068.187676931965,1046.8014158757135,2089.219860270187,2.0205051838434085,0.8097360639240345,83.3775,13.795092109143448,59.992237511076944
32.46,1,0,0,50.05210015042481,24.60232341303545,24.766793267176627,488101.951453076,495867.64470170776,1029.2868148700181,1036.1677362150897,2094.028514156078,2.102899770718401,0.8033056768022874,83.377,13.80908388368509,59.99152260469895
32.47,1,0,0,50.04031668581293,24.30404957912998,24.404022957903436,491573.04975031473,483734.8643713092,1016.8079396310656,1020.9905234822722,2093.535529629581,2.109270396615585,0.793384531312718,83.3765,13.804233405335273,59.99342763254473
32.480000000000004,1,0,0,50.51561450403698,24.849649589380245,24.76987364355067,498659.20163762703,486260.1212647659,1039.63419418091,1036.2966098476084,2113.4205530568925,2.0534587433415123,0.7988271642566559,83.376,13.803056429589633,60.0000773941493
32.49,1,0,0,49.54814776904375,24.739204437061204,25.1762458404088,489284.25609783985,500480.7539967215,1035.0135029909038,1053.2979937061025,2072.9446704568672,2.3089733220882906,0.8197885819314796,83.3755,13.816555393511711,59.99742562275025
32.5,1,0,0,50.22204687831572,25.273094089702962,24.661469707477732,506391.0044842377,489858.6801195414,1057.3498315901988,1031.7613169727588,2101.138571336927,1.5809810424658783,0.7976445177487697,83.375,13.790876180765226,60.00021299086606
32.51,1,0,0,50.211743921065064,25.587807085093775,25.050539319946253,513897.24386895634,500458.1328892784,1070.516471634138,1048.0388130229182,2100.707526761411,2.1064471710147896,0.8012108158719645,83.3745,13.793944915106518,59.99729735529221
32.52,1,0,0,49.81694026050771,25.052522057122868,24.812605268890206,499256.9547916168,487536.42387003836,1048.1217647506467,1038.084371832586,2084.1901354788138,1.9252044825525836,0.7999335127369167,83.374,13.794660863703495,60.00390463717683
32.53,1,0,0,49.90553575690887,24.827888589423086,25.526575161193897,490121.15060679463,512678.9701832714,1038.723779747352,1067.9547131017762,2087.896703137959,2.280015298414218,0.8020793588567445,83.3735,13.785563909457725,59.99820524045458
32.54,1,0,0,50.35231488083329,24.613524651874616,25.018093093603127,486827.4432476165,503568.884892493,1029.7554408308188,1046.6813610291945,2106.5885906355,2.0736615192509484,0.8120405736850366,83.373,13.780077696315622,60.00547394003942
32.55,1,0,0,49.87556666719014,24.815276809991538,24.435107882958118,488374.72610431927,482191.9263022234,1038.196141033601,1022.2910227466243,2086.6428870498085,1.9772641827269637,0.824822091633713,83.3725,13.798302263497156,59.997586310843666
32.56,1,0,0,49.8788900126791,24.557474734726338,25.2014419059458,501849.1826062221,495555.1042533615,1027.4104817907016,1054.3521208959799,2086.7819257753636,2.28836237502155,0.8147666219813674,83.372,13.807444065633387,60.00292583414362
32.57,1,0,0,50.023986761813624,24.497316705933066,24.643634991166003,481303.0031211746,497945.10716187843,1024.893651782172,1031.0151663739546,2092.852334990679,1.963410606440932,0.8023336268617295,83.3715,13.797772050631194,59.99963005474705
32.58,1,0,0,50.10246904521572,25.42702985889032,25.390805805019887,502269.5570981012,507071.23763019696,1063.7900386755782,1062.2745338021555,2096.1357964000135,2.0837787381774553,0.8119275333451994,83.371,13.791824298184276,59.99382023665224
32.59,1,0,0,50.199511996661556,24.859434528266135,24.488429045490907,497071.2580591183,492966.78764481924,1040.0435664345168,1024.5218189453062,2100.195780033362,1.8740706919694912,0.7850576130183674,83.37049999999999,13.812141586171032,60.007728521643514
32.6,1,0,0,50.20813630189054,24.72319227728553,24.680515660708217,485326.87928226934,494162.71426249493,1034.3436026462086,1032.5581420614974,2100.5565948844874,2.026337324282382,0.7998204370824006,83.37,13.788652946196056,60.008790991436506
32.61,1,0,0,50.15637018543578,25.034003846453505,25.26645615196489,494885.8142250331,504887.98665641155,1047.347018814787,1057.0721203481742,2098.3908571112947,2.4130666235510336,0.7929999717647978,83.3695,13.781513957357028,59.99961478545283
32.62,1,0,0,49.618396365728366,24.808693686687437,25.201369983204476,496748.52086803835,509201.6251008526,1037.9207230617362,1054.3491118659754,2075.8836593123783,2.172070628312929,0.7943058789571134,83.369,13.784764176329418,59.99885536485473
32.63,1,0,0,49.99173110549357,25.449950075369294,25.084265824104083,510015.0065180838,505887.3877179646,1064.7489512229708,1049.4498279688855,2091.502855870442,2.0852487185022794,0.8096069631320177,83.3685,13.815633426412854,60.00468211235781
32.64,1,0,0,50.13297384637609,24.74730037159178,25.14910603620519,496994.59965217626,504905.6839027665,1035.3522124097856,1052.1625463682253,2097.412025034906,1.7252585800926459,0.8136653780083315,83.368,13.797968806141508,59.99983081853695
32.65,1,0,0,50.1369503344695,25.36250601268012,24.76716917060047,510827.35584093694,497609.7187981161,1061.0905560684325,1036.1834628776219,2097.578389271947,2.4715484604111086,0.7866921053546109,83.3675,13.812721292218745,60.003459836778596
32.660000000000004,1,0,0,49.858006422987046,24.760265174009405,25.299571547485172,495003.66018285387,503821.013849025,1035.8946205377424,1058.4575683567218,2085.9082195340334,1.755820491792601,0.7982385217591005,83.367,13.812199810912947,60.001234576876776
32.67,1,0,0,49.795464298970614,24.577591488534242,25.06793139749086,488107.4759007369,504130.28869875584,1028.252105937529,1048.7664449542333,2083.2916461908035,2.014230652585339,0.7934842720465461,83.3665,13.780674637549449,60.00081889343098
32.68,1,0,0,49.78168849445317,24.850580433330354,24.90601740882312,499298.59386158804,505887.77639258455,1039.6731378769366,1041.9924532917055,2082.715308187437,2.092306400255418,0.8066783738751767,83.366,13.800619641880697,59.99674403993482
32.69,1,0,0,50.09310550086798,25.580832912512278,24.925563662081867,518569.1751706252,503630.8716818309,1070.2246933430292,1042.8102094207334,2095.744054019598,2.1262767201125876,0.8111161654711992,83.3655,13.807727387023954,59.996950458181566
32.7,1,0,0,50.201451219267035,25.10932527969719,25.382289774572705,505274.7079199817,498284.7882567492,1050.4982398118152,1061.9182488404808,2100.276911243021,1.8587770201790186,0.822662752101693,83.365,13.789247960193661,60.00525444476144
32.71,1,0,0,50.028374822369464,24.670089191110662,25.305520337850524,489082.9860899769,508369.5163402768,1032.1219301028855,1058.706447756634,2093.035918174964,2.1341016230723087,0.8119727437115795,83.3645,13.787114606264042,60.00723284146783
32.72,1,0,0,49.78601473840636,24.731997050885884,24.482382032780265,497710.76120200957,492317.66990090086,1034.7119677482606,1024.2688302194886,2082.896305151999,1.7545115646193647,0.8114561505006591,83.364,13.805033004751765,60.00080434242368
32.730000000000004,1,0,0,50.03592088640965,24.84939915456093,25.015760658726705,499784.02312565676,505978.85412013397,1039.6237167453778,1046.583779007182,2093.351622675321,2.3315959200744265,0.7899861751566979,83.3635,13.788039858747661,60.006371825432225
32.74,1,0,0,49.80962308518454,25.11857999869723,24.821835910948383,496186.14011777553,502626.95505890396,1050.8854292687677,1038.4705539830993,2083.884006990224,1.7431688210706242,0.7932446841868166,83.363,13.802871991963052,59.99611226820323
32.75,1,0,0,49.85260277966043,24.983119483545895,24.63009347980223,498497.15108250454,495079.9879488352,1045.2181709436093,1030.4486304876425,2085.6821474377125,1.8962515620206166,0.8005583757096082,83.3625,13.807531128576997,60.00266995805926
32.76,1,0,0,49.92627684438789,24.737967561981776,24.54170251170361,497592.44848895125,484640.93189352006,1034.9617558778557,1026.7506196741879,2088.764447517618,2.11422625406121,0.8256805523332634,83.362,13.808884585833864,59.998725267172304
32.77,1,0,0,49.84029569751794,24.904628823262588,24.6771619691363,503898.38822160196,492979.03959415853,1041.934359070896,1032.4178337475971,2085.16725633714,1.9658733389042857,0.8007639133027533,83.3615,13.808070470014503,60.00011796991311
32.78,1,0,0,49.77395645367769,25.546004543566514,25.03846652697131,507687.2297973988,496800.88416840584,1068.7675797063428,1047.533723872632,2082.391822982864,2.3031830253894077,0.8143137244162164,83.361,13.812817653211725,59.99879896506731
32.79,1,0,0,50.30987442915431,24.544704163691694,24.80870481901575,483607.72312912164,490344.88151390996,1026.8761997164586,1037.921188804689,2104.8130104759794,2.251722832667323,0.7958111290607137,83.3605,13.78992864109345,59.998927178069444
32.8,1,0,0,49.62242940735947,25.281244516594676,25.143886998128295,508167.8800460686,509861.938353197,1057.6908208046873,1051.9441975973118,2076.0523895784195,2.0987346331269485,0.7997640771209605,83.36,13.816883240212507,59.98692785706446
32.81,1,0,0,49.881684104992914,24.538616534363715,24.773755520998463,489531.5847685653,493155.38636697974,1026.621511714195,1036.4590158613362,2086.898822148517,1.8562166070818367,0.7997872703627802,83.3595,13.794871561774189,59.99355508121443
32.82,1,0,0,49.956843622632036,25.11809252842121,25.036475397144773,503560.1778658976,510676.2390123523,1050.8650349865156,1047.45042102181,2090.0432690862785,1.9749042767484233,0.7950690237789924,83.359,13.789196913360732,59.99119160004749
32.83,1,0,0,50.24559249738744,25.185429093509008,24.928572730501873,504659.96631383593,496648.17661731,1053.6821932459172,1042.9360997440883,2102.1236488376,1.7078790747224106,0.8068726700957263,83.3585,13.810747758915477,59.997596421791805
32.84,1,0,0,50.058933416345816,24.676394405911815,24.550561845582475,494270.47652642283,487440.01901206875,1032.385721223374,1027.1212674133042,2094.3143973386095,1.8316580253832007,0.7870595503442203,83.358,13.806209051436028,59.994683685088035
32.85,1,0,0,49.943691166431904,25.233285276041777,25.531480834206377,502597.8120197273,513638.77866756765,1055.6843512073435,1068.1599516260017,2089.4930100915212,1.9513358944101953,0.7817228169192114,83.3575,13.78295788682962,59.99132350372629
32.86,1,0,0,49.851761717288994,25.057298415420163,25.254934061621846,505678.876661594,504705.9010186133,1048.3215931382329,1056.5900709306973,2085.6469599314405,2.1758460866745906,0.7973776938038188,83.357,13.808738854682836,59.99488361609094
32.87,1,0,0,50.22945441092869,24.70440655193048,24.937847265169676,489843.79949553724,500145.44264684134,1033.5576647048563,1043.3241182286583,2101.4484801012836,2.08495289981097,0.8055044779079437,83.3565,13.802839855932739,59.998919666485904
32.88,1,0,0,49.83867504506015,24.901997806247916,25.036375783856958,499366.46535240405,498031.6287843032,1041.8242852751234,1047.4462535030755,2085.0994531391134,1.9460497716946425,0.7923990340054557,83.356,13.800332017345431,60.0148795352217
32.89,1,0,0,50.04222993180651,25.13174310123838,25.94157628481111,504585.73280701245,516134.8624953563,1051.436133674239,1085.3171051622396,2093.6155740563504,1.84825046781561,0.8232591410201205,83.3555,13.795247298603387,59.999266398617635
32.9,1,0,0,49.96612132205751,25.10773775430924,25.25763886624234,501177.09437131684,502706.1307655633,1050.4318225502152,1056.7032317767657,2090.431419974739,2.1528827152832206,0.7999771845770458,83.355,13.813092598145833,59.998124460827206
32.910000000000004,1,0,0,50.09601067042815,25.039838064865496,24.320814842998068,504763.00643594615,481205.3961126769,1047.5911048706328,1017.5093475736218,2095.865597528845,1.8844664645861282,0.8007714087350525,83.3545,13.815831888459655,59.99302239285461
32.92,1,0,0,50.31422154120178,25.119390128893873,25.313471941302545,500062.109904462,511101.04357485677,1050.9193226663845,1059.0391187996422,2104.9948804985015,2.1360962310193123,0.7899807459642042,83.354,13.806480692727428,59.99453518804017
32.93,1,0,0,50.14109897439596,25.503995818192845,25.065791204614616,521563.997052618,502344.9730655123,1067.0100616699078,1048.6769057561742,2097.7519558210997,2.103515195830711,0.8062894894462126,83.3535,13.787520193602745,60.004336699168356
32.94,1,0,0,49.97421660678244,24.590065354011553,24.933842471585383,492984.3004863162,499444.16771450936,1028.7739747484827,1043.1565697754743,2090.770102207718,2.213414383604172,0.8102546699908736,83.353,13.787769127024568,60.00711002036564
32.95,1,0,0,50.33514131614247,24.545339851355756,25.366432619730595,497098.35770982876,510659.3254161988,1026.9027949660215,1061.2548334334756,2105.870100621211,1.8288644022888536,0.801986225793912,83.3525,13.791739739830486,59.995373953107645
32.96,1,0,0,50.31596296954199,25.084275622195854,24.794384662352893,506125.77228914545,497672.83391714684,1049.4502378914162,1037.3220767536645,2105.067736594225,1.9112900224566955,0.8031367333912647,83.352,13.809630160725266,60.00081564385323
32.97,1,0,0,50.22790428726611,25.30294744052244,25.521049838401062,513176.66175336984,521741.48341629835,1058.598805512796,1067.723550304544,2101.3836276147713,1.99956217244245,0.8024300393835169,83.3515,13.796764526140706,60.012780334980825
32.980000000000004,1,0,0,50.05640715083658,25.178784156297787,25.54344198258367,504016.0895361173,513001.57657416427,1053.4041891671022,1068.6603699039326,2094.2087060290587,1.9383949643583778,0.7909748229042136,83.351,13.806208947473515,60.00945456351291
32.99,1,0,0,49.845778073458746,24.749121675868203,25.306679251632072,500618.1104984753,495875.3603213251,1035.4284102731383,1058.7549332047315,2085.396622367953,1.8652720794043836,0.8144136941304796,83.3505,13.794055127120588,60.00123418832638
33.0,1,0,0,49.52679196588771,24.550409503652062,25.55631371295585,498288.17741958,508656.83601312904,1027.1148938876133,1069.1988841789553,2072.0512082321643,1.8635030411439983,0.7968824135552086,83.35,13.81400915854331,59.99521836183972
33.01,1,0,0,50.042287403977014,25.252031854647,24.921561885641715,506480.6257873582,493769.79020699527,1056.4686513670615,1042.6427871957364,2093.6179785181703,1.7440707422666666,0.8172705171822328,83.3495,13.788461860573696,59.99495947422657
33.02,1,0,0,50.154798713661854,24.76325537914268,24.947999141711513,491772.2804172589,501298.0399877449,1036.0197216782228,1043.748842044181,2098.32511148436,1.8455117465338302,0.7879335114164292,83.349,13.79778366801241,59.98929912248076
33.03,1,0,0,49.73257631155142,24.971537396901628,25.114234571891327,508579.54469561396,500217.52824948315,1044.733611462316,1050.7036297516568,2080.6606029686827,2.139757734838217,0.8090677487617701,83.3485,13.797632758345205,59.99990369945961
33.04,1,0,0,50.083096940423175,24.98586618748472,24.80090085797348,499812.3783776802,498523.44884620863,1045.3330847304546,1037.5946946736385,2095.3253261161917,2.178292591266972,0.8018628370660632,83.348,13.806855344862504,60.0087562341967
33.05,1,0,0,49.9109132114909,25.464535260623368,24.60752713497795,509683.6118161743,488731.54020867404,1065.359151268813,1029.5045228601841,2088.1216795764,2.0588863275798563,0.8009187470342457,83.3475,13.803604054477875,59.99650994467586
33.06,1,0,0,50.102050057394166,25.282575669891884,25.16630381520399,507003.20908743306,504296.56747084134,1057.7465122332726,1052.8820494359368,2096.1182672165673,1.9508774900765884,0.7940890281885978,83.347,13.814817421872377,59.99858027058263
33.07,1,0,0,49.87669011710365,25.077668643682983,25.268804710843707,497637.2381908492,502741.3219583408,1049.1738218897542,1057.1703769496883,2086.6898887969087,1.9786973448272052,0.8067011536879019,83.3465,13.812971644828849,59.99961807530121
33.08,1,0,0,49.85478918413106,24.819414944496877,24.78881854861238,498088.97294567316,494079.2654837711,1038.3692680677025,1037.0892073865323,2085.7736199891383,2.2820436952671628,0.8053601688133498,83.346,13.793000414465121,60.00006406437591
33.09,1,0,0,49.98778278040389,24.859153724239125,24.78805015563219,498924.20947161893,496889.5494345855,1040.03181844317,1037.0570601478398,2091.3376698883135,2.1709330145333645,0.8178662184831335,83.3455,13.800437070129876,59.99545988544042
33.1,1,0,0,49.764722893146036,24.76328363815482,25.050384870931058,495215.22573132545,503264.1007944802,1036.0209039498363,1048.0323513431722,2082.0055187322464,1.4774785107761743,0.806694589543579,83.345,13.7999232721065,59.99923268248089
33.11,1,0,0,50.192312957526056,25.047927787832876,25.023716360990274,500625.62177287176,507617.5130751705,1047.929554416494,1046.9166215320708,2099.894594005624,1.829580003501888,0.7959169281131124,83.3445,13.794592274541351,60.00155553993675
33.12,1,0,0,50.00404837663941,25.123549120680064,24.95511372468489,501360.01888421417,504758.466201035,1051.093322306045,1044.0464946814889,2092.0181732481037,1.8961490081080563,0.7956949581315034,83.344,13.784592777573117,60.002329638100214
33.13,1,0,0,49.77108393620218,25.17744079173069,25.076047780656,501648.22320048866,506237.0273887062,1053.3479868559114,1049.1060098821492,2082.2716455381005,2.306242820962483,0.803239106583547,83.3435,13.799800271396656,60.00170673472981
33.14,1,0,0,49.876884040255504,25.03075140598671,24.68932686549139,504247.95038081886,495945.2824396165,1047.2109465409444,1032.9267762247907,2086.698001955164,2.1264757186173764,0.814858098419587,83.343,13.808736597446904,59.99600064095041
33.15,1,0,0,50.11804473411875,25.36162621698036,25.168181466254385,508684.2572800883,500923.2216161304,1061.0537480768319,1052.9606046779215,2096.7874361232725,1.7121601629022414,0.8038743886518348,83.3425,13.801928650594736,59.99968129514581
33.160000000000004,1,0,0,49.93971332159097,25.20585245845434,25.545482140595265,508773.1065743616,514019.9024511198,1054.536645075551,1068.7457239457576,2089.3265890922676,2.1389603110519304,0.8102280518719298,83.342,13.803378561397176,60.00156344540826
33.17,1,0,0,50.141983535273,25.165485526081458,24.942277977066574,500702.3202383452,504815.57082095626,1052.8478146935333,1043.509485816077,2097.788963173308,2.5744922606941456,0.8029600021886659,83.3415,13.814343014442649,60.00521643948743
33.18,1,0,0,49.80097545501286,24.79598028084439,24.784291074997288,501558.60057150264,501658.9613369299,1037.3888326062436,1036.8997915814293,2083.5222162940304,2.1647378229327794,0.7812207294690522,83.341,13.791268308407563,60.00262799737854
33.19,1,0,0,49.94405671283212,25.078436328727758,25.285725432569013,506025.9225373228,505795.3289732073,1049.2059395105698,1057.8782887788902,2089.5083034475047,1.8261316097830604,0.804544717783963,83.3405,13.79205053346914,59.99475487388587
33.2,1,0,0,49.9855594023733,25.211036146999362,24.503512052451928,503006.1497265151,488351.8006690747,1054.753514928947,1025.152846345968,2091.244650474946,2.3003464258516617,0.7980730498551287,83.34,13.795711625986208,60.00033939873636
33.21,1,0,0,50.445381264849885,25.344682217341177,24.97841325668317,503562.272488514,503528.2577621092,1060.3448623701051,1045.0212766431698,2110.4822067126365,2.0669925950016954,0.8122894371280384,83.3395,13.810782263572966,60.00202192754975
33.22,1,0,0,49.854409469782844,24.82490671520069,25.111232911384576,499471.72438853997,490047.0887038093,1038.5990271469902,1050.578049352991,2085.7577338890546,1.865283515606767,0.8165202255977927,83.339,13.808958288406773,60.00239990706101
33.230000000000004,1,0,0,50.1253068459927,25.15618285953162,24.5499133267763,495193.62961559556,498981.7196340161,1052.4586192560892,1027.0941353475564,2097.0912609236575,2.009763151293446,0.8180355719548867,83.3385,13.802647463720351,60.003050647221315
33.24,1,0,0,50.09429280939175,25.02212174855171,24.470546173808465,498367.2609908517,495550.80275452224,1046.8499077697043,1023.7736536714119,2095.7937274178453,1.951594888733651,0.7982792346902124,83.338,13.814292505798484,60.0027276399175
33.25,1,0,0,50.349559926796246,25.278889386102225,24.70844014225441,506955.2263056481,492767.33031285595,1057.5922892667315,1033.7264179265464,2106.473331689493,1.8598745644735941,0.7952773343752925,83.3375,13.79073171453158,59.99218411552728
33.26,1,0,0,50.27191502779362,25.036123731517783,24.86896960475308,499973.37766656425,495722.81627118686,1047.4357083954037,1040.4424852009283,2103.2249039112057,1.7564959569512923,0.796802219275515,83.337,13.795774237281305,59.994939311919396
33.27,1,0,0,49.90748829979948,24.87855812506647,24.449554948884654,492215.14964319597,499371.2364751792,1040.843639895426,1022.8954442974712,2087.978391628067,1.879648595961634,0.7988331540486167,83.3365,13.803633099647774,60.0059035952522
33.28,1,0,0,49.790138922300116,24.510598369440576,24.907785670319452,490663.92300394445,492982.8617262641,1025.4493164199505,1042.0664320055391,2083.068848534698,1.989959106802268,0.8016557136376099,83.336,13.797959779395832,59.9951455014572
33.29,1,0,0,49.7168499949185,24.701384016981468,24.884832327935147,489033.6636779754,496386.80098645505,1033.43121098265,1041.1061335704392,2080.0026614366984,2.1590510268784033,0.7907852541261511,83.3355,13.808474964158906,60.00145059927817
33.3,1,0,0,50.04719469622903,24.7589015230834,24.91146208637461,496481.79202223214,506990.0019307252,1035.8375695066404,1042.2202421359086,2093.823284786481,1.7448158801630107,0.8002101534946704,83.335,13.817282544638164,59.99688814536731
33.31,1,0,0,50.20276149487552,24.79536640038233,25.013036824156682,493950.17871363537,494895.1056977159,1037.3631497040683,1046.4698220055711,2100.3317292122438,1.7241037233296572,0.779670927703819,83.3345,13.799080111543867,60.00494690762308
33.32,1,0,0,50.22876288250875,24.868654266997368,24.95790263105455,496680.81816238456,499966.46536322514,1040.4292924228018,1044.1631740904213,2101.4195486433555,2.021008219467378,0.821513522556049,83.334,13.804098737313367,60.005419350222
33.33,1,0,0,49.94778138768495,24.4963866161196,25.059224688917297,485817.3952713387,499989.93829540303,1024.8547396369418,1048.4021825963564,2089.664132580035,1.9341714373907266,0.7976970318773327,83.3335,13.809278435149453,59.99538893183946
33.34,1,0,0,50.00887490937522,24.699433268941576,24.62317336385606,497857.54986128974,502765.6662156842,1033.349597583668,1030.15911376269,2092.2201007824715,1.9212582040781252,0.7957419160875547,83.333,13.807649479739174,60.00351471380134
33.35,1,0,0,50.2852100881188,25.491749427076172,25.341203657836274,509104.6920635322,504108.6176051388,1066.4977096983273,1060.1993299594856,2103.7811290313243,1.8161603119344185,0.8054509298686835,83.3325,13.817705063989427,60.00434601761635
33.36,1,0,0,49.847360856821425,25.260468726083392,25.028934640518653,501519.34950907226,493794.6172914257,1056.821624555099,1047.1349385676083,2085.4628412375555,1.8259095966760732,0.8083861525442124,83.332,13.804166746903972,60.00293293100186
33.37,1,0,0,49.50493419654823,24.79337301701472,25.413805424939582,495263.78392626514,509486.0411207714,1037.2797525719022,1063.2367683493942,2071.136745260277,1.7755167312413769,0.7797054346959439,83.3315,13.800535449722014,59.99883260401471
33.38,1,0,0,50.23063957711571,24.967004827929536,24.656887893255096,508014.19448097626,490422.6644018982,1044.5439824828843,1031.5696277209604,2101.4980638706393,1.6416751420737572,0.7931373256459684,83.331,13.790290777286897,59.99139108010239
33.39,1,0,0,49.76792614965343,24.602454364401993,24.99425212249896,493723.1135829004,502871.1825273027,1029.292293479201,1045.6839268926194,2082.139533297958,2.067467055843244,0.8142173908452187,83.3305,13.80350475757015,60.0058271635789
33.4,1,0,0,49.9418828039781,24.912111197213907,25.326488993409082,503621.5687889705,508698.5258931762,1042.2473989705318,1059.5837128965818,2089.4173536748913,2.0989234401872916,0.8087438066921883,83.33,13.790819695425448,59.996891622327915
