time_sec,bess_connected,lvrt_active,perturbation_active,load_power_mw,turbine1_power_mw,turbine2_power_mw,turbine1_torque_nm,turbine2_torque_nm,turbine1_current_a,turbine2_current_a,load_current_a,bess_power_mw,bess_voltage_kv,bess_soc_percent,bus_voltage_kv,bus_frequency_hz
33.410000000000004,1,0,0,50.09131821556949,25.092599317084343,24.710781846489034,493793.6465132978,488367.0643989369,1049.7984761149323,1033.8243877504756,2095.6692794074092,2.3327064798688197,0.7882876627194975,83.3295,13.790415516094471,59.99886782475003
33.42,1,0,0,49.90756393854629,25.638361825867783,24.773896525253427,511780.40823833767,504677.2929063188,1072.6315291120138,1036.464915052971,2087.9815561245046,2.1179592377728444,0.8118665172134678,83.329,13.804138862312577,60.002334512325085
33.43,1,0,0,50.216067737882085,24.615112138721866,24.956550888131055,487302.6359984494,496077.71729440853,1029.8218564799922,1044.1066212541348,2100.888422181935,1.9929274489224722,0.8075701105924875,83.3285,13.796692421947254,59.994939498098425
33.44,1,0,0,50.534265467659125,25.142843110194622,24.733291106409286,500260.1022874922,492146.5324369403,1051.9005244828545,1034.7661071181724,2114.2008529748555,2.094800214841805,0.7919128532621509,83.328,13.775797021629659,59.994417464533655
33.45,1,0,0,49.83859101414406,25.30848260699929,24.951775571836258,502336.90201935935,501924.02644394815,1058.8303801400002,1043.9068364607822,2085.095937539691,1.9253038073913473,0.7999528529771865,83.3275,13.823214850376873,59.99572381540409
33.46,1,0,0,50.02677827564843,25.68012745021212,25.046617555295278,520049.506590725,509096.87412361027,1074.3788765365118,1047.8747382492272,2092.9691234880684,1.8294976202667856,0.7829919730982845,83.327,13.785467186657032,59.995368329612035
33.47,1,0,0,50.000997528505714,24.50123768131289,24.615661084912944,493609.4016006338,485883.2058294968,1025.0576935351448,1029.8448227286292,2091.8905349878687,2.1296221061959915,0.8081126035498333,83.3265,13.797454016723531,59.99451923567748
33.480000000000004,1,0,0,50.062560764474455,25.22866884075109,24.837080903948657,500796.43218264455,494429.98699968186,1055.491213514751,1039.1083583898023,2094.4661546153134,2.062806408359044,0.8154085319272825,83.326,13.788125560582543,59.99995423343038
33.49,1,0,0,49.87931949874747,24.895893173571455,25.509697297677025,495594.5217942923,514978.7272113735,1041.5688859041773,1067.248594330413,2086.79989417371,1.7446416601861512,0.796597363466082,83.3255,13.797447422746144,60.001058008829865
33.5,1,0,0,49.869962857145154,25.17160070380772,25.158100491558105,505246.31382525066,500298.607182375,1053.1036552374753,1052.538847181212,2086.408440583289,1.9924024667456364,0.7999423808624333,83.325,13.795601538228617,59.99651983847899
33.51,1,0,0,49.87469657880931,25.62715242088505,24.804286628585576,516996.11161636433,496872.40466583904,1072.1625615044604,1037.7363450775738,2086.606485183077,1.8335946033137855,0.8042247296657811,83.3245,13.793270433227763,60.000291091438996
33.52,1,0,0,49.90770747182499,24.96267891118249,24.876652062335424,504458.5438279012,495464.4432561662,1044.362999207638,1040.763895994639,2087.9875611228445,2.1840264864842736,0.7977316980952898,83.324,13.79903438394857,59.986284917042255
33.53,1,0,0,49.91087026173233,24.88769116266864,24.999056843469475,500929.4201436151,502455.10328106553,1041.225738570653,1045.8849418886853,2088.11988268838,1.9145509277865362,0.7793314405399987,83.3235,13.789376934852818,60.00146524894569
33.54,1,0,0,49.498956497294124,25.050289297755235,24.9895593253132,510076.41937678994,493551.60069433204,1048.0283528505063,1045.4875944492535,2070.8866563998795,2.3415287271538103,0.8107801705863745,83.323,13.805367639365512,60.00033726459107
33.55,1,0,0,50.01772284131122,24.854868661896997,24.747239280007815,499231.23299984215,496527.7226032047,1039.8525443926828,1035.3496565226515,2092.590271498777,2.2358476065179866,0.8120594222894469,83.3225,13.804350801178828,60.005455904257815
33.56,1,0,0,49.9397612741808,25.106630455283952,24.72296587525737,499908.1121092013,496887.22158401005,1050.3854965074381,1034.3341306699836,2089.328595283618,1.7817719724778984,0.8068565237323965,83.322,13.80065844074565,60.0018711084035
33.57,1,0,0,49.85631144052724,25.305414391786176,25.21808130777946,502034.3260535649,507766.7919006244,1058.7020152936796,1055.048263151619,2085.8373065934943,1.8666399653633925,0.8139683469190832,83.3215,13.805408608610335,60.00271099085367
33.58,1,0,0,50.01860700001953,25.155705860836534,24.884283754800286,497716.45160361787,495064.16822752135,1052.4386630731174,1041.083182929346,2092.6272620254617,2.134386884969993,0.798682399904972,83.321,13.810339568801629,59.996495205707724
33.59,1,0,0,49.998901225630505,24.97098308574231,24.920240782346784,493370.8857606281,505644.24433895445,1044.7104207596315,1042.5875162288555,2091.8028320147305,2.011145942019106,0.8044308617096885,83.3205,13.78593719620811,59.99121661694941
33.6,1,0,0,49.92046553384271,24.96257479944963,24.55276895580078,502624.73889919504,480558.4679611738,1044.358643487566,1027.213606230599,2088.5213198576466,1.9440076786014544,0.7929956781281092,83.32,13.816081145754858,59.999922013074254
33.61,1,0,0,50.0017545121547,24.98751464459262,25.0536763611742,507704.42377787345,497757.404926869,1045.4020511909612,1048.1700573415717,2091.922204894645,2.011076042394632,0.7912477425336237,83.3195,13.81672314194507,59.99230876887896
33.62,1,0,0,49.88362119034631,25.400914378415866,24.66564708012538,508541.99330518424,505532.80522168486,1062.6974459450028,1031.9360856120793,2086.979863942012,1.9750640295287263,0.7869759131562292,83.319,13.808587288071998,60.00028661518467
33.63,1,0,0,49.766200994397096,24.613168510105734,25.263841226659107,501403.6845459632,505421.4222217928,1029.7405409361713,1056.9627197808406,2082.067358018854,2.2014706751166915,0.8034465954458968,83.3185,13.796735289498612,60.002418454481074
33.64,1,0,0,50.392216645474775,24.37098014693701,25.261303920122945,487557.21636840893,510850.2789883644,1019.6081121919644,1056.856566548111,2108.2579598062903,1.94301413544958,0.800879026384585,83.318,13.821271777981972,59.99946626114118
33.65,1,0,0,49.90081257062416,25.361115054323246,25.180566065596675,510256.7821128985,504559.2736305939,1061.0323625769997,1053.4787388637244,2087.6990993065883,2.093728677557384,0.8109862746235864,83.3175,13.811193348205828,59.99510372203353
33.660000000000004,1,0,0,50.053108334911535,24.523722643399413,24.931077880814822,482562.95055967174,507312.95198102214,1025.9983963549546,1043.0409076576784,2094.070693546281,2.092783279777516,0.7825910284033949,83.317,13.78504270449975,60.008656877011866
33.67,1,0,0,50.51929200455128,24.933964924863552,25.03648369741888,502740.4595725013,499768.7199462693,1043.1616928503377,1047.4507682801789,2113.574408557753,2.2486887051473996,0.8026362356186887,83.3165,13.796239675018944,59.998548200054195
33.68,1,0,0,49.9172605541062,25.172689991088284,24.781704461603034,500268.16195198905,496752.7467590818,1053.14922772332,1036.7915754988596,2088.3872331972393,1.9858875354315078,0.8172623587955868,83.316,13.806047488562886,60.00500861376992
33.69,1,0,0,50.092039853065366,25.3179475484596,25.155746124957098,510511.95466219203,507487.5601722765,1059.2263646689837,1052.4403476021644,2095.6994705380253,2.031360752308858,0.8011806739904886,83.3155,13.787321559336485,60.007727310786514
33.7,1,0,0,50.46533827940791,25.125338387035555,24.905133836329256,508922.32151137915,505767.11373757804,1051.1681797996678,1041.9554872904603,2111.317147852296,2.0748141709746903,0.809008413546759,83.315,13.81102871946237,60.00645187454949
33.71,1,0,0,49.6700088220665,25.117060573272134,24.35775802202942,503865.23966418527,477929.6909761608,1050.8218611036814,1019.0549384691632,2078.042968410955,1.8701999642417808,0.8234357969250875,83.3145,13.798039641124666,60.00338198194211
33.72,1,0,0,50.26676448671084,25.078551709789952,25.456604531723652,503737.25862715737,511723.64577048406,1049.2107667053026,1065.027353553949,2103.009420847393,1.9683672918847905,0.8136485166563432,83.314,13.790133877062823,60.00872398940979
33.730000000000004,1,0,0,50.0444248317281,25.152436806439663,25.117400327244642,503641.2514193303,498083.87322779937,1052.3018957226805,1050.8360753824848,2093.7074020317546,1.818291978938888,0.7857444335658929,83.3135,13.798240190158296,60.001797169554855
33.74,1,0,0,49.898964027766404,25.369147665469477,25.500065096347985,510580.9772210235,509726.0286387068,1061.3684227369686,1066.8456121543109,2087.6217618633614,2.137434600423948,0.7968813266684445,83.313,13.7944562696248,60.00503745887958
33.75,1,0,0,50.009695612336955,24.90551956392858,25.260850348285448,507475.9022378255,502538.0215679706,1041.9716249667867,1056.8375904740185,2092.2544365126078,2.313357300545674,0.8036003036638838,83.3125,13.782793966449086,60.001058577557984
33.76,1,0,0,49.927632758915166,25.155825331515686,25.037933825732754,503173.9782815456,489552.5242493803,1052.443661365057,1047.5114372636842,2088.821174881192,1.6181796495194987,0.7993550190787191,83.312,13.799594222882705,59.99574449837072
33.77,1,0,0,50.31525049486025,25.58692846924997,24.975458399804857,512562.74564036593,504798.23123896454,1070.4797130041427,1044.897654366785,2105.037928808045,2.199603650566896,0.8131315078674828,83.3115,13.795814404291258,60.00091809818368
33.78,1,0,0,49.99679788812431,24.776121330331446,24.2640312618648,486630.0576688333,478720.18579543737,1036.5579941696876,1015.133694250952,2091.714834733905,1.9911811849465655,0.7998028415371033,83.311,13.801158324954633,59.99284712461612
33.79,1,0,0,50.1395641640232,24.75348401941161,24.900156432807048,497179.9978250645,497656.2597383588,1035.6109175353906,1041.7472477786189,2097.6877439963264,2.252484117322363,0.7992959723789167,83.3105,13.789204394389394,60.000518500124336
33.8,1,0,0,49.89421897621947,25.147839428745176,25.297545613517713,499051.1950550809,505415.0205232842,1052.1095553422836,1058.3728094058904,2087.4232432555395,2.0520587203821026,0.8108465241670881,83.31,13.801612435694498,59.99813522117556
33.81,1,0,0,50.05847421718922,25.148872929749032,24.485729369143048,501988.2895011027,485738.09541201295,1052.1527938990068,1024.4088726506568,2094.2951858345027,2.194213593251146,0.7859129088931521,83.3095,13.824146201883917,60.004424793387585
33.82,1,0,0,49.92343859794029,25.1262739475657,24.79841636568954,504912.38746731053,499162.28251585906,1051.2073208231404,1037.490751029513,2088.6457038690273,1.9790441288425067,0.8048854473408689,83.309,13.787505493605398,60.00677739213247
33.83,1,0,0,49.71601634263801,24.61652107206374,25.11281963748408,484250.2561044612,500429.20813252695,1029.8808019904418,1050.6444331747794,2079.967783946224,2.009577656351507,0.7936825130927605,83.3085,13.800651238173701,59.99462121722316
33.84,1,0,0,50.26168157324852,24.99512835669007,25.112654806963405,502230.64415288245,498676.0702836477,1045.7205858814682,1050.637537164237,2102.796767118716,2.192630584509382,0.8077564522693694,83.30799999999999,13.803195634127956,60.00198872558452
33.85,1,0,0,50.06962481723887,25.177321256798965,24.858705910579154,504802.12675909785,489897.2405253033,1053.3429858758384,1040.0130832738128,2094.76169322148,2.490605154695787,0.7963427859446172,83.3075,13.800660697514543,60.002065355275526
33.86,1,0,0,50.154244968983356,25.30297852379561,24.699124273088326,509575.58026438986,489357.02522285265,1058.6001059429502,1033.3366701315626,2098.30194448152,1.894512380326708,0.8051288195283459,83.307,13.799752288502212,60.00663078500363
33.87,1,0,0,49.854316149966955,24.793658527676772,25.22979544707981,492680.6822457589,506708.8820174227,1037.2916974746265,1055.538347316719,2085.753829670154,2.023107468219721,0.7945382050290332,83.3065,13.800781315102745,60.00449719507492
33.88,1,0,0,50.23694269988991,25.063286311295293,24.755941971538203,506828.5723162062,485125.2386096261,1048.5721085944203,1035.7137508195894,2101.7617674670464,1.8550947420323087,0.7802033855858398,83.306,13.795703664464044,60.005605109248684
33.89,1,0,0,50.09356659388136,24.79902193821209,25.16281151804367,497504.9267472623,511646.22627684247,1037.516086352622,1052.7359422833572,2095.7633447569456,1.9522145845349357,0.8036086989945201,83.3055,13.816798374936958,60.00195656729116
33.9,1,0,0,50.03004641500966,25.03803124676442,24.65151521487742,497208.6991512114,492270.0505729549,1047.5155130650505,1031.3448511044662,2093.1058525561807,1.8973526544763915,0.7870123412428924,83.305,13.804135597505176,59.99394450532914
33.910000000000004,1,0,0,50.20585409615039,24.827567307154062,24.747222052549876,489704.12661609723,490606.14601619774,1038.7103382687646,1035.3489357779067,2100.461114297645,1.8004831897962505,0.8149671039559757,83.3045,13.79376785941475,59.996408381352666
33.92,1,0,0,49.93415026547896,24.33725085526646,25.38245882205454,484037.74117647024,510624.83741674223,1018.1969806248944,1061.9253212759263,2089.093847647065,2.1015556134980193,0.8056361846505955,83.304,13.81211027524254,60.002154853145015
33.93,1,0,0,50.25894638954164,24.972137541156112,25.248115874594653,503796.43843665055,502872.0858688851,1044.7587196831043,1056.3048186034844,2102.682335303539,2.040716422543835,0.8072547704890697,83.3035,13.792761644850595,59.99369016616618
33.94,1,0,0,49.867549578792215,24.999903860461856,24.799973566292667,502225.6362363081,500449.6859820525,1045.920378518291,1037.555899593817,2086.307476314688,1.8210428721845133,0.7971712258998915,83.303,13.78865198926445,59.997465543592966
33.95,1,0,0,50.00665481556166,24.76202255655504,24.76178211628568,484512.0557752092,489922.9001907351,1035.9681441091766,1035.9580848153912,2092.127218770813,1.7670610343228377,0.7998093751411502,83.3025,13.795788012255093,59.99819914402514
33.96,1,0,0,49.81269997484112,24.898366581460905,24.589669254979004,496302.28300131764,486843.3006550883,1041.6723658107562,1028.757403162753,2084.012734749028,2.173535345700728,0.7763392578954016,83.302,13.814345544193362,59.999490043033134
33.97,1,0,0,49.770356471065696,24.833002633890853,24.776627893333913,497286.88681629027,498511.5304034051,1038.937735903157,1036.5791872338787,2082.241210596624,1.9011050123059747,0.8039294216281465,83.3015,13.78882311513335,60.0019422575626
33.980000000000004,1,0,0,49.906847848347404,25.344888492707714,25.244106530961627,516445.060732055,510872.9695722669,1060.3534923076702,1056.1370797900206,2087.9515970760194,2.4486227366836433,0.7885825997603005,83.301,13.797138327458377,60.001587594595605
33.99,1,0,0,49.96782234233737,24.917994402387343,25.17553311068877,504798.90206863574,504487.9637991319,1042.493534484342,1053.2681752498913,2090.5025855194112,1.9831143703165366,0.8031597968252302,83.3005,13.794157760225632,60.003060693727114
34.0,1,0,0,50.11035556999967,24.681913896352103,24.631665530215464,492745.46248288045,493786.99642122537,1032.6166400126126,1030.514400323096,2096.465744748346,2.0087629853923508,0.789039250927143,83.3,13.808566307614145,59.99537826643177
34.01,1,0,0,49.87139028445586,25.043795661728595,25.102701072157153,501781.7129088624,497883.46449322585,1047.7566787557237,1050.2211029997566,2086.4681598254697,1.9546482509440766,0.8061505844383179,83.2995,13.789247761337334,59.998042875406135
34.02,1,0,0,50.117381591058084,24.93490145531342,25.383738095813857,491884.74427063577,505097.054299903,1043.2008744523184,1061.9788422215283,2096.7596922229404,1.7179491578116226,0.801819509615129,83.299,13.806304005387673,60.002310524834925
34.03,1,0,0,49.93601032140792,25.296827800790098,25.401119650967154,492802.94731604547,504736.40366885473,1058.3427782920126,1062.70603392781,2089.1716667623764,1.7174348850400762,0.7868523422453502,83.2985,13.78666061813453,59.99429432166854
34.04,1,0,0,49.90118595090279,24.7876684355519,25.053402086043562,493768.72732918063,507544.9176474559,1037.0410901339912,1048.158582499506,2087.714720408355,2.2774518341004804,0.8135104372515964,83.298,13.81093108017743,60.00375487349138
34.05,1,0,0,50.12588838837408,24.68928165092353,24.782926187523767,498801.2963469772,502612.0768652835,1032.924884583999,1036.8426888169183,2097.115590898327,2.2675498203845104,0.7980376210543364,83.2975,13.805580522673619,60.00055120272241
34.06,1,0,0,49.89111238048898,25.033782478826804,24.667556606807697,501580.7791057516,495953.18766061077,1047.3377574626952,1032.0159744341126,2087.2932726844333,1.8031536501748726,0.7911830389583238,83.297,13.807337322793236,59.99345441712237
34.07,1,0,0,50.365040985811845,24.68224377806658,25.0488243348974,489899.7232792422,511030.76971980644,1032.6304412659933,1047.9670632345408,2107.1210123844207,2.099604344183798,0.810360088996334,83.2965,13.801802564813212,60.00421485036903
34.08,1,0,0,50.08646638347024,24.73822565006938,25.25605553793883,499326.73892234155,508212.12094700895,1034.97255350299,1056.636990108487,2095.46629342418,2.2665119377985765,0.7944999662756006,83.296,13.789338836961313,60.0011745666418
34.09,1,0,0,49.72648068234612,24.924457163026858,24.936890585222212,507456.0051670716,504650.8882706334,1042.7639168462936,1043.2840936326295,2080.4055802757434,1.734890315883494,0.7983035441716791,83.2955,13.807951538876576,60.00904813556577
34.1,1,0,0,49.97616170900091,25.1140041787291,24.998213393262855,494835.0262732293,498869.6657195743,1050.6939907984518,1045.84965448261,2090.8514794026046,1.9977269309554457,0.8153062911373176,83.295,13.805880416081326,60.005717030312155
34.11,1,0,0,49.8705576291857,25.038981027855936,24.67973566123771,500516.7862355168,492807.5835382451,1047.5552490338084,1032.5255092423477,2086.433324046892,1.8949807150529066,0.8039783838635973,83.2945,13.7923789588823,59.99189157859116
34.12,1,0,0,49.67174127087672,24.224738087242937,24.617213176923354,481830.8418612777,491561.9728427142,1013.4897866462239,1029.9097575648623,2078.1154488302986,2.033016538392831,0.8061812678075945,83.294,13.787622689703705,59.99865332001187
34.13,1,0,0,50.21157603734678,24.841000481526788,25.124737045956998,497041.81960464374,497812.5698007687,1039.2723416629792,1051.1430215073794,2100.7005030143137,2.246529566663572,0.7988761286052704,83.2935,13.800691961605176,60.00077060528751
34.14,1,0,0,50.216180306238606,25.61301677065559,24.78748635482933,509979.68712708406,493545.5030367752,1071.571168644667,1037.0334724271659,2100.8931317015686,2.0796083838507053,0.7933737652323529,83.293,13.80148149904573,60.00137564913588
34.15,1,0,0,49.855047101712245,24.847836918985333,25.145214296302772,510915.8958263216,504549.5079741052,1039.558357533051,1051.9997277392197,2085.7844104807996,2.117950573661377,0.7966984115477795,83.2925,13.807305831797693,59.99535573289364
34.160000000000004,1,0,0,50.14212449864597,25.028377503229784,25.038596761778557,499970.4516413974,497777.07244527095,1047.1116296282094,1047.5391725031407,2097.7948606545638,1.55623008438979,0.7763625750817434,83.292,13.793745914047207,60.00042405938228
34.17,1,0,0,50.17539334461792,25.051052434502555,24.533558376770888,502522.1149317971,493452.875652349,1048.0602801843102,1026.409893696237,2099.1867285659796,2.1399937447267625,0.8067162008104989,83.2915,13.803852853575389,59.99860718738507
34.18,1,0,0,49.99747094576925,25.08946231231904,25.01599446445843,502627.57097259595,496616.8017262032,1049.667233321766,1046.5935607319755,2091.7429934304614,1.992821316426978,0.8059185934894256,83.291,13.809807887739145,59.9957554355691
34.19,1,0,0,50.190456051556595,24.42757824417785,25.078699034517342,482285.9123899025,497640.4800023453,1021.976005429473,1049.2169303263909,2099.816906675093,2.431836428351143,0.7851326466008262,83.2905,13.779212340251565,59.99752037584096
34.2,1,0,0,50.058902653446324,25.210577707761487,25.15905757491425,505229.1657929201,503244.79584812984,1054.7343352175417,1052.5788886546402,2094.313110311921,2.119870687251504,0.8037894332348526,83.29,13.77670822447993,59.99762568559022
34.21,1,0,0,50.229088784459535,24.832625012093732,25.02097366062108,489292.3877848129,490207.6287617013,1038.9219373490835,1046.8018752424723,2101.4331833954584,1.9346742899769418,0.7700859557228978,83.2895,13.801782600396876,60.00921100965148
34.22,1,0,0,49.76550564154057,24.615739917781053,24.469464475685054,501330.8974180149,494785.194404172,1029.8481208574426,1023.7283986929529,2082.0382665580646,2.3773483812368474,0.821355671125606,83.289,13.80284998136737,60.005855550214505
34.230000000000004,1,0,0,50.02959369634094,25.04436440263012,24.62341061806262,505403.59466191276,495999.0446273849,1047.780473155187,1030.1690397612424,2093.08691217609,1.9856336494293405,0.7942825387927676,83.2885,13.79370038892635,60.00145255776376
34.24,1,0,0,50.04030638822024,25.035622352767554,25.060071239279477,497828.4422828101,505281.93396260275,1047.4147322246492,1048.4375997035654,2093.5350988094424,2.0550813506897394,0.7948517248038075,83.288,13.785205998601596,59.99157767390079
34.25,1,0,0,49.76870248419775,24.704059396495648,25.53152878143729,493246.6510593975,514349.856931064,1033.5431407712513,1068.161957593152,2082.172012787679,1.723402207633574,0.807450319237959,83.2875,13.81822130819321,60.00704396960859
34.26,1,0,0,49.787830134841116,24.87015083722085,25.11340911503295,502534.11571472307,501694.67951202625,1040.4919043953664,1050.6690951328605,2082.9722558491217,1.8737838428215943,0.8046669283962312,83.287,13.800667761107025,59.98987202569417
34.27,1,0,0,49.683189954880255,25.004106925558414,25.343233292787815,501446.17225385504,508084.78444483713,1046.096222051981,1060.2842437482993,2078.594427148509,1.8562522082369206,0.7846950629454498,83.2865,13.801113664931652,59.993567687723306
34.28,1,0,0,50.00904058413965,24.89875403608067,24.61899735673279,489717.3475020076,494328.79613489687,1041.6885757403954,1029.9844022527798,2092.2270321136193,1.9634953138985693,0.8004664226409127,83.286,13.795012259304599,59.99240339788499
34.29,1,0,0,49.91193130479262,25.19113337077051,24.615809255179173,504664.040459052,485060.4978843408,1053.920842956965,1029.8510217245057,2088.1642735214587,1.7561831677413282,0.8042712687395545,83.2855,13.798492399578024,59.99530981303792
34.300000000000004,1,0,0,49.74184707639587,24.766176847115503,24.867508287673598,500750.69663467276,498358.4097098043,1036.141947063769,1040.3813481133043,2081.048463735243,1.6558700725877817,0.7916436396972254,83.285,13.797263202940885,60.00840628263404
34.31,1,0,0,50.243451746603036,24.938426367379282,24.976250269311024,487099.64357707766,497639.5152865272,1043.3483461139194,1044.930783792332,2102.0340862983503,2.021311927252892,0.807894794615057,83.2845,13.813730570913231,60.00390326034354
34.32,1,0,0,50.08006064313411,24.79012170932341,24.955619486910127,496492.3107639539,508346.77219687117,1037.1437276899605,1044.067654243582,2095.1982966192945,1.706400195775768,0.787261502198363,83.284,13.824826162630593,60.00128769173669
34.33,1,0,0,49.8550901350932,24.80640848923425,25.140851960722767,491950.1588257459,501858.5722805005,1037.8251173106676,1051.8172208101319,2085.786210867327,2.145569137569695,0.8060093290958352,83.2835,13.792108641324015,60.000045569411235
34.34,1,0,0,50.04064839195407,24.76158365364164,24.63329381326069,501569.03561658453,492037.1684429119,1035.94978173851,1030.5825227618263,2093.549407211456,2.394093053744711,0.7850604997993262,83.283,13.810916427931215,59.99531393693657
34.35,1,0,0,49.95240345139067,24.579640350481494,24.795614397154132,489328.1367931839,489809.78505432035,1028.3378241257014,1037.3735251390651,2089.8575057484927,2.045446456393483,0.7957563199111153,83.2825,13.816123910994136,60.00410344726138
34.36,1,0,0,49.68752282765781,25.217049339265547,24.917485048738733,501562.6973682796,496393.9469804119,1055.0050887096404,1042.4722246679553,2078.775701443037,2.0526125806032214,0.7837076611366612,83.282,13.791721569782352,60.00728778247404
34.37,1,0,0,50.05477295237647,24.750847701040808,24.877029367445605,499155.5353826546,486969.23446524,1035.5006219469087,1040.7796812994889,2094.1403361072576,1.5558275084106712,0.8080104054875178,83.2815,13.79438066459235,60.00449736311916
34.38,1,0,0,50.32797155909171,24.640184392435515,24.491254485476414,488316.0607889193,499120.85345714557,1030.870803757584,1024.640026810249,2105.57013966735,2.1248793111151474,0.8125014324557913,83.281,13.788045252691054,60.00310631817611
34.39,1,0,0,50.28240147005057,24.672878199438028,24.654539975679832,493876.8474379519,496009.1046642827,1032.23861377742,1031.471397949648,2103.6636249445314,1.9849485559462994,0.8170611354530425,83.2805,13.794069817056023,60.00504797163067
34.4,1,0,0,50.02067649780656,25.629422760605685,25.486162567168456,513994.07276463526,507888.2486189484,1072.2575456529285,1066.263972374295,2092.7138435547686,2.095779240923239,0.7958667737457006,83.28,13.791327823412171,60.00033879854685
34.410000000000004,1,0,0,49.912801874972345,25.65862277190338,24.72034062010827,512202.54693784274,496927.5488990247,1073.4791858256144,1034.2242979332427,2088.2006955451984,1.7658262198907706,0.7922726019124953,83.2795,13.797800083185134,59.99006221283096
34.42,1,0,0,50.11257310692861,25.554450531993663,24.81425334373532,504569.93742688705,491481.78051430994,1069.120934321704,1038.1533223003737,2096.5585197876835,1.9464605762044753,0.8101407313663453,83.279,13.7872425120917,60.00570100533296
34.43,1,0,0,50.05330856016051,25.442752077223723,25.08087556778483,504496.9537869701,500709.5697046468,1064.4478087471034,1049.3079898965275,2094.0790703652224,2.2462052590702,0.8006083995501109,83.2785,13.806017952540557,59.994775190464345
34.44,1,0,0,49.97227757942449,24.71647857910908,25.510727537925536,493676.3770202417,504672.57587170886,1034.0627218165396,1067.2916964669932,2090.6889791666254,1.847572091255211,0.7936065081513314,83.278,13.808422758374757,60.000142584949124
34.45,1,0,0,50.37202489005332,25.46777485600071,24.66510666546548,499885.02185553295,485648.17758995754,1065.494686142956,1031.913476296908,2107.4131978187543,1.9351919521921157,0.7934896454916649,83.2775,13.79567364659472,60.00907764216892
34.46,1,0,0,49.92077864547093,24.98832704188593,24.309543523792254,500193.8846695899,490012.44085232425,1045.436039437047,1017.0377896622015,2088.534419501331,2.1804456236015337,0.8002922220134393,83.277,13.7892972285939,59.99988194274065
34.47,1,0,0,50.191423754125246,24.900651559808008,24.902789111768808,496696.6042853426,497530.4078213163,1041.767962395089,1041.8573911052322,2099.85739242426,2.1392515904989646,0.8122142813730615,83.2765,13.802025132461205,60.00818704083821
34.480000000000004,1,0,0,50.028771704941846,24.992091854845533,25.598323974663327,502703.1196427523,503320.82429493207,1045.5935478265887,1070.956466490951,2093.052522541631,2.2113582141962462,0.7894480635728853,83.276,13.802704980079207,60.00076492729091
34.49,1,0,0,50.02973736123834,24.698075714726198,25.03167908828527,497209.25425188954,496494.6383264876,1033.2928016205021,1047.249757963031,2093.092922680959,1.8571723091248824,0.8131784713567607,83.2755,13.792903992474699,59.99581673723041
34.5,1,0,0,49.66981462333116,25.23368270124235,24.612664082079107,499061.25195138145,498779.7920695524,1055.7009782759328,1029.7194371929133,2078.03484372312,1.9688029673059106,0.7981971785811557,83.275,13.795826370082906,59.99961174638559
34.51,1,0,0,50.22028344999147,24.704438665295594,25.304047812473854,491491.885053272,502463.0803411654,1033.5590082309427,1058.6448417477493,2101.064794828397,1.820390300848008,0.8121650096871749,83.2745,13.795356374037418,59.99732668725979
34.52,1,0,0,50.167351022168695,25.442890633770716,24.909418259962035,504218.83164891036,501298.36544584733,1064.4536055340384,1042.1347346192797,2098.85026211446,1.8082336546368074,0.7979304668019207,83.274,13.807938286293568,60.00544751238165
34.53,1,0,0,50.03760381536132,25.27590967359056,25.48568818267788,502886.1335078725,506033.06229500397,1057.46762710581,1066.2441255617346,2093.4220313335295,1.8093508564508654,0.808379404707542,83.2735,13.80196799386004,59.99909828428196
34.54,1,0,0,50.20695983132707,24.868142924729014,25.227791769509338,496103.0373582919,505774.2048247606,1040.4078994085787,1055.4545195062349,2100.5073749137255,1.9918771390101544,0.7916973659812088,83.273,13.781731220262483,60.00359123269954
34.550000000000004,1,0,0,50.083109216531305,25.00336708435425,24.724241040935446,505665.89619249693,497107.3100198397,1046.0652693332574,1034.3874797458893,2095.325839711433,2.3174120755209633,0.8042343760375591,83.2725,13.823884035999505,60.00195238486687
34.56,1,0,0,49.74051923990682,24.9733574065987,24.898938676734804,496487.4624466546,494672.7267527292,1044.8097551643837,1041.6963005470163,2080.9929110718813,2.2538336647418635,0.8065192963548067,83.272,13.795661195917345,59.990801397736675
34.57,1,0,0,49.805881154859016,24.789012609741427,24.965214185129287,500213.2702440368,498635.2945192257,1037.0973263173362,1044.4690674029753,2083.7274559408957,2.1079575551636527,0.7814047055889456,83.2715,13.80753656332397,59.99629144322595
34.58,1,0,0,49.9878769590691,24.94202938975828,25.09367466631662,500141.9389743879,503414.2811853362,1043.4990856748188,1049.8434654749851,2091.341610038872,1.8175851708448856,0.816366251153067,83.271,13.80062259059674,60.00023509090646
34.59,1,0,0,49.661709592608794,25.322258909578103,25.322625082265517,513374.6467712299,503613.62321258755,1059.4067389807476,1059.4220585386931,2077.6957537470803,1.7959757195129311,0.7854708216144309,83.2705,13.794976990291117,59.99822173525844
34.6,1,0,0,50.22448675533559,24.858476587064033,24.720339932852287,495402.5698995973,493360.09659005125,1040.0034890714078,1034.2242691805307,2101.240648413319,1.9421952371036075,0.8108337686629374,83.27,13.809557163777889,60.00079649450059
34.61,1,0,0,49.95688997126798,25.479060613212766,25.047192125684624,505513.9491378781,496225.72654654516,1065.9668480968974,1047.8987765368327,2090.0452081730496,2.0818022247304824,0.7950591016791976,83.2695,13.818056539550799,60.00280839299537
34.62,1,0,0,50.027386034103834,24.879440454707165,25.1096213250755,498308.89491980954,502715.6116147415,1040.8805538994527,1050.5106254552106,2092.994550263998,2.1116049181523953,0.8076855108611563,83.269,13.788807161027266,60.005411705291074
34.63,1,0,0,49.80370218689978,24.465422539760592,24.8722561651992,481272.6461720294,502825.7378957955,1023.5592963165736,1040.579984951528,2083.636294510619,2.047947126809968,0.8042524760982458,83.2685,13.79216769778014,60.00165505215451
34.64,1,0,0,50.12929947726148,24.91121319455235,24.835557196196667,499012.49037707923,490893.7687018955,1042.209829254707,1039.0446110651083,2097.2583005423394,1.9813822178479987,0.7965406055059584,83.268,13.815467525159544,60.00059972966245
34.65,1,0,0,49.97145716190437,25.143104673042647,25.352350684964925,505690.8526215845,503518.0843594814,1051.9114674814573,1060.6656878662532,2090.654655378503,2.042783890043338,0.791144052114819,83.2675,13.820690123241098,60.00299655709936
34.660000000000004,1,0,0,49.93478361954237,25.416948366587437,24.760467220961413,513831.20784916135,484989.8519218386,1063.3682595237735,1035.9030735712302,2089.1203452658337,1.889863684766696,0.7975445884132192,83.267,13.80373971890069,59.99692563640786
34.67,1,0,0,50.28219065098207,24.847223371329253,24.728143289928536,498974.89334837534,497122.00292417506,1039.5326885544714,1034.5507380434694,2103.654804912216,1.7115495660344449,0.7951939390106209,83.2665,13.813495156587004,60.001172780989315
34.68,1,0,0,50.26188657227066,25.157194091759425,24.435501624242765,502429.4501562357,480713.550722137,1052.5009261545629,1022.3074956913114,2102.8053436578916,1.9421229720896833,0.8036814366522842,83.266,13.795272044658192,60.00210273775201
34.69,1,0,0,50.14994339692104,24.764841116998635,24.96904370786311,505002.12716127286,501892.6162552205,1036.0860641548895,1044.6292830537898,2098.121979714265,2.036614790578131,0.8008566663440244,83.2655,13.783331228693026,60.00050624555385
34.7,1,0,0,50.04181099266602,24.89163551741279,24.949875790987377,497785.9949144996,501849.98172584845,1041.3907584455308,1043.8273553749484,2093.5980469095725,1.9744316442465986,0.7920432577664626,83.265,13.799317618014584,59.99991416055364
34.71,1,0,0,49.8967820304229,25.28232344735324,24.967877299238285,500353.5090449819,503907.07035328366,1057.7359600049697,1044.580484044114,2087.5304736928074,1.6950836177828044,0.787726035859861,83.2645,13.814291396036003,60.00342293057469
34.72,1,0,0,49.94223434094953,25.3679896584039,25.500787670264366,507187.627134376,511859.7409329636,1061.3199752231258,1066.875842461929,2089.432060918738,1.9575146324059638,0.7958667062456404,83.264,13.792790699060715,59.99507533156565
34.730000000000004,1,0,0,49.93304944577454,25.090497775383916,24.84406504466388,495088.66371791915,489335.40842709405,1049.710553965189,1039.4005537174828,2089.04779267948,1.8773734502632045,0.7991887107865553,83.2635,13.81620577883538,59.99582062081264
34.74,1,0,0,50.07843411726786,25.519749410321257,24.2873010847491,504225.8701741847,485084.47729318077,1067.669144326143,1016.1072332731436,2095.130247695619,2.267248441549882,0.7924697636926528,83.263,13.812486937258944,59.99896041416909
34.75,1,0,0,49.99365456328522,24.524515501144432,25.22111580580522,491698.54747351276,505401.7806165181,1026.0315671254266,1055.1752173727803,2091.5833275279624,2.1123329712380667,0.8037974809490408,83.2625,13.801739291452014,60.00537119352089
34.76,1,0,0,49.998639750881594,25.719453603952733,25.18193536566578,507759.69549147045,506302.49506200233,1076.0241638878406,1053.5360262378908,2091.7918927019286,1.3975709854165297,0.7977863943656153,83.262,13.828721828360266,59.99289819218943
34.77,1,0,0,50.30817782820691,25.154195823801633,24.958824523845756,500000.7301462881,502029.9699284542,1052.3754876898865,1044.2017432970274,2104.7420298228135,2.0101232162243945,0.8098313934507941,83.2615,13.798477269597432,60.005069300905866
34.78,1,0,0,50.228744473073,25.258523015956253,25.439089041917295,499327.5074857079,506645.2436880591,1056.7402219271523,1064.2945584267977,2101.4187784482338,1.772655120237541,0.8037419428914232,83.261,13.786996527188702,60.00707925133442
34.79,1,0,0,49.843761216781985,25.277103052072235,25.071325618741476,506243.51122835197,500884.34387887886,1057.5175544527403,1048.9084489073298,2085.312243183515,1.709450562578469,0.8059653221416402,83.2605,13.796728061569095,60.00107643465956
34.800000000000004,1,0,0,50.05939540057631,25.324685513531282,25.106143988127418,502934.5517045569,501629.55120390543,1059.5082607521667,1050.3651441926718,2094.333725361786,1.5420600252561625,0.7942849569525996,83.26,13.80377212391978,59.994754856859885
34.81,1,0,0,49.84485412552725,25.11688697262505,25.255101135162032,504998.3007065015,498771.2198665489,1050.8145981775708,1056.5970607823929,2085.357967180492,2.175332503623566,0.8128317461907021,83.2595,13.793335983436743,59.991711484100755
34.82,1,0,0,50.12054098695728,24.69955545808629,24.97306441683171,496247.7965036464,494627.6012101178,1033.3547096079863,1044.7974973585256,2096.891871793439,2.202628667707466,0.8025638267744759,83.259,13.793136876251449,60.01054838838504
34.83,1,0,0,50.38584157685178,25.01072335931945,24.61634816722788,493692.6907794385,491966.59500634717,1046.3730336326337,1029.8735681749686,2107.9912462131315,1.7000278238033844,0.8131715892583955,83.2585,13.804807754214249,59.99395409664216
34.84,1,0,0,49.928788080927006,24.700537917681356,24.839693418544442,498615.04061979277,492603.27090411936,1033.3958127465137,1039.2176581003196,2088.8695100605064,2.223808290452697,0.808752859002579,83.258,13.808544709363344,59.99746395289415
34.85,1,0,0,50.1581195537796,25.310268132894507,24.939072384718077,505347.5401150192,491467.8245099502,1058.9050811440761,1043.3753735258367,2098.46404539276,2.420536667275711,0.797953910484768,83.2575,13.802970836413715,59.99085451384065
34.86,1,0,0,50.322711794839854,25.038513048315867,25.09204887007787,494647.7731827788,494245.4076636354,1047.535670185009,1049.7754470767177,2105.3500870364305,1.958687108662562,0.7939447917791528,83.257,13.799584319590766,59.98966574660276
34.87,1,0,0,49.97275355511862,25.29721166636755,25.258203392459713,507808.8055199433,508639.2695821025,1058.3588380669744,1056.7268498465894,2090.708892550331,1.8193302887651843,0.801023518663716,83.2565,13.794304751553534,60.003402156933284
34.88,1,0,0,50.098860515452095,25.10030484031053,25.03853658717191,510809.5370082228,502544.0752228171,1050.1208519054314,1047.5366549795651,2095.9848264267957,1.9854304848873647,0.7971363086466708,83.256,13.792858338755783,59.9970814588842
34.89,1,0,0,50.342966410966525,25.273677184126985,24.797451322366495,504491.4474370154,496689.4247107257,1057.374226497639,1037.4503765351403,2106.1974789257833,2.2337404474574085,0.7929554615482104,83.2555,13.797403213666874,60.00425830101998
34.9,1,0,0,49.812787864585175,25.42882850955593,24.849544211130077,500335.7854169737,495355.38298762304,1063.8652887803585,1039.6297854735838,2084.016411790143,2.263198926373993,0.7894140087240904,83.255,13.787437813681539,59.99828034173053
34.910000000000004,1,0,0,49.792664785703195,24.86059853294391,25.158194413215124,501826.1086068979,500254.3752480591,1040.0922648703176,1052.5427765793254,2083.1745230213437,1.992963242842638,0.819246028349828,83.2545,13.794046221819205,60.00609164901552
34.92,1,0,0,49.75114708421165,25.75177573088154,24.461333421332714,522912.60726323735,479145.38523113076,1077.3764239373427,1023.3882199669298,2081.4375479392943,1.816214082598253,0.7864585186070291,83.254,13.803082967677318,59.99836912046462
34.93,1,0,0,50.1509907729073,25.39478690836336,25.276834439703677,502494.58085913915,508505.7267853791,1062.4410911273023,1057.506316523516,2098.165798758295,2.0485960736173308,0.7807510359147867,83.2535,13.788454083843234,60.00479472796889
34.94,1,0,0,49.79737246360748,24.839068387698582,25.082828953558224,492802.8162274072,499621.88039445144,1039.1915086998044,1049.3897136503028,2083.371478028974,1.9804969859977444,0.8038558844795377,83.253,13.779324056293422,59.99502968537394
34.95,1,0,0,50.11196959755405,24.69506978305673,24.81747566779532,494078.68745320215,499457.17989482125,1033.1670425293041,1038.2881345948274,2096.5332707804473,2.023830108465586,0.7927794934877707,83.2525,13.79537687281373,59.99606742008361
34.96,1,0,0,50.271922850860854,25.241345931692543,24.810458812049134,495156.9740678126,491520.13288763,1056.0215846645765,1037.9945705691805,2103.225231204682,1.9226543224129915,0.7970209308459372,83.252,13.78802791501575,59.995213170909345
34.97,1,0,0,49.86762439127423,25.035764141246325,24.791318686571273,511123.70321687794,504064.0809981123,1047.4206642258366,1037.1938055983858,2086.3106062427046,2.0383454907752436,0.7862993498207775,83.2515,13.794699312214492,59.996869019817396
34.980000000000004,1,0,0,49.84758321234858,24.898588767802682,25.357346903533657,497717.7942505676,508084.1971862952,1041.6816614154109,1060.8747145427449,2085.4721439204145,1.62720118182346,0.8040708462390991,83.251,13.808482074744463,59.991759252288354
34.99,1,0,0,50.13398406935976,24.77050456719481,25.10989543483795,495616.4205738563,501593.2932823906,1036.323005784984,1050.5220933787714,2097.454289709657,2.071775607766439,0.8028318578381222,83.2505,13.808404654995169,59.99492140041785
35.0,1,0,0,50.00957214126475,25.078034449465996,25.01188739176443,503347.6141123104,495140.6738817277,1049.1891260975292,1046.4217332301305,2092.2492708563195,2.227280430646048,0.8095092913926079,83.25,13.799431984617845,59.995106318231514
35.01,1,0,0,49.52742035435164,24.749933493449166,25.03701968958899,493707.18179790885,501566.69722465216,1035.4623742658125,1047.473192571751,2072.077498105266,1.9619630105170716,0.8055167500857312,83.2495,13.805779690515237,60.00968077794353
35.02,1,0,0,50.30637528711486,24.60398942547263,24.766821132601915,489502.973550867,498419.07904038316,1029.3565157924152,1036.1689020202195,2104.666616954355,2.0251474922090438,0.7971046708120986,83.249,13.819684342977842,59.99930877859939
35.03,1,0,0,50.11039958089414,25.53005581914219,25.24465992842118,505893.88576489204,493688.18999736296,1068.1003333049216,1056.16023226627,2096.4675860310826,1.6788628662745495,0.7838823298048179,83.2485,13.797458524928649,59.997993010287004
35.04,1,0,0,49.92392662078016,24.929908809090065,25.064063103585745,492707.06561098003,500607.0857253925,1042.9919972319547,1048.604607234855,2088.66612126888,2.1040640849517076,0.7920269995296715,83.248,13.790304889837492,60.003719683541036
35.050000000000004,1,0,0,49.915825929933504,24.797329400121733,25.123580567753937,497979.059942029,501878.1819621715,1037.445275677109,1051.0946379565207,2088.3272128601166,2.1854008515594736,0.7915013271651492,83.2475,13.806696514379926,59.99770478949703
35.06,1,0,0,50.140054234033165,24.959764983697703,24.92118674553777,505958.4073917316,500680.54673843243,1044.241089293309,1042.6270924682003,2097.7082470435857,2.328176627050769,0.788973179198143,83.247,13.794962794010221,60.001500495913554
35.07,1,0,0,49.991024188781296,24.916498770494453,24.773263909117652,503079.75274155155,487078.1568027461,1042.4309617686922,1036.4384483068636,2091.473280612897,1.52506751372881,0.8129472921442596,83.2465,13.789158569143815,60.003293817370704
35.08,1,0,0,50.011449789394575,24.9890028406423,25.071605632456333,498334.4861899289,505432.70085543126,1045.464312813417,1048.920163834406,2092.3278259761164,2.1057037701634536,0.8139052765204087,83.246,13.797512524865052,60.003021433947204
35.09,1,0,0,50.03014192114541,24.965039602593837,24.191379037285245,498337.88196440384,487511.68644166406,1044.4617633976245,1012.0941448728194,2093.109848244093,1.6520329614039457,0.7948712488286325,83.24549999999999,13.803938298806008,59.99983012961403
35.1,1,0,0,49.83618987077814,24.74277132886368,24.678852531205557,502946.849606219,497451.31450889684,1035.162730957739,1032.4885617523628,2084.995480962251,2.0782316915427796,0.808090230098312,83.245,13.803628217539554,60.000522780449074
35.11,1,0,0,49.92784987354208,24.945685415935717,24.615706129361417,494920.1758447523,489006.3329969334,1043.6520427543628,1029.8467072521403,2088.8302583006334,1.8891287606732252,0.802591460113033,83.2445,13.78615836097607,60.00177898791509
35.12,1,0,0,49.9623349052594,24.956974249968326,25.35915150507562,490796.9908673733,512794.5328594775,1044.1243334331718,1060.9502136141966,2090.2730077459237,2.1001081367336303,0.794164711915062,83.244,13.804318361456525,60.00264114272975
35.13,1,0,0,49.8478723328781,24.80447787167914,25.09949901111342,497346.9608106098,497925.40431306144,1037.7443461102946,1050.0871384486288,2085.4842398490773,2.0861926082476523,0.8009528533742505,83.2435,13.785395815119818,60.00170345257965
35.14,1,0,0,50.054944919489024,24.788033361395698,24.832059375521727,500023.2134497594,486073.9302269698,1037.0563575277704,1038.8982728253798,2094.147530691223,2.016605501305745,0.7803685069080345,83.243,13.78708519364527,60.00078102177711
35.15,1,0,0,50.0968660659171,24.62147189903166,24.814153824439813,479989.3399151748,497837.2886928787,1030.0879296196185,1038.1491587139933,2095.9013846894104,1.908702870814891,0.7842792553463936,83.2425,13.813399338424146,59.99529337667319
35.160000000000004,1,0,0,50.33729900759907,25.201330865968202,24.759502632963155,506017.9757128904,494884.2097818529,1054.347475319099,1035.86271812627,2105.960371906957,2.032385683571503,0.8042281950228761,83.242,13.782789717370624,60.002797543542066
35.17,1,0,0,49.84780543040179,24.782199769457844,25.653848361350708,490002.29982767045,519177.0578354328,1036.8122976817078,1073.2794389257733,2085.48144085178,2.18771187658093,0.8094234572087693,83.2415,13.77594941456567,59.993942674644465
35.18,1,0,0,50.1780914190154,25.081017970804172,25.105527624939846,494527.6836777093,496938.94373869506,1049.3139476082342,1050.3393574207687,2099.299607839869,2.0534983553351314,0.8090514132638217,83.241,13.804389303614942,60.000129721358036
35.19,1,0,0,50.28498610513376,24.822692263945314,25.323209727983752,495007.9635297707,504736.3283456764,1038.5063812029036,1059.4465183475918,2103.7717582605487,2.158104402851656,0.7894692147134618,83.2405,13.793997878280642,60.000724986254
35.2,1,0,0,50.18991775498982,25.304155581989342,24.761175642409345,500308.9629360339,493044.5106357676,1058.6493504983853,1035.9327117823652,2099.7943859745324,1.7222485542245574,0.8088194665339292,83.24,13.796083525733343,59.992674846653664
35.21,1,0,0,49.90038613303323,25.295347811500676,25.37669177146941,497056.91418450995,511550.3651514162,1058.2808600155888,1061.6840453188424,2087.681258447319,2.0128423800872426,0.8066200750843192,83.2395,13.814861709478622,59.99633672026916
35.22,1,0,0,49.93814528051292,24.366120094398173,25.244714416792135,487863.64915079746,499472.4726621933,1019.4047822904012,1056.1625118949396,2089.2609869952735,1.903150960471894,0.8045828155308915,83.239,13.810662668865886,60.0064117689202
35.230000000000004,1,0,0,50.30358627510637,24.717497165499463,25.34441159389663,494128.3573471398,513254.7834952951,1034.1053363909368,1060.333540303543,2104.5499331258134,2.1554965615348025,0.7985922245275081,83.2385,13.809348109770122,59.995899701974025
35.24,1,0,0,49.962702052517976,24.779047399326952,25.20132474600981,486991.0449934101,500349.51299170224,1036.6804120481097,1054.3472192785466,2090.2883680769796,2.106192590990642,0.7947637079300222,83.238,13.80028256152996,60.00290159717099
35.25,1,0,0,49.99397456511974,24.50604771593551,25.368563371006328,483086.1253499444,505157.80638706614,1025.2589308383465,1061.3439776235207,2091.596715437043,1.8972640015089677,0.8073423672577227,83.2375,13.805130295032509,59.99403516457289
35.26,1,0,0,49.902658363147246,25.14009558143101,25.50544707130894,505126.8536709491,510318.4118327711,1051.7855761878343,1067.0707777117368,2087.77632168413,2.0307251101339903,0.8079736694139671,83.237,13.795158063072577,59.99304317762009
35.27,1,0,0,50.15476367168195,24.73177819021603,25.010698140728604,497278.0545139257,495140.9272498858,1034.7028112796625,1046.371978563053,2098.3236454338867,1.9719075105222759,0.7979165361728571,83.2365,13.793917409384562,60.00374231363899
35.28,1,0,0,49.50783785047181,25.518055074033256,25.054604699736537,497130.3918541617,503049.9004396539,1067.598258419478,1048.2088962197502,2071.2582253598725,2.0784431434219752,0.8042839439482876,83.236,13.799944537123638,60.00557349082369
35.29,1,0,0,49.83799877342176,25.22864235032161,25.30954474852129,498255.14214679785,507504.88220363564,1055.490105235288,1058.8748169293947,2085.071159978789,2.0697052176880186,0.8046384244937567,83.2355,13.80607066471764,60.00006496585466
35.300000000000004,1,0,0,49.80402094911752,24.600855658460507,24.910141982117317,491603.93696719524,495104.71216546034,1029.225408457051,1042.1650129657414,2083.649630557881,2.013675604443216,0.7989693483188014,83.235,13.815517830629535,60.00195205487746
35.31,1,0,0,50.317676880901175,25.306498451269388,24.350847536130747,508245.65963788,488442.7398862052,1058.747369064292,1018.7658246362769,2105.139441462674,1.7324248473582466,0.7930640789462424,83.2345,13.810725380686042,60.00669099016059
35.32,1,0,0,50.04644270335196,25.313774106116785,24.80173564373988,508329.5410145573,497599.90231105615,1059.0517604617323,1037.629619585736,2093.79182367851,2.2969752389848783,0.8007033286625553,83.234,13.806715908565469,59.998976779218104
35.33,1,0,0,49.959649426634066,25.722836794885893,25.237318101498357,517471.5758457451,507602.51746395533,1076.1657063658101,1055.8530724292966,2090.1606554410514,2.211107013399879,0.8086571435584017,83.2335,13.798840947295705,60.00036803741691
35.34,1,0,0,49.959197472556056,24.74678760522715,25.2807853054114,491333.81309343234,511121.945511916,1035.3307598156805,1057.6716087974207,2090.1417470491238,2.017889608435418,0.7913319853329052,83.233,13.797382184576028,59.99886228926384
35.35,1,0,0,49.72368762004543,25.427860965015554,25.17914820852529,509446.6567867609,505668.3864436058,1063.8248096426164,1053.4194200114175,2080.288726995224,2.1037512508814675,0.8115837969351054,83.2325,13.80228473104829,59.99626796495334
35.36,1,0,0,50.27123900937266,24.832155342456307,25.39741392091429,494673.8031930859,510372.4914320976,1038.9022877917212,1062.5509973884214,2103.1966213447336,2.120228510269861,0.7926424628070604,83.232,13.801768707566406,59.99243086092178
35.37,1,0,0,49.9297265881834,24.77549373178282,25.37562708294528,492707.51493423025,501996.08030812914,1036.5317373442533,1061.6395019705808,2088.9087743660943,1.8618846226233974,0.8181790157669512,83.2315,13.789296668567452,59.99564386946894
