time_sec,bess_connected,lvrt_active,perturbation_active,load_power_mw,turbine1_power_mw,turbine2_power_mw,turbine1_torque_nm,turbine2_torque_nm,turbine1_current_a,turbine2_current_a,load_current_a,bess_power_mw,bess_voltage_kv,bess_soc_percent,bus_voltage_kv,bus_frequency_hz
35.38,1,0,0,50.118623410999945,24.105245358813917,24.863033773292127,474547.14560508844,489592.88515767123,1008.4905722313908,1040.194147962389,2096.8116462140797,2.248422701993541,0.8079937720821005,83.231,13.796237866276435,60.00577892933688
35.39,1,0,0,49.86869784853724,24.77584254868181,24.531585303768196,497003.60128807457,487867.48995931447,1036.5463307884945,1026.3273462883215,2086.355516448484,1.5936226246668717,0.7955870375781475,83.2305,13.800280827149642,60.00813493711997
35.4,1,0,0,49.988007645067285,25.322873095037817,24.287235481804693,498211.34301172575,487381.77419691294,1059.4324346431026,1016.1044886443311,2091.3470775458454,1.659144174926015,0.7864649583722237,83.23,13.806433195170541,59.99461122813245
35.410000000000004,1,0,0,49.816225664925895,25.52633179517313,24.65135484559621,504674.081832617,495103.1046666265,1067.9445314033992,1031.3381417386925,2084.160238960588,1.8570568270762808,0.794504672254673,83.2295,13.799360741207943,60.00369706851658
35.42,1,0,0,49.95039159276286,25.332261073855786,24.782459436785402,510077.6483447491,483020.929995514,1059.8251992878636,1036.8231613774662,2089.773335667309,2.0671509358146114,0.7969455310655447,83.229,13.819245010604456,59.998798550861586
35.43,1,0,0,50.20815647507758,24.399763090602914,24.850031118337125,487165.62894482,497659.7971395704,1020.8123035161367,1039.6501561987332,2100.55743886963,2.0266344522062467,0.7966990600089456,83.2285,13.793893476511215,60.00761555214937
35.44,1,0,0,50.02116431349214,25.154875536370067,24.716209372409708,508355.12599347514,499954.1453936863,1052.4039248083182,1034.0514590223113,2092.734252287912,2.014547788136192,0.7932799885406276,83.228,13.802440839871041,59.999830560854505
35.45,1,0,0,50.07482491272249,24.981363922355182,25.110228941614178,497944.8491316068,513502.5980416237,1045.1447235721573,1050.5360462937738,2094.9792494915732,1.9857069417740263,0.800337372000326,83.2275,13.79876757682438,59.99667776134334
35.46,1,0,0,50.01253027629889,25.542843399072968,25.113909189395567,508079.3904951111,509484.22599482496,1068.6353269799445,1050.6900167319816,2092.3730302808312,1.935846263628066,0.7990995279965366,83.227,13.80414556073871,60.00101145584624
35.47,1,0,0,50.32623150641441,25.325127044613726,25.230187004601465,512237.4491038079,501996.4906461805,1059.5267330774786,1055.5547288993662,2105.4973411252017,1.7449252269790088,0.7921160027238889,83.2265,13.800088521927071,59.99258172361658
35.480000000000004,1,0,0,49.83669211173006,25.013808641137288,25.385655800425326,498275.0657637655,504813.73691570637,1046.502112494087,1062.0590731833875,2085.0164932049165,1.7246550937624914,0.8105723429173272,83.226,13.796909735638115,60.00072895045048
35.49,1,0,0,49.972380249780365,25.222262386568797,24.904214693810903,505851.4945524805,500543.1105105461,1055.2231868447004,1041.9170331469536,2090.693274583843,1.7431679981649788,0.8112281252381137,83.2255,13.80556262163865,59.99848570218352
35.5,1,0,0,50.03758158636026,25.209841745141105,25.077314928814413,503385.15528617403,505590.9040098139,1054.7035447670348,1049.159023529277,2093.4211013393447,1.7813893229524027,0.8001461675096754,83.225,13.79181850753437,59.998493826071744
35.51,1,0,0,49.80080672435213,25.100097536774946,25.500500947476453,502602.9943274559,515626.87454606505,1050.1121789523825,1066.8638468475244,2083.5151571134224,1.717057485417267,0.8094694976299646,83.2245,13.786857777013445,59.99684375046255
35.52,1,0,0,50.02529275849132,24.741359771001232,25.059046320215455,493720.1726392636,504168.6525216949,1035.1036756452854,1048.3947201892533,2092.9069739423767,1.7127977279033217,0.8064132549899661,83.224,13.809598692464323,59.99604156687043
35.53,1,0,0,50.00592899851632,25.08203687866564,25.30932545593704,506030.4386537291,500060.7386219219,1049.3565756320093,1058.8656423908042,2092.096852780486,1.9452324046976324,0.7939817301436229,83.2235,13.800218239758127,60.00146462805046
35.54,1,0,0,50.02278243156439,24.871840752491263,24.837482064537973,497777.2898705532,489791.1449799777,1040.5626053400242,1039.125141735761,2092.8019494549117,2.211171816403841,0.8043384841584701,83.223,13.815067449602545,60.00038872434359
35.550000000000004,1,0,0,50.02365913882907,25.006884679474535,25.168702438935675,498476.72108794475,510669.2742749058,1046.2124348759821,1052.9824005995001,2092.838628235728,2.0880593681753594,0.7911910612033621,83.2225,13.80007393474205,59.99893016872328
35.56,1,0,0,49.8656801800597,24.867254194538447,24.20801808704116,498615.28455354634,483334.07221591985,1040.3707176249002,1012.7902723985902,2086.2292663247285,1.814770023654852,0.7906055217339288,83.222,13.78548122804325,60.00184941140999
35.57,1,0,0,49.675085255319765,24.828535744439954,25.53852362291682,488830.87182756886,505926.960622696,1038.750854756279,1068.4546006084524,2078.255351027281,1.8619889543017076,0.8060912001526542,83.2215,13.804226197368513,59.99953122029544
35.58,1,0,0,50.036616328852794,25.4069199009751,24.793961408934972,513201.75717602024,490217.5302056347,1062.9486988483504,1037.3043691105652,2093.380717884144,2.3793820088097095,0.8051321428921517,83.221,13.782072626512297,59.99878818492093
35.59,1,0,0,49.82132439444344,25.529576120494916,24.89235993093925,503058.9429884127,495132.36949651426,1068.0802641641146,1041.4210657168717,2084.3735543851876,1.9001929948944738,0.804504346007262,83.2205,13.78392575850181,59.996549974541324
35.6,1,0,0,49.981511005489196,24.55266226031239,24.921336254107516,487734.51701270964,506396.1063732734,1027.209142414009,1042.6333474546489,2091.0752777915527,1.782591577253584,0.8014182921970625,83.22,13.800205456464045,60.005383408234806
35.61,1,0,0,49.85031151501559,25.147903630513028,24.760691700289534,500695.44691013754,493996.6329881058,1052.1122413501062,1035.9124651074997,2085.5862878536923,1.9423575771474735,0.7828689888105939,83.2195,13.80202761389142,60.011344488120685
35.62,1,0,0,49.70384851593648,25.18985778269589,25.088921661675563,505043.6933145491,505393.79283557617,1053.8674762092653,1049.644614133755,2079.458718872196,1.8861327802457164,0.78501863454983,83.219,13.801337399790205,59.988001926707305
35.63,1,0,0,50.07212682815124,24.91614722536814,25.234975952123563,506424.21945439087,506447.63410801004,1042.4162541836697,1055.7550839820487,2094.8663697920438,1.8287114470700865,0.8037455842325899,83.2185,13.79239803625271,59.99876918866939
35.64,1,0,0,50.14006997322437,25.376711588484177,25.0624990325463,512690.51492761855,500959.0810533179,1061.684874402814,1048.5391712322712,2097.708905523751,2.006936088338228,0.8073535055836619,83.218,13.792061395371663,59.99912624775709
35.65,1,0,0,50.22065768633299,25.185192999983176,24.571343432058054,496342.55074254685,481556.09130450623,1053.6723158067366,1027.9907061485117,2101.0804517452466,2.253347575260344,0.7928878364438996,83.2175,13.826973682389351,60.00080805411292
35.660000000000004,1,0,0,49.91058981305352,25.370443988816856,24.79308943391416,502979.6071809631,500046.21413454297,1061.4226569857778,1037.2678883125222,2088.1081495637277,1.7359373140113028,0.8169603194598012,83.217,13.788709643074634,60.013895299335424
35.67,1,0,0,50.007938000497134,24.627769731367533,25.15230765534241,485557.90599501855,499330.45626009314,1030.3514118800842,1052.2964924313205,2092.180903348198,2.077643055332084,0.7936045654383175,83.2165,13.791966098416033,60.000275949205346
35.68,1,0,0,50.068124958827305,24.89767689885048,24.804544273484986,491453.8640409593,487810.64973545796,1041.6435115759168,1037.7471241610542,2094.69894368107,2.1975910461720813,0.8118617637223897,83.216,13.814520596408256,59.99827168087762
35.69,1,0,0,50.20424445160312,24.849382094509,24.572651688794576,494037.1381794471,482219.5855322957,1039.6230030043941,1028.0454396542364,2100.393771637307,2.090101280455792,0.7834005342144092,83.2155,13.791956712018235,60.00305689094251
35.7,1,0,0,49.64998540306891,24.78208385539712,25.30021755300939,502190.3618256712,508948.3201748529,1036.807448187928,1058.4845952743526,2077.2052491103495,2.206949067742421,0.7916552860552567,83.215,13.797401326723355,60.00415645690401
35.71,1,0,0,49.70625606111316,25.29733717871513,24.967238127324443,504718.40903268405,503375.4129374931,1058.3640891240514,1044.5537430240765,2079.55944328204,2.107476386022293,0.8034714140056639,83.2145,13.800426979652588,59.9969656657625
35.72,1,0,0,50.27765717033031,24.692511273236367,25.020491503861948,493270.9934697623,488984.20318761334,1033.0600022152817,1046.7817032616986,2103.465137790864,1.8605171583348654,0.7968339136608081,83.214,13.796558589040611,59.99956366935721
35.730000000000004,1,0,0,49.66298707156176,24.45633542763104,25.37654210400033,490271.13570508355,504919.72929121874,1023.1791190242436,1061.6777836845263,2077.7491996034123,2.3591769972832415,0.8082632312801894,83.2135,13.811492040201248,59.999781761275244
35.74,1,0,0,50.18347386406319,25.028132262098836,24.73871228042192,495865.0118290278,496593.0656605971,1047.1013694808928,1034.9929126453837,2099.524793064307,2.1040071406485623,0.8026333250320373,83.213,13.810126651972231,60.00805673725014
35.75,1,0,0,50.266202272577075,25.5233684795043,25.090007776556323,510113.39239313913,502574.62922246807,1067.8205552367983,1049.6900538959853,2102.9858995081563,2.456894359115726,0.8144285637816195,83.2125,13.807781566047613,60.000694296751725
35.76,1,0,0,50.16068032634753,24.84084223088996,25.583588886670192,498050.8360270416,509099.90811795363,1039.26572093488,1070.3399949678083,2098.571180373298,1.6276763960203886,0.7950061484062969,83.212,13.814560039629999,60.002261212772865
35.77,1,0,0,49.79935526192912,24.845163269794718,25.227376973129374,509198.8799267038,504126.91431335086,1039.4465001359554,1055.4371656800297,2083.454432314825,2.4780406828151817,0.7890646266527934,83.2115,13.798832444846541,59.997009633050844
35.78,1,0,0,49.82163830186604,25.231827586216546,24.769599504854707,509256.1879347019,500125.7123503732,1055.6233658730687,1036.285140713557,2084.386687322502,2.1727104561022292,0.7977485281590403,83.211,13.812702746123401,60.002304092968
35.79,1,0,0,49.988483276045876,25.029585120053564,24.995876933447818,508821.6071508368,502102.79453325877,1047.162152664317,1045.7519040693373,2091.366976507695,2.0940938754930176,0.7959143312864976,83.2105,13.804701499121219,59.99925260629405
35.800000000000004,1,0,0,50.35029984383072,24.347478625495306,24.288283383235818,487094.37955821026,489001.16417236626,1018.6248796027808,1016.1483296713851,2106.5042875807276,1.8155996469715951,0.7932933019972135,83.21,13.790927319266624,59.99870868324237
35.81,1,0,0,50.348676638536304,24.244453897833807,24.762250936945456,487531.3469565983,493060.802687741,1014.3146365412913,1035.977698854096,2106.436377579736,2.1482730828451944,0.7913162433085011,83.2095,13.804939555191785,59.99711274871482
35.82,1,0,0,50.05978665954859,24.799194670072282,24.817669077384483,497291.6774060385,489991.0424918045,1037.5233129313162,1038.2962262671726,2094.35009445403,2.239600303153159,0.7856721542251848,83.209,13.795619621140688,60.001059698345586
35.83,1,0,0,49.68112252822292,24.75582274991468,24.883147646293732,486173.38535210356,498877.56942562095,1035.7087629473845,1041.035651584992,2078.5079322690062,1.6485353471498028,0.8129289826461877,83.2085,13.784918376884352,59.999226065931886
35.84,1,0,0,50.032461875560784,24.970404913665615,24.852804801236516,487096.1641831267,501057.6153111386,1044.6862317883185,1039.766198703705,2093.2069081213554,2.1140241391827286,0.785152485370948,83.208,13.784924701756907,59.99517078901966
35.85,1,0,0,49.95845009070313,25.67245439878549,25.032843031631323,507825.03224129503,497268.43593444594,1074.0578592679126,1047.298453832898,2090.110478852459,1.870743371134529,0.7991608222680239,83.2075,13.79036480357056,59.995451030910495
35.86,1,0,0,50.00454918943353,25.35575141442141,24.685276777077547,513332.4063316909,494871.322136386,1060.8079641030026,1032.7573327729087,2092.039125740966,2.1155448165796065,0.8012939993988603,83.207,13.815622943056244,60.0010375600224
35.87,1,0,0,49.668713886181564,25.33033220597735,24.765232805340773,504631.20354964735,495290.0383636135,1059.7445012886717,1036.10245121067,2077.988792209379,1.7939649300741578,0.8035864105508181,83.2065,13.772782850139041,60.000472913361776
35.88,1,0,0,50.048767161609014,25.778045389672357,24.544020073227788,519453.2723994221,482567.785280373,1078.475467022444,1026.847579440119,2093.889071982889,2.2542347374473963,0.7995386851433337,83.206,13.797345762236038,60.003145672542324
35.89,1,0,0,49.69933755905429,24.675854653408507,24.939350980564125,500040.3140558595,497997.4573332743,1032.3631396108321,1043.3870291335693,2079.269994077252,1.9840159442576062,0.7856329369019224,83.2055,13.805442858265101,60.00064229572451
35.9,1,0,0,49.49400375488013,25.016151851414065,24.770812297316017,493907.0145753113,496287.2850644905,1046.6001453262656,1036.3358802826879,2070.6794486342314,2.149953716120169,0.7920767451725546,83.205,13.79854554336315,59.99452814658031
35.910000000000004,1,0,0,50.044880519206316,25.564218789541613,25.53266981814982,518663.87405507866,508329.1323347008,1069.5296086785754,1068.2096951187414,2093.7264666178567,2.1932755705980886,0.7994594999317018,83.2045,13.796534291101967,60.00285511108099
35.92,1,0,0,50.383725380511954,24.91880502736508,25.323816620298363,492563.93852574134,511938.45827982243,1042.5274485821035,1059.47190888681,2107.902710957591,2.0598147850626853,0.7999267191639988,83.204,13.791926717627781,59.99569907350067
35.93,1,0,0,49.8328729932468,25.31504311530163,24.885508255661893,505268.98631460435,491478.75887249835,1059.1048519685783,1041.1344123425397,2084.8567128364834,1.8262273395555955,0.788015058522573,83.2035,13.814759974540966,60.00516716037549
35.94,1,0,0,49.90544356342622,24.810452592194103,25.39591157873465,490810.1475278271,518674.3246397706,1037.9943103492546,1062.4881439346655,2087.892846041435,2.1266100532220844,0.806277606760118,83.203,13.795480815733642,60.004807092580734
35.95,1,0,0,50.179149937038815,25.323293232387073,24.60946785371658,507651.1266599438,492170.57208902494,1059.450011919312,1029.5857166635299,2099.3438930330403,1.980846632559175,0.7909765556543122,83.2025,13.787723443611958,59.997023774694334
35.96,1,0,0,50.23252701455054,25.42640694914045,24.695556103699055,507718.8573251044,492951.5683599166,1063.763978015305,1033.187388714359,2101.5770285453555,2.0380021696944777,0.8167275096704836,83.202,13.795063233295867,59.99584663450608
35.97,1,0,0,50.02110449892011,24.997767764811673,24.639232305914312,503940.5183398384,497360.69780267443,1045.8310107357804,1030.8309713366198,2092.7317498270963,1.927003249229715,0.7807312251272819,83.2015,13.802672187616738,59.993991158574644
35.980000000000004,1,0,0,49.85831683762155,25.066293990074545,25.051760264152076,506324.2724381543,493556.1892468842,1048.6979407794086,1048.0898936363892,2085.921206343656,1.6420332384629814,0.8053344193579246,83.201,13.79232284496203,59.99350544779694
35.99,1,0,0,50.265223416400936,25.564412147184175,24.408203505789405,519189.1831809697,499548.69999001885,1069.5376981776321,1021.1654249639624,2102.94494712578,2.0117130206951064,0.8014069373068028,83.2005,13.804121884089755,60.00814167804102
36.0,1,0,0,49.753948360025326,24.591730563005278,24.683281974344467,495593.44574631925,490254.7184948921,1028.8436420572352,1032.6738762587836,2081.5547448483594,1.880349659711381,0.7982318621802862,83.2,13.799572255325861,59.99597379222534
36.01,1,0,0,49.895767217133994,25.114370450008256,24.92210920304073,506361.53334359016,502877.52891475736,1050.7093144811774,1042.6656853006389,2087.488016973566,2.0600110291317306,0.8061759168463456,83.1995,13.80367945455589,59.99802214720645
36.02,1,0,0,50.11765603105982,24.474913708923268,25.355403106561006,487257.3492372466,507119.3704934873,1023.9563781333125,1060.7933919553964,2096.7711739627143,1.9928300624715884,0.7927297528610059,83.199,13.814035092505268,60.01239641398012
36.03,1,0,0,49.68626266102479,25.341941754684484,25.071285891987436,505948.9799247152,496335.8411045274,1060.230209699631,1048.9067868600735,2078.72297988182,1.8947135612866175,0.79678047569446,83.1985,13.782157393017782,60.005768890651645
36.04,1,0,0,50.07766729993911,24.829970331339144,25.028311659961577,498169.22503021895,505658.7706793365,1038.810873533991,1047.108874944976,2095.098166377418,2.426694075203004,0.7890809490873021,83.198,13.79582120262547,60.00512392317843
36.050000000000004,1,0,0,50.22772395844178,24.69763469839068,25.38105534326817,487748.60319001426,510266.69669473113,1033.2743508306448,1061.8666039675848,2101.3760832020707,1.9375165747383294,0.8133525255539122,83.1975,13.791121518092256,60.00334350586169
36.06,1,0,0,50.33530786817354,25.230635725635754,24.921346055331004,510229.1157198144,513679.22369708336,1055.573502030521,1042.633757508201,2105.877068654542,2.015993543814167,0.7945767269430746,83.197,13.792753656092273,60.0052054608895
36.07,1,0,0,49.92198633580238,25.03198913232858,25.316788988539614,499970.8116882345,508272.0417348656,1047.2627292682387,1059.177894025384,2088.584945612777,2.375681830081973,0.7942306328341876,83.1965,13.801208438919343,59.988231131651794
36.08,1,0,0,49.91197085018742,25.299753371979172,24.92811365434307,506966.6951925306,495394.56894449104,1058.4651753437188,1042.9168933858375,2088.165927981193,1.7983133246572454,0.8130735171740539,83.196,13.799815652932795,59.99934703719892
36.09,1,0,0,50.142992009256346,25.736789459887515,25.503244153122075,507144.5998540864,500789.7342234547,1076.749443677013,1066.9786142763608,2097.8311546751743,2.1679899645910914,0.7829167644666851,83.1955,13.783030043427935,59.99657037469563
36.1,1,0,0,49.876439248943775,25.07225474452848,24.795244408024793,499626.57697200816,492185.5023530308,1048.9473207206079,1037.3580459127302,2086.6793932317178,1.8505421199483623,0.8165393756531419,83.195,13.787968325863662,59.99214682097572
36.11,1,0,0,49.938253182844754,24.853985397252167,25.023688668362503,501393.11085073196,501755.14039121097,1039.8155912709108,1046.9154629562665,2089.2655013025437,1.953793296547957,0.7989517173339566,83.1945,13.811090481747144,59.99268594984556
36.12,1,0,0,50.06442082700973,25.00808703746023,25.55129369758232,502259.22910003876,509156.8471880952,1046.262737898207,1068.9888619161115,2094.543974007013,2.0792731258888177,0.810139539089515,83.194,13.786329511871779,59.999187129654814
36.13,1,0,0,50.074460112536386,24.60908323802743,25.041904268687766,496329.43074208795,504654.241916195,1029.5696255061628,1047.6775485904145,2094.9639873549318,2.2292830559866594,0.8051841579393029,83.1935,13.806881820870693,59.99297002499941
36.14,1,0,0,49.61857691412285,24.426639744339106,25.140331065272495,486846.09702667064,504618.7859871374,1021.936741434217,1051.7954281196658,2075.8912129112305,1.7954762392297283,0.7804988522945783,83.193,13.78069644545227,59.99888093415787
36.15,1,0,0,49.76671850684696,25.3412757868465,25.511812722261627,507470.26526433264,504000.20040337724,1060.2023476191573,1067.3370972980485,2082.0890091748133,2.051188068192868,0.8066892118859211,83.1925,13.783718889477516,59.997739509828236
36.160000000000004,1,0,0,49.63339734593874,24.939921067006146,24.903752492027166,498279.6116884548,496028.9133012207,1043.410879826378,1041.897696022007,2076.5112549618398,1.8514336031272998,0.7892990066153684,83.192,13.805130452491012,60.0080873589512
36.17,1,0,0,49.66644522477547,25.279694217194734,25.331191124765883,508916.37359080417,502295.9390902805,1057.6259609658555,1059.780435853438,2077.8938782765163,2.129016373493197,0.7975523177886531,83.1915,13.814933851537965,60.00323948163166
36.18,1,0,0,49.77625792228433,24.90106457421126,24.381342058642915,499325.44070243114,489350.59114800615,1041.7852416687772,1020.0416232436111,2082.48810946979,2.1939151189737314,0.816969641796161,83.191,13.809637731218862,60.0043297989965
36.19,1,0,0,49.95554719646848,24.73241129602811,25.022302055120022,492733.99667730945,502601.7635735883,1034.7292985123456,1046.8574512512805,2089.9890305359518,2.133578029078291,0.7943790214004753,83.1905,13.794771263875445,59.99457707015668
36.2,1,0,0,49.974905768883964,24.531350527094094,25.175372112067954,477826.3062645581,500501.11694962415,1026.317523942235,1053.2614395544515,2090.7989346660393,1.8390020936622746,0.8111891212179502,83.19,13.792484744884385,60.00640423307701
36.21,1,0,0,49.56964824171553,24.74659016054135,24.95668133170981,495784.4992820055,490934.344557211,1035.3224993270935,1044.112078619012,2073.844185216632,1.7794251321672536,0.790357775079591,83.1895,13.80425814494776,60.00297206280957
36.22,1,0,0,49.813365098589486,25.350976038540015,25.132838614330225,498629.4986469143,516717.87784272217,1060.6081768167267,1051.4819666292012,2084.040561515344,1.96561158724355,0.8147247163690452,83.189,13.783685343131626,59.99952820647904
36.230000000000004,1,0,0,49.696359244936346,25.609373142685644,25.44538973810123,515633.09384506644,510520.59241549345,1071.4187302686325,1064.558160502006,2079.1453904208947,1.7545179017948256,0.7988182954588869,83.1885,13.804427556707815,59.99275616942516
36.24,1,0,0,49.95995384676588,24.55483575291062,25.04437688771255,495256.4557188045,502488.7690327675,1027.3000747717388,1047.7809954932814,2090.1733914588085,2.102818822096899,0.8044068226143448,83.188,13.794429230327083,60.001958692814696
36.25,1,0,0,49.86874807209922,24.964223710398272,25.274502032027872,487861.99686877243,496118.09216860484,1044.427628935397,1057.4087356394953,2086.3576176504434,2.2826427523987087,0.799043816117484,83.1875,13.816247471518132,59.99847222576725
36.26,1,0,0,50.251706978623766,25.02869851084753,24.721764144262433,502071.6043347698,498055.11929716286,1047.1250596162179,1034.2838538791561,2102.379460242509,1.8425507716075806,0.8002346947482577,83.187,13.80296525372707,59.99661135493821
36.27,1,0,0,49.97210663831807,25.026078848456333,24.772549978956913,501896.1125605594,500769.4117898782,1047.0154608635553,1036.4085796278428,2090.681827507654,2.104619540187796,0.786447100865958,83.1865,13.798254071761583,60.00118845474776
36.28,1,0,0,49.8786008650054,24.72780373929241,24.888289218745935,496436.5712344151,499456.87553410005,1034.5365322716455,1041.2507594284223,2086.76982871107,1.8415039457711444,0.7948900701873296,83.186,13.802269784520227,59.998096878980526
36.29,1,0,0,49.94754208294938,25.059073758442125,25.374513381233523,495020.0028496363,508160.536011686,1048.3958681216848,1061.5929080587634,2089.6541207935497,2.2512605878341176,0.7927562977637022,83.1855,13.796402811074186,59.99944700146482
36.300000000000004,1,0,0,49.871271850320944,24.84221942119636,24.41621486117474,499228.68110363564,489005.126937189,1039.323338412715,1021.5005958471722,2086.463204899406,2.2023552490799125,0.7869132140284396,83.185,13.804953035532925,59.99387034744401
36.31,1,0,0,50.26828842746423,24.790261990507304,24.926286490425618,489509.46831184236,494084.8382021104,1037.1495966304885,1042.8404503728234,2103.073177920161,1.9840070954401412,0.8007766358532613,83.1845,13.791163400613831,59.9922075974335
36.32,1,0,0,49.93295060027126,24.98939017695998,24.85855981841186,503238.63739386335,493687.8626436552,1045.4805177936546,1040.0069712193117,2089.043657282529,2.153025766539247,0.8140262711886523,83.184,13.810740712311212,60.00727889192663
36.33,1,0,0,50.09120947081512,25.17860951203707,24.98742538761933,505741.42298050603,498598.1356831879,1053.3968825793531,1045.3983169491094,2095.6647298557277,2.167452930076365,0.7910827518992036,83.1835,13.796375113762567,59.993968629397465
36.34,1,0,0,50.157933066254564,25.166887437185157,24.43489561677701,501687.9798901055,494196.0413531011,1052.9064664147725,1022.2821421714938,2098.456243318645,1.761555860150643,0.8167376549617855,83.18299999999999,13.80831604506309,59.99420059556304
36.35,1,0,0,49.86780487915564,24.90196616418038,24.912316168596707,500163.3039679639,499583.5961900881,1041.8229614667025,1042.2559743533604,2086.3181573098727,2.0989897123331325,0.7986069140895519,83.1825,13.807647207237817,59.99693818175952
36.36,1,0,0,49.6392725595933,25.593273437555283,25.056233847117085,507130.61751955573,497417.6537002926,1070.745167291032,1048.2770548196565,2076.7570561346665,1.8755669746633647,0.7954655853839073,83.182,13.80151646367736,60.004204568990204
36.37,1,0,0,49.90385840478892,24.792192053252897,24.774578047663468,493050.765262155,492257.0681323832,1037.2303446193089,1036.4934278897026,2087.8265277975256,2.024814951136388,0.797306933019039,83.1815,13.806914925005346,59.99670030227998
36.38,1,0,0,50.127459995562575,25.251280509630654,24.78337207994546,510845.61980540754,484856.63130000996,1056.4372173636239,1036.8613436074759,2097.1813421905977,1.931162210522913,0.8224690064858918,83.181,13.795559363625122,59.99919572690054
36.39,1,0,0,49.66090264886598,24.725757955967723,25.25665518799719,500138.2636859419,507382.26580157015,1034.4509428837316,1056.662077653604,2077.661993661056,2.0057695713547887,0.8037412435517247,83.1805,13.806438503641106,59.99543151503979
36.4,1,0,0,50.050561567679175,25.07252871244206,24.884104520371764,495962.84703259607,496633.44985105254,1048.9587827096411,1041.0756843028566,2093.9641445066313,2.184079730063024,0.8037596161130941,83.18,13.783973981462422,60.00574944551482
36.410000000000004,1,0,0,50.16794646488697,24.69561897793363,25.260178881578963,490816.82674200315,506137.8364130153,1033.1900191822037,1056.8094983375156,2098.87517363719,1.7712993224034062,0.8061238564583966,83.1795,13.789447444326981,59.98947894150851
36.42,1,0,0,50.27832271576874,25.224612504062314,24.69054915831437,501714.9481749123,508966.20021321694,1055.3215086539403,1032.9779132603253,2103.4929821994174,1.6501846700943934,0.7868169042669687,83.179,13.798198414977845,60.00114206871148
36.43,1,0,0,50.13556423152538,25.141371316062052,25.001716456098617,503137.7254625239,497797.91426978365,1051.8389490670118,1045.996212038495,2097.5203989163006,1.9104771957275488,0.8110278768547141,83.1785,13.781076122489553,60.00960965857799
36.44,1,0,0,50.05854044128093,24.790057542523353,24.922027924844752,495130.66331326053,499512.62642231135,1037.141043145085,1042.662284866702,2094.2979564502402,2.2210891099963628,0.7917053058252361,83.178,13.800877318786656,59.998596632290834
36.45,1,0,0,50.037215987923744,24.939611448648925,24.558228161484863,505251.26024867623,488008.3740981783,1043.3979263305891,1027.4420028879372,2093.40580580632,1.8203083570501555,0.7904986323135808,83.1775,13.82120689375091,59.99537357856994
36.46,1,0,0,49.758417288118125,25.044991728397175,24.66064334623627,508569.39983595343,492376.79249628045,1047.8067185682653,1031.726744517309,2081.7417112858498,1.8968568799518553,0.7953349273987097,83.177,13.792882681109797,59.9891321779628
36.47,1,0,0,49.81068976726095,24.765204877891243,25.11802443936129,504320.39536375436,497492.5078403496,1036.1012828106334,1050.8621863461478,2083.9286337426847,2.2334040676499676,0.7975844253440534,83.1765,13.800446544857607,60.00177401294246
36.480000000000004,1,0,0,49.65355570100762,24.908788836268428,24.979960152345875,508972.9411980973,494107.19054769294,1042.1084014352987,1045.0859940799287,2077.3546195796253,2.276916641693687,0.8000173141195747,83.176,13.790412764075695,60.00458913742008
36.49,1,0,0,50.01438893170387,24.84964830551737,24.648770689035775,489094.1573438655,483952.49935319525,1039.6341404679697,1031.2300284426203,2092.4507908024543,2.138516976696519,0.7969374952321779,83.1755,13.810798663929702,60.00562554893368
36.5,1,0,0,50.08814421075796,24.862309093745832,25.012383844649523,496301.36261365615,494831.9639749437,1040.1638295615824,1046.4425033175833,2095.536488644196,2.081613028527113,0.7944956741588993,83.175,13.797770890411849,60.0073768045509
36.51,1,0,0,50.0235416576645,25.054138578778364,25.216890926930382,497613.5332291087,505504.1010534405,1048.1893951283969,1054.9984612165715,2092.833713179062,2.2002129372919326,0.7934363355891366,83.1745,13.79986439084892,60.003843712199924
36.52,1,0,0,50.05673557541769,25.268797461422952,25.4630139335564,500886.8657626184,507694.07723781996,1057.170073655846,1065.295503544781,2094.2224463203856,1.9169347985738532,0.8003582213133346,83.174,13.797886602832294,59.991879351999984
36.53,1,0,0,50.15193319764579,24.595535069518082,25.32133154802025,498954.5387729321,505327.22678199987,1029.0028111050106,1059.3679409774822,2098.2052269594874,2.1385227207532314,0.7823493685564921,83.1735,13.797412145038338,60.00603256402063
36.54,1,0,0,49.7345771015101,24.918327275279555,25.21797057395325,500470.3365131299,502108.1850984108,1042.507460879554,1055.0436303831862,2080.7443099702214,1.8405180404671333,0.8002576111952284,83.173,13.787700840523986,59.99577364339421
36.550000000000004,1,0,0,50.01256908500373,25.11485234044427,24.839858526332698,494351.3474330365,497567.50101653486,1050.7294753197973,1039.2245657108988,2092.3746539196854,2.3236725563289147,0.8127200661744893,83.1725,13.801802269719678,59.99796758852169
36.56,1,0,0,50.049300779508904,25.37147685605695,25.143808956147893,520397.04897027597,503339.6641889068,1061.465869027742,1051.9409325568486,2093.9113969421746,2.2086292570242665,0.8030859060321222,83.172,13.797403322565868,60.00360579937823
36.57,1,0,0,49.9062174521285,25.059955464919128,25.590769335798857,492122.0385604691,511970.598958862,1048.432756054427,1070.640403245876,2087.925223204521,2.1316998958967264,0.8074044005695428,83.1715,13.785124468245543,60.00170694033175
36.58,1,0,0,49.574850228168074,24.586464172381657,24.886268783247782,489959.8284337145,496096.5259785323,1028.6233121989594,1041.1662305169195,2074.0618205991464,1.931587957003269,0.8137941271969286,83.171,13.781612266268779,59.99572773495028
36.59,1,0,0,49.79516005159765,25.173673374716977,24.68493129262679,503912.54473901377,497346.5300877419,1053.1903695206204,1032.7428787482243,2083.278917400754,2.138697314698495,0.8062573873954823,83.1705,13.798326159554966,60.001847517573616
36.6,1,0,0,49.8983465238234,24.831660732028627,25.329856790443916,490975.95095730136,496564.40761423606,1038.881594787115,1059.724611340396,2087.5959273657004,1.9962984479578314,0.7941981525232785,83.17,13.796974577826711,59.98640105694077
36.61,1,0,0,50.029919445645945,24.85932177040239,25.269805276057653,499937.08361667657,501576.58455726947,1040.038848986474,1057.2122375725587,2093.100540541955,1.8887658144733428,0.7950296153095259,83.1695,13.786820775388962,60.00440718609841
36.62,1,0,0,50.00669146899161,24.83097937858787,25.625883125051725,493531.46752229554,508527.861717409,1038.8530890195473,1072.1094580051088,2092.128752239483,2.1169959642226943,0.8011309040258192,83.169,13.80827580803111,59.997605662396325
36.63,1,0,0,50.384663875314665,24.350383857754395,25.355766226501324,491122.71016072313,510345.20773023803,1018.7464257351608,1060.8085837956348,2107.941974742155,1.6195350433002274,0.7876733730391666,83.1685,13.794782472851152,60.009915345564586
36.64,1,0,0,50.188734273815726,24.98236980923212,24.447902349601033,501642.1785998165,486262.9347228487,1045.1868068373149,1022.826304540858,2099.7448727010224,2.1773609906880065,0.8252639899590783,83.168,13.805573661217128,59.99832655740107
36.65,1,0,0,49.99539604094785,24.93748741326584,24.4264449354813,486228.5557127868,483662.4632333154,1043.3090631131838,1021.9285912207029,2091.656185687188,1.79398505914074,0.8000527468891998,83.1675,13.79160229909351,60.006128191455545
36.660000000000004,1,0,0,50.024235970225,25.12295556001135,24.838194145985156,494707.63615375786,497628.7868966152,1051.0684895225768,1039.1549330701969,2092.862761117012,2.146574883932554,0.8149889858702801,83.167,13.79623938508685,60.004570958089026
36.67,1,0,0,50.25413542812258,24.3822355007768,25.016878144366512,491888.37670984346,504337.9100578448,1020.079002160749,1046.6305312271065,2102.481059225977,1.7019643450537507,0.7983549935649844,83.1665,13.793937445581468,60.0039457145379
36.68,1,0,0,50.26181642086796,24.894646995260402,25.483272520980247,499913.4374818795,513362.06141123036,1041.516749572051,1066.1430615811985,2102.8024087353383,1.9172743356930526,0.8007044350909517,83.166,13.796170316659659,60.00400403846882
36.69,1,0,0,50.06681888013133,25.176707395829613,24.212058725982097,498404.1076384879,488885.7030332849,1053.317303789179,1012.9593205131008,2094.6443012979753,2.09078903060978,0.7995492473112352,83.1655,13.80223517344799,60.00248005090987
36.7,1,0,0,50.34666256687302,24.80591436091041,25.295837713637333,492771.8590677848,506510.80707409227,1037.8044444758282,1058.3013560395364,2106.35211491184,2.1741386348314227,0.8127603723676611,83.165,13.797262191240923,60.0032337212834
36.71,1,0,0,49.820400800646354,24.52244075945793,24.77900192893083,490009.3896080295,496983.66751039244,1025.9447662072237,1036.6785097042368,2084.3349140136393,1.861808556513095,0.8248581909957058,83.1645,13.80624942730087,60.00370918284218
36.72,1,0,0,49.99422974660746,25.002884727200662,24.843929942441587,489932.09706627973,495581.9183261416,1046.0450889685858,1039.3949014490474,2091.607391458827,1.8149659154632038,0.7853855572262061,83.164,13.788401790867379,59.99869112120005
36.730000000000004,1,0,0,50.633248066005,25.611988275478932,25.189575342282495,523597.4381395299,502160.26564766065,1071.528139516616,1053.855659756461,2118.341985569064,2.2043873380468986,0.7975655379827753,83.1635,13.792748268326443,59.9967805717176
36.74,1,0,0,50.14205650713271,25.07605085034933,24.791038711017055,496619.04795015824,490951.3651876397,1049.1061383088354,1037.1820922678355,2097.7920160952535,2.380251781304226,0.8042437444753777,83.163,13.803387963967896,59.99755588030298
36.75,1,0,0,49.97180687216529,24.667659051884968,25.02959517917178,493507.1270075441,504057.7940332408,1032.0202604263548,1047.1625735074047,2090.6692861983056,1.8180222796015297,0.7825429262247797,83.1625,13.80899325645964,59.99844696679288
36.76,1,0,0,50.02078734473833,24.98442444399075,24.64334924912841,508041.9532771199,483882.9585024642,1045.2727665424584,1031.0032117911774,2092.7184810551958,1.4770836096450557,0.7937112491014653,83.162,13.800867352371442,60.00101046070697
36.77,1,0,0,50.03592875009119,25.159157234616014,25.10616244024932,502262.63605210977,495587.2002660567,1052.583058115194,1050.3659161736534,2093.351951667977,2.304149755315056,0.8042350312178417,83.1615,13.807443985980909,60.003799972788045
36.78,1,0,0,50.333987784223645,24.999164829169583,25.44938713668826,501593.39401778195,518323.28884279524,1045.8894596838322,1064.725399570867,2105.821840333975,1.9705474038722377,0.7950625118456185,83.161,13.791086463655542,60.000387709966
36.79,1,0,0,50.16083967987856,25.019678641275732,24.95197378860726,495608.7411740168,498460.6450531148,1046.747695549165,1043.9151292510787,2098.5778472431557,1.8189154285469111,0.8002376736957552,83.1605,13.795137990870938,60.00475388733137
36.800000000000004,1,0,0,49.984256065286175,25.46068306088598,25.07605551425797,506472.1470940862,502221.34829141566,1065.1979868807439,1049.1063334326695,2091.190122792475,2.0116373714617795,0.805003311750026,83.16,13.805724094557801,60.00007036917531
36.81,1,0,0,49.66479391681023,24.816695168127627,24.586103602622423,491708.00628575135,485661.2751356892,1038.25548084894,1028.6082270505858,2077.824792544759,2.388941662660237,0.7947816432066379,83.1595,13.79636925590309,60.01089876293152
36.82,1,0,0,49.85466135683026,25.01617130016928,25.277711199883367,506721.88335097826,507981.660841346,1046.6009590033711,1057.5429975181362,2085.768272081419,2.1315145084722222,0.7904258575218498,83.159,13.795421515431489,60.00037849017591
36.83,1,0,0,50.01201308406241,25.096548226270677,24.822843632013683,498594.40584593074,503328.9530504826,1049.9636865338985,1038.5127139851513,2092.351392521632,2.156118462888322,0.7901350718896163,83.1585,13.796166240419353,59.999745565072956
36.84,1,0,0,49.97407898209957,25.352999162730004,25.364805538238947,503344.32349485357,514549.43254791835,1060.6928182149657,1061.1867612641136,2090.76434440716,2.03235782119467,0.7775898321535923,83.158,13.787906381513704,59.996666223967104
36.85,1,0,0,50.219172461721946,25.16561856275626,25.018964356873212,499005.8210758804,492796.776367535,1052.853380545708,1046.7178120497392,2101.018314438798,2.095396977390768,0.8053969683834745,83.1575,13.789482106080508,60.00566816530376
36.86,1,0,0,49.95372939277038,25.13330683186194,24.542230904382595,504578.52100705693,496687.24857122335,1051.5015554348515,1026.7727260260322,2089.9129791262103,2.339468411567994,0.7983676420549818,83.157,13.793101081688551,60.00528220994652
36.87,1,0,0,50.1677338472419,24.837930134375295,25.215250495575898,499666.01793890755,504356.32830738224,1039.143887622804,1054.929830529318,2098.86627835787,1.819486191937213,0.8121037898906217,83.1565,13.814285984297141,60.00795594481572
36.88,1,0,0,49.70558508299437,25.21839364106361,25.3876600384617,494378.94840707775,495118.78067321284,1055.0613302317406,1062.1429244420701,2079.5313715865686,2.1520202022696746,0.806448867638081,83.156,13.795756508943072,60.00653738850042
36.89,1,0,0,49.89510331080883,25.516449348394374,24.685752811080842,510668.12300039094,486015.4246168512,1067.5310797144161,1032.7772485960932,2087.4602411405554,1.993069380017606,0.8007717847426866,83.1555,13.796465653968028,60.00022939007127
36.9,1,0,0,50.13893591873893,25.139561273635866,24.916978770594817,504298.6137533951,488935.6673537044,1051.7632223654173,1042.4510435213847,2097.661460113429,1.9874020021449714,0.803576637487961,83.155,13.8066497558543,59.994131435229924
36.910000000000004,1,0,0,50.413457214387925,24.74873589458662,25.624233585122923,502000.22641507594,515493.98880629305,1035.4122703509086,1072.04044624265,2109.1466009787355,1.7711236454618584,0.7826872214810989,83.1545,13.799936810772808,60.000942362945864
36.92,1,0,0,49.971596975876786,24.478059349478187,24.89454264555156,483442.3659951062,496957.01174559444,1024.087982221802,1041.5123838957834,2090.660504772315,2.0841664101476955,0.8035973804056372,83.154,13.795192395170456,60.00523270470579
36.93,1,0,0,50.165758495464765,24.93332367152672,25.018505492545838,493060.34433966386,497114.89970717335,1043.1348647498564,1046.6986145538747,2098.783635612923,2.1164427970657718,0.7979227203344738,83.1535,13.799114712466515,59.99963660602487
36.94,1,0,0,50.267229244645954,24.399204006455957,24.6965942603298,491191.7560400145,493457.76578997425,1020.7889131260828,1033.230822048433,2103.0288649139834,1.9626503405190192,0.7928127685055928,83.153,13.790915912688739,59.99785724997955
36.95,1,0,0,50.19064033271107,25.091363364644106,24.65811576969466,501521.7599083599,501944.19403995853,1049.746767602318,1031.6209983581282,2099.8246164413354,2.2894373231576792,0.7957474698554422,83.1525,13.788015868102097,59.99847607183522
36.96,1,0,0,50.14965467236545,25.26984174047281,25.15769170416067,512290.56257233326,501680.9984531734,1057.2137631334215,1052.521744752665,2098.109900351954,2.0166665422806402,0.8066366312119598,83.152,13.80964940196623,60.00638400444579
36.97,1,0,0,49.929208025141044,24.5825415468544,24.989599941984384,497157.3342365605,501435.5552583615,1028.4592014088078,1045.4892937279524,2088.887079256522,1.5753300409562105,0.7943089526827517,83.1515,13.80313463215389,59.99824461343236
36.980000000000004,1,0,0,50.30389593731619,25.009611349179895,24.484223801624843,501588.8527603303,492836.3818247507,1046.326510491082,1024.3458842584887,2104.562888456263,2.1099604037322064,0.7975827468987488,83.151,13.780628963662235,60.00344284018444
36.99,1,0,0,49.736393289227195,24.490048493393417,24.67602175242389,489469.5343707965,487449.9039255543,1024.5895717483825,1032.370130528333,2080.820293772204,1.7674629514448692,0.805723389602429,83.1505,13.807990292836854,60.00454479806293
37.0,1,0,0,49.74661255191466,25.854868955466376,25.376928995687695,516310.22747163725,510361.7786938909,1081.6895327029717,1061.693970062776,2081.247836820286,2.28568811220427,0.7974469910735793,83.15,13.797888001322617,60.0029436517398
37.01,1,0,0,50.37347919418675,24.96213159094668,24.745380685395286,499092.710173463,499506.3203091208,1044.3401009840527,1035.271898544401,2107.4740415059227,2.375217838269497,0.8017793912565506,83.1495,13.797384163822763,59.99680208768839
37.02,1,0,0,50.07232397982212,24.742462789709894,25.446764367676998,495153.31660049845,513935.558338905,1035.1498226125584,1064.6156708466153,2094.874618021772,2.2014350108946243,0.7989470128336198,83.149,13.809232325711523,59.99862742396511
37.03,1,0,0,49.7524040052995,25.668145453482033,24.814452982736558,520469.7708318011,495558.54049093754,1073.877586026545,1038.1616745924828,2081.490133716716,1.9998902310883495,0.8110507418307689,83.1485,13.79016486696153,59.992059946723536
37.04,1,0,0,49.71327841909438,25.18685752963358,25.01485842881353,493551.9688622431,504981.00185496383,1053.741954693819,1046.5460324359326,2079.8532375045615,2.1201907311045662,0.8017124482093438,83.148,13.800543395457831,59.998103514081215
37.050000000000004,1,0,0,49.70484276875004,25.447819324450155,24.738542669438594,506859.1084649936,497225.8212006005,1064.6598070478447,1034.9858166347403,2079.5003154033234,1.8504498557889724,0.7836093931016151,83.1475,13.81431869166581,59.99134084153058
37.06,1,0,0,50.40687129068124,25.34607779207179,24.650336932837014,507945.5050660409,493346.13996375614,1060.4032489966553,1031.2955553469872,2108.8710658464947,2.1225345173525487,0.8079646294834449,83.147,13.7970583860653,60.005154088441266
37.07,1,0,0,49.98375100162618,25.259549425780875,24.7200040012916,502176.8769274153,498978.8827976425,1056.78316381038,1034.210214819879,2091.1689924562393,1.8410145254241155,0.7935096690176052,83.1465,13.79578230051836,59.99358587647466
37.08,1,0,0,49.89653892851883,25.01202911312273,24.912736402272685,498810.10395260516,506976.15420831455,1046.4276624232002,1042.2735556595887,2087.5203030442744,2.375917823241108,0.794853486846205,83.146,13.816441771803708,59.994654111552165
37.09,1,0,0,50.32575648996157,25.49607852534372,25.20593547253881,507715.6830451681,508735.3729461949,1066.6788260787705,1054.5401181338127,2105.4774678732515,1.8028375395349248,0.7978515363536816,83.1455,13.794562749956398,59.998531049648626
37.1,1,0,0,50.05025526732626,24.78790897759486,24.663888814447972,502274.6764475417,492906.1771792864,1037.0511536856764,1031.8625250930825,2093.9513298261086,1.672333422701742,0.8220279350229197,83.145,13.80690419185273,59.997325244005616
37.11,1,0,0,49.93451470791855,25.524797712925267,24.11121915867275,508380.3042046462,479783.39909536793,1067.88035004117,1008.7404979528822,2089.1090948166743,1.967063254659799,0.8052388800760086,83.1445,13.787183947463951,60.00974251752348
37.12,1,0,0,50.21217464140186,25.169066748986882,24.73752691534018,499777.0426466414,497386.56862968544,1052.9976422303794,1034.9433205548742,2100.725546797816,2.1184629574842573,0.8192037528797668,83.144,13.807933897287347,60.00590527705843
37.13,1,0,0,50.11954165761607,25.58959006062601,25.732554063560066,515694.403924202,515422.4977119008,1070.591065938739,1076.5722475023915,2096.8500628757465,2.4635094950032106,0.8005953614416228,83.1435,13.79446516083685,59.9988047088944
37.14,1,0,0,50.12009152902652,24.90885446175332,24.790013660038312,495502.79803012277,501413.3002057808,1042.1111470071369,1037.13920723461,2096.873067832764,1.855288028944145,0.8073373930881,83.143,13.809125372194302,60.00780471513131
37.15,1,0,0,49.945956451147495,24.917097011044625,24.710210734545612,497500.34731760906,489451.4867322902,1042.455990344249,1033.800494153789,2089.5877827538648,2.0125199844473314,0.8179268200626985,83.1425,13.79450295190808,60.002217305062686
37.160000000000004,1,0,0,49.820931424994725,24.904074828091094,25.212775533539677,492547.7895986052,509440.6970070541,1041.9111815881865,1054.826285601938,2084.3571137317817,1.9998302591093278,0.8082046044422584,83.142,13.805241541271482,59.99984141421195
37.17,1,0,0,49.79790619147229,25.181438167101195,25.034295323001867,501599.81106848887,493707.59097736876,1053.5152249534633,1047.3592133121535,2083.3938075888595,1.7893958646603734,0.8041244703084736,83.1415,13.780747466734782,59.995419350066705
37.18,1,0,0,50.02058186679509,25.05081963733314,24.774021787614128,500842.0933714289,494604.84892735357,1048.0505406547138,1036.470155651353,2092.70988447941,1.7997760842590411,0.7863068749676905,83.141,13.798896394616113,59.99699068611464
37.19,1,0,0,50.00150537778923,24.833869071829643,24.83094499028045,490352.86050212913,499535.19910665904,1038.9739850464323,1038.851650316754,2091.911781866169,1.622821494215935,0.7898595094725667,83.1405,13.8007950268196,60.010924509676
37.2,1,0,0,50.096561676121766,25.249174450773307,25.0414739838884,504482.95357238466,500267.7304539341,1056.3491062296948,1047.6595467755783,2095.88864994084,2.3054898451140233,0.8029791672165537,83.14,13.790124737546105,60.00235850853428
37.21,1,0,0,49.91503604896412,25.037538002357,25.079480365338412,503317.00977632916,503783.81812256103,1047.4948772106013,1049.2496188452221,2088.2941666289353,1.8411191374436247,0.8101216144125076,83.1395,13.800352117781653,59.99881171292993
37.22,1,0,0,50.256061345967304,25.056915468541387,25.106798285105196,491180.53034114145,509064.28935697983,1048.3055717988454,1050.3925179996463,2102.561633804679,1.5828548314053632,0.7986446971758336,83.139,13.826721934737629,60.000387260329525
37.230000000000004,1,0,0,49.73489135922506,25.43058324645161,25.274914391126313,505350.2929606968,502662.38898734533,1063.938701665799,1057.4259874972117,2080.7574575627086,1.9226631822330575,0.8067452107438398,83.1385,13.789820848576905,60.000690575458165
37.24,1,0,0,50.08360976593199,24.990324820667894,24.900375871825716,512576.51021033723,490987.86481503904,1045.5196204600575,1041.7564284435825,2095.3467811847104,2.243716035827882,0.791546020256231,83.138,13.804529300911424,59.999741752066335
37.25,1,0,0,49.81810376243522,25.289268878227606,25.080916001240624,504762.56926961034,495943.5642730814,1058.0265358299662,1049.3096815100482,2084.238812881064,2.103102435767621,0.7936425916488933,83.1375,13.794088101744858,59.98770574235472
37.26,1,0,0,49.951365880347765,24.84492939399721,24.549921373260446,502592.4285166557,490554.6846173211,1039.4367154798213,1027.0944719881206,2089.814096913643,2.102176784710506,0.8048048109461364,83.137,13.812052416990738,60.0042419271158
37.27,1,0,0,49.81585274864904,25.437479999721518,24.59115276797814,508611.6352104599,498052.4861500414,1064.2272409670245,1028.8194688605354,2084.1446372712526,2.323758683827513,0.8005814962782009,83.1365,13.802645861980864,60.00891099532749
37.28,1,0,0,49.92647244523593,25.0925317006803,25.554776060831383,500200.8094844479,509526.38732186536,1049.7956472490573,1069.1345534638842,2088.7726308656083,2.2083963609472534,0.7961994784089573,83.136,13.795000330368069,60.001433769324244
37.29,1,0,0,49.785941888390184,24.898160327819173,24.986883690436624,502629.98143216304,510517.33456887736,1041.6637367820913,1045.375653977062,2082.893257327619,1.4766174853111877,0.7946685486271677,83.1355,13.801263830677291,60.002252467026786
37.300000000000004,1,0,0,49.799833416903276,25.289914917267282,24.675855884973164,511783.76074464404,487160.5894429062,1058.0535641497825,1032.363191135773,2083.474436873016,1.9045317916501703,0.7849955164524356,83.135,13.81692850707189,59.995880553508165
37.31,1,0,0,50.19275286145329,24.469322366841382,24.86313122856129,484924.8008906702,488519.2184055013,1023.7224532886669,1040.1982251961488,2099.9129982556824,2.0869082900444287,0.7997653912413525,83.1345,13.795220154940584,59.998089067214146
37.32,1,0,0,49.722113881415616,25.11383284664373,25.11043951401841,496788.2975178373,503380.4973267517,1050.6868227821033,1050.5448560064017,2080.2228865298935,2.037857402114196,0.7854228870898313,83.134,13.80891658468231,60.00189711146876
37.33,1,0,0,50.129991572054045,25.332372588305173,24.62344171233883,499805.88922301005,489635.19057715946,1059.8298647152092,1030.1703406517306,2097.287255695585,2.1111552389352535,0.7969139794383845,83.1335,13.789272448101341,60.00088414569312
