time_sec,bess_connected,lvrt_active,perturbation_active,load_power_mw,turbine1_power_mw,turbine2_power_mw,turbine1_torque_nm,turbine2_torque_nm,turbine1_current_a,turbine2_current_a,load_current_a,bess_power_mw,bess_voltage_kv,bess_soc_percent,bus_voltage_kv,bus_frequency_hz
39.300000000000004,1,0,0,49.96846968532564,24.499067551466695,25.110885139898116,491677.72993107414,506983.7876812487,1024.9669018647915,1050.5634996456488,2090.5296683924935,2.051349827630621,0.8203665439638521,83.035,13.811780325057773,60.00225876726554
39.31,1,0,0,49.555947895642745,24.958787690625858,24.470676309658913,495533.48758428247,492169.2527965047,1044.2002023064897,1023.7790981618674,2073.2710041664063,2.0937102130133094,0.7976438414269783,83.0345,13.79765374011389,60.005266282944724
39.32,1,0,0,49.92082112703463,24.881330186345696,25.079507734739657,497507.51413641224,497369.60874855926,1040.9596145567136,1049.250763898206,2088.5361968014927,1.9411521755085455,0.8131574498258073,83.034,13.809046687142668,60.00213893927439
39.33,1,0,0,50.368236631557664,25.011610075439442,24.989155372142317,510670.5055316499,509462.91268358903,1046.4101311536897,1045.4706942701268,2107.2547085388833,1.9082945861509384,0.8126781619220139,83.0335,13.808644975674392,59.9979786693346
39.34,1,0,0,50.18729675546409,24.953213258364144,24.817895493102064,501005.0652842073,498720.60096364724,1043.9669849175853,1038.3056988161215,2099.6847312802047,2.0375789557195096,0.8081980790180475,83.033,13.80639662001456,59.99584081211535
39.35,1,0,0,49.714481354350035,25.59017177588764,25.087012523827642,522240.42816569895,502745.2469926064,1070.6154031461951,1049.564741579377,2079.903564678016,1.8213450683600643,0.7822366957155226,83.0325,13.802215693954098,60.0015019043384
39.36,1,0,0,49.8913707797607,25.119058812729175,24.62792115459459,502501.17718832125,497052.20619990985,1050.9054613999442,1030.3577469700047,2087.30408332857,2.0309444190565586,0.7858006237595325,83.032,13.8175715517467,60.002249937657595
39.37,1,0,0,49.964806484989,24.902639479287004,24.838623680572994,494951.43832620245,493588.09313680226,1041.8511309346777,1039.1729034984517,2090.376411167823,2.041246388611701,0.7949351380877622,83.0315,13.802161531375324,60.003020693113136
39.38,1,0,0,50.10129749516124,25.000618801723906,24.91342254561649,505229.92916994024,494602.60582683724,1045.9502894987331,1042.3022618222155,2096.086782288469,1.7946946290200296,0.7950058110587618,83.031,13.807335287195565,59.99849032189047
39.39,1,0,0,50.170119462194904,24.68390371710638,24.80058997159963,499997.35113276227,494175.50819312624,1032.6998880958097,1037.5816881278681,2098.966085273472,2.2580327686456307,0.7908682684108777,83.0305,13.785337163207403,59.99142163471858
39.4,1,0,0,50.3258790023551,24.664093884308272,25.167524436220702,490799.2886233074,498304.770275224,1031.871104595912,1052.9331165281526,2105.4825934213227,2.291290730985197,0.8055607584900819,83.03,13.807345746599697,60.003126945329456
39.410000000000004,1,0,0,49.80910774036648,25.08608462665764,24.994002015391164,503544.13266901375,500465.53850996785,1049.525921167719,1045.6734631675463,2083.8624465214248,2.273873901501425,0.8061180584704466,83.0295,13.81016839959526,59.99742717762751
39.42,1,0,0,50.04359661953032,25.229025096850254,25.207973905545558,504262.6325189551,493985.6390259954,1055.5061181926317,1054.6254000066515,2093.67275213789,1.9660744079952037,0.8179140182963253,83.029,13.796052395016037,60.00076223878908
39.43,1,0,0,49.647361949401116,24.743584425475174,25.576682195944745,487968.0920904799,509144.3584958217,1035.1967484611828,1070.0510399134932,2077.095491742139,2.035883943377083,0.7939324122081354,83.0285,13.812582207489964,60.00034956716773
39.44,1,0,0,50.081960028288414,25.32628268732094,24.492771703344562,499910.69585746323,480015.294442327,1059.5750816737177,1024.7035026178285,2095.2777611504634,1.9322656465457024,0.7934904372730406,83.028,13.790147114050018,59.99327324449411
39.45,1,0,0,50.09853257229013,24.67205711067367,24.530278596987838,492414.707425785,489316.527779929,1032.2042619064684,1026.2726776280756,2095.97110627659,2.1486838789359974,0.8018691368998444,83.0275,13.790459682372596,59.99987184925241
39.46,1,0,0,50.004009860358586,25.092177525183327,24.801775523345444,507593.59003735037,494965.961918033,1049.7808296172805,1037.6312880278379,2092.0165618433866,1.9664714168374904,0.7871201471415817,83.027,13.80398529838609,60.00169582405915
39.47,1,0,0,50.13071481484757,24.99487300034419,25.508034896879412,504149.03601963137,516022.0485129262,1045.7099025441469,1067.179044508094,2097.3175139870004,2.0442077975300816,0.8186970445477042,83.0265,13.803421454622681,60.004046308208935
39.480000000000004,1,0,0,49.82776516001232,25.468733798686735,24.748119120144274,504793.2362786733,496395.92979865614,1065.5348054051237,1035.3864663733493,2084.6430165398965,2.0742054513163035,0.796423478552722,83.026,13.794602478325624,59.99058424165564
39.49,1,0,0,49.73609258324222,25.196907503189756,25.607675706400016,498325.78687299165,508267.35614005453,1054.162415196573,1071.347714667441,2080.807713143119,1.7821344423831706,0.7992058376520381,83.0255,13.787707708600701,59.992282818559694
39.5,1,0,0,49.809860555654424,24.839626500433585,25.40444089898174,492424.0699204977,506152.6670209988,1039.2148584489198,1062.84498490138,2083.89394203658,1.993981702179065,0.8013607541241079,83.025,13.811764576471687,59.99716009720682
39.51,1,0,0,50.07400592072411,24.882720367057733,24.650937704417867,492866.1914296134,500179.5813457159,1041.0177755138382,1031.320689813214,2094.9449853429696,2.184505956756098,0.7985213425369281,83.0245,13.78424411154085,59.998428416719285
39.52,1,0,0,50.262105262676926,25.469504454051325,24.88671377162948,504981.2865090904,492286.07717141154,1065.567047295138,1041.1848474851772,2102.814493003176,2.7659564342681713,0.7972441825058271,83.024,13.804426791625623,59.99163387778558
39.53,1,0,0,49.828299819404634,24.831720128690055,24.770107698169728,486506.36625717103,506090.2024904586,1038.8840797638154,1036.3064019850951,2084.665385072076,1.6474048505186016,0.8235508298128399,83.0235,13.791571784472827,59.99674360686404
39.54,1,0,0,49.863318342010146,25.344724364925717,25.323712470610573,494680.9647391069,508576.58295032266,1060.3466256975892,1059.4675515788188,2086.130454162867,1.8736153792685486,0.8008640785213955,83.023,13.802697970322404,59.99352816230527
39.550000000000004,1,0,0,50.023053051246464,24.811920706661898,25.06927136023403,483439.23307085835,494905.24388718075,1038.0557318190506,1048.822504943398,2092.8132713640634,1.8809188603147915,0.804822332904205,83.0225,13.798735646474704,59.99425661642826
39.56,1,0,0,50.6892425377908,25.11203723898703,25.29403227786453,494488.1576891233,500699.3666343867,1050.6116999876135,1058.2258220663891,2120.68462494288,1.7520612766414843,0.7950606545348975,83.022,13.816471913150753,60.00022287484973
39.57,1,0,0,49.91046924831241,24.863444825259172,25.46049285973512,503101.0300466157,513368.05987030186,1040.2113451336804,1065.1900294397549,2088.1031054995437,2.3926189400769924,0.8061557459901656,83.0215,13.813936051940809,59.997156106926376
39.58,1,0,0,50.19280956352742,25.184063171877256,24.654813493314446,521709.21685586404,496787.84239777795,1053.625047215353,1031.4828411003705,2099.9153704989985,1.993195865157289,0.8003129669969659,83.021,13.798283097396116,59.9939983391021
39.59,1,0,0,49.964293913731794,25.053025756755495,25.054419595396087,511160.4734218816,503238.7428733073,1048.1428380201025,1048.201152013896,2090.3549667364223,1.9677366539229173,0.802492162531093,83.0205,13.811665963035267,60.00382211328252
39.6,1,0,0,49.891933363755165,24.720726841593653,25.06140733534997,495658.6516612636,501806.15656251623,1034.2404562722684,1048.4934979228383,2087.3276201416606,2.126596399102577,0.8047752873728741,83.02,13.781426821685614,59.99616723088664
39.61,1,0,0,49.73412513584486,25.026625204580494,24.56650907922746,496653.45295438386,490809.4386921034,1047.0383187516247,1027.788451445026,2080.7254010935194,1.8835229036530947,0.8088258504961936,83.0195,13.798646380507613,60.00675840784378
39.62,1,0,0,49.93920966417896,24.13295430879161,25.706476414893363,480502.8762890853,510234.16292207956,1009.6498309073751,1075.4812375402498,2089.3055175891946,2.147742366051437,0.8069964640776668,83.019,13.797282440752511,59.99082244912213
39.63,1,0,0,50.169854271376536,24.902680182844836,24.972302419117977,498755.9804994619,501389.0070405549,1041.8528338484512,1044.7656176784426,2098.9549904915607,1.8851633922618174,0.7997686633958241,83.0185,13.779542329872488,60.00321181913095
39.64,1,0,0,49.82603002194253,24.644208234618,24.77263930956618,503219.51422484335,503542.1803374928,1031.0391491465139,1036.4123169504014,2084.5704236100646,2.278329549214514,0.8000581626304283,83.018,13.79551202752984,59.999814236859436
39.65,1,0,0,50.0192688874503,25.658549514260812,25.733452284798457,508212.9064991124,514517.1953198787,1073.4761209473784,1076.60982636281,2092.6549533940365,2.0280886355532406,0.7888757186821191,83.0175,13.811614051311919,59.99846708960938
39.660000000000004,1,0,0,49.829248104597895,24.68462981937325,25.258483044440446,493707.36616661825,506481.4215933685,1032.7302660189428,1056.7385496398035,2084.7050584569743,2.278217082321798,0.7982508138626466,83.017,13.801825689458445,59.99882080907996
39.67,1,0,0,49.91647293111442,25.52908881378037,25.02804149881544,511068.57502915506,505691.34999889624,1068.0598767247795,1047.097572219581,2088.354281433013,2.12390074468471,0.801079295826309,83.0165,13.805310858250483,59.99976470506863
39.68,1,0,0,49.69711313379886,25.27271328406276,25.016621928589235,505013.1042389618,497727.49504347466,1057.3338998337586,1046.6198119337746,2079.1769308511634,1.5335428143873828,0.8091673249105549,83.016,13.789048359792298,60.000739278105314
39.69,1,0,0,50.46364816791757,25.142095371347033,25.42117000303974,492798.1530129876,510483.15605989064,1051.8692413506126,1063.5448800268284,2111.2464386983897,1.757640615539596,0.7763200587136534,83.0155,13.791002148626248,60.006372790075424
39.7,1,0,0,50.06128730125831,25.1186878100879,24.59747113208089,500994.94802025845,495948.0367669942,1050.8899397713346,1029.0838101080399,2094.4128767652664,2.329658956526095,0.8030923272364091,83.015,13.798763060777587,59.99924340647715
39.71,1,0,0,49.93471246500954,24.717733803595017,25.138955724722496,487592.8242396364,499107.9796380276,1034.1152366132678,1051.7378880300448,2089.117368375349,1.9381114740521737,0.7922702768880316,83.0145,13.803499315752386,60.00608693200772
39.72,1,0,0,50.25815246447257,24.958371233645515,24.81514946956171,510607.28049262916,489809.36618662195,1044.1827790057862,1038.1908134950909,2102.649119879456,1.6468389066518845,0.8077646552550093,83.014,13.806084976847432,59.99842984958885
39.730000000000004,1,0,0,49.98190278673165,24.732440711383067,24.76040337171836,497503.721961184,494075.73507117626,1034.7305291618459,1035.9004023119792,2091.091668734002,1.9022188510836142,0.8132907260533084,83.0135,13.800351601469238,60.000397830773814
39.74,1,0,0,50.091824874534964,24.724578156045343,25.07613534641349,500073.8054255746,505798.30074743176,1034.4015836226608,1049.1096733686463,2095.6904764864025,1.9298490459888527,0.7995177190451128,83.013,13.794388820606407,59.998825977216164
39.75,1,0,0,50.31249869902334,24.851575583372846,25.060125405057935,492606.8957630788,493859.26848090877,1039.714771945409,1048.4398658359403,2104.9228019915813,2.255820371549423,0.8143470234076721,83.0125,13.794821321709858,59.99124970276912
39.76,1,0,0,50.29474281803962,24.98753274115258,25.170920464286397,497504.70382982347,504629.3314524594,1045.4028082963066,1053.0751960729285,2104.1799496245053,1.8355118700751918,0.8086800053576814,83.012,13.79315174960443,59.99597925941168
39.77,1,0,0,49.77128697763971,24.72418220969714,25.455692417872914,504693.78433093586,508184.24979382294,1034.3850184247826,1064.9891934686407,2082.280140177855,1.979152165313223,0.80139031763251,83.0115,13.792629724896834,60.00783682567422
39.78,1,0,0,50.00253925574972,24.366282609172806,24.796304492912274,492446.00774008513,494807.8390549733,1019.4115814171316,1037.4023966587556,2091.955036193618,2.2215284813294036,0.7839687779162368,83.011,13.791393051838945,59.995680333840134
39.79,1,0,0,50.25541619846008,25.034855771658503,24.925332623424442,502804.9192629176,500014.35980267293,1047.382660789166,1042.800543461961,2102.5346427838845,1.908296251886099,0.8038489688550498,83.0105,13.805386699751205,60.00397084982714
39.800000000000004,1,0,0,49.78373187708757,24.360167849887777,25.385471705917425,493921.6829453637,499229.0853684853,1019.1557583795054,1062.0513712258735,2082.800797137729,1.8326452907624886,0.7917146036858033,83.01,13.800520821491592,59.98914925069206
39.81,1,0,0,49.948442881260725,25.225960433419633,25.12678308873506,514325.11737750133,508490.8982575683,1055.3779019421504,1051.228621750038,2089.691807470908,2.076269853255629,0.7714067072085465,83.0095,13.805305860489197,59.99797599351172
39.82,1,0,0,49.94114644072985,24.872464400782007,24.938663275086327,505036.93559816893,494318.94006210775,1040.5886968986142,1043.3582576159802,2089.386546463326,2.1589628157783616,0.7890000734305188,83.009,13.79707471139316,60.00213623409746
39.83,1,0,0,50.10021889432095,24.892792921895445,24.921762527574455,503103.4370277745,500250.6278520457,1041.4391807491265,1042.6511814474666,2096.041656890969,1.9884455838135904,0.8134844840341979,83.0085,13.799148811753636,59.999707082482466
39.84,1,0,0,50.160504291854465,25.270667215851876,24.88377894624616,511142.4203757091,501188.6403005902,1057.2482985270676,1041.0620632659682,2098.5638156224313,2.1270077718897,0.8012927081078827,83.008,13.781601204951514,60.0018495333072
39.85,1,0,0,50.2300129078453,24.852356772909005,25.15336125610567,495399.81542932586,510372.27365101635,1039.7474545533066,1052.3405719011964,2101.471845923396,1.8949376938914542,0.8122740713911533,83.0075,13.807547025638383,59.987522881040164
39.86,1,0,0,50.016530842844,25.115924868621864,25.25421382810561,503296.88084700215,504912.295142453,1050.7743466554527,1056.5599385383437,2092.5404018874788,1.6071019562118236,0.8157487288103945,83.007,13.803873640727812,59.99484971819877
39.87,1,0,0,49.791849181902876,25.336577042167647,24.797853942387526,510134.8700187856,488646.8966378288,1060.0057663506655,1037.4672209393086,2083.140400624701,2.176237148228249,0.8027706576051497,83.0065,13.801273996856088,59.996844705654716
39.88,1,0,0,49.9290800933548,25.280539230325175,25.043531795915207,507201.9224690706,492916.4882236244,1057.6613137599372,1047.7456394080143,2088.8817269774477,1.7997388765719866,0.7942271246925902,83.006,13.80916200784123,59.99490613461682
39.89,1,0,0,49.78844585921693,25.396711118475128,25.459034874267566,510449.3949002457,515554.4605153103,1062.5215942596215,1065.1290317366993,2082.9980158950725,1.8800968339969681,0.7894507990995522,83.0055,13.817015405850626,59.99935901950248
39.9,1,0,0,49.86357729766293,24.697118970386484,25.518147819438003,493236.53657647304,507566.5123437083,1033.2527743304963,1067.6021386067532,2086.1412880843045,2.047015674938347,0.7993683806274701,83.005,13.792161812975937,59.99091193716448
39.910000000000004,1,0,0,50.14178823608615,25.036284385999384,24.63776369990051,487072.73376753874,490866.84867984283,1047.4424296930993,1030.7695293020254,2097.7807924459094,2.1945458255955987,0.7910775222812939,83.0045,13.814158206558954,59.99827941809038
39.92,1,0,0,49.71298874635433,24.637721458946782,25.42134138533488,496137.3806791457,502782.5439480343,1030.7677620682568,1063.552050143802,2079.8411184730803,1.984420640439546,0.7886679832318422,83.004,13.812634032649681,60.009685376508855
39.93,1,0,0,49.889442021687124,25.429382835318044,25.36403363781911,509128.0122182167,505356.8940117925,1063.8884800939798,1061.1544672847526,2087.223389923282,1.8999918107156128,0.7935416535468459,83.0035,13.795862406781241,59.998149732965665
39.94,1,0,0,50.17815891264837,24.89381218416556,24.94408547328311,498511.2330512641,507600.89880403935,1041.4818236002877,1043.5851059919592,2099.3024315693738,2.2973614165560203,0.7973216161753193,83.003,13.7890845592589,59.99177940763255
39.95,1,0,0,50.136907904935555,24.607785866880825,24.992941960607972,503161.01378272095,500021.64412773744,1029.5153474206022,1045.6291136809932,2097.576614148552,1.9392023742693456,0.797595266032704,83.0025,13.80281220731485,60.005017921849124
39.96,1,0,0,49.83953502489306,25.056977823078483,25.455839524637987,502922.9525043987,505077.693058681,1048.3081805241193,1064.9953479708447,2085.1354320947676,1.9492887383133857,0.79910541165004,83.002,13.811313079077483,59.997010642084796
39.97,1,0,0,49.82003366064936,24.84450531133124,24.82703300795992,492865.4918070689,501784.96093801915,1039.4189731434913,1038.6879848061874,2084.319553986386,1.6853450970610786,0.8042549601194271,83.0015,13.787407165062598,59.99222854368295
39.980000000000004,1,0,0,50.315085571999965,25.06199317592675,25.2303467351925,504679.47284767946,492143.2164722861,1048.5180077210055,1055.5614115442743,2105.0310289342924,2.0233510867301643,0.7981903842906568,83.001,13.787528514043474,59.99897937184518
39.99,1,0,0,50.07495780957258,25.391796420687538,24.716129422750083,508263.7340342052,494274.4127875057,1062.315978166096,1034.048114170318,2094.9848094939043,2.28968621321964,0.8075391376048896,83.0005,13.805856150009175,59.99723125520818
